time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2884.0,-30.071140771708343,4.909242821477487,34.995187777373815,24.14670578381049,5.056320350067822,-26.5584520231484,-40.07835224093867,1.5436316015079463,-0.7621733248603846,-4.947684008877658,39.991406502788806,42177.73861090682,25707.33482657942,25707.33482657942,67885.07343748624,77281.8776578494,77281.8776578494,25707.33482657942,102989.21248442882,102989.21248442882,102989.21248442882,127655.15706546826,91501.9772680882,56397.83822114596,39004.598941046934,24665.94458103943,0.0,63670.543522086366,20966.052893883516,1526.3691148536889,0.0,0.8872155021963979,2.832956031104208,0.0014959135982669303,355379.7615845093,1554162.7345447044,4.373244913034038,1554162.7345447044,4.373244913034038,0.85,0.09564981706933824,4.027634451161993,1.2669700789125642,1.0,0.0,4.027634451160531,1.2845374748402518,1.2848247461273679,3.1354744645833548,19310.759608642238,1969.1494657851804,4632.441516551485,4632.441516551485,5.549413788545064,4.909242821477487,-2.2197983374727728,7.12904115895026,3.5880614332368386,3.5880614332368386,1.0251604094962397,0.0,0.0,0.00022362627629237642,0.9651134733243762,0.00023170982736577677,198.98356476192149,0.0,0.0,0.0,0.0019523122141496408,7.815934590685938e-05,0.00014546693038551702,0.0005858876203254917,0.09564981706931311,0.07162417970126703,0.024025637368046082,0.09564973807777696,0.07162417970128584,0.024025637368052393,0.3752258671654778,0.3752258671654778,0.1258659175974243,0.0,4.160784627516762,5.06375269485045,1.4905916713988745,4.185510684017288,5.065673963093275,1.582200704805814,24665.94458103943,20966.052893883516,0.85,1.0661927742761912,0.6624372320031474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266778546887084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.42723010522,1526.3691148536889,0.3752258671654778,0.1258659175974243,6.112874298809886,3.5880614332368386
2885.0,-30.070741722454052,4.909595255918739,34.995225628757204,24.146898846980207,5.056484191779546,-26.5580764943201,-40.07799873417241,1.5438189636456423,-0.7562221203103263,-4.947536904324675,39.99147806310826,42177.88715578524,25707.707867049754,25707.707867049754,67885.595022835,77281.99603322547,77281.99603322547,25707.707867049754,102989.70390027523,102989.70390027523,102989.70390027523,127656.03716187153,91502.00042785465,56397.89155041479,39004.56541937763,24666.333261596305,0.0,63670.89868097393,20966.38327235686,1526.3883117176567,0.0,0.8872159900654986,2.8328941278682995,0.0014959135982669303,355381.7983515505,1554165.8194652048,4.37322852963841,1554165.8194652048,4.37322852963841,0.85,0.09564896294413597,4.027634451161993,1.2669700217666109,1.0,0.0,4.027634451162946,1.284536598687712,1.2848238697788872,3.1354766032175663,19310.7644963255,1969.149964190167,4632.441516551485,4632.441516551485,5.549494316376661,4.909595255918739,-2.219637968148439,7.129233224067178,3.588016834206186,3.588016834206186,1.025147666916053,0.0,0.0,0.00022362627629237642,0.9650733665061357,0.0002317194568346371,198.9832381020341,0.0,0.0,0.0,0.0019523122141496408,7.816247478225335e-05,0.00014546380151012306,0.0005858750183591615,0.09564896294411146,0.07162426601554989,0.024024696928561566,0.09564890356380781,0.07162426601556823,0.024024696928567735,0.37522619274534186,0.37522619274534186,0.12586094834042735,0.0,4.166856925594118,5.064122136880883,1.513280518145109,4.1913147840143665,5.065879580811895,1.6043253116477558,24666.333261596305,20966.38327235686,0.85,1.0661950189046177,0.6624358699116146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667768608802243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.432858032511,1526.3883117176567,0.37522619274534186,0.12586094834042735,6.112874298809886,3.588016834206186
2886.0,-30.07034347522393,4.909945073634074,34.99526342321109,24.14713413398715,5.056680412249369,-26.557698449260823,-40.077644878160186,1.5440353862863434,-0.7503293099297252,-4.947370266904207,39.991552107669584,42178.03092507718,25708.02187415977,25708.02187415977,67886.05279923696,77282.15418638027,77282.15418638027,25708.02187415977,102990.17606054005,102990.17606054005,102990.17606054005,127656.90415821227,91502.07679839156,56397.953537088826,39004.58140144748,24666.728097672218,0.0,63671.3094991197,20966.718883021385,1526.4074174287432,0.0,0.8872165680616968,2.8328353014942884,0.0014959135982669303,355384.10557608394,1554169.0114846835,4.373209119651955,1554169.0114846835,4.373209119651955,0.85,0.09564810779224066,4.027634451161993,1.2669699887977917,1.0,0.0,4.02763445116216,1.284535586642429,1.2848228575072724,3.1354790735611977,19310.780613715782,1969.151607706585,4632.441516551485,4632.441516551485,5.549562100742404,4.909945073634074,-2.2194645349984885,7.129409608632563,3.5879718899650928,3.5879718899650928,1.0251348257043122,0.0,0.0,0.00022362627629237642,0.9650333420884948,0.00023172906731741669,198.9829120997493,0.0,0.0,0.0,0.0019523122141496408,7.81656068647818e-05,0.0001454606694275946,0.0005858624034756661,0.09564810779218624,0.07162434716322741,0.024023760628958835,0.09564817688829193,0.07162434716326815,0.0240237606289725,0.3752265181238462,0.3752265181238462,0.12585600978598,0.0,4.1728524056509855,5.064499913605005,1.5356466073826027,4.19704095697449,5.066327832759782,1.6254349031895003,24666.728097672218,20966.718883021385,0.85,1.0661953293135196,0.662433853754183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667751896176895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.438480960183,1526.4074174287432,0.3752265181238462,0.12585600978598,6.112874298809886,3.5879718899650928
2887.0,-30.069945876980817,4.910291707758586,34.99530116211879,24.147328454442345,5.056836633456435,-26.55732498852663,-40.077299264352746,1.5442157450022245,-0.7442797536760395,-4.947233181309226,39.99162607865859,42178.206213518206,25708.40390505861,25708.40390505861,67886.61011857682,77282.30841432854,77282.30841432854,25708.40390505861,102990.71231938715,102990.71231938715,102990.71231938715,127657.84694759647,91502.13331264969,56398.03111183935,39004.558000900375,24667.13462820931,0.0,63671.69262910969,20967.064433977914,1526.4278618947028,0.0,0.8872169963855489,2.8327709229460534,0.0014959135982669303,355386.00364144944,1554172.2003374505,4.373194735900353,1554172.2003374505,4.373194735900353,0.85,0.09564727279692097,4.027634451161993,1.266969956927933,1.0,0.0,4.027634451162675,1.2845347432421108,1.284822013918338,3.1354811322552596,19310.792540597427,1969.1528239100435,4632.441516551485,4632.441516551485,5.549644569327806,4.910291707758586,-2.219313555985971,7.129605263744557,3.5879267437357503,3.5879267437357503,1.025121926781643,0.0,0.0,0.00022362627629237642,0.9649933846811349,0.00023173866250520442,198.98258662978617,0.0,0.0,0.0,0.0019523122141496408,7.816866610516731e-05,0.00014545761018720912,0.0005858500819736951,0.09564727279691598,0.07162444055955812,0.02402283223735787,0.09564733044731663,0.07162444055956184,0.02402283223735913,0.37522684409319557,0.37522684409319557,0.12585109133884795,0.0,4.178842150417154,5.0648871216277485,1.557965961364573,4.20295342763319,5.066696584094757,1.647514108015514,24667.13462820931,20967.064433977914,0.85,1.066197666740528,0.6624326207127561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667735307665835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.444101122277,1526.4278618947028,0.37522684409319557,0.12585109133884795,6.112874298809886,3.5879267437357503
2888.0,-30.069549206234157,4.910635222105864,34.99533869536985,24.147518549021356,5.0569863152658066,-26.556953016316143,-40.07695382516829,1.5443901253477916,-0.7382268435463857,-4.94709681008748,39.99169556621056,42178.37865029194,25708.77827832664,25708.77827832664,67887.15692861858,77282.4720955375,77282.4720955375,25708.77827832664,102991.25037386414,102991.25037386414,102991.25037386414,127658.7640180822,91502.19700901244,56398.10356376688,39004.54827249506,24667.513644218063,0.0,63672.06191671312,20967.38659758535,1526.4467411059757,0.0,0.887217437278231,2.83270642126,0.0014959135982669303,355387.8918236094,1554175.1959159668,4.373179930078638,1554175.1959159668,4.373179930078638,0.8499999999999999,0.09564643670570572,4.027634451161993,1.2669699745113032,1.0,0.0,4.027634451161771,1.2845339277991297,1.284821198292993,3.135483122709561,19310.805983204744,1969.154194674506,4632.441516551485,4632.441516551485,5.54972538486896,4.910635222105864,-2.2191643278619577,7.129799549967821,3.5878812201527013,3.5878812201527013,1.025108920043629,0.0,0.0,0.00022362627629237642,0.9649535222627041,0.000231748235674604,198.98226192012334,0.0,0.0,0.0,0.0019523122141496408,7.817172391046705e-05,0.00014545455238190936,0.0005858377662517249,0.09564643670569291,0.07162452917253981,0.0240219075331531,0.09564638306640999,0.07162452917254941,0.024021907533156313,0.3752271713592375,0.3752271713592375,0.12584620105302213,0.0,4.1848172698854,5.065285175398685,1.580199600810488,4.208869966541101,5.067136664044995,1.6694034932782529,24667.513644218063,20967.38659758535,0.85,1.0662000708791095,0.6624314869127969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266771887014936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.449721557907,1526.4467411059757,0.3752271713592375,0.12584620105302213,6.112874298809886,3.5878812201527013
2889.0,-30.069153301539103,4.9109760601187755,34.99537609755672,24.147725267708324,5.057164134101075,-26.556578919749853,-40.07660433473063,1.5445897523117817,-0.7325668083612413,-4.946943222481388,39.991766815151564,42178.53101332095,25709.099438450598,25709.099438450598,67887.63045177155,77282.58899815644,77282.58899815644,25709.099438450598,102991.68843660704,102991.68843660704,102991.68843660704,127659.58406728007,91502.22562775965,56398.16764292393,39004.50887203968,24667.895630673025,0.0,63672.40450271271,20967.71128607207,1526.465392003965,0.0,0.8872179591554771,2.8326491733602133,0.0014959135982669303,355390.01839151396,1554178.2674317372,4.373162404689664,1554178.2674317372,4.373162404689664,0.85,0.09564560041943754,4.027634451161993,1.266969942641445,1.0,0.0,4.027634451162269,1.2845329942983703,1.2848202645834674,3.1354854013399187,19310.81202296218,1969.1548105583643,4632.441516551485,4632.441516551485,5.549794713347866,4.9109760601187755,-2.2190037454375657,7.129979805556341,3.5878353331603945,3.5878353331603945,1.0250958094743985,0.0,0.0,0.00022362627629237642,0.96491373859775,0.00023175779071957125,198.98193783859742,0.0,0.0,0.0,0.0019523122141496408,7.8174817689736e-05,0.0001454514586026404,0.0005858253056397569,0.09564560041940295,0.07162461312960056,0.024020987289802394,0.09564567498276533,0.07162461312962645,0.02402098728981109,0.37522750057874754,0.37522750057874754,0.12584134297579544,0.0,4.190691936401777,5.065638625853921,1.6021726292364633,4.2143764141201245,5.067344432051698,1.690364613611564,24667.895630673025,20967.71128607207,0.85,1.0662017711123075,0.6624303156561956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667702580600662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.455336665966,1526.465392003965,0.37522750057874754,0.12584134297579544,6.112874298809886,3.5878353331603945
2890.0,-30.068758219202493,4.911313948472276,34.99541342109878,24.14792968137192,5.057323119829785,-26.556207446762812,-40.076259000319965,1.5447723473900417,-0.7265734294820163,-4.946805492641083,39.99183932880585,42178.69732131975,25709.45339757998,25709.45339757998,67888.15071889973,77282.77301806342,77282.77301806342,25709.45339757998,102992.22641564341,102992.22641564341,102992.22641564341,127660.51800965247,91502.31407207578,56398.23837533188,39004.52855193767,24668.291594009057,0.0,63672.820145946724,20968.047854907698,1526.4852078982874,0.0,0.8872183960063401,2.8325856334583013,0.0014959135982669303,355391.9254019136,1554181.3934735465,4.373147734619797,1554181.3934735465,4.373147734619797,0.85,0.09564477946006754,4.027634451161993,1.2669699629722166,1.0,0.0,4.027634451161711,1.2845321404437424,1.2848194105378852,3.1354874855608084,19310.83068842689,1969.1567139060628,4632.441516551485,4632.441516551485,5.549871122111607,4.911313948472276,-2.2188556803456363,7.130169628817912,3.5877892113311325,3.5877892113311325,1.025082631808895,0.0,0.0,0.00022362627629237642,0.9648740393336962,0.0002317673262789865,198.98161443129388,0.0,0.0,0.0,0.0019523122141496408,7.817787478997251e-05,0.00014544840150240392,0.0005858129927575239,0.09564477946006156,0.07162470498074164,0.024020074479319916,0.09564481822493467,0.07162470498074612,0.024020074479321418,0.3752278289204668,0.3752278289204668,0.12583650967747248,0.0,4.196568513031991,5.066034826710279,1.624031177563836,4.220232063159074,5.067881488282808,1.7117365053923663,24668.291594009057,20968.047854907698,0.85,1.0662029821090209,0.6624286033607506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667686417990875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.460949649816,1526.4852078982874,0.3752278289204668,0.12583650967747248,6.112874298809886,3.5877892113311325
2891.0,-30.068364012879886,4.911648794645898,34.99545056815527,24.14811534052717,5.057468040960523,-26.55583816863123,-40.075913980230666,1.544942196711846,-0.7206449334354943,-4.946675515355986,39.99190883530938,42178.86141496974,25709.81845916532,25709.81845916532,67888.67987413506,77282.93791793592,77282.93791793592,25709.81845916532,102992.75637710124,102992.75637710124,102992.75637710124,127661.42844262153,91502.3780574109,56398.301554444704,39004.52944774021,24668.67206552029,0.0,63673.2015132605,20968.371255692247,1526.5043057985088,0.0,0.8872188043846893,2.8325220510988696,0.0014959135982669303,355393.72507762833,1554184.3898824542,4.37313402070612,1554184.3898824542,4.37313402070612,0.85,0.0956439636718172,4.027634451161993,1.266969965719618,1.0,0.0,4.0276344511614015,1.2845313461920858,1.2848186161086037,3.1354894242960034,19310.84419201951,1969.1580908892956,4632.441516551485,4632.441516551485,5.54994992755017,4.911648794645898,-2.2187143809243466,7.130363175570245,3.587742767751303,3.587742767751303,1.025069362214658,0.0,0.0,0.00022362627629237642,0.9648344298506057,0.00023177684105551928,198.98129174212744,0.0,0.0,0.0,0.0019523122141496408,7.818092921802884e-05,0.00014544534707434757,0.0005858006906378555,0.09564396367181528,0.07162479687204444,0.024019166799770838,0.09564391192119208,0.07162479687204588,0.024019166799771313,0.3752281593891114,0.3752281593891114,0.12583170390583212,0.0,4.202432146815681,5.066440838882329,1.6458134773803863,4.226030581920497,5.068312007894519,1.733199748330378,24668.67206552029,20968.371255692247,0.85,1.0662049066277381,0.6624272129018929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667670395280488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.466559355908,1526.5043057985088,0.3752281593891114,0.12583170390583212,6.112874298809886,3.587742767751303
2892.0,-30.067970609845823,4.911980743841845,34.99548751681756,24.148295062501006,5.057617422547992,-26.555469167357202,-40.075568995065964,1.545115980059398,-0.7149726284269491,-4.946542252906424,39.99197735070449,42179.022424010254,25710.16609648635,25710.16609648635,67889.18852049661,77283.06066003958,77283.06066003958,25710.16609648635,102993.22675652594,102993.22675652594,102993.22675652594,127662.27147354878,91502.40201608007,56398.363780050706,39004.48692892152,24669.044717022847,0.0,63673.53164594437,20968.68800946942,1526.5228733195074,0.0,0.8872192330088421,2.8324622668910364,0.0014959135982669303,355395.57024741394,1554187.3435691823,4.3731196269194115,1554187.3435691823,4.3731196269194115,0.85,0.09564315108691615,4.027634451161993,1.2669699459383268,1.0,0.0,4.027634451162116,1.2845305335451023,1.2848178032798816,3.135491407935906,19310.84924830479,1969.1586064869032,4632.441516551485,4632.441516551485,5.550024971632172,4.911980743841845,-2.2185718557046985,7.130552599546544,3.587695969594466,3.587695969594466,1.0250559913127046,0.0,0.0,0.00022362627629237642,0.9647949028297927,0.00023178633680222515,198.98096971155988,0.0,0.0,0.0,0.0019523122141496408,7.818398344721309e-05,0.00014544229284516334,0.0005857883893191714,0.09564315108690738,0.07162488671581667,0.024018264371090715,0.09564310276622932,0.07162488671582323,0.02401826437109292,0.37522849241865,0.37522849241865,0.12582693010216042,0.0,4.208229377746193,5.066806272588565,1.6674571360832147,4.231569624479448,5.068521372905536,1.754294546931078,24669.044717022847,20968.68800946942,0.85,1.0662073669479075,0.6624263070336042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667654516856146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.472164681929,1526.5228733195074,0.37522849241865,0.12582693010216042,6.112874298809886,3.587695969594466
2893.0,-30.06757791949492,4.912310070898568,34.99552434871588,24.148508766107284,5.05778460695267,-26.555099027125284,-40.0752276420593,1.5453057145829565,-0.7091756670662903,-4.946399411167042,39.99204784699804,42179.195537333275,25710.480753193282,25710.480753193282,67889.67629052655,77283.2489705977,77283.2489705977,25710.480753193282,102993.72972379098,102993.72972379098,102993.72972379098,127663.15453383823,91502.4990390349,56398.44560577011,39004.50381473865,24669.424810047243,0.0,63673.9286247859,20969.011088540155,1526.5416524546836,0.0,0.8872197030765906,2.83240195490549,0.0014959135982669303,355397.54806168075,1554190.3826565277,4.373103841410834,1554190.3826565277,4.373103841410834,0.85,0.09564234237359087,4.027634451161993,1.2669699860503902,1.0,0.0,4.027634451161689,1.284529646308285,1.2848169158446443,3.1354935736495784,19310.869724222506,1969.1606944494304,4632.441516551485,4632.441516551485,5.550092896225674,4.912310070898568,-2.218423438247138,7.130733509145706,3.587648855592987,3.587648855592987,1.0250425301694248,0.0,0.0,0.00022362627629237642,0.9647554491575497,0.00023179581570402413,198.98064826541764,0.0,0.0,0.0,0.0019523122141496408,7.818700562868067e-05,0.00014543927066369575,0.0005857762170769748,0.09564234237357375,0.0716249749232801,0.02401736745029365,0.09564229346562318,0.07162497492329292,0.024017367450297946,0.3752288253058183,0.3752288253058183,0.12582218798350261,0.0,4.213994134647578,5.06721008415002,1.6888638001693153,4.237223744100731,5.0690969104807095,1.7747700955976597,24669.424810047243,20969.011088540155,0.85,1.0662083800511661,0.662424895845275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667638775831669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.477767055616,1526.5416524546836,0.3752288253058183,0.12582218798350261,6.112874298809886,3.587648855592987
2894.0,-30.067186182204054,4.912636539626965,34.99556108352763,24.1486937616952,5.057934029828394,-26.554731520983157,-40.07488290136678,1.545479368607483,-0.7035100294448853,-4.946270631663706,39.9921186829122,42179.35070930649,25710.82375259232,25710.82375259232,67890.17446189882,77283.39292842278,77283.39292842278,25710.82375259232,102994.2166810151,102994.2166810151,102994.2166810151,127664.02920319478,91502.54490409579,56398.50268497938,39004.49135457379,24669.81252217968,0.0,63674.30387675347,20969.340643852727,1526.5611808546378,0.0,0.8872201005708245,2.8323417423056547,0.0014959135982669303,355399.331174919,1554193.4363894013,4.373090493027588,1554193.4363894013,4.373090493027588,0.85,0.09564154728284986,4.027634451161993,1.266969927255996,1.0,0.0,4.0276344511621645,1.2845288342681918,1.2848161036229482,3.13549555581333,19310.87940367635,1969.1616814790323,4632.441516551485,4632.441516551485,5.55016693912461,4.912636539626965,-2.2182862173350766,7.1309227569620415,3.587601503828168,3.587601503828168,1.0250290010937622,0.0,0.0,0.00022362627629237642,0.9647160929734254,0.00023180527195635427,198.98032760046047,0.0,0.0,0.0,0.0019523122141496408,7.819005791276586e-05,0.00014543621837961055,0.0005857639235924385,0.09564154728285366,0.07162506982001579,0.02401647746283787,0.09564152658931405,0.07162506982001295,0.024016477462836913,0.3752291606509694,0.3752291606509694,0.12581747126428833,0.0,4.219718369223813,5.06759885360708,1.710158436266454,4.242760602218823,5.06939877648955,1.795591087572177,24669.81252217968,20969.340643852727,0.85,1.0662099203048296,0.6624234289384283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667623159173607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.483368265317,1526.5611808546378,0.3752291606509694,0.12581747126428833,6.112874298809886,3.587601503828168
2895.0,-30.066795360355478,4.912960210558612,34.995597662384974,24.148873832915,5.058081141480441,-26.554365069775795,-40.07454203730447,1.5456508509007325,-0.6979320060378313,-4.946142306275076,39.99218760997851,42179.518496973295,25711.159488202426,25711.159488202426,67890.67798517572,77283.52650355021,77283.52650355021,25711.159488202426,102994.68599175263,102994.68599175263,102994.68599175263,127664.8743188759,91502.57982176422,56398.57181518729,39004.45334064103,24670.188327123273,0.0,63674.6416677643,20969.66007805478,1526.5800319985178,0.0,0.8872205026545539,2.83228264602881,0.0014959135982669303,355401.10800735495,1554196.4078362898,4.37307699053129,1554196.4078362898,4.37307699053129,0.85,0.09564075497203675,4.027634451161993,1.2669699448393663,1.0,0.0,4.027634451162525,1.2845280323845447,1.2848153015599697,3.135497513187983,19310.886772770667,1969.1624329175272,4632.441516551485,4632.441516551485,5.550239413997505,4.912960210558612,-2.2181504074943175,7.131110618052929,3.587553838679399,3.587553838679399,1.0250153824798283,0.0,0.0,0.00022362627629237642,0.9646768304856403,0.0002318147064647524,198.9800076858881,0.0,0.0,0.0,0.0019523122141496408,7.819307598203905e-05,0.00014543320031033737,0.0005857517679126579,0.09564075497203568,0.07162516288936548,0.02401559208267021,0.09564075542078057,0.07162516288936628,0.02401559208267047,0.3752294973191601,0.3752294973191601,0.12581278233937357,0.0,4.225387636987023,5.067960555644106,1.7313195200081282,4.248210300237247,5.06965134534272,1.8162169372680523,24670.188327123273,20969.66007805478,0.85,1.0662121718628503,0.6624225498912694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266760767808141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.48896347173,1526.5800319985178,0.3752294973191601,0.12581278233937357,6.112874298809886,3.587553838679399
2896.0,-30.06640515263754,4.913281369473331,34.99563414023389,24.14907751316207,5.058245753187314,-26.553997421203558,-40.07420106846837,1.545838021753322,-0.6923937498302166,-4.9460037655508975,39.99225782557969,42179.68307060891,25711.460930233865,25711.460930233865,67891.14400084277,77283.68447943273,77283.68447943273,25711.460930233865,102995.1454096666,102995.1454096666,102995.1454096666,127665.71256485062,91502.6464735011,56398.64506467727,39004.44600980425,24670.567155184017,0.0,63675.01316498827,20969.982081906415,1526.5988233849287,0.0,0.887220951909447,2.8322252828352457,0.0014959135982669303,355403.0262922655,1554199.434836353,4.373061903975623,1554199.434836353,4.373061903975623,0.8500000000000001,0.0956399644079316,4.027634451161993,1.266969937696122,1.0,0.0,4.027634451163845,1.2845271571393693,1.2848144261190562,3.135499649638782,19310.90083908603,1969.1638672825104,4632.441516551485,4632.441516551485,5.5503044859537,4.913281369473331,-2.218008199171373,7.1312895686447035,3.587505873643157,3.587505873643157,1.0250016781837592,0.0,0.0,0.00022362627629237642,0.9646376314138381,0.00023182412650086504,198.9796882750502,0.0,0.0,0.0,0.0019523122141496408,7.819609508674782e-05,0.0001454301812056286,0.0005857396080625211,0.09563996440792057,0.07162525320199534,0.02401471120592523,0.09564004406704671,0.0716252532020036,0.024014711205928,0.375229833662872,0.375229833662872,0.12580812174414627,0.0,4.2309989260000975,5.068325906028349,1.752244932029953,4.253610015720653,5.070050711781903,1.8362177024088737,24670.567155184017,20969.982081906415,0.85,1.0662132699514344,0.6624212697265908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667592329684059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.49455339669,1526.5988233849287,0.375229833662872,0.12580812174414627,6.112874298809886,3.587505873643157
2897.0,-30.0660159962239,4.913599740259646,34.99567052555683,24.149258143175416,5.05838964264661,-26.55363279120144,-40.07386051872743,1.5460064376241467,-0.6868236047507708,-4.945881027057229,39.992328086233016,42179.84522049093,25711.795505642174,25711.795505642174,67891.6407261331,77283.83328929222,77283.83328929222,25711.795505642174,102995.6287949344,102995.6287949344,102995.6287949344,127666.58142205332,91502.6959953108,56398.707926509625,39004.43118755686,24670.95262711892,0.0,63675.38381467578,20970.309733051083,1526.6183513539117,0.0,0.8872213208280307,2.832165644206506,0.0014959135982669303,355404.7257805714,1554202.4637830737,4.373049515224077,1554202.4637830737,4.373049515224077,0.85,0.09563918697111391,4.027634451161993,1.26696991681587,1.0,0.0,4.027634451162374,1.2845263695969416,1.2848136384005042,3.1355015720119344,19310.911290267428,1969.164933006422,4632.441516551485,4632.441516551485,5.550376710375123,4.913599740259646,-2.217878407741915,7.131478148001561,3.587457690266695,3.587457690266695,1.02498791150477,0.0,0.0,0.00022362627629237642,0.9645985396640504,0.0002318335215086069,198.97936972579572,0.0,0.0,0.0,0.0019523122141496408,7.819911058815462e-05,0.0001454271657042218,0.0005857274627251676,0.09563918697112164,0.07162535014331975,0.02401383682780189,0.09563929331112224,0.07162535014331396,0.024013836827799947,0.3752301702094686,0.3752301702094686,0.1258034836226404,0.0,4.236583164596027,5.068687803840646,1.7730771122763258,4.259057422306455,5.070368756189168,1.8566482932606618,24670.95262711892,20970.309733051083,0.85,1.066214864502875,0.6624199603296212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667577100429352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.50014404596,1526.6183513539117,0.3752301702094686,0.1258034836226404,6.112874298809886,3.587457690266695
2898.0,-30.065627679624335,4.913915261080517,34.99570672031444,24.149435420427494,5.058521565006342,-26.553270113679332,-40.07352402023969,1.5461639990614204,-0.6811060249072511,-4.945764415208385,39.99239530619208,42180.02083729705,25712.137501495556,25712.137501495556,67892.15833879261,77284.01700829639,77284.01700829639,25712.137501495556,102996.15450979194,102996.15450979194,102996.15450979194,127667.47628985836,91502.77592196032,56398.779750961294,39004.44018999892,24671.321780066417,0.0,63675.76197006533,20970.623513056453,1526.6370824084272,0.0,0.8872216696454541,2.832103330717629,0.0014959135982669303,355406.34044270916,1554205.3616492124,4.373037801501314,1554205.3616492124,4.373037801501314,0.85,0.09563841314651178,4.027634451161993,1.2669699365971616,1.0,0.0,4.02763445116166,1.2845256328126413,1.284812901451431,3.135503370487786,19310.9281581468,1969.1666530514294,4632.441516551485,4632.441516551485,5.550450536639774,4.913915261080517,-2.2177541374843015,7.131669398564818,3.587409201069689,3.587409201069689,1.0249740574484825,0.0,0.0,0.00022362627629237642,0.9645595339790158,0.00023184289659122426,198.97905186499904,0.0,0.0,0.0,0.0019523122141496408,7.820209032210436e-05,0.00014542418597027207,0.0005857154614460564,0.09563841314652141,0.0716254460439984,0.024012967102523014,0.09563840008389542,0.07162544604399118,0.024012967102520592,0.37523050695248383,0.37523050695248383,0.12579887177432536,0.0,4.242172825354373,5.06908193783579,1.7938391042220587,4.264658390301122,5.0708801886513015,1.877118382636695,24671.321780066417,20970.623513056453,0.85,1.0662166613838002,0.6624187843582671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266756200340984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.505726641024,1526.6370824084272,0.37523050695248383,0.12579887177432536,6.112874298809886,3.587409201069689
2899.0,-30.06524017431834,4.914228085931306,34.995742714012195,24.149611859489255,5.058659283080188,-26.552907586669207,-40.07319132853297,1.5463266954310477,-0.6755862572625801,-4.945643876946434,39.9924618393483,42180.208942304664,25712.4610179052,25712.4610179052,67892.66996020987,77284.17359669245,77284.17359669245,25712.4610179052,102996.63461459764,102996.63461459764,102996.63461459764,127668.31936390448,91502.83139298469,56398.866738596786,39004.405171542116,24671.68474930683,0.0,63676.08992084894,20970.932036910806,1526.6553640950403,0.0,0.8872220408627436,2.832044112678515,0.0014959135982669303,355408.0094778477,1554208.229911163,4.373025335570091,1554208.229911163,4.373025335570091,0.85,0.09563764236264397,4.027634451161993,1.266970008029603,1.0,0.0,4.027634451160361,1.2845248720174036,1.2848121404860506,3.1355052275760245,19310.939864862317,1969.167846804191,4632.441516551485,4632.441516551485,5.55052037376745,4.914228085931306,-2.217628097041171,7.131856182972477,3.587360382751084,3.587360382751084,1.0249601093574525,0.0,0.0,0.00022362627629237642,0.964520611482977,0.00023185225243506707,198.978734669308,0.0,0.0,0.0,0.0019523122141496408,7.820503644975215e-05,0.00014542123984262427,0.0005857035955208446,0.0956376423626526,0.07162553995391903,0.024012102408733565,0.09563758560092395,0.07162553995391256,0.024012102408731396,0.3752308460495609,0.3752308460495609,0.12579429057459288,0.0,4.247722692302148,5.069470173913203,1.8144649339874945,4.270057619683826,5.071252298809213,1.897206450951785,24671.68474930683,20970.932036910806,0.85,1.0662192048004557,0.6624183267963811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26675470415572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.511305383696,1526.6553640950403,0.3752308460495609,0.12579429057459288,6.112874298809886,3.587360382751084
2900.0,-30.06485347049068,4.914538478712006,34.995778592242836,24.149806529190414,5.0588144791323355,-26.552544033176474,-40.07285091849042,1.5465050418181778,-0.6701916612445871,-4.945514032585844,39.99253046348793,42180.36181485514,25712.752866315965,25712.752866315965,67893.11468117111,77284.33341227005,77284.33341227005,25712.752866315965,102997.08627858601,102997.08627858601,102997.08627858601,127669.14231030078,91502.89749115836,56398.92589374383,39004.41288601615,24672.056031714783,0.0,63676.468917730934,20971.247626957564,1526.673908214234,0.0,0.8872224517393645,2.83198765577918,0.0014959135982669303,355409.8073769235,1554211.1883201492,4.37301153783823,1554211.1883201492,4.37301153783823,0.85,0.09563687584181838,4.027634451161993,1.2669699618732557,1.0,0.0,4.027634451161727,1.2845240380411211,1.2848113063232594,3.1355072633004766,19310.953814352593,1969.1692692563306,4632.441516551485,4632.441516551485,5.550583374759417,4.914538478712006,-2.2174962813110963,7.132034760023103,3.5873112770162066,3.5873112770162066,1.0249460791474876,0.0,0.0,0.00022362627629237642,0.9644817711793929,0.00023186158927495385,198.97841813068186,0.0,0.0,0.0,0.0019523122141496408,7.820805103278154e-05,0.00014541822525959488,0.0005856914538823795,0.09563687584181879,0.07162563283978235,0.02401124300203645,0.0956368850284924,0.07162563283978203,0.024011243002036345,0.37523118693483654,0.37523118693483654,0.1257897394745488,0.0,4.253211813156781,5.069856288788344,1.8348609129296278,4.275322371341247,5.07164762298504,1.916699465870579,24672.056031714783,20971.247626957564,0.85,1.0662198428258958,0.662416784909219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667532207568444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.516880817338,1526.673908214234,0.37523118693483654,0.1257897394745488,6.112874298809886,3.5873112770162066
2901.0,-30.064467618941652,4.914846076897832,34.99581434582594,24.149973957706266,5.0589426237863355,-26.552183952044576,-40.072518576029665,1.546658956889287,-0.6647002118176601,-4.9454039654191595,39.9925985892855,42180.54470873829,25713.08821770089,25713.08821770089,67893.63292643918,77284.49244818935,77284.49244818935,25713.08821770089,102997.58066589024,102997.58066589024,102997.58066589024,127670.01298631528,91502.95220303295,56399.00446358213,39004.386377167575,24672.432320425036,0.0,63676.81869759261,20971.56747236128,1526.6931859405715,0.0,0.8872227640773138,2.831927593343162,0.0014959135982669303,355411.3314352818,1554214.1252496573,4.373001049159487,1554214.1252496573,4.373001049159487,0.85,0.09563612431034949,4.027634451161993,1.2669700398994612,1.0,0.0,4.027634451161925,1.2845233183104574,1.2848105864316366,3.135509020155095,19310.965360855625,1969.170446671965,4632.441516551485,4632.441516551485,5.550655766690047,4.914846076897832,-2.2173797538959588,7.132225830793791,3.5872619589816033,3.5872619589816033,1.0249319882804582,0.0,0.0,0.00022362627629237642,0.9644430181597174,0.0002318709058821167,198.97810229069702,0.0,0.0,0.0,0.0019523122141496408,7.821099427504208e-05,0.00014541528201733432,0.0005856795995784527,0.09563612431036936,0.07162573361234674,0.024010390698022625,0.09563609798105327,0.07162573361233185,0.02401039069801763,0.3752315293808087,0.3752315293808087,0.12578521226052536,0.0,4.258686610909592,5.070243329836217,1.8552007513712852,4.280703753601472,5.072000767898601,1.9367789220247005,24672.432320425036,20971.56747236128,0.85,1.0662221247087207,0.6624160184424067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667517488929032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.522453111542,1526.6931859405715,0.3752315293808087,0.12578521226052536,6.112874298809886,3.5872619589816033
2902.0,-30.06408264667366,4.915151123478011,34.995849920596676,24.15015036184343,5.059080560634826,-26.551823682857012,-40.072186233568914,1.5468215968182657,-0.6593330557829518,-4.945285727463297,39.99266488810248,42180.72392813284,25713.394410378514,25713.394410378514,67894.11833851135,77284.6481912605,77284.6481912605,25713.394410378514,102998.04260163901,102998.04260163901,102998.04260163901,127670.83614683097,91503.00794286141,56399.08367973424,39004.36029236352,24672.793545191962,0.0,63677.15383755548,20971.874513413168,1526.7114100875729,0.0,0.8872231244667584,2.8318701467921366,0.0014959135982669303,355412.96863717574,1554216.9834213534,4.372988946860799,1554216.9834213534,4.372988946860799,0.85,0.09563537125828651,4.027634451161993,1.2669700657250362,1.0,0.0,4.0276344511622,1.2845225577818862,1.2848098257329823,3.1355108765990947,19310.97712430009,1969.1716462094691,4632.441516551485,4632.441516551485,5.550721864162953,4.915151123478011,-2.2172583428815202,7.132409466359531,3.587212315232181,3.587212315232181,1.0249178043520517,0.0,0.0,0.00022362627629237642,0.9644043551245465,0.000231880201602259,198.97778717144968,0.0,0.0,0.0,0.0019523122141496408,7.82139376197052e-05,0.00014541233867267122,0.000585667744862086,0.0956353712582948,0.07162582913273129,0.024009542125563506,0.0956353384050278,0.07162582913272508,0.024009542125561435,0.37523187338893593,0.37523187338893593,0.1257807143467807,0.0,4.264112941861811,5.070621590597796,1.8753785565467638,4.28595267168032,5.072359442927109,1.9563231204826934,24672.793545191962,20971.874513413168,0.85,1.0662241360804792,0.6624153465737269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667502902829124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.52802122189,1526.7114100875729,0.37523187338893593,0.1257807143467807,6.112874298809886,3.587212315232181
2903.0,-30.063698508417207,4.915453875624155,34.99588541560214,24.150350235309475,5.059236382878573,-26.551462375777593,-40.07184994462875,1.5470002502390021,-0.6540084309731355,-4.9451583127781555,39.99273371429236,42180.88345831444,25713.66974246272,25713.66974246272,67894.55320077715,77284.8265430194,77284.8265430194,25713.66974246272,102998.49628548212,102998.49628548212,102998.49628548212,127671.66207215514,91503.09386923508,56399.15078453047,39004.381205227335,24673.165786673027,0.0,63677.546991900366,20972.190918672073,1526.730056574987,0.0,0.8872235222826222,2.8318143473041486,0.0014959135982669303,355414.7329128311,1554219.950553429,4.372975587746995,1554219.950553429,4.372975587746995,0.85,0.09563462251852274,4.027634451161993,1.2669700613291939,1.0,0.0,4.027634451161529,1.2845217223728762,1.2848089901371433,3.1355129158281643,19310.995258373205,1969.1734953703055,4632.441516551485,4632.441516551485,5.550781299793867,4.915453875624155,-2.2171311822704363,7.132585057894591,3.587162414412031,3.587162414412031,1.024903546974866,0.0,0.0,0.00022362627629237642,0.9643657775162013,0.00023188947752619674,198.9774727358778,0.0,0.0,0.0,0.0019523122141496408,7.821691602004954e-05,0.00014540936027232688,0.0005856557489542498,0.09563462251852581,0.07162592404577886,0.024008698472746944,0.0956346648955496,0.07162592404577657,0.024008698472746174,0.37523221837214377,0.37523221837214377,0.1257762436031332,0.0,4.269489789051249,5.07101789987172,1.8953113344322219,4.29114988180504,5.072845395327249,1.9752919903103248,24673.165786673027,20972.190918672073,0.85,1.0662243821894266,0.6624137620075056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667488437745773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.533584579027,1526.730056574987,0.37523221837214377,0.1257762436031332,6.112874298809886,3.587162414412031
2904.0,-30.063315286849054,4.915753842698491,34.99592079361029,24.15050334474074,5.059355781998758,-26.55110553619434,-40.07151809111235,1.547146031344094,-0.6487029533392956,-4.945056521695881,39.992801296469445,42181.05767149922,25714.003951079623,25714.003951079623,67895.06162257884,77284.96292208023,77284.96292208023,25714.003951079623,102998.96687315985,102998.96687315985,102998.96687315985,127672.50793777648,91503.1234484968,56399.21819791591,39004.3391673121,24673.541064616635,0.0,63677.880231928735,20972.50990492414,1526.7494531053765,0.0,0.8872237945934833,2.8317557975461374,0.0014959135982669303,355416.1423905335,1554222.8640596468,4.372966443240096,1554222.8640596468,4.372966443240096,0.85,0.09563389024217939,4.027634451161993,1.2669700893526898,1.0,0.0,4.027634451163839,1.284521040680333,1.2848083082921478,3.1355145798381,19311.00150083954,1969.1741319247185,4632.441516551485,4632.441516551485,5.550853445036436,4.915753842698491,-2.217023508671446,7.132777351369937,3.587112329848581,3.587112329848581,1.0248892370995946,0.0,0.0,0.00022362627629237642,0.9643272936261507,0.00023189873165517971,198.97715905164932,0.0,0.0,0.0,0.0019523122141496408,7.821985524009796e-05,0.00014540642105227846,0.0005856439108503233,0.09563389024220426,0.07162602848629912,0.024007861755905132,0.09563393191112371,0.0716260284862805,0.024007861755898884,0.37523256548253303,0.37523256548253303,0.1257717931824446,0.0,4.274841449083283,5.071386891908617,1.9152280133748718,4.296353568356608,5.073056400402663,1.9950979082796607,24673.541064616635,20972.50990492414,0.85,1.0662267866846418,0.662413031304852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667474081483592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.539144060544,1526.7494531053765,0.37523256548253303,0.1257717931824446,6.112874298809886,3.587112329848581
2905.0,-30.062932984623032,4.916051480298136,34.99595600908516,24.15068942299115,5.059499239557829,-26.550747117931184,-40.07118599312378,1.5473133728658666,-0.6434349904940859,-4.944936567611538,39.99286731830599,42181.22720358883,25714.283488042613,25714.283488042613,67895.51069163144,77285.13553834432,77285.13553834432,25714.283488042613,102999.41902638692,102999.41902638692,102999.41902638692,127673.31763214472,91503.19937747865,56399.29104272258,39004.34259417342,24673.898605757808,0.0,63678.241199931224,20972.813814894136,1526.7674192439615,0.0,0.8872241646861408,2.8316998832399696,0.0014959135982669303,355417.8033727782,1554225.7103026775,4.372954015115939,1554225.7103026775,4.372954015115939,0.85,0.09563315097094766,4.027634451161993,1.266970086055808,1.0,0.0,4.027634451161248,1.2845202581692008,1.2848075256060163,3.135516489948157,19311.017525043164,1969.1757659387422,4632.441516551485,4632.441516551485,5.55091378836986,4.916051480298136,-2.216903671700725,7.1329551519988605,3.5870619097087126,3.5870619097087126,1.0248748313453464,0.0,0.0,0.00022362627629237642,0.9642889037089208,0.00023190796392268763,198.97684612092962,0.0,0.0,0.0,0.0019523122141496408,7.82227967276557e-05,0.00014540347956472073,0.0005856320636136981,0.09563315097095475,0.07162612361875834,0.02400702735219641,0.09563320882488223,0.07162612361875302,0.02400702735219463,0.37523291290162797,0.37523291290162797,0.12576737133197255,0.0,4.280145339524836,5.07176548804631,1.9349311713754105,4.301501577117449,5.073507947293649,2.013979527101469,24673.898605757808,20972.813814894136,0.85,1.0662277948044956,0.6624119386581674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667459857307704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.544697982345,1526.7674192439615,0.37523291290162797,0.12576737133197255,6.112874298809886,3.5870619097087126
2906.0,-30.06255149770408,4.916346366019695,34.99599106807404,24.15084351031112,5.0596124011619805,-26.55039246325336,-40.07085826070977,1.5474533667112174,-0.6380743653261334,-4.9448390909526845,39.99293319122108,42181.411401699545,25714.61371341283,25714.61371341283,67896.02511511237,77285.30130253614,77285.30130253614,25714.61371341283,102999.91501594897,102999.91501594897,102999.91501594897,127674.17963604559,91503.25651913924,56399.366618302505,39004.32211204081,24674.26462009663,0.0,63678.58673213744,20973.124927082135,1526.7863795995593,0.0,0.8872244212807104,2.8316401026030977,0.0014959135982669303,355419.15311871254,1554228.5501295386,4.372945398388294,1554228.5501295386,4.372945398388294,0.85,0.09563242850714089,4.027634451161993,1.2669701657304544,1.0,0.0,4.027634451161116,1.2845196035401598,1.2848068708305755,3.135518087899755,19311.029584333075,1969.176995644086,4632.441516551485,4632.441516551485,5.550985073753393,4.916346366019695,-2.216801055648264,7.133147421667959,3.587011286789103,3.587011286789103,1.0248603676540295,0.0,0.0,0.00022362627629237642,0.964250597306241,0.0002319171768387859,198.97653385855477,0.0,0.0,0.0,0.0019523122141496408,7.822569964831948e-05,0.00014540057664405695,0.0005856203717104236,0.09563242850716787,0.07162622807759782,0.024006200429570048,0.09563240515724909,0.07162622807757761,0.024006200429563276,0.37523326139633084,0.37523326139633084,0.12576297266185585,0.0,4.285449334574878,5.072150866350455,1.9546176025526734,4.306764725626579,5.073877718923768,2.033558351220165,24674.26462009663,20973.124927082135,0.85,1.066230087685763,0.6624112369066028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667445743613572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.55024626071,1526.7863795995593,0.37523326139633084,0.12576297266185585,6.112874298809886,3.587011286789103
2907.0,-30.06217083752931,4.916638985362524,34.99602595852344,24.151019600126915,5.059753084389656,-26.55003580027673,-40.07052640719337,1.547618047137068,-0.6330081889940402,-4.944722009839121,39.99299840007627,42181.575350734194,25714.885678860563,25714.885678860563,67896.46102959476,77285.44446997887,77285.44446997887,25714.885678860563,103000.33014883944,103000.33014883944,103000.33014883944,127674.94795743469,91503.30254089895,56399.43342165414,39004.29902138312,24674.617808595256,0.0,63678.91682997838,20973.425137305967,1526.8041532639836,0.0,0.8872247797321478,2.8315865401452998,0.0014959135982669303,355420.77433016256,1554231.3613321795,4.372933361200774,1554231.3613321795,4.372933361200774,0.85,0.0956317003060787,4.027634451161993,1.2669701585872102,1.0,0.0,4.027634451162126,1.2845188334743805,1.2848061005925804,3.1355199676348877,19311.039296856943,1969.1779860458917,4632.441516551485,4632.441516551485,5.551043782632235,4.916638985362524,-2.2166852144600315,7.133324199822555,3.5869603297822708,3.5869603297822708,1.0248458085092202,0.0,0.0,0.00022362627629237642,0.9642123755558832,0.00023192637012510074,198.97622227388015,0.0,0.0,0.0,0.0019523122141496408,7.822863917351874e-05,0.0001453976371188577,0.0005856085323774611,0.09563170030609001,0.07162632392890227,0.024005376377187745,0.0956317480971732,0.0716263239288938,0.0240053763771849,0.375233611415369,0.375233611415369,0.1257586046567015,0.0,4.290674768007534,5.072509044172591,1.9740773453552833,4.311713820845057,5.074164368764002,2.0521464964774054,24674.617808595256,20973.425137305967,0.85,1.0662314060849551,0.66241037772923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667431760430652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.555790949167,1526.8041532639836,0.375233611415369,0.1257586046567015,6.112874298809886,3.5869603297822708
2908.0,-30.061791031011108,4.916929164954409,34.99606075552631,24.151197366323345,5.059882889948686,-26.549680993486138,-40.07019860493017,1.5477728524236565,-0.6277100664743784,-4.944615619428684,39.99306545912269,42181.75265233139,25715.178448973784,25715.178448973784,67896.93110130518,77285.63872720179,77285.63872720179,25715.178448973784,103000.81717617557,103000.81717617557,103000.81717617557,127675.80363588413,91503.39559398983,56399.509519118976,39004.31786096762,24674.98645970857,0.0,63679.30432067619,20973.738490752283,1526.8230590562882,0.0,0.8872250772626308,2.8315286448657253,0.0014959135982669303,355422.24751345726,1554234.2523019616,4.372923369809916,1554234.2523019616,4.372923369809916,0.85,0.09563098547313933,4.027634451161993,1.2669702228764077,1.0,0.0,4.027634451163953,1.2845181095868003,1.2848053765431116,3.1355217346508173,19311.058934966662,1969.1799885757791,4632.441516551485,4632.441516551485,5.551106982591086,4.916929164954409,-2.216577971622977,7.133507136577386,3.586909180560723,3.586909180560723,1.024831194445921,0.0,0.0,0.00022362627629237642,0.9641742411491964,0.00023193554312946272,198.97591138892813,0.0,0.0,0.0,0.0019523122141496408,7.823154291338103e-05,0.0001453947333789954,0.0005855968371747544,0.09563098547316093,0.0716264263674424,0.024004559105718522,0.0956310090026026,0.07162642636742624,0.024004559105713096,0.3752339612606316,0.3752339612606316,0.1257542605553764,0.0,4.29589728458194,5.072906642941064,1.9934123680875473,4.316905552954324,5.074699327112398,2.0709630826002012,24674.98645970857,20973.738490752283,0.85,1.066232299891184,0.6624091312290813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266741788473656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.56133179141,1526.8230590562882,0.3752339612606316,0.1257542605553764,6.112874298809886,3.586909180560723
