time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2909.0,-30.061412266634797,4.9172167832402165,34.99609538881419,24.151351139321946,5.059998547581351,-26.54932853947495,-40.06987118683753,1.5479148204214983,-0.6225516206919224,-4.944517735311928,39.993130284527474,42181.92716304071,25715.485805703138,25715.485805703138,67897.41296874385,77285.79297663295,77285.79297663295,25715.485805703138,103001.27878233608,103001.27878233608,103001.27878233608,127676.62355677487,91503.44333355315,56399.577519960934,39004.29534843579,24675.34477443878,0.0,63679.640122874574,20974.043058272964,1526.841558587527,0.0,0.8872253397054861,2.8314716105540176,0.0014959135982669303,355423.60291471356,1554237.0469815058,4.372914556702797,1554237.0469815058,4.372914556702797,0.85,0.09563027695233392,4.027634451161993,1.2669702706811954,1.0,0.0,4.027634451162094,1.2845174457285966,1.284804712536444,3.135523355136264,19311.06901001923,1969.181015945224,4632.441516551485,4632.441516551485,5.5511733313465434,4.9172167832402165,-2.2164778355754566,7.133694618815673,3.586857783046546,3.586857783046546,1.0248165094418702,0.0,0.0,0.00022362627629237642,0.9641362129987753,0.0002319446912971212,198.97560135797323,0.0,0.0,0.0,0.0019523122141496408,7.823444334965306e-05,0.00014539183294272334,0.0005855851552777017,0.09563027695236001,0.07162653014665663,0.024003746805703392,0.09563026971028199,0.07162653014663707,0.02400374680569685,0.3752343135971964,0.3752343135971964,0.12574994098392564,0.0,4.30109041844355,5.0732897181466114,2.01267702437832,4.321966114620011,5.075008135111318,2.0899307671523957,24675.34477443878,20974.043058272964,0.85,1.0662342443790633,0.6624083785908269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667404124751942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.56686822074,1526.841558587527,0.3752343135971964,0.12574994098392564,6.112874298809886,3.586857783046546
2910.0,-30.061034184044328,4.917502122654971,34.99612986680377,24.15152349220591,5.060129641651005,-26.54897515527004,-40.06954362904651,1.5480706128767339,-0.6174727556529547,-4.94440954071088,39.99319502766409,42182.09834813452,25715.75927022945,25715.75927022945,67897.85761836397,77285.96002199373,77285.96002199373,25715.75927022945,103001.71929222318,103001.71929222318,103001.71929222318,127677.41708165775,91503.51039467729,56399.648720818215,39004.2907487323,24675.69778943458,0.0,63679.98853816689,20974.343121019392,1526.8595179034073,0.0,0.8872256547523588,2.8314168478631303,0.0014959135982669303,355425.10108995397,1554239.8381181906,4.372903977102142,1554239.8381181906,4.372903977102142,0.85,0.0956295682602318,4.027634451161993,1.2669702723296363,1.0,0.0,4.027634451161847,1.284516717226477,1.2848039838714036,3.1355251334201735,19311.083162732495,1969.1824591203415,4632.441516551485,4632.441516551485,5.5512323638298104,4.917502122654971,-2.2163711565055677,7.1338732791605395,3.5868060965043553,3.5868060965043553,1.0248017418583872,0.0,0.0,0.00022362627629237642,0.9640982549135354,0.00023195382332937863,198.97529188604574,0.0,0.0,0.0,0.0019523122141496408,7.823734512292361e-05,0.0001453889311694528,0.0005855734679957079,0.09562956826024947,0.0716266298259095,0.024002938434339968,0.09562957892901933,0.07162662982589627,0.024002938434335534,0.3752346673107727,0.3752346673107727,0.12574564965749208,0.0,4.306234982320461,5.073671773236981,2.0317559732951054,4.32693678505791,5.075405714136764,2.108285298471344,24675.69778943458,20974.343121019392,0.85,1.0662353932062831,0.6624074425335753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266739048624032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.572396432714,1526.8595179034073,0.3752346673107727,0.12574564965749208,6.112874298809886,3.5868060965043553
2911.0,-30.060657149232092,4.917784947389951,34.99616420221198,24.151682888064556,5.060242980466145,-26.54862448969282,-40.06922022728247,1.54821032092689,-0.6122611857276183,-4.944315007581894,39.99325983061595,42182.28262369929,25716.06103180251,25716.06103180251,67898.3436555018,77286.14656344545,77286.14656344545,25716.06103180251,103002.20759524796,103002.20759524796,103002.20759524796,127678.26427088917,91503.59018794404,56399.726248197854,39004.293266384644,24676.056675641204,0.0,63680.349942025845,20974.648174295024,1526.8781238087824,0.0,0.8872259002743973,2.831358722489691,0.0014959135982669303,355426.41009826574,1554242.6318373575,4.372895732221057,1554242.6318373575,4.372895732221057,0.85,0.09562887206874242,4.027634451161993,1.2669703569496056,1.0,0.0,4.027634451164281,1.2845160639374524,1.2848033304362787,3.1355267281095776,19311.100002462503,1969.1841762949125,4632.441516551485,4632.441516551485,5.5512975047651,4.917784947389951,-2.216275261234947,7.134060208624898,3.5867542018665404,3.5867542018665404,1.0247869148190116,0.0,0.0,0.00022362627629237642,0.96406040362663,0.00023196293038396006,198.9749832727148,0.0,0.0,0.0,0.0019523122141496408,7.824021017634544e-05,0.00014538606611603098,0.0005855619286078416,0.09562887206877277,0.07162673547474808,0.02400213659402468,0.0956288075319802,0.07162673547472535,0.024002136594017065,0.37523502231945466,0.37523502231945466,0.1257413825039291,0.0,4.311378988452304,5.074077676773129,2.0507651889716385,4.332053821854288,5.075881038033174,2.126990714166766,24676.056675641204,20974.648174295024,0.85,1.066236974471968,0.6624065769440927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266737695580849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.57792361172,1526.8781238087824,0.37523502231945466,0.1257413825039291,6.112874298809886,3.5867542018665404
2912.0,-30.060280768658583,4.918065411538464,34.99619836026951,24.151836241968,5.060361534207041,-26.548273891359464,-40.068896825518436,1.54835465690795,-0.6073168665732283,-4.944216143493362,39.993323335661685,42182.46429086126,25716.34430217834,25716.34430217834,67898.8085930396,77286.28739716073,77286.28739716073,25716.34430217834,103002.63169933908,103002.63169933908,103002.63169933908,127679.0371609873,91503.62664975223,56399.80354345289,39004.24789588816,24676.40546164822,0.0,63680.65335753639,20974.944642400988,1526.8960446903804,0.0,0.8872261724556864,2.831304659195703,0.0014959135982669303,355427.77908179205,1554245.3696061934,4.372886592098717,1554245.3696061934,4.372886592098717,0.85,0.09562817726019412,4.027634451161993,1.2669704080512751,1.0,0.0,4.0276344511642606,1.2845153890084506,1.2848026553563372,3.13552837562423,19311.107697435156,1969.1849609637497,4632.441516551485,4632.441516551485,5.551358654026199,4.918065411538464,-2.2161771650906172,7.134242576629081,3.5867020241993504,3.5867020241993504,1.0247720069141002,0.0,0.0,0.00022362627629237642,0.9640226196188948,0.00023197202196436237,198.97467519585098,0.0,0.0,0.0,0.0019523122141496408,7.824307532676551e-05,0.00014538320096561092,0.0005855503888293021,0.09562817726022015,0.07162683831263919,0.02400133894758096,0.09562813325561564,0.07162683831261969,0.024001338947574426,0.3752353800657302,0.3752353800657302,0.1257371431774786,0.0,4.316461463130395,5.074448398080563,2.069638032313094,4.336899276920121,5.076119264579688,2.1453257279511035,24676.40546164822,20974.944642400988,0.85,1.0662391953144748,0.662406273598151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667363544637738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.58344240299,1526.8960446903804,0.3752353800657302,0.1257371431774786,6.112874298809886,3.5867020241993504
2913.0,-30.059905424303434,4.91834357158706,34.996232377953575,24.151999793853633,5.060482339730406,-26.547924000474165,-40.06856979159636,1.548500915901124,-0.6022957337706316,-4.9441173246315815,39.993387563061944,42182.626509997055,25716.620794168513,25716.620794168513,67899.24730416556,77286.46032236454,77286.46032236454,25716.620794168513,103003.08111653305,103003.08111653305,103003.08111653305,127679.83943613982,91503.69653398039,56399.862721612786,39004.25979151956,24676.75831960677,0.0,63681.01811112633,20975.244571665757,1526.9142005142846,0.0,0.8872264417976425,2.8312495741252945,0.0014959135982669303,355429.14744319225,1554248.138520196,4.372877547327796,1554248.138520196,4.372877547327796,0.85,0.09562748877310426,4.027634451161993,1.2669703871710225,1.0,0.0,4.02763445116202,1.284514705087982,1.284801971282918,3.135530045088992,19311.12244594192,1969.1864648928963,4632.441516551485,4632.441516551485,5.551418340044726,4.91834357158706,-2.2160799767234263,7.134423548310486,3.586649605796469,3.586649605796469,1.0247570302275626,0.0,0.0,0.00022362627629237642,0.963984941225588,0.00023198108884155719,198.97436796810777,0.0,0.0,0.0,0.0019523122141496408,7.824597275462167e-05,0.00014538030353775474,0.0005855387190490487,0.09562748877312711,0.07162694208972471,0.0240005466834024,0.09562743883266131,0.07162694208970759,0.02400054668339667,0.37523573813829453,0.37523573813829453,0.12573293051227358,0.0,4.3215117301390364,5.074826789228382,2.088363936033943,4.341821590860945,5.076528250102967,2.163463574337129,24676.75831960677,20975.244571665757,0.85,1.0662399772829987,0.6624050268226933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26673502454207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.588960655505,1526.9142005142846,0.37523573813829453,0.12573293051227358,6.112874298809886,3.586649605796469
2914.0,-30.059530869330285,4.918619440111939,34.99626626924236,24.15215828167277,5.06060158925316,-26.547574975668745,-40.06825040616093,1.548645695591558,-0.5973656212641458,-4.944020540874739,39.99345191686247,42182.81742280353,25716.89577701441,25716.89577701441,67899.71319981794,77286.61931290556,77286.61931290556,25716.89577701441,103003.51508991997,103003.51508991997,103003.51508991997,127680.62756835629,91503.75217305653,56399.95028295428,39004.22432233583,24677.112478436313,0.0,63681.336800772144,20975.545606670865,1526.9324732551595,0.0,0.8872267003578073,2.831195462682764,0.0014959135982669303,355430.48762815894,1554250.9128871905,4.372868864623686,1554250.9128871905,4.372868864623686,0.85,0.0956268065669464,4.027634451161993,1.2669704778352755,1.0,0.0,4.027634451161047,1.2845140280855858,1.2848012941291185,3.135531697668339,19311.134188123415,1969.1876622621808,4632.441516551485,4632.441516551485,5.551477700285954,4.918619440111939,-2.2159851193005164,7.134604559412455,3.586596959763692,3.586596959763692,1.024741988503912,0.0,0.0,0.00022362627629237642,0.9639473436567454,0.00023199013697578912,198.97406138743716,0.0,0.0,0.0,0.0019523122141496408,7.824880251479594e-05,0.00014537747377758048,0.0005855273218094823,0.09562680656697427,0.07162704704469118,0.023999759522283087,0.09562678341043489,0.07162704704467031,0.02399975952227609,0.375236097184341,0.375236097184341,0.1257287428436235,0.0,4.326519191964735,5.075195744063137,2.1069513873682695,4.346654919610614,5.076855590614343,2.181493319820163,24677.112478436313,20975.545606670865,0.85,1.0662419573923683,0.6624047097939071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667337055478416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.594470695132,1526.9324732551595,0.375236097184341,0.1257287428436235,6.112874298809886,3.586596959763692
2915.0,-30.059157280088513,4.918893101717491,34.99630004792587,24.15232682777571,5.060724070190383,-26.547226496832703,-40.06792731871826,1.5487932869345589,-0.5923820497434349,-4.943922392879723,39.99351641953976,42182.989074874866,25717.160607333855,25717.160607333855,67900.14968220872,77286.80579434399,77286.80579434399,25717.160607333855,103003.96640167784,103003.96640167784,103003.96640167784,127681.4329616758,91503.83700231428,56400.02028284517,39004.240799410116,24677.46655999796,0.0,63681.70735940807,20975.846575998265,1526.9507102559037,0.0,0.8872269653005561,2.8311408051622102,0.0014959135982669303,355431.8467080681,1554253.6936761937,4.372859967589711,1554253.6936761937,4.372859967589711,0.85,0.09562612852707782,4.027634451161993,1.2669705234421418,1.0,0.0,4.027634451162422,1.2845133379363929,1.284800603825582,3.13553338234113,19311.152090659,1969.18948781276,4632.441516551485,4632.441516551485,5.551534868912582,4.918893101717491,-2.2158901103883952,7.134783212105886,3.5865440860546762,3.5865440860546762,1.0247268817299076,0.0,0.0,0.00022362627629237642,0.9639098446029979,0.0002319991621047097,198.97375559817792,0.0,0.0,0.0,0.0019523122141496408,7.825166517107812e-05,0.0001453746111212983,0.0005855157920764184,0.09562612852710366,0.07162715169974312,0.023998976827360533,0.09562610794912234,0.07162715169972377,0.023998976827354048,0.37523645668896427,0.37523645668896427,0.12572457925670844,0.0,4.33150155307402,5.075586096878396,2.1253793588355734,4.351540343136264,5.077334130778354,2.1992856145736255,24677.46655999796,20975.846575998265,0.85,1.0662426071429354,0.6624035507842414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266732397421411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.599977432283,1526.9507102559037,0.37523645668896427,0.12572457925670844,6.112874298809886,3.5865440860546762
2916.0,-30.058784586122023,4.919164427772246,34.99633369966988,24.15247099651026,5.0608347118477,-26.54688000773054,-40.06760831745339,1.5489301334562142,-0.587584360878509,-4.943832792347404,39.993580279486,42183.173992245844,25717.44087342938,25717.44087342938,67900.61486567522,77286.94142726852,77286.94142726852,25717.44087342938,103004.38230069791,103004.38230069791,103004.38230069791,127682.20240704488,91503.86655246063,56400.09911743793,39004.186038914115,24677.820106346982,0.0,63682.0061452611,20976.147090394934,1526.9691037312125,0.0,0.8872271892013479,2.8310876162206737,0.0014959135982669303,355433.087432677,1554256.4467599783,4.372852448787205,1554256.4467599783,4.372852448787205,0.85,0.09562545874831706,4.027634451161993,1.2669705608068038,1.0,0.0,4.02763445116202,1.2845126980315258,1.284799963777608,3.1355349443677847,19311.158326980767,1969.1901237406014,4632.441516551485,4632.441516551485,5.551595369643035,4.919164427772246,-2.215802134510931,7.134966562283177,3.5864910063725373,3.5864910063725373,1.0247117161064392,0.0,0.0,0.00022362627629237642,0.9638724369804954,0.00023200816592797917,198.97345054265347,0.0,0.0,0.0,0.0019523122141496408,7.825449171753317e-05,0.00014537178457484323,0.0005855044077805382,0.0956254587483487,0.0716272594918692,0.023998199256479502,0.09562548742301281,0.0716272594918455,0.02399819925647156,0.37523681810456305,0.37523681810456305,0.12572043765170363,0.0,4.336432107943438,5.075938798547554,2.143716315624431,4.3562484314688845,5.0775199753105085,2.2172428640395765,24677.820106346982,20976.147090394934,0.85,1.066244909288682,0.6624033466537534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266731099761554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.605477307783,1526.9691037312125,0.37523681810456305,0.12572043765170363,6.112874298809886,3.5864910063725373
2917.0,-30.058412777532634,4.919433632357777,34.99636722531174,24.152639682311587,5.060956347150279,-26.546533216035755,-40.06728924633933,1.5490767856534602,-0.5826645179111551,-4.943735812443065,39.99364390994374,42183.35514096123,25717.695449736268,25717.695449736268,67901.0505906975,77287.1320029291,77287.1320029291,25717.695449736268,103004.82745266537,103004.82745266537,103004.82745266537,127682.99616202967,91503.95585449308,56400.178992525456,39004.19651329736,24678.168709364294,0.0,63682.365222661654,20976.44340295965,1526.9870482223603,0.0,0.8872274513672086,2.8310336750914775,0.0014959135982669303,355434.4303454252,1554259.1899538902,4.372843645010416,1554259.1899538902,4.372843645010416,0.85,0.09562478908275929,4.027634451161993,1.266970621799119,1.0,0.0,4.027634451162018,1.284512012275273,1.284799277867994,3.1355366183207516,19311.177173459637,1969.1920455466075,4632.441516551485,4632.441516551485,5.551650324747373,4.919433632357777,-2.215709652425921,7.135143284783698,3.586437678235251,3.586437678235251,1.024696479495786,0.0,0.0,0.00022362627629237642,0.963835119784426,0.00023201714868243572,198.97314621275538,0.0,0.0,0.0,0.0019523122141496408,7.825731897731687e-05,0.00014536895731505955,0.0005854930206116311,0.09562478908278746,0.07162736386421288,0.023997425218574585,0.09562481745374411,0.07162736386419179,0.023997425218567507,0.3752371790250079,0.3752371790250079,0.12571632039598418,0.0,4.341338170069605,5.0763184301486035,2.161879815794066,4.361071294531882,5.078021359277329,2.234725693041014,24678.168709364294,20976.44340295965,0.85,1.0662457393547722,0.6624024562132641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26672981317818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.610971700908,1526.9870482223603,0.3752371790250079,0.12571632039598418,6.112874298809886,3.586437678235251
2918.0,-30.05804194520624,4.919700432170717,34.99640060817105,24.152775119897,5.061056044902931,-26.54618949681499,-40.06697066416962,1.5492035965116775,-0.577855144672526,-4.943654542234699,39.993706802339965,42183.534202542454,25717.98402244729,25717.98402244729,67901.51822498975,77287.27652749205,77287.27652749205,25717.98402244729,103005.26054993934,103005.26054993934,103005.26054993934,127683.77988330135,91503.99061952734,56400.24829457774,39004.158138832885,24678.519333362005,0.0,63682.67747219489,20976.741433357703,1527.0054594893857,0.0,0.8872276365005756,2.8309793602547395,0.0014959135982669303,355435.55572389334,1554261.9013325798,4.372837428059531,1554261.9013325798,4.372837428059531,0.85,0.09562413124603128,4.027634451161993,1.2669706443278121,1.0,0.0,4.027634451161267,1.284511419299143,1.284798684759252,3.1355380657959095,19311.18451034174,1969.1927937003709,4632.441516551485,4632.441516551485,5.551712618617678,4.919700432170717,-2.2156293860786787,7.135329818249396,3.586384162331507,3.586384162331507,1.0246811892375736,0.0,0.0,0.00022362627629237642,0.9637979021249613,0.00023202610816990774,198.97284268286776,0.0,0.0,0.0,0.0019523122141496408,7.826014199882692e-05,0.0001453661342935495,0.0005854816505129408,0.09562413124606775,0.07162747413959243,0.02399665710647532,0.09562415574623052,0.0716274741395651,0.023996657106466167,0.37523754141821336,0.37523754141821336,0.125712224321296,0.0,4.346214386977692,5.076672467105482,2.1800033477210263,4.365799397562171,5.078243147159299,2.252660758734237,24678.519333362005,20976.741433357703,0.85,1.0662478545227136,0.6624020200934644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667285366561076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.616460780113,1527.0054594893857,0.37523754141821336,0.125712224321296,6.112874298809886,3.586384162331507
2919.0,-30.05767193410651,4.919965206733559,34.99643384596862,24.15293863685804,5.06117723069512,-26.54584436776667,-40.066651872452326,1.5493496643553042,-0.5730970746658954,-4.943558221980016,39.993769342784574,42183.709082814865,25718.227052458962,25718.227052458962,67901.93613527383,77287.44804984333,77287.44804984333,25718.227052458962,103005.67510230228,103005.67510230228,103005.67510230228,127684.53611797739,91504.06141412411,56400.322447095656,39004.154407809394,24678.861015675106,0.0,63683.015423484496,20977.03186332384,1527.0230154094704,0.0,0.8872278992557228,2.8309274966241897,0.0014959135982669303,355436.8895095094,1554264.5975416915,4.372828604500008,1554264.5975416915,4.372828604500008,0.85,0.09562346959859463,4.027634451161993,1.266970714661293,1.0,0.0,4.02763445116237,1.2845107362767283,1.2847980015840876,3.1355397330788057,19311.19945097451,1969.1943172209174,4632.441516551485,4632.441516551485,5.551765081236105,4.919965206733559,-2.215539065422466,7.135504272156025,3.5863303696623396,3.5863303696623396,1.0246658199035257,0.0,0.0,0.00022362627629237642,0.9637607684309117,0.0002320350481338433,198.97253982608524,0.0,0.0,0.0,0.0019523122141496408,7.826296697142202e-05,0.0001453633093209544,0.0005854702725559932,0.09562346959861952,0.07162757774783889,0.02399589185078063,0.09562353159480691,0.07162757774782025,0.023995891850774387,0.3752379036899732,0.3752379036899732,0.1257081548756929,0.0,4.351041867912329,5.077030026372995,2.1979266764331555,4.370461147314131,5.078643412579822,2.269810344485961,24678.861015675106,20977.03186332384,0.85,1.0662487585384268,0.662401250981886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667272715386717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.621942695134,1527.0230154094704,0.3752379036899732,0.1257081548756929,6.112874298809886,3.5863303696623396
2920.0,-30.057302842342445,4.920227748078599,34.99646698153939,24.153088707849406,5.061284187443972,-26.54550148913676,-40.06633716691283,1.5494828342382878,-0.568283721946159,-4.9434739428473655,39.993832840780236,42183.89728934181,25718.49503859518,25718.49503859518,67902.39232793699,77287.6225170806,77287.6225170806,25718.49503859518,103006.11755567578,103006.11755567578,103006.11755567578,127685.33096705456,91504.12976510527,56400.40453736647,39004.139141932006,24679.213411378772,0.0,63683.352553310775,20977.331399671955,1527.0414577813124,0.0,0.8872280974654407,2.8308734891656138,0.0014959135982669303,355438.05656004883,1554267.335035831,4.372821948437725,1554267.335035831,4.372821948437725,0.85,0.0956228202406697,4.027634451161993,1.2669708113698288,1.0,0.0,4.0276344511625055,1.2845101135666208,1.2847973787347187,3.135541253138682,19311.213875901765,1969.1957881541368,4632.441516551485,4632.441516551485,5.551822931105394,4.920227748078599,-2.215458238239617,7.135685986318215,3.5862764107090817,3.5862764107090817,1.0246504030597376,0.0,0.0,0.00022362627629237642,0.9637237285373689,0.00023204396620157017,198.97223772270416,0.0,0.0,0.0,0.0019523122141496408,7.826575582682604e-05,0.00014536052046555038,0.0005854590400658886,0.09562282024070451,0.07162768754219212,0.023995132698512382,0.09562288354011812,0.07162768754216606,0.02399513269850365,0.37523826631428797,0.37523826631428797,0.12570410667005077,0.0,4.3558540348756765,5.077398154662205,2.2157607674274686,4.375190220901231,5.079030922910363,2.2872654671908776,24679.213411378772,20977.331399671955,0.85,1.0662502774346618,0.6624006996809522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667260160262037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.627420519324,1527.0414577813124,0.37523826631428797,0.12570410667005077,6.112874298809886,3.5862764107090817
2921.0,-30.056934643323757,4.920487935065467,34.99649993191271,24.153230536635988,5.061376664492357,-26.545160861958884,-40.0660228106193,1.5496028831275395,-0.5633394978589195,-4.94339792262713,39.9938937175936,42184.083248301074,25718.777561575756,25718.777561575756,67902.86080987683,77287.82239372672,77287.82239372672,25718.777561575756,103006.59995530247,103006.59995530247,103006.59995530247,127686.15298599296,91504.21802516605,56400.47887974062,39004.15460602825,24679.553030690488,0.0,63683.70763671874,20977.620076086914,1527.0593547595872,0.0,0.8872282632437494,2.830816778653805,0.0014959135982669303,355439.109248344,1554269.9595302807,4.372816381453168,1554269.9595302807,4.372816381453168,0.85,0.0956221759984046,4.027634451161993,1.2669708970887585,1.0,0.0,4.027634451162272,1.2845095522115597,1.2847968172541173,3.135542623429739,19311.23250248086,1969.1976875366063,4632.441516551485,4632.441516551485,5.551883919027112,4.920487935065467,-2.215384266664767,7.135872201730234,3.5862222193593913,3.5862222193593913,1.0246349198169689,0.0,0.0,0.00022362627629237642,0.9636867797645234,0.0002320528630132494,198.97193635095354,0.0,0.0,0.0,0.0019523122141496408,7.826854167900866e-05,0.00014535773461336776,0.0005854478196716621,0.09562217599843884,0.07162779786077264,0.0239943781376662,0.09562210648760382,0.071627797860747,0.023994378137657604,0.37523863010020697,0.37523863010020697,0.12570008199150834,0.0,4.360680346244976,5.077800148621861,2.2335532279063273,4.380058424768208,5.079552677797096,2.3048763400177563,24679.553030690488,20977.620076086914,0.85,1.0662516886929085,0.6623999263506853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667247711048095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63289225986,1527.0593547595872,0.37523863010020697,0.12570008199150834,6.112874298809886,3.5862222193593913
2922.0,-30.056567392218003,4.920746134222121,34.996532724668114,24.15337945511567,5.061491104377263,-26.544818891462878,-40.0657082098536,1.5497426036220827,-0.5588055015981581,-4.943307406957212,39.99395502734033,42184.26455350563,25719.0161012016,25719.0161012016,67903.28065470723,77287.96188797151,77287.96188797151,25719.0161012016,103006.97798917312,103006.97798917312,103006.97798917312,127686.86679074753,91504.25517820929,56400.557843743176,39004.1081494068,24679.88880157441,0.0,63683.99695098121,20977.905481338246,1527.0766931002986,0.0,0.8872285009950027,2.830767218452608,0.0014959135982669303,355440.36266524374,1554272.6026925482,4.372808397554931,1554272.6026925482,4.372808397554931,0.85,0.09562153043342156,4.027634451161993,1.2669709344534206,1.0,0.0,4.0276344511609885,1.2845088988716324,1.2847961637680785,3.1355442182611886,19311.24034333314,1969.1984870810256,4632.441516551485,4632.441516551485,5.551935412310943,4.920746134222121,-2.215300627410112,7.136046761632233,3.586167755347228,3.586167755347228,1.0246193586706365,0.0,0.0,0.00022362627629237642,0.9636499276369039,0.0002320617372335207,198.97163575598125,0.0,0.0,0.0,0.0019523122141496408,7.827132978950625e-05,0.00014535494650287016,0.0005854365901817683,0.09562153043345188,0.0716279033136844,0.02399362711976748,0.09562154369947903,0.07162790331366169,0.023993627119759872,0.3752389971153455,0.3752389971153455,0.12569608549845507,0.0,4.365424462943508,5.078159288128234,2.251149977064472,4.384501905359059,5.07976796064537,2.3217163386545963,24679.88880157441,20977.905481338246,0.85,1.0662534373741284,0.6623997640408102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667235373488743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.63835841879,1527.0766931002986,0.3752389971153455,0.12569608549845507,6.112874298809886,3.586167755347228
2923.0,-30.05620105649521,4.921002279274409,34.996565436587,24.153534171078377,5.061602122023432,-26.54447808713999,-40.065390046779044,1.5498791526681934,-0.5541312488452945,-4.943222231906877,39.99401825829724,42184.42717834248,25719.262593725412,25719.262593725412,67903.68977206788,77288.13879228379,77288.13879228379,25719.262593725412,103007.40138600921,103007.40138600921,103007.40138600921,127687.63958247291,91504.32872606827,56400.61711212695,39004.12401549036,24680.23819646371,0.0,63684.36221195407,20978.202466994153,1527.0949353855565,0.0,0.88722870471297,2.8307151729216957,0.0014959135982669303,355441.5421310132,1554275.3286848473,4.372801556526988,1554275.3286848473,4.372801556526988,0.85,0.09562089521413075,4.027634451161993,1.266970935552381,1.0,0.0,4.0276344511607745,1.2845082603621967,1.2847955251158476,3.135545776892325,19311.255865019848,1969.2000698525846,4632.441516551485,4632.441516551485,5.551988622378017,4.921002279274409,-2.215221584589218,7.136223863863627,3.5861131253179277,3.5861131253179277,1.0246037500908365,0.0,0.0,0.00022362627629237642,0.9636131688786442,0.0002320705896460611,198.9713359111546,0.0,0.0,0.0,0.0019523122141496408,7.827414956391409e-05,0.00014535212672846232,0.0005854252331612188,0.09562089521416126,0.07162801330647472,0.02399288190768653,0.0956209498528487,0.07162801330645188,0.023992881907678874,0.37523936438201877,0.37523936438201877,0.12569211154227997,0.0,4.370139420140049,5.078528366636476,2.268604609563056,4.389090983061578,5.08016664134135,2.3385925829355187,24680.23819646371,20978.202466994153,0.85,1.0662537460306356,0.6623985184611635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266722313020355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.643817861164,1527.0949353855565,0.37523936438201877,0.12569211154227997,6.112874298809886,3.5861131253179277
2924.0,-30.05583570025078,4.921256098860233,34.99659799419785,24.15366636067631,5.061689559951771,-26.544140522415415,-40.0650799163617,1.549994382116424,-0.5493585847302711,-4.943152140618721,39.994079187537075,42184.6191688177,25719.541649701077,25719.541649701077,67904.16081851878,77288.31993034709,77288.31993034709,25719.541649701077,103007.86158004816,103007.86158004816,103007.86158004816,127688.44127322211,91504.3973582396,56400.696596710324,39004.11195725475,24680.579693173942,0.0,63684.69165042869,20978.49273919785,1527.113065451853,0.0,0.8872288402227646,2.830660054306903,0.0014959135982669303,355442.51272593456,1554277.9554496952,4.372797005990467,1554277.9554496952,4.372797005990467,0.8499999999999999,0.09562026890783294,4.027634451161993,1.2669710520422086,1.0,0.0,4.027634451161546,1.284507721544646,1.284794986177797,3.1355470921721533,19311.27034929004,1969.2015468370994,4632.441516551485,4632.441516551485,5.55204886188124,4.921256098860233,-2.215154284783528,7.136410383643762,3.5860583059657376,3.5860583059657376,1.0245880874187823,0.0,0.0,0.00022362627629237642,0.9635765099093637,0.00023207941869962277,198.97103686892856,0.0,0.0,0.0,0.0019523122141496408,7.827689823791777e-05,0.00014534937805445864,0.0005854141625071065,0.09562026890787242,0.07162812700386403,0.023992141904008384,0.09562023777689056,0.07162812700383446,0.02399214190399848,0.3752397326923123,0.3752397326923123,0.12568815872502953,0.0,4.374857420272974,5.078909905448768,2.286036741646967,4.393793555888465,5.080569341576677,2.35590723620993,24680.579693173942,20978.49273919785,0.85,1.0662556268820638,0.6623981066026522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667210984334747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.64927120707,1527.113065451853,0.3752397326923123,0.12568815872502953,6.112874298809886,3.5860583059657376
2925.0,-30.05547125643376,4.921507915338457,34.99663037729184,24.153811612073355,5.0617940389608425,-26.543802074570266,-40.06476964624596,1.5501248570973452,-0.5447913793950079,-4.943069604472501,39.994139219533544,42184.80692865719,25719.78202261324,25719.78202261324,67904.58895127043,77288.48506272666,77288.48506272666,25719.78202261324,103008.2670853399,103008.2670853399,103008.2670853399,127689.17717698333,91504.45725348163,56400.77911941205,39004.08681563286,24680.91009164343,0.0,63684.99690727629,20978.773577896915,1527.130271760087,0.0,0.887229042106839,2.8306091264955815,0.0014959135982669303,355443.65565472643,1554280.5435361126,4.372790226549778,1554280.5435361126,4.372790226549778,0.85,0.09561963984447466,4.027634451161993,1.2669711503991858,1.0,0.0,4.027634451162833,1.2845071114389153,1.2847943759356235,3.1355485814712263,19311.282989701263,1969.2028358003258,4632.441516551485,4632.441516551485,5.552100750914551,4.921507915338457,-2.21507880672281,7.136586722061267,3.586003212006252,3.586003212006252,1.0245723462875005,0.0,0.0,0.00022362627629237642,0.9635399439895784,0.00023208822601213837,198.97073857441518,0.0,0.0,0.0,0.0019523122141496408,7.827964823935925e-05,0.00014534662805301717,0.0005854030865065601,0.09561963984450722,0.07162823483773385,0.023991405006773367,0.09561961653761018,0.07162823483770947,0.0239914050067652,0.3752401028394795,0.3752401028394795,0.12568423309031532,0.0,4.379523900434037,5.079278866549714,2.3033048655997277,4.39827822507749,5.08091165526298,2.372541763401955,24680.91009164343,20978.773577896915,0.85,1.0662572387361149,0.6623978798346678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667198948749387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.654717141952,1527.130271760087,0.3752401028394795,0.12568423309031532,6.112874298809886,3.586003212006252
2926.0,-30.055107670286606,4.921757626660641,34.99666263597211,24.15394753860312,5.061891454716802,-26.543465105077622,-40.06445958567781,1.5502488895077657,-0.540259203004041,-4.942994128007106,39.994200361875784,42184.9921134914,25720.034641337927,25720.034641337927,67905.02675482932,77288.64081018504,77288.64081018504,25720.034641337927,103008.67545152297,103008.67545152297,103008.67545152297,127689.9254830139,91504.50525114927,56400.856554455386,39004.054107437645,24681.250031490927,0.0,63685.30413892857,20979.062526767288,1527.1481829291076,0.0,0.8872292041657689,2.830557838203872,0.0014959135982669303,355444.70082629897,1554283.1794948608,4.372784784473177,1554283.1794948608,4.372784784473177,0.85,0.09561902109353371,4.027634451161993,1.266971171828918,1.0,0.0,4.027634451161802,1.2845065314594142,1.284793795826417,3.135549997231954,19311.29311922468,1969.2038687242514,4632.441516551485,4632.441516551485,5.552155283437798,4.921757626660641,-2.2150091978917934,7.136766824552435,3.5859479368086165,3.5859479368086165,1.0245565533738905,0.0,0.0,0.00022362627629237642,0.9635034656143281,0.0002320970129046632,198.97044098278934,0.0,0.0,0.0,0.0019523122141496408,7.828239647275654e-05,0.00014534387981961986,0.0005853920176270494,0.09561902109356797,0.0716283470947105,0.02399067399885747,0.09561902292314226,0.07162834709468484,0.023990673998848876,0.375240473947457,0.375240473947457,0.12568033087322483,0.0,4.384150923658922,5.079630853343417,2.3204694662391034,4.402734925003074,5.081182321205858,2.389279270629004,24681.250031490927,20979.062526767288,0.85,1.0662589693643527,0.6623975920954298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667187008161525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.66015697641,1527.1481829291076,0.375240473947457,0.12568033087322483,6.112874298809886,3.5859479368086165
2927.0,-30.054744966581936,4.922005448145199,34.996694791214466,24.154102499038004,5.062001146655975,-26.543127702096726,-40.064145683404035,1.550383882170783,-0.5357186711330542,-4.942910936805917,39.99426186635954,42185.157779923626,25720.26142185305,25720.26142185305,67905.41920177668,77288.82419310143,77288.82419310143,25720.26142185305,103009.08561495449,103009.08561495449,103009.08561495449,127690.6740993763,91504.58621143756,56400.91979825974,39004.073792419804,24681.58848442181,0.0,63685.66227684161,20979.350211758538,1527.1658332159498,0.0,0.8872294040537125,2.830507347565369,0.0014959135982669303,355445.8528316165,1554285.8310696066,4.372778072068013,1554285.8310696066,4.372778072068013,0.85,0.09561840322761353,4.027634451161993,1.2669712394149975,1.0,0.0,4.027634451160676,1.2845059002300188,1.2847931644558548,3.1355515380978454,19311.310205245245,1969.2056110134702,4632.441516551485,4632.441516551485,5.552204238295471,4.922005448145199,-2.214934743412266,7.136940191557464,3.5858924462497064,3.5858924462497064,1.0245406989284875,0.0,0.0,0.00022362627629237642,0.9634670772582445,0.00023210577877632696,198.97014411432087,0.0,0.0,0.0,0.0019523122141496408,7.828517884811958e-05,0.00014534109744425682,0.000585380811236181,0.09561840322764521,0.0716284565876256,0.023989946640019615,0.0956184439562711,0.07162845658760186,0.023989946640011667,0.3752408450402822,0.3752408450402822,0.12567645262190164,0.0,4.388740946889357,5.0799964153538895,2.3374501403734484,4.4071922656728475,5.081616854415813,2.4055380385336775,24681.58848442181,20979.350211758538,0.85,1.0662591354800046,0.6623964684004496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266717516740972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.66559177701,1527.1658332159498,0.3752408450402822,0.12567645262190164,6.112874298809886,3.5858924462497064
2928.0,-30.054383264503947,4.922251025662566,34.99672681534309,24.15423021828758,5.062084139141177,-26.54279387065828,-40.06383988363666,1.5504947452954803,-0.5310823154699165,-4.942846508196317,39.994322357839685,42185.35292399896,25720.530697916023,25720.530697916023,67905.88362191498,77289.00515602899,77289.00515602899,25720.530697916023,103009.53585394501,103009.53585394501,103009.53585394501,127691.4643801588,91504.65434818037,56401.00211615009,39004.058035589194,24681.928526213782,0.0,63685.98656180297,20979.639247281713,1527.183998926107,0.0,0.887229512416411,2.830453386732286,0.0014959135982669303,355446.7450205405,1554288.4389751835,4.3727744331583756,1554288.4389751835,4.3727744331583756,0.85,0.09561779802959905,4.027634451161993,1.2669713383214551,1.0,0.0,4.027634451161704,1.28450538183147,1.2847926459413723,3.135552803538528,19311.324584959213,1969.2070773362173,4632.441516551485,4632.441516551485,5.552262366619813,4.922251025662566,-2.2148746365963126,7.137125662258878,3.5858368017753155,3.5858368017753155,1.024524800507233,0.0,0.0,0.00022362627629237642,0.9634307908669149,0.00023211452074430058,198.96984806655348,0.0,0.0,0.0,0.0019523122141496408,7.828788949218778e-05,0.00014533838680018862,0.0005853698937527471,0.0956177980296388,0.07162857283862673,0.023989225191012074,0.09561777012749743,0.07162857283859694,0.0239892251910021,0.37524121717920655,0.37524121717920655,0.12567259382805138,0.0,4.3933342685919,5.080373715525241,2.354411304121129,4.411764192726423,5.082005431720631,2.4223869492668086,24681.928526213782,20979.639247281713,0.85,1.0662609985010891,0.6623961596804488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667163416283722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.671021018885,1527.183998926107,0.37524121717920655,0.12567259382805138,6.112874298809886,3.5858368017753155
2929.0,-30.054022495406794,4.9224946638732145,34.996758670811715,24.154371278733038,5.062182334622447,-26.542459358439544,-40.0635339441709,1.5506191976551524,-0.5266062930191993,-4.9427703701741486,39.99438149346666,42185.5438771207,25720.763414722125,25720.763414722125,67906.30729184282,77289.1787374666,77289.1787374666,25720.763414722125,103009.94215218873,103009.94215218873,103009.94215218873,127692.19712439152,91504.72163627576,56401.08677592984,39004.03873371769,24682.254972202787,0.0,63686.29370592047,20979.91672637237,1527.2011151008799,0.0,0.8872296850785204,2.830402930724722,0.0014959135982669303,355447.7993603205,1554290.9884304858,4.372768635022235,1554290.9884304858,4.372768635022235,0.85,0.0956171894626267,4.027634451161993,1.2669713993137703,1.0,0.0,4.0276344511605355,1.2845047998898411,1.2847920638695993,3.1355542240927416,19311.33878557294,1969.2085253958226,4632.441516551485,4632.441516551485,5.55231260293802,4.9224946638732145,-2.2148068552164832,7.137301519089698,3.58578089340663,3.58578089340663,1.0245088266876086,0.0,0.0,0.00022362627629237642,0.9633945995418226,0.00023212324046525696,198.9695527832947,0.0,0.0,0.0,0.0019523122141496408,7.829060146138892e-05,0.0001453356748309875,0.0005853589709321622,0.09561718946265871,0.07162868297701315,0.023988506485645558,0.09561715587467223,0.07162868297698918,0.02398850648563753,0.37524159111083333,0.37524159111083333,0.12566876073699879,0.0,4.3978843351260934,5.080746325290875,2.371217649942423,4.416164077154974,5.082381545489227,2.4385951613738825,24682.254972202787,20979.91672637237,0.85,1.0662625086240503,0.6623959634378755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266715177157519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.676442284961,1527.2011151008799,0.37524159111083333,0.12566876073699879,6.112874298809886,3.58578089340663
2930.0,-30.05366259594005,4.9227362983096254,34.99679040851754,24.154502560291462,5.062276071030147,-26.54212607486782,-40.06322444239629,1.5507395499579575,-0.5222277165580635,-4.942699453264254,39.9944417742826,42185.71637299741,25721.003867630676,25721.003867630676,67906.72024062808,77289.33071825096,77289.33071825096,25721.003867630676,103010.33458588163,103010.33458588163,103010.33458588163,127692.92498701441,91504.76587034369,56401.15152509014,39004.015939170604,24682.590401132777,0.0,63686.60634030338,20980.201840962858,1527.2188612167133,0.0,0.8872298271171203,2.830353157984218,0.0014959135982669303,355448.78140168625,1554293.5872604297,4.372763865249971,1554293.5872604297,4.372763865249971,0.8499999999999999,0.09561659015247463,4.027634451161993,1.2669714795378968,1.0,0.0,4.027634451163443,1.2845042371206585,1.2847915009745603,3.135555597847095,19311.34812081878,1969.209477325976,4632.441516551485,4632.441516551485,5.552364509240064,4.9227362983096254,-2.2147435796252903,7.137479877934916,3.5857248093096135,3.5857248093096135,1.0244928026598896,0.0,0.0,0.00022362627629237642,0.9633584969167585,0.00023213193946811623,198.96925821268653,0.0,0.0,0.0,0.0019523122141496408,7.829334509668975e-05,0.00014533293119568666,0.0005853479205721032,0.09561659015251439,0.07162879690341373,0.023987793249100664,0.0956166008051618,0.07162879690338395,0.023987793249090686,0.37524196644360425,0.37524196644360425,0.12566495012333928,0.0,4.402387738054017,5.081094564741932,2.3879136735625934,4.42047173670619,5.082622375574829,2.4548402271856276,24682.590401132777,20980.201840962858,0.85,1.066263758470265,0.6623954202800824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667140218837492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.681856917057,1527.2188612167133,0.37524196644360425,0.12566495012333928,6.112874298809886,3.5857248093096135
2931.0,-30.053303629945844,4.922976077605855,34.99682204496251,24.15465364409613,5.062377659806089,-26.541792846141668,-40.06291871247811,1.5508668760019024,-0.517730723192642,-4.942623832244302,39.994502300229634,42185.90080482718,25721.226484452454,25721.226484452454,67907.12728927963,77289.53109094613,77289.53109094613,25721.226484452454,103010.75757539857,103010.75757539857,103010.75757539857,127693.68249120297,91504.86205318836,56401.23176706943,39004.033651243255,24682.924915804393,0.0,63686.95856704765,20980.486178433734,1527.236449799917,0.0,0.8872299921341917,2.830302369185814,0.0014959135982669303,355449.8285868519,1554296.1966617813,4.37275832384316,1554296.1966617813,4.37275832384316,0.85,0.09561599290540382,4.027634451161993,1.2669715828401968,1.0,0.0,4.0276344511608055,1.284503641742694,1.2847909054634465,3.1355570512028104,19311.368419437975,1969.2115472090852,4632.441516551485,4632.441516551485,5.552412565285884,4.922976077605855,-2.2146776101832852,7.1376536877891406,3.585668526804386,3.585668526804386,1.0244767219441102,0.0,0.0,0.00022362627629237642,0.9633224893849095,0.00023214061620752143,198.96896440697606,0.0,0.0,0.0,0.0019523122141496408,7.829605538294821e-05,0.00014533022090942822,0.0005853370045297961,0.09561599290543679,0.07162890915423634,0.023987083751200462,0.0956160039846344,0.07162890915421163,0.023987083751192188,0.3752423416672312,0.3752423416672312,0.1256611620029446,0.0,4.406872813309917,5.0814738878716526,2.4044476747680505,4.424893109051652,5.083134979880924,2.4707344990856086,24682.924915804393,20980.486178433734,0.85,1.0662642527950068,0.6623946527516332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667128761127204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.687266153194,1527.236449799917,0.3752423416672312,0.1256611620029446,6.112874298809886,3.585668526804386
2932.0,-30.052945563659907,4.9232136800788915,34.99685354207475,24.15477189878004,5.062454216976544,-26.541462930432058,-40.062617243360705,1.550971583748695,-0.5132668800343936,-4.942565418063381,39.99456151471705,42186.0992877878,25721.48770323564,25721.48770323564,67907.58699102345,77289.69992175911,77289.69992175911,25721.48770323564,103011.18762499475,103011.18762499475,103011.18762499475,127694.44619113154,91504.91692457366,56401.31629060235,39004.00070441256,24683.258566136785,0.0,63687.259270549344,20980.769781216266,1527.2543750531338,0.0,0.8872300745970244,2.830250004197477,0.0014959135982669303,355450.6374967167,1554298.749526546,4.372755554675024,1554298.749526546,4.372755554675024,0.85,0.09561540715069534,4.027634451161993,1.2669716460304339,1.0,0.0,4.027634451162459,1.2845031521285464,1.2847904157398027,3.13555824638329,19311.37999960446,1969.2127280574368,4632.441516551485,4632.441516551485,5.552468954294195,4.9232136800788915,-2.214624847612217,7.137838527691109,3.5856120873892645,3.5856120873892645,1.0244605963969327,0.0,0.0,0.00022362627629237642,0.9632865735482261,0.0002321492714973264,198.9686713385213,0.0,0.0,0.0,0.0019523122141496408,7.829872798227406e-05,0.00014532754831010235,0.0005853262402766771,0.09561540715073313,0.0716290273529629,0.02398637979777023,0.09561536605621053,0.0716290273529346,0.02398637979776075,0.3752427189214458,0.3752427189214458,0.12565739317848437,0.0,4.41134830138941,5.081846172542214,2.420966546849627,4.429298538029002,5.083446392185408,2.4871614503658748,24683.258566136785,20980.769781216266,0.85,1.0662664364711592,0.6623946417379553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667117391396139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.692668685413,1527.2543750531338,0.3752427189214458,0.12565739317848437,6.112874298809886,3.5856120873892645
2933.0,-30.052588428759503,4.923449450098115,34.99688487818697,24.154903005715482,5.062549369877656,-26.54113199325224,-40.06231186268849,1.5510929343704285,-0.5090436656550423,-4.9424933499846215,39.99461981942793,42186.27769715398,25721.707597693203,25721.707597693203,67907.98529484718,77289.84545509271,77289.84545509271,25721.707597693203,103011.55305278592,103011.55305278592,103011.55305278592,127695.13360522082,91504.95640404841,56401.38864610979,39003.96417548735,24683.58055243489,0.0,63687.54472792224,20981.043469569657,1527.2713160548358,0.0,0.8872302296122185,2.830202436527299,0.0014959135982669303,355451.63548547984,1554301.2631719732,4.3727503491412865,1554301.2631719732,4.3727503491412865,0.85,0.09561481756477058,4.027634451161993,1.266971710319631,1.0,0.0,4.027634451164972,1.2845025846926672,1.2847898481770232,3.135559631532897,19311.38833143148,1969.2135776673463,4632.441516551485,4632.441516551485,5.552516422666279,4.923449450098115,-2.214562967144067,7.138012417242182,3.585555390931307,3.585555390931307,1.024444397408945,0.0,0.0,0.00022362627629237642,0.9632507525729493,0.00023215790456954837,198.96837903324268,0.0,0.0,0.0,0.0019523122141496408,7.830143534450352e-05,0.0001453248409478729,0.00058531533601129,0.09561481756480521,0.07162913909923321,0.023985678465571997,0.09561483635733857,0.07162913909920728,0.02398567846556331,0.3752430976260127,0.3752430976260127,0.12565364989560565,0.0,4.415753628146945,5.082181639205714,2.437318962420136,4.43344968432956,5.083660549177239,2.5028727368060686,24683.58055243489,20981.043469569657,0.85,1.0662679113310924,0.6623944741059933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667106124897376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.698065159011,1527.2713160548358,0.3752430976260127,0.12565364989560565,6.112874298809886,3.585555390931307
