time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2934.0,-30.052232186233432,4.923683361453623,34.996916125608266,24.15503952596339,5.062643675105023,-26.54080194402709,-40.06200662171466,1.5512134328987015,-0.5047402741291762,-4.942424570623957,39.994679908321395,42186.45303253534,25721.93063733898,25721.93063733898,67908.38366987433,77290.01631919197,77290.01631919197,25721.93063733898,103011.94695653096,103011.94695653096,103011.94695653096,127695.86151968369,91505.02123218088,56401.45794552413,39003.95920739639,24683.91456315273,0.0,63687.87377054912,20981.32737867982,1527.289022030853,0.0,0.8872303614992417,2.8301534221810405,0.0014959135982669303,355452.58793458017,1554303.8537406817,4.372745920270936,1554303.8537406817,4.372745920270936,0.8499999999999999,0.09561423654120742,4.027634451161993,1.2669717883458365,1.0,0.0,4.027634451161835,1.284502021241676,1.284789284600023,3.1355610069563316,19311.402012889732,1969.214972787826,4632.441516551485,4632.441516551485,5.552564569986647,4.923683361453623,-2.2145041358091846,7.138187497262807,3.5854985376872377,3.5854985376872377,1.0244281536249251,0.0,0.0,0.00022362627629237642,0.9632150225351571,0.00023216651636495227,198.968087459204,0.0,0.0,0.0,0.0019523122141496408,7.830414155471875e-05,0.00014532213473765767,0.000585304436385795,0.09561423654124591,0.07162925416833275,0.023984982372913164,0.09561430314588501,0.07162925416830392,0.023984982372903505,0.37524347550542553,0.37524347550542553,0.12564992796021185,0.0,4.420125908181603,5.08251879320386,2.453537821899772,4.437684296494808,5.083998199521318,2.518551189605489,24683.91456315273,20981.32737867982,0.85,1.0662686575866955,0.6623938048948247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667094945301478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.703454909393,1527.289022030853,0.37524347550542553,0.12564992796021185,6.112874298809886,3.5854985376872377
2935.0,-30.051876956265012,4.923915223484492,34.99694723938136,24.15516294948759,5.062721160887528,-26.5404744881262,-40.06170927369965,1.5513186927487141,-0.5003236650798044,-4.942366855482589,39.99473851033691,42186.65720747879,25722.17655629569,25722.17655629569,67908.83376377448,77290.20228685011,77290.20228685011,25722.17655629569,103012.3788431458,103012.3788431458,103012.3788431458,127696.62281698351,91505.09476459758,56401.5496852264,39003.938977079095,24684.243973837718,0.0,63688.18295091682,20981.60737776206,1527.3067150566376,0.0,0.8872304426275672,2.8301016107839083,0.0014959135982669303,355453.3871691223,1554306.380209846,4.372743195918169,1554306.380209846,4.372743195918169,0.85,0.09561366299920854,4.027634451161993,1.266971931210719,1.0,0.0,4.0276344511626805,1.2845015290471327,1.2847887922954064,3.1355622084387615,19311.417531317475,1969.2165552270628,4632.441516551485,4632.441516551485,5.552617656238427,4.923915223484492,-2.214454042746174,7.138369266230667,3.5854415166963127,3.5854415166963127,1.0244118619132323,0.0,0.0,0.00022362627629237642,0.9631793954773383,0.00023217510397588014,198.96779671476494,0.0,0.0,0.0,0.0019523122141496408,7.830677787056013e-05,0.00014531949842181628,0.0005852938182692881,0.09561366299924612,0.07162937198441369,0.02398429101483244,0.09561366911799796,0.07162937198438553,0.023984291014823012,0.3752438530507245,0.3752438530507245,0.12564622590201352,0.0,4.424499539597207,5.082873961984433,2.4697107830582468,4.442043190402785,5.084404389598205,2.5345203010481328,24684.243973837718,20981.60737776206,0.85,1.066270548432987,0.6623937950936861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667083853850953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70883868704,1527.3067150566376,0.3752438530507245,0.12564622590201352,6.112874298809886,3.5854415166963127
2936.0,-30.05152269126725,4.924145379320915,34.99697823029949,24.15530945817011,5.062818813669086,-26.540145883832604,-40.061408014129825,1.5514420062344694,-0.4960065681353285,-4.942295376713284,39.994797159438356,42186.84109578704,25722.381299629225,25722.381299629225,67909.22239541626,77290.40016932772,77290.40016932772,25722.381299629225,103012.78146895695,103012.78146895695,103012.78146895695,127697.34890745241,91505.18876717133,56401.629693630886,39003.95452615605,24684.56743849546,0.0,63688.5219646515,20981.88232272114,1527.3237525236905,0.0,0.8872305934086073,2.830052737221824,0.0014959135982669303,355454.377003209,1554308.9087121033,4.37273813257354,1554308.9087121033,4.37273813257354,0.85,0.09561308669903583,4.027634451161993,1.2669720108853655,1.0,0.0,4.027634451162939,1.284500952434357,1.284788215553678,3.1355636159933646,19311.437369807947,1969.2185781901005,4632.441516551485,4632.441516551485,5.552661853954211,4.924145379320915,-2.2143946891658803,7.138540068486796,3.5853842673447143,3.5853842673447143,1.0243955049556326,0.0,0.0,0.00022362627629237642,0.9631438666149215,0.00023218366855030326,198.9675067609699,0.0,0.0,0.0,0.0019523122141496408,7.830944895030358e-05,0.00014531682734207282,0.0005852830601364916,0.0956130866990702,0.07162948436308032,0.02398360233598988,0.09561310077106555,0.07162948436305457,0.023983602335981263,0.3752442316463985,0.3752442316463985,0.1256425477736464,0.0,4.428842238877678,5.083252188448796,2.4856954285426127,4.446288808577947,5.084901020112397,2.5497765729193134,24684.56743849546,20981.88232272114,0.85,1.0662709747465537,0.6623931564811889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667072859586126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.714214054533,1527.3237525236905,0.3752442316463985,0.1256425477736464,6.112874298809886,3.5853842673447143
2937.0,-30.051169340648823,4.92437343236251,34.99700909442158,24.155423696525418,5.062888265843045,-26.539820922739295,-40.061111050285376,1.5515398479335138,-0.49163984837633734,-4.942244439702943,39.99485544803592,42187.03917639971,25722.633635008624,25722.633635008624,67909.67281140834,77290.58137721149,77290.58137721149,25722.633635008624,103013.21501222011,103013.21501222011,103013.21501222011,127698.1122740308,91505.25504831302,56401.71284750102,39003.93577868,24684.897261810685,0.0,63688.83304049069,20982.16267253908,1527.3416183713239,0.0,0.8872306412832625,2.8300007982854085,0.0014959135982669303,355455.082377461,1554311.4216752616,4.372736524905625,1554311.4216752616,4.372736524905625,0.85,0.09561252517409094,4.027634451161993,1.2669721383647996,1.0,0.0,4.0276344511625926,1.2845004949278003,1.2847877579448057,3.1355647328017415,19311.451357912163,1969.2200045797663,4632.441516551485,4632.441516551485,5.552716325312026,4.92437343236251,-2.214350907298683,7.138724339661193,3.5853268897278427,3.5853268897278427,1.0243791113508123,0.0,0.0,0.00022362627629237642,0.9631084308628453,0.0002321922113089909,198.96721755640496,0.0,0.0,0.0,0.0019523122141496408,7.831208202498341e-05,0.000145314194267393,0.0005852724550741987,0.09561252517412672,0.07162960528418695,0.023982919889939763,0.09561246958989807,0.07162960528416015,0.023982919889930787,0.3752446127179845,0.3752446127179845,0.12563888814663413,0.0,4.433187163698051,5.083635504623487,2.5016756844560746,4.4506045913266234,5.085265634804955,2.5657017445586234,24684.897261810685,20982.16267253908,0.85,1.0662728388858094,0.6623930312803653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26670619462364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.719581931444,1527.3416183713239,0.3752446127179845,0.12563888814663413,6.112874298809886,3.5853268897278427
2938.0,-30.050816813669247,4.924599774368045,34.9970398077248,24.15555550195279,5.062979418327771,-26.53949453270003,-40.06081010503692,1.5516571373585568,-0.48750317319610303,-4.942177536753624,39.99491278331819,42187.21737213792,25722.838959335877,25722.838959335877,67910.0563314738,77290.74600634631,77290.74600634631,25722.838959335877,103013.58496568218,103013.58496568218,103013.58496568218,127698.79906085337,91505.31386964007,56401.78523543192,39003.92070467572,24685.214095171195,0.0,63689.134799846914,20982.431980895515,1527.3583716284695,0.0,0.8872307735961243,2.8299537864162527,0.0014959135982669303,355456.0088492458,1554313.893541673,4.372732081738083,1554313.893541673,4.372732081738083,0.85,0.09561195861385396,4.027634451161993,1.266972180125304,1.0,0.0,4.0276344511635385,1.2844999464843503,1.284787209378703,3.1355660715950555,19311.46377168223,1969.2212704320261,4632.441516551485,4632.441516551485,5.552760648446279,4.924599774368045,-2.214296294609379,7.138896068977424,3.5852692613609256,3.5852692613609256,1.0243626461031217,0.0,0.0,0.00022362627629237642,0.9630730791107703,0.00023220073444359612,198.9669290267961,0.0,0.0,0.0,0.0019523122141496408,7.831475048488545e-05,0.00014531152580749096,0.0005852617074931656,0.09561195861389339,0.07162971895288693,0.023982239661006464,0.09561194428386934,0.07162971895285739,0.023982239660996576,0.3752449963312269,0.3752449963312269,0.12563525371083542,0.0,4.437470901054496,5.083997583577627,2.517478763122881,4.454674363557501,5.085573124721122,2.580825059390918,24685.214095171195,20982.431980895515,0.85,1.0662738086314376,0.6623926907582881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667051132607163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.724943299127,1527.3583716284695,0.3752449963312269,0.12563525371083542,6.112874298809886,3.5852692613609256
2939.0,-30.050465310607503,4.924824206165256,34.9970704169755,24.155678890552394,5.063057448300906,-26.539170376553287,-40.06051324596626,1.5517625142467315,-0.4832477510693707,-4.942121906654477,39.99497117914844,42187.40846098882,25723.068184334745,25723.068184334745,67910.47664532356,77290.9296873957,77290.9296873957,25723.068184334745,103013.99787173045,103013.99787173045,103013.99787173045,127699.539819687,91505.38684465124,56401.86561824444,39003.91247378533,24685.541947956546,0.0,63689.45442174187,20982.710655763065,1527.3760131541535,0.0,0.8872308448912927,2.829903879908621,0.0014959135982669303,355456.77921608737,1554316.4111339974,4.372729687591936,1554316.4111339974,4.372729687591936,0.85,0.09561140397945453,4.027634451161993,1.2669723207922656,1.0,0.0,4.027634451161475,1.2844994537441294,1.2847867165282867,3.1355672744134093,19311.47917247399,1969.2228408757314,4632.441516551485,4632.441516551485,5.552810130991939,4.924824206165256,-2.21425050190159,7.139074708066845,3.585211496919866,3.585211496919866,1.0243461419771045,0.0,0.0,0.00022362627629237642,0.9630378314318117,0.00023220923310966562,198.96664133605728,0.0,0.0,0.0,0.0019523122141496408,7.831738279530055e-05,0.00014530889349707589,0.0005852511055090518,0.09561140397948914,0.07162983873621957,0.023981565243269564,0.09561137017312538,0.07162983873619365,0.023981565243260883,0.3752453809449471,0.3752453809449471,0.12563163933275853,0.0,4.441741964694131,5.08436808481963,2.533208716180411,4.458874155585079,5.085955879913968,2.596241812220285,24685.541947956546,20982.710655763065,0.85,1.0662750570232666,0.6623923669000243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667040400122032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.730299944928,1527.3760131541535,0.3752453809449471,0.12563163933275853,6.112874298809886,3.585211496919866
2940.0,-30.050114743069223,4.925046860064122,34.99710090038895,24.155796237196796,5.063140658440222,-26.53884654432695,-40.06021268488837,1.551872459697922,-0.4792458900927272,-4.94206224720576,39.99502873233799,42187.58027640962,25723.281532136007,25723.281532136007,67910.86180854563,77291.06784383478,77291.06784383478,25723.281532136007,103014.34937597079,103014.34937597079,103014.34937597079,127700.21204232864,91505.41677094933,56401.92920352404,39003.87507491699,24685.862666357843,0.0,63689.73774127483,20982.983266404168,1527.3931471193682,0.0,0.8872309396706499,2.8298578113252146,0.0014959135982669303,355457.6053829065,1554318.89240096,4.372726504829218,1554318.89240096,4.372726504829218,0.8500000000000001,0.0956108503066137,4.027634451161993,1.2669723460683602,1.0,0.0,4.0276344511604165,1.2844989396418018,1.2847862023109864,3.135568529379361,19311.485488179573,1969.2234848984692,4632.441516551485,4632.441516551485,5.552856186144606,4.925046860064122,-2.2142024825804234,7.139249342644545,3.5851535334693048,3.5851535334693048,1.0243295809912298,0.0,0.0,0.00022362627629237642,0.963002678950339,0.00023221770944201973,198.96635441183443,0.0,0.0,0.0,0.0019523122141496408,7.832004801550917e-05,0.00014530622827686724,0.0005852403709763194,0.09561085030665148,0.07162995614798014,0.023980894158671336,0.09561089645202457,0.07162995614795184,0.023980894158661864,0.37524576711138763,0.37524576711138763,0.12562804709995795,0.0,4.445945606430712,5.084691972866608,2.548811668709561,4.462816357113013,5.08610097624404,2.611343967263906,24685.862666357843,20982.983266404168,0.85,1.0662763612627542,0.6623921179859011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667029758224906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.735647829142,1527.3931471193682,0.37524576711138763,0.12562804709995795,6.112874298809886,3.5851535334693048
2941.0,-30.049765125418862,4.925267715988014,34.9971312763741,24.155929823778592,5.063221085153898,-26.538523845345782,-40.059919842146314,1.5519798050808082,-0.47494682403413435,-4.942005541416362,39.99508657005966,42187.780298619706,25723.497289133073,25723.497289133073,67911.27758775277,77291.28299705984,77291.28299705984,25723.497289133073,103014.78028619291,103014.78028619291,103014.78028619291,127700.96634476393,91505.52295176461,56402.02025332449,39003.89188715569,24686.186058571027,0.0,63690.07794572672,20983.25814978537,1527.4105067823718,0.0,0.8872310184383716,2.829807457847632,0.0014959135982669303,355458.390648711,1554321.3859378546,4.372723859749718,1554321.3859378546,4.372723859749718,0.85,0.09561030237257107,4.027634451161993,1.2669725021207707,1.0,0.0,4.02763445116116,1.2844984376977293,1.28478570025466,3.135569754666984,19311.507896790405,1969.225769940847,4632.441516551485,4632.441516551485,5.552902761367691,4.925267715988014,-2.214157258707822,7.139424974695835,3.5850954077390713,3.5850954077390713,1.0243129736397347,0.0,0.0,0.00022362627629237642,0.9629676230955009,0.00023222616309104987,198.96606826587754,0.0,0.0,0.0,0.0019523122141496408,7.832264487415695e-05,0.00014530363141821947,0.0005852299117789649,0.09561030237260686,0.07163007486426733,0.023980227508339527,0.0956102903252244,0.07163007486424051,0.023980227508330548,0.37524615193913813,0.37524615193913813,0.125624475365315,0.0,4.450157970587441,5.085063992413097,2.5643087691697133,4.467058717382201,5.086659907170258,2.626412123310274,24686.186058571027,20983.25814978537,0.85,1.0662771938452194,0.6623917203331087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266701920064175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.740988688472,1527.4105067823718,0.37524615193913813,0.125624475365315,6.112874298809886,3.5850954077390713
2942.0,-30.04941636223367,4.925486667806732,34.99716151233312,24.1560440621339,5.063290816387494,-26.538202984955028,-40.05962727880103,1.5520774391088823,-0.47077166913084056,-4.94195586924646,39.99514324343239,42187.97797762208,25723.725781753743,25723.725781753743,67911.70375937583,77291.46322360978,77291.46322360978,25723.725781753743,103015.18900536353,103015.18900536353,103015.18900536353,127701.69413238735,91505.59022195982,56402.10497597212,39003.87249554189,24686.505127023825,0.0,63690.37762256571,20983.529357970252,1527.427772980953,0.0,0.8872310657300819,2.829757925090429,0.0014959135982669303,355459.07851357077,1554323.829279525,4.372722271658575,1554323.829279525,4.372722271658575,0.85,0.09560976075948471,4.027634451161993,1.2669726328970863,1.0,0.0,4.027634451161789,1.2844979811640267,1.2847852436188592,3.135570869104913,19311.522093626445,1969.227217615235,4632.441516551485,4632.441516551485,5.552952085815686,4.925486667806732,-2.214117820542683,7.1396044883494145,3.5850371107095524,3.5850371107095524,1.0242963173455863,0.0,0.0,0.00022362627629237642,0.9629326542886382,0.00023223459636186007,198.9657828200811,0.0,0.0,0.0,0.0019523122141496408,7.832523933467122e-05,0.0001453010369577052,0.0005852194622404154,0.09560976075951887,0.07163019550128537,0.0239795652582335,0.09560970264717784,0.07163019550125978,0.02397956525822493,0.3752465388318396,0.3752465388318396,0.1256209240094744,0.0,4.454355481535799,5.085435967305216,2.5797490519242388,4.4711842001156015,5.0870183288896555,2.6416122013250742,24686.505127023825,20983.529357970252,0.85,1.06627886808626,0.6623917073883817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667008728324272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.746322203966,1527.427772980953,0.3752465388318396,0.1256209240094744,6.112874298809886,3.5850371107095524
2943.0,-30.049068549635713,4.925703978119532,34.99719162661273,24.156166437920206,5.063375978201278,-26.537881436946105,-40.05932703204451,1.5521888655116225,-0.4668380920828099,-4.9418960440940225,39.99520017114793,42188.140025630026,25723.92276246389,25723.92276246389,67912.06278809391,77291.6137117629,77291.6137117629,25723.92276246389,103015.53647422678,103015.53647422678,103015.53647422678,127702.3575975465,91505.63438555712,56402.16069942389,39003.85965125914,24686.82112331973,0.0,63690.68077457887,20983.79795482177,1527.444626856161,0.0,0.8872311636088337,2.8297127891169787,0.0014959135982669303,355459.90697926946,1554326.2835895212,4.372718984816957,1554326.2835895212,4.372718984816957,0.85,0.0956092187309549,4.027634451161993,1.2669726345455272,1.0,0.0,4.027634451161866,1.2844974601380024,1.2847847224763138,3.135572140975099,19311.531414000016,1969.2281680288393,4632.441516551485,4632.441516551485,5.55299460782259,4.925703978119532,-2.2140716943546646,7.139775672474197,3.5849786073681793,3.5849786073681793,1.024279602105194,0.0,0.0,0.00022362627629237642,0.9628977821567373,0.0002322430069279932,198.96549815311,0.0,0.0,0.0,0.0019523122141496408,7.832790201451845e-05,0.00014529837427785798,0.0005852087379393303,0.09560921873099311,0.07163031260245419,0.023978906128538927,0.09560924313035497,0.07163031260242556,0.023978906128529345,0.37524692762180584,0.37524692762180584,0.12561739584113513,0.0,4.458484284551332,5.085772252222682,2.5950249155702068,4.475057952011241,5.087231160050692,2.656248755608374,24686.82112331973,20983.79795482177,0.85,1.0662794299287808,0.6623910988633797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666998346304557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.751650255595,1527.444626856161,0.37524692762180584,0.12561739584113513,6.112874298809886,3.5849786073681793
2944.0,-30.04872176076133,4.925919380833042,34.997221624667056,24.156281304918252,5.063441919307813,-26.537562732499673,-40.05903855487702,1.5522828910461572,-0.4626377200369234,-4.941850562038934,39.99525701436857,42188.34670248463,25724.1516743788,25724.1516743788,67912.49837686343,77291.81185941228,77291.81185941228,25724.1516743788,103015.96353379107,103015.96353379107,103015.96353379107,127703.10601037314,91505.71884156093,56402.253684633266,39003.850174364066,24687.142476582067,0.0,63690.99265094614,20984.071105094758,1527.4621168794235,0.0,0.8872311890306835,2.829662435870261,0.0014959135982669303,355460.5368210953,1554328.734259633,4.372718131132326,1554328.734259633,4.372718131132326,0.8500000000000001,0.09560868801340969,4.027634451161993,1.2669728235667574,1.0,0.0,4.027634451161873,1.2844970204781674,1.2847842827181541,3.135573214224089,19311.549237763345,1969.2299855468837,4632.441516551485,4632.441516551485,5.5530440227831654,4.925919380833042,-2.2140366035788337,7.139955984411875,3.584919973758885,3.584919973758885,1.0242628496453956,0.0,0.0,0.00022362627629237642,0.9628630140209079,0.00023225139301853018,198.9652143248157,0.0,0.0,0.0,0.0019523122141496408,7.833046039688688e-05,0.00014529581589548955,0.000585198433710364,0.09560868801344627,0.07163043546085542,0.023978252552590854,0.09560863930909227,0.07163043546082801,0.023978252552581677,0.3752473160123754,0.3752473160123754,0.12561388654155953,0.0,4.462623585129393,5.086135800990064,2.610263460548879,4.479212842002028,5.087676490669935,2.6713117323908477,24687.142476582067,20984.071105094758,0.85,1.0662810477621687,0.6623911003192368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666988042130705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.756970889233,1527.4621168794235,0.3752473160123754,0.12561388654155953,6.112874298809886,3.584919973758885
2945.0,-30.048375881067177,4.926133144826027,34.99725149100343,24.15640444904568,5.063522210503715,-26.537243411166934,-40.058746201079316,1.5523897406034801,-0.4586553962410562,-4.941794644778605,39.995313173876525,42188.53364125519,25724.348320841847,25724.348320841847,67912.88196209705,77291.9853344986,77291.9853344986,25724.348320841847,103016.33365534045,103016.33365534045,103016.33365534045,127703.78855850673,91505.78480283894,56402.33310959553,39003.835214714905,24687.45490316628,0.0,63691.29011788119,20984.336667691336,1527.4788527279757,0.0,0.8872312698593053,2.8296162002564023,0.0014959135982669303,355461.31117229507,1554331.1554558473,4.372715416847292,1554331.1554558473,4.372715416847292,0.85,0.09560815513948186,4.027634451161993,1.266972898845561,1.0,0.0,4.027634451161466,1.2844965208540537,1.2847837829823057,3.13557443385214,19311.563158362893,1969.231405052989,4632.441516551485,4632.441516551485,5.553086472636518,4.926133144826027,-2.2139946265159995,7.140127771342026,3.5848611268743262,3.5848611268743262,1.0242460362498076,0.0,0.0,0.00022362627629237642,0.9628283383859332,0.00023225975740105365,198.96493124144376,0.0,0.0,0.0,0.0019523122141496408,7.833305323827238e-05,0.00014529322305410406,0.0005851879906930734,0.09560815513951444,0.07163055348750523,0.02397760165200921,0.09560813334226773,0.07163055348748082,0.023977601652001038,0.3752477059616244,0.3752477059616244,0.1256104002569048,0.0,4.466716244986856,5.086489275213808,2.625349101831773,4.4831392485375545,5.088009510505458,2.6858046693194524,24687.45490316628,20984.336667691336,0.85,1.0662820903203947,0.6623909417311498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666977828419768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76228260803,1527.4788527279757,0.3752477059616244,0.1256104002569048,6.112874298809886,3.5848611268743262
2946.0,-30.048030963609452,4.926345141812326,34.99728125783412,24.156518547702603,5.063593451486881,-26.53692586095278,-40.05845409175379,1.5524883488301766,-0.45465401604178624,-4.941746593755101,39.995370008210735,42188.71775956631,25724.560361644086,25724.560361644086,67913.2781212104,77292.15875330857,77292.15875330857,25724.560361644086,103016.71911495266,103016.71911495266,103016.71911495266,127704.4936772095,91505.84743331635,56402.40643957396,39003.82332638043,24687.774562256836,0.0,63691.59788863726,20984.60837791831,1527.4961804225904,0.0,0.8872313083454513,2.8295687917684176,0.0014959135982669303,355461.9765916414,1554333.6057486439,4.372714124454102,1554333.6057486439,4.372714124454102,0.85,0.09560763152935531,4.027634451161993,1.2669730142364277,1.0,0.0,4.027634451161954,1.2844960597664061,1.2847833217915412,3.1355755594100025,19311.57637602364,1969.232752879285,4632.441516551485,4632.441516551485,5.553132245648759,4.926345141812326,-2.2139589646486835,7.140304106461009,3.584802144646932,3.584802144646932,1.0242291841848377,0.0,0.0,0.00022362627629237642,0.9627937605599117,0.00023226809879026096,198.96464894641122,0.0,0.0,0.0,0.0019523122141496408,7.833564399071929e-05,0.00014529063230165712,0.0005851775560892637,0.0956076315293913,0.071630675737926,0.023976955791465287,0.0956076201926428,0.07163067573789904,0.023976955791456263,0.3752480967889938,0.3752480967889938,0.12560693326705918,0.0,4.470783883633089,5.086837630178877,2.6403526005438493,4.487092577713327,5.088322430128926,2.7004650924879456,24687.774562256836,20984.60837791831,0.85,1.0662831577872267,0.662390631702033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666967692422102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.767587672543,1527.4961804225904,0.3752480967889938,0.12560693326705918,6.112874298809886,3.584802144646932
2947.0,-30.047686875511598,4.926555411368093,34.99731089904905,24.156632751133316,5.063663822141375,-26.53660914418514,-40.05816589398307,1.5525860908149323,-0.45066833239525295,-4.941698700375039,39.99542588301199,42188.91470831864,25724.76765330794,25724.76765330794,67913.68236162658,77292.33631422576,77292.33631422576,25724.76765330794,103017.1039675337,103017.1039675337,103017.1039675337,127705.19212302241,91505.91418935714,56402.49258345,39003.80178434126,24688.08815548872,0.0,63691.88993982998,20984.87493216541,1527.5131619400254,0.0,0.887231349497494,2.8295215754112815,0.0014959135982669303,355462.6398288859,1554336.0146760412,4.372712742538214,1554336.0146760412,4.372712742538214,0.85,0.09560711051875707,4.027634451161993,1.2669731016037988,1.0,0.0,4.027634451161105,1.2844956027295937,1.2847828646525181,3.135576675080197,19311.59046435151,1969.2341894889194,4632.441516551485,4632.441516551485,5.553176993469775,4.926555411368093,-2.213924069903043,7.140479481271136,3.584742985645842,3.584742985645842,1.0242122816130979,0.0,0.0,0.00022362627629237642,0.962759267211522,0.00023227642039746248,198.96436733096002,0.0,0.0,0.0,0.0019523122141496408,7.833820012875265e-05,0.00014528807616362378,0.0005851672608996587,0.09560711051879205,0.07163079703344742,0.02397631348534462,0.09560709211860188,0.07163079703342122,0.02397631348533585,0.3752484882439407,0.3752484882439407,0.12560348678683914,0.0,4.474825489879606,5.087184239690998,2.6552599852831804,4.491030367979761,5.0886617583928455,2.714987614876236,24688.08815548872,20984.87493216541,0.85,1.0662846152906584,0.6623906866035016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666957640220387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.772884989578,1527.5131619400254,0.3752484882439407,0.12560348678683914,6.112874298809886,3.584742985645842
2948.0,-30.047343861527487,4.926763981871319,34.99734042002852,24.15674178572374,5.063734028554922,-26.5362934105079,-40.057877835910745,1.5526835775353498,-0.4467987986519688,-4.941651439141337,39.99548166329794,42189.10790521163,25724.97153961296,25724.97153961296,67914.0794448246,77292.49343190523,77292.49343190523,25724.97153961296,103017.46497151819,103017.46497151819,103017.46497151819,127705.86620246933,91505.96087064187,56402.57534394825,39003.76169632624,24688.40123095114,0.0,63692.162927277386,20985.14104630847,1527.5301242822363,0.0,0.8872313877840309,2.8294758270104885,0.0014959135982669303,355463.2943129908,1554338.4195314194,4.372711456848203,1554338.4195314194,4.372711456848203,0.8499999999999999,0.09560659375487053,4.027634451161993,1.2669732345780358,1.0,0.0,4.027634451161305,1.2844951468867092,1.2847824087076898,3.135577787836691,19311.600316062853,1969.2351940838976,4632.441516551485,4632.441516551485,5.553221006179767,4.926763981871319,-2.2138902689659106,7.14065425083723,3.5846836588648525,3.5846836588648525,1.0241953311042435,0.0,0.0,0.00022362627629237642,0.9627248828651714,0.00023228471630113153,198.96408659539992,0.0,0.0,0.0,0.0019523122141496408,7.834075510480152e-05,0.0001452855211875749,0.0005851569703901023,0.09560659375490438,0.0716309185982571,0.023975675156647273,0.09560661210163009,0.07163091859823174,0.023975675156638784,0.37524888032729536,0.37524888032729536,0.12560006088573764,0.0,4.478823347669163,5.087507061541771,2.6700663053357516,4.494852640489341,5.088888227143741,2.729388393999784,24688.40123095114,20985.14104630847,0.85,1.0662862795595076,0.6623908808589595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666947669937791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.778177189017,1527.5301242822363,0.37524888032729536,0.12560006088573764,6.112874298809886,3.5846836588648525
2949.0,-30.04700176300377,4.926970788460267,34.99736980799328,24.156846664287173,5.063797214751175,-26.535979202803926,-40.057586250454165,1.5527746545513084,-0.4428777911870725,-4.941609159141257,39.99553683088552,42189.28263977174,25725.18320932627,25725.18320932627,67914.46584909802,77292.6622574443,77292.6622574443,25725.18320932627,103017.84546677058,103017.84546677058,103017.84546677058,127706.55796660503,91506.01678830247,56402.637170629816,39003.75513074739,24688.71249983446,0.0,63692.46763058185,20985.40562485929,1527.547095656235,0.0,0.8872314030139656,2.8294288144564756,0.0014959135982669303,355463.8798166626,1554340.797974299,4.372710945415834,1554340.797974299,4.372710945415834,0.85,0.0956060825031296,4.027634451161993,1.266973295020871,1.0,0.0,4.02763445116038,1.284494721015565,1.2847819827413047,3.1355788274299865,19311.61211703737,1969.236397448402,4632.441516551485,4632.441516551485,5.5532666990854525,4.926970788460267,-2.213860721168541,7.140831509628807,3.5846241699856054,3.5846241699856054,1.0241783342816015,0.0,0.0,0.00022362627629237642,0.9626905916055859,0.00023229299033598124,198.96380660987614,0.0,0.0,0.0,0.0019523122141496408,7.834334144599545e-05,0.00014528293484638097,0.0005851465535532072,0.0956060825031651,0.0716310413605894,0.023975041142575704,0.09560608741544012,0.0716310413605628,0.0239750411425668,0.3752492717013312,0.3752492717013312,0.12559665525492983,0.0,4.482799136114181,5.087824095382302,2.6848040873719583,4.4987313679541785,5.0891726366008925,2.7438428142521047,24688.71249983446,20985.40562485929,0.85,1.066287245188927,0.6623904554062939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666937780228484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.783459339982,1527.547095656235,0.3752492717013312,0.12559665525492983,6.112874298809886,3.5846241699856054
2950.0,-30.046660639263205,4.927176074241756,34.997399091141986,24.15697550112384,5.063875175108249,-26.535664394925902,-40.05730210393665,1.552878930770955,-0.438916737945533,-4.941557471648228,39.99559255379958,42189.48442795753,25725.36570622129,25725.36570622129,67914.85013417882,77292.86829709855,77292.86829709855,25725.36570622129,103018.23400331984,103018.23400331984,103018.23400331984,127707.25682835997,91506.11629583457,56402.73242669344,39003.75985460125,24689.02282504013,0.0,63692.78267964139,20985.66940128411,1527.5638002629187,0.0,0.8872314639618252,2.8293823770668833,0.0014959135982669303,355464.59559860115,1554343.2003617915,4.372708898742174,1554343.2003617915,4.372708898742174,0.85,0.0956055709884667,4.027634451161993,1.266973453820683,1.0,0.0,4.027634451160194,1.284494233426013,1.2847814950427092,3.1355800176848247,19311.633117305224,1969.2385388797627,4632.441516551485,4632.441516551485,5.5533060944872865,4.927176074241756,-2.2138249696425025,7.141001043884259,3.5845644966097234,3.5845644966097234,1.0241612847456352,0.0,0.0,0.00022362627629237642,0.962656399368168,0.0002323012410649862,198.96352742293396,0.0,0.0,0.0,0.0019523122141496408,7.834586188030006e-05,0.00014528041441207634,0.00058513640216517,0.09560557098849931,0.07163116075660494,0.023974410231894373,0.0956055703591739,0.0716311607565805,0.0239744102318862,0.3752496623719872,0.3752496623719872,0.125593271553264,0.0,4.486757968932693,5.088174859680919,2.699376750263582,4.5026407337027194,5.0896762138697795,2.757772038462406,24689.02282504013,20985.66940128411,0.85,1.0662880043375302,0.662390347116093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666927974167748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.788734585023,1527.5638002629187,0.3752496623719872,0.125593271553264,6.112874298809886,3.5845644966097234
2951.0,-30.046320425301623,4.927379608058046,34.99742827982979,24.157080728933238,5.063936615969192,-26.53535205790294,-40.05701456973327,1.5529682485704739,-0.43501375101760686,-4.941518341553324,39.99564836869904,42189.668350571854,25725.575942045263,25725.575942045263,67915.24429261712,77293.04544488697,77293.04544488697,25725.575942045263,103018.62138693224,103018.62138693224,103018.62138693224,127707.96024269247,91506.18059193791,56402.80349762281,39003.75232701678,24689.338855760227,0.0,63693.091182777,20985.93802739619,1527.581113160559,0.0,0.8872314608745042,2.829335238836066,0.0014959135982669303,355465.1374831551,1554345.6067178696,4.372709002416665,1554345.6067178696,4.372709002416665,0.8499999999999999,0.09560507018847994,4.027634451161993,1.266973542287014,1.0,0.0,4.027634451162292,1.2844938157814596,1.2847810773047545,3.1355810371976474,19311.646686482985,1969.2399225508186,4632.441516551485,4632.441516551485,5.553351477860875,4.927379608058046,-2.2137989031051473,7.141178511163194,3.584504709134573,3.584504709134573,1.0241442026098782,0.0,0.0,0.00022362627629237642,0.9626222996263936,0.00023230947005816168,198.96324898136533,0.0,0.0,0.0,0.0019523122141496408,7.834841244034142e-05,0.00014527786385203501,0.0005851261294416778,0.09560507018851276,0.07163128578064659,0.023973784407866166,0.09560506075688256,0.071631285780622,0.023973784407857936,0.37525005473760975,0.37525005473760975,0.12558990520287167,0.0,4.490702432106616,5.088524087758174,2.713898653787737,4.506504590535712,5.089995417525245,2.7720678233018816,24689.338855760227,20985.93802739619,0.85,1.0662890280787913,0.6623900264080792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666918240228056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.794001705191,1527.581113160559,0.37525005473760975,0.12558990520287167,6.112874298809886,3.584504709134573
2952.0,-30.04598118521798,4.927581510823818,34.99745733594341,24.1571853280999,5.06400196474895,-26.535040206491157,-40.05673084231091,1.5530609860221205,-0.4312451842517362,-4.94147554181032,39.99570288453351,42189.864307435426,25725.771668107318,25725.771668107318,67915.63597554274,77293.20432963657,77293.20432963657,25725.771668107318,103018.9759977439,103018.9759977439,103018.9759977439,127708.62112697064,91506.22860160885,56402.888579407605,39003.71113577916,24689.64512922674,0.0,63693.3562650059,20986.19835984273,1527.5977789318788,0.0,0.8872314810950367,2.829290314878911,0.0014959135982669303,355465.7301867696,1554347.9570698834,4.372708323396448,1554347.9570698834,4.372708323396448,0.85,0.09560456950360448,4.027634451161993,1.266973663722165,1.0,0.0,4.027634451162991,1.2844933821471103,1.2847806435734284,3.1355820957438896,19311.656818539606,1969.2409557330595,4632.441516551485,4632.441516551485,5.55339372902829,4.927581510823818,-2.2137708169988644,7.141352327822682,3.58444473529289,3.58444473529289,1.0241270672265401,0.0,0.0,0.00022362627629237642,0.962588298794032,0.00023231767576288234,198.96297133762437,0.0,0.0,0.0,0.0019523122141496408,7.83509293077386e-05,0.00014527534698463782,0.0005851159924198399,0.09560456950364059,0.07163140802890364,0.02397316147473695,0.09560458795228519,0.07163140802887658,0.0239731614747279,0.3752504485998509,0.3752504485998509,0.1255865593692051,0.0,4.494601658313002,5.0888484266085925,2.7283167559041317,4.510230357558555,5.090227177494512,2.786077324117855,24689.64512922674,20986.19835984273,0.85,1.0662907398531394,0.6623903462065662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666908589369874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.799261970247,1527.5977789318788,0.3752504485998509,0.1255865593692051,6.112874298809886,3.58444473529289
2953.0,-30.04564292602475,4.927781784885983,34.997486278567344,24.157290101889544,5.06406616383831,-26.534729352871196,-40.05644351765511,1.553152590684734,-0.4274785285219309,-4.941434481272246,39.99575769110494,42190.04121634522,25725.96711254011,25725.96711254011,67916.00832888533,77293.36867782676,77293.36867782676,25725.96711254011,103019.33579036687,103019.33579036687,103019.33579036687,127709.28950317003,91506.28200629965,56402.954544818094,39003.69717942394,24689.953712803173,0.0,63693.65089222712,20986.460655882696,1527.6146155419021,0.0,0.8872314914426094,2.82924521453599,0.0014959135982669303,355466.29880608316,1554350.3199592058,4.372707975917423,1554350.3199592058,4.372707975917423,0.85,0.09560407400322887,4.027634451161993,1.2669737571338193,1.0,0.0,4.027634451161476,1.2844929538098968,1.2847802151404224,3.135583141359978,19311.668089171962,1969.2421050177138,4632.441516551485,4632.441516551485,5.553435919400711,4.927781784885983,-2.2137445916921763,7.14152637657816,3.584384608640662,3.584384608640662,1.0241098881830462,0.0,0.0,0.00022362627629237642,0.9625543975626714,0.00023232585800722627,198.96269449744358,0.0,0.0,0.0,0.0019523122141496408,7.835347816137353e-05,0.00014527279813100289,0.0005851057265691288,0.09560407400326351,0.07163153132697869,0.02397254267628482,0.09560411878211497,0.07163153132695274,0.023972542676276135,0.37525084238225925,0.37525084238225925,0.12558323333290278,0.0,4.49846670042831,5.089159908073896,2.742639185773214,4.513955952750337,5.090483921971611,2.800013759930721,24689.953712803173,20986.460655882696,0.85,1.0662916535245037,0.6623900596895114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666899015859632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.804514065745,1527.6146155419021,0.37525084238225925,0.12558323333290278,6.112874298809886,3.584384608640662
2954.0,-30.04530561946288,4.927980465035326,34.99751511277976,24.15740538798275,5.064130746551213,-26.534419318264334,-40.05616387641055,1.5532444453526748,-0.42357858121687286,-4.941393634411379,39.9958124186097,42190.24613042138,25726.158382078953,25726.158382078953,67916.40451250033,77293.57387538331,77293.57387538331,25726.158382078953,103019.73225746227,103019.73225746227,103019.73225746227,127709.9938829207,91506.37680127141,56403.04905630961,39003.697494402004,24690.26162545843,0.0,63693.95911986043,20986.722381639665,1527.631420430774,0.0,0.8872315009917855,2.8291983251423836,0.0014959135982669303,355466.86446703627,1554352.6794424178,4.3727076552491395,1554352.6794424178,4.3727076552491395,0.85,0.0956035821250966,4.027634451161993,1.2669738934049386,1.0,0.0,4.027634451162421,1.2844925243039624,1.2847797855384342,3.1355841898297365,19311.688094891695,1969.2441450333902,4632.441516551485,4632.441516551485,5.553477208543413,4.927980465035326,-2.2137191156458544,7.1416995806811805,3.584324327167455,3.584324327167455,1.024092664904987,0.0,0.0,0.00022362627629237642,0.9625205930890167,0.00023233401747249142,198.96241843768834,0.0,0.0,0.0,0.0019523122141496408,7.835595892916726e-05,0.00014527031736320914,0.0005850957349432974,0.0956035821251298,0.0716316544998103,0.023971927625319505,0.09560358705193737,0.07163165449978542,0.023971927625311185,0.37525123553701256,0.37525123553701256,0.12557992694244358,0.0,4.502330519888346,5.089505177170565,2.7568584100729936,4.517815053194511,5.0909639365705175,2.8138196460673157,24690.26162545843,20986.722381639665,0.85,1.0662927136417133,0.6623900714199131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266688951958581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.809757818744,1527.631420430774,0.37525123553701256,0.12557992694244358,6.112874298809886,3.584324327167455
2955.0,-30.04496928382101,4.92817749235803,34.99754382942444,24.157500627357535,5.064189018323059,-26.53411078860386,-40.055880637932546,1.5533305231059364,-0.4199041704188744,-4.941357363033747,39.995866662594096,42190.43234486624,25726.3567212755,25726.3567212755,67916.78906614173,77293.72358600823,77293.72358600823,25726.3567212755,103020.08030728373,103020.08030728373,103020.08030728373,127710.64867276546,91506.41394746104,56403.122706319176,39003.65693460207,24690.56836548173,0.0,63694.225300083795,20986.98311065947,1527.6482550163014,0.0,0.8872314890762297,2.8291538900597493,0.0014959135982669303,355467.366765763,1554355.0180821412,4.372708055382173,1554355.0180821412,4.372708055382173,0.85,0.09560309596859809,4.027634451161993,1.266973987366073,1.0,0.0,4.02763445116185,1.284492121810733,1.284779382955192,3.13558517235924,19311.69593429757,1969.2449444303174,4632.441516551485,4632.441516551485,5.553520023805266,4.92817749235803,-2.213697553841729,7.141875046199759,3.5842638986539828,3.5842638986539828,1.0240753996154237,0.0,0.0,0.00022362627629237642,0.9624868871949226,0.00023234215371402528,198.96214317332007,0.0,0.0,0.0,0.0019523122141496408,7.83584716829455e-05,0.00014526780460943092,0.000585085614489613,0.09560309596862708,0.07163177932626702,0.02397131664236006,0.09560313776883825,0.0716317793262453,0.023971316642352792,0.37525163044707915,0.37525163044707915,0.12557663955580758,0.0,4.50615082181838,5.0898169708766545,2.7710059310047654,4.521453192614899,5.0911331268940785,2.82767187307644,24690.56836548173,20986.98311065947,0.85,1.0662942950662182,0.662390226839147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666880098898552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.814993762666,1527.6482550163014,0.37525163044707915,0.12557663955580758,6.112874298809886,3.5842638986539828
2956.0,-30.04463385887653,4.928372980708087,34.99757243056401,24.157616088073723,5.064252628520249,-26.53380254467547,-40.05560124116016,1.5534213143191842,-0.41604579734462277,-4.941317628363684,39.99592073152308,42190.63072800962,25726.541397993125,25726.541397993125,67917.17212600276,77293.93348023327,77293.93348023327,25726.541397993125,103020.4748782264,103020.4748782264,103020.4748782264,127711.34711919072,91506.51380724146,56403.2110550177,39003.669724693056,24690.87224096431,0.0,63694.541965657365,20987.241404819662,1527.6648501134694,0.0,0.8872314953619883,2.8291074258542452,0.0014959135982669303,355467.91702601535,1554357.3491772874,4.372707844301825,1554357.3491772874,4.372707844301825,0.85,0.0956026114271019,4.027634451161993,1.2669741406710822,1.0,0.0,4.027634451162138,1.2844916972779858,1.284778958327503,3.135586208690257,19311.717008904612,1969.2470934421656,4632.441516551485,4632.441516551485,5.553559889762982,4.928372980708087,-2.2136740777387174,7.1420470584468045,3.5842033026713906,3.5842033026713906,1.0240580864775402,0.0,0.0,0.00022362627629237642,0.9624532738344606,0.0002323502681864632,198.96186865504475,0.0,0.0,0.0,0.0019523122141496408,7.836095042797073e-05,0.0001452653258644057,0.0005850756310107536,0.09560261142713136,0.07163190243638216,0.023970708990749205,0.09560260685738756,0.07163190243636008,0.023970708990741815,0.37525202496073534,0.37525202496073534,0.1255733725017087,0.0,4.509969370687315,5.0901661348880225,2.7850375066781794,4.52527183101904,5.091638359672572,2.8412458859432377,24690.87224096431,20987.241404819662,0.85,1.0662950078614606,0.662390048283224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666870756591102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.820221499374,1527.6648501134694,0.37525202496073534,0.1255733725017087,6.112874298809886,3.5842033026713906
2957.0,-30.044299377808326,4.928566857529578,34.99760092436373,24.157716810610168,5.064309884727728,-26.533495785680277,-40.05531828207893,1.5535062925996268,-0.4123229883397812,-4.941283040341745,39.995974807274486,42190.81050882972,25726.734781421095,25726.734781421095,67917.54529025083,77294.10937800576,77294.10937800576,25726.734781421095,103020.84415942685,103020.84415942685,103020.84415942685,127712.02229427327,91506.5774802574,56403.27861108125,39003.66541019572,24691.17813484641,0.0,63694.843545042124,20987.501414619448,1527.6816728832505,0.0,0.8872314755145383,2.829062156593328,0.0014959135982669303,355468.3960141438,1554359.6805692133,4.372708510793648,1554359.6805692133,4.372708510793648,0.85,0.09560213371206179,4.027634451161993,1.266974252765067,1.0,0.0,4.027634451161248,1.2844912999263205,1.2847785608869748,3.135587178669892,19311.730446584766,1969.2484637041973,4632.441516551485,4632.441516551485,5.55360163522858,4.928566857529578,-2.213654906893456,7.142221764423034,3.5841425708109216,3.5841425708109216,1.024040734517406,0.0,0.0,0.00022362627629237642,0.9624197563219543,0.00023235836008500188,198.96159491001046,0.0,0.0,0.0,0.0019523122141496408,7.836346085087845e-05,0.00014526281544149797,0.0005850655199449636,0.09560213371209382,0.07163202809585568,0.023970105616238132,0.09560212772420203,0.07163202809583169,0.0239701056162301,0.3752524216322576,0.3752524216322576,0.12557012411130777,0.0,4.513763690103929,5.090508915387431,2.798993530644509,4.528960052001992,5.091945818832357,2.854890165828863,24691.17813484641,20987.501414619448,0.85,1.0662958178431288,0.6623897345629601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666861487264718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.825442202968,1527.6816728832505,0.3752524216322576,0.12557012411130777,6.112874298809886,3.5841425708109216
2958.0,-30.04396592497623,4.9287591696753275,34.99762929794668,24.15781746329742,5.06436751780775,-26.533189914379484,-40.05503923455251,1.5535915072110067,-0.40864366292015575,-4.941248089224735,39.99602829327429,42191.00234807529,25726.922542510034,25726.922542510034,67917.92489058533,77294.28358128683,77294.28358128683,25726.922542510034,103021.20612379686,103021.20612379686,103021.20612379686,127712.68612747011,91506.64002772399,56403.35879451257,39003.64581467935,24691.48000367324,0.0,63695.12581835259,20987.758003122253,1527.6982542170445,0.0,0.8872314596391165,2.8290175082695566,0.0014959135982669303,355468.8800310666,1554361.986537518,4.372709043901882,1554361.986537518,4.372709043901882,0.85,0.09560165892157634,4.027634451161993,1.2669743610126898,1.0,0.0,4.027634451160764,1.2844909014698374,1.2847781623413819,3.1355881513471124,19311.743646726747,1969.2498097440766,4632.441516551485,4632.441516551485,5.553642167006106,4.9287591696753275,-2.213636065260319,7.1423952349356465,3.5840816786199183,3.5840816786199183,1.024023336748548,0.0,0.0,0.00022362627629237642,0.9623863430997095,0.0002323664273664857,198.96132200725197,0.0,0.0,0.0,0.0019523122141496408,7.836593664315362e-05,0.00014526033964922278,0.0005850555483587021,0.09560165892160846,0.07163215320457679,0.02396950571703168,0.0956016548600266,0.07163215320455271,0.023969505717023623,0.3752528198755823,0.3752528198755823,0.1255668954227788,0.0,4.517527776849647,5.090843032450664,2.8128569858363335,4.5326044263046015,5.092245972688374,2.8683839037996677,24691.48000367324,20987.758003122253,0.85,1.0662970520581971,0.6623898109314783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266685229435952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.830655178406,1527.6982542170445,0.3752528198755823,0.1255668954227788,6.112874298809886,3.5840816786199183
