time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2959.0,-30.043633433123937,4.928949918881829,34.99765755595892,24.15791843030604,5.064423429366418,-26.532885080119865,-40.05476032672448,1.5536750763623686,-0.40495349608681863,-4.941214834265162,39.99608167416913,42191.190926247706,25727.110095219803,25727.110095219803,67918.30102146752,77294.46592914687,77294.46592914687,25727.110095219803,103021.57602436667,103021.57602436667,103021.57602436667,127713.35773075484,91506.71041185735,56403.43540895842,39003.63889210991,24691.781706388167,0.0,63695.42059849808,20988.014450429942,1527.7148634330915,0.0,0.8872314355388469,2.8289725196060815,0.0014959135982669303,355469.34055940923,1554364.2879769565,4.37270985320653,1554364.2879769565,4.37270985320653,0.85,0.09560118879631042,4.027634451161993,1.2669744956353681,1.0,0.0,4.027634451162221,1.2844905107076297,1.284777771491785,3.1355891052423246,19311.758500734497,1969.2513244313295,4632.441516551485,4632.441516551485,5.553682653801049,4.928949918881829,-2.2136190313158264,7.142568950197655,3.584020637546435,3.584020637546435,1.0240058964418386,0.0,0.0,0.00022362627629237642,0.9623530274171632,0.00023237447165575168,198.96104989171909,0.0,0.0,0.0,0.0019523122141496408,7.836841126824337e-05,0.00014525786502413303,0.000585045581473437,0.09560118879633996,0.0716322790735815,0.023968909722758464,0.09560117132037778,0.07163227907355936,0.02396890972275106,0.37525321907928744,0.37525321907928744,0.12556368618392433,0.0,4.521270962063056,5.091179104363675,2.826633369971489,4.536261338178349,5.0925866387241285,2.8818087863417077,24691.781706388167,20988.014450429942,0.85,1.0662980224212384,0.6623897060386561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666843175653717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.835858704215,1527.7148634330915,0.37525321907928744,0.12556368618392433,6.112874298809886,3.584020637546435
2960.0,-30.043301878454788,4.92913915019351,34.99768570403885,24.158019222691678,5.064480488128358,-26.53258097460019,-40.05448533045126,1.5537595842737724,-0.4013228402587856,-4.941181239546234,39.9961349881548,42191.39183496035,25727.29224259821,25727.29224259821,67918.68407755856,77294.64296224697,77294.64296224697,25727.29224259821,103021.93520484518,103021.93520484518,103021.93520484518,127714.01780860616,91506.77632505263,56403.5251977661,39003.6123636517,24692.082603760977,0.0,63695.69496741268,20988.27021319683,1527.7314162130751,0.0,0.8872314134038317,2.8289283613745377,0.0014959135982669303,355469.8057933545,1554366.5865342729,4.372710596516526,1554366.5865342729,4.372710596516526,0.85,0.09560072231457564,4.027634451161993,1.2669746154220776,1.0,0.0,4.027634451160487,1.2844901155561017,1.2847773762518861,3.1355900698529595,19311.77241118657,1969.2527429026802,4632.441516551485,4632.441516551485,5.55372197375312,4.92913915019351,-2.213602321358314,7.142741471551824,3.583959445506522,3.583959445506522,1.0239884130018635,0.0,0.0,0.00022362627629237642,0.9623198068791745,0.0002323824935263482,198.96077854392988,0.0,0.0,0.0,0.0019523122141496408,7.837085125857783e-05,0.00014525542503379858,0.0005850357540843053,0.09560072231460681,0.07163240493446575,0.023968317380141057,0.09560071249145279,0.0716324049344424,0.02396831738013324,0.3752536193926359,0.3752536193926359,0.1255604964648022,0.0,4.524984689569067,5.091510125265586,2.840309519862558,4.539858399287425,5.092898101838671,2.8950845058963637,24692.082603760977,20988.27021319683,0.85,1.0662994431932393,0.6623900069941283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666834131064768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.84105409349,1527.7314162130751,0.3752536193926359,0.1255604964648022,6.112874298809886,3.583959445506522
2961.0,-30.042971268644063,4.929326849055212,34.99771374589516,24.158115195482992,5.064534789428552,-26.532277995218646,-40.054210473876424,1.553841516003133,-0.3977416217761629,-4.941150048086926,39.99618819030003,42191.58960198273,25727.476136595884,25727.476136595884,67919.06573857862,77294.81170805037,77294.81170805037,25727.476136595884,103022.28784464626,103022.28784464626,103022.28784464626,127714.67146028524,91506.8332170928,56403.611111025384,39003.58011785269,24692.383615638984,0.0,63695.96373349168,20988.526073293135,1527.7480275609146,0.0,0.8872313794812225,2.8288845783513885,0.0014959135982669303,355470.2377463665,1554368.8802723095,4.3727117356625955,1554368.8802723095,4.3727117356625955,0.8499999999999999,0.09560026070875792,4.027634451161993,1.266974776419811,1.0,0.0,4.027634451161543,1.284489732450806,1.2847769930609134,3.1355910050579134,19311.784417796087,1969.2539672361193,4632.441516551485,4632.441516551485,5.553761670745952,4.929326849055212,-2.2135879136632615,7.142914762718473,3.583898113483682,3.583898113483682,1.0239708895667663,0.0,0.0,0.00022362627629237642,0.9622866822441852,0.0002323904927904116,198.96050797015963,0.0,0.0,0.0,0.0019523122141496408,7.837329007957489e-05,0.00014525298621280154,0.0005850259314048375,0.0956002607087831,0.07163253181057185,0.02396772889821125,0.09560026870494147,0.07163253181055299,0.023967728898204938,0.375254020511319,0.375254020511319,0.12555732546484452,0.0,4.528666481742221,5.091828108837717,2.8538992246515704,4.543408426310748,5.09315936560489,2.9083239137032137,24692.383615638984,20988.526073293135,0.85,1.066300935845114,0.6623903168890773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666825158456636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.846241790925,1527.7480275609146,0.375254020511319,0.12555732546484452,6.112874298809886,3.583898113483682
2962.0,-30.04264159449363,4.929513002719597,34.99774166966418,24.158211761992447,5.0645857287840705,-26.531976194113327,-40.05393205499274,1.5539203284037688,-0.3941095301465225,-4.941121199148613,39.996240834439696,42191.76861370363,25727.661560273747,25727.661560273747,67919.43017397738,77294.99629212645,77294.99629212645,25727.661560273747,103022.6578524002,103022.6578524002,103022.6578524002,127715.3398439052,91506.90496524595,56403.67728682301,39003.58630935882,24692.681991505004,0.0,63696.26830086383,20988.77969277925,1527.76454067724,0.0,0.887231335690595,2.8288398488526965,0.0014959135982669303,355470.63725948683,1554371.1499552133,4.372713206184036,1554371.1499552133,4.372713206184036,0.85,0.09559980312291608,4.027634451161993,1.2669748995034023,1.0,0.0,4.0276344511620685,1.2844893639314223,1.284776624459115,3.135591904657472,19311.799559669293,1969.2555112774794,4632.441516551485,4632.441516551485,5.553801697949145,4.929513002719597,-2.213575774600141,7.143088777319738,3.5838366345572847,3.5838366345572847,1.0239533241592242,0.0,0.0,0.00022362627629237642,0.9622536525800849,0.00023239846966833396,198.96023816287425,0.0,0.0,0.0,0.0019523122141496408,7.837576058071293e-05,0.00014525051571166348,0.0005850159811293422,0.09559980312294382,0.07163265900708135,0.02396714411586247,0.09559978569031342,0.07163265900706056,0.023967144115855515,0.375254421704019,0.375254421704019,0.1255541733133155,0.0,4.532333344738163,5.092152530264173,2.8674121654379405,4.5470116690020745,5.093505083996035,2.921525404501665,24692.681991505004,20988.77969277925,0.85,1.0663015587218676,0.6623899600273984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666816258519282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.851421611518,1527.76454067724,0.375254421704019,0.1255541733133155,6.112874298809886,3.5838366345572847
2963.0,-30.04231286317307,4.929697690323088,34.997769481968234,24.15830773478376,5.06464008140115,-26.531674900221198,-40.053657442890085,1.554002118449257,-0.39059185383410977,-4.941090392334478,39.9962934352968,42191.95979861381,25727.837487581146,25727.837487581146,67919.79728619495,77295.1649314059,77295.1649314059,25727.837487581146,103023.00241898705,103023.00241898705,103023.00241898705,127715.98147444549,91506.9625320696,56403.757399277514,39003.56125865788,24692.97905545844,0.0,63696.54031411632,20989.032197139673,1527.780930635635,0.0,0.8872313019884723,2.8287968666086454,0.0014959135982669303,355471.0638865438,1554373.4177745504,4.372714337926144,1554373.4177745504,4.372714337926144,0.85,0.09559934823188504,4.027634451161993,1.2669750165427103,1.0,0.0,4.027634451163914,1.2844889814890743,1.2847762419312383,3.1355928382451848,19311.811708686466,1969.2567501324577,4632.441516551485,4632.441516551485,5.553839675181404,4.929697690323088,-2.213562776495438,7.143260466818526,3.5837750023278,3.5837750023278,1.0239357149508,0.0,0.0,0.00022362627629237642,0.962220718594675,0.00023240642398449183,198.959969127935,0.0,0.0,0.0,0.0019523122141496408,7.837819737357368e-05,0.00014524807891880276,0.000585006166618466,0.09559934823191696,0.07163278546861217,0.02396656276330479,0.0955993550721869,0.07163278546858826,0.02396656276329679,0.37525482355848483,0.37525482355848483,0.12555104064331643,0.0,4.535963368787634,5.092463751436128,2.8808197001544613,4.550498538500392,5.093767227411945,2.934514791820277,24692.97905545844,20989.032197139673,0.85,1.0663027685844766,0.6623901328164177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666807431856928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.856593708042,1527.780930635635,0.37525482355848483,0.12555104064331643,6.112874298809886,3.5837750023278
2964.0,-30.041985104475913,4.929880850369408,34.99779718519816,24.15840468546378,5.064688625157761,-26.531375062588296,-40.05338304033501,1.5540785832701678,-0.3869606076721084,-4.94106413392573,39.996345882862684,42192.14792989505,25728.020794441607,25728.020794441607,67920.16872433666,77295.36089045531,77295.36089045531,25728.020794441607,103023.38168489691,103023.38168489691,103023.38168489691,127716.65857625258,91507.04546080423,56403.832500243974,39003.569956178064,24693.276891355672,0.0,63696.846847533736,20989.28535765232,1527.7974692028517,0.0,0.8872312457663047,2.8287518488053887,0.0014959135982669303,355471.4275254902,1554375.678987417,4.372716225908074,1554375.678987417,4.372716225908074,0.85,0.09559889907193973,4.027634451161993,1.266975131384097,1.0,0.0,4.027634451162228,1.2844886239471682,1.2847758843093722,3.1355937110484304,19311.829210131866,1969.2585347832203,4632.441516551485,4632.441516551485,5.553879245429577,4.929880850369408,-2.213553623927764,7.143434474297171,3.583713238092719,3.583713238092719,1.023918068026491,0.0,0.0,0.00022362627629237642,0.9621878832621527,0.00023241435501578477,198.9597008897188,0.0,0.0,0.0,0.0019523122141496408,7.83806323769596e-05,0.00014524564391541682,0.0005849963593149401,0.09559889907196514,0.07163291361934453,0.02396598545262062,0.09559886250272091,0.07163291361932549,0.02396598545261425,0.37525522535782874,0.37525522535782874,0.12554792617253357,0.0,4.539590001323006,5.092795046323886,2.8941557438453174,4.554103526253641,5.094170167984657,2.947556426240567,24693.276891355672,20989.28535765232,0.85,1.066303468473282,0.6623898986850505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666798674717064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.861757905683,1527.7974692028517,0.37525522535782874,0.12554792617253357,6.112874298809886,3.583713238092719
2965.0,-30.04165825104508,4.930062612390299,34.99782478705041,24.158505827095382,5.064743965483565,-26.531075360019443,-40.05311244456095,1.5541610744579122,-0.3834398845039573,-4.94103352894844,39.99639833645846,42192.34816048494,25728.18855749307,25728.18855749307,67920.53671797802,77295.54632087193,77295.54632087193,25728.18855749307,103023.73487836501,103023.73487836501,103023.73487836501,127717.30752046959,91507.12097884623,56403.92281845924,39003.5535115411,24693.572642104584,0.0,63697.12615364568,20989.536745788897,1527.813786203151,0.0,0.8872312115721966,2.8287088066623274,0.0014959135982669303,355471.851358156,1554377.940462744,4.372717374171574,1554377.940462744,4.372717374171574,0.85,0.09559845144221385,4.027634451161993,1.2669752835901456,1.0,0.0,4.027634451161821,1.2844882382267924,1.2847754985027346,3.1355946526392904,19311.84514760992,1969.260159953697,4632.441516551485,4632.441516551485,5.553915460252984,4.930062612390299,-2.213541864529731,7.14360447692003,3.5836513208572303,3.5836513208572303,1.0239003773877802,0.0,0.0,0.00022362627629237642,0.9621551398241475,0.00023242226438996986,198.95943339309417,0.0,0.0,0.0,0.0019523122141496408,7.838303366808248e-05,0.00014524324262429395,0.0005849866877920863,0.09559845144224435,0.07163304024278319,0.02396541119946116,0.09559842517897807,0.07163304024276033,0.023965411199453515,0.3752556285383613,0.3752556285383613,0.125544830862358,0.0,4.543187592421475,5.093128928068154,2.9073704756992242,4.5575936444444665,5.094522663647581,2.9602937647200065,24693.572642104584,20989.536745788897,0.85,1.0663045700703189,0.6623901376446961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26667899900154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.866913576143,1527.813786203151,0.3752556285383613,0.125544830862358,6.112874298809886,3.5836513208572303
2966.0,-30.041332420985235,4.930242923265332,34.99785230518851,24.15860246345403,5.064794846275351,-26.53077702445679,-40.05284205833448,1.5542394497469174,-0.3799232575879046,-4.94100698860769,39.996451101790974,42192.5450778291,25728.362694996,25728.362694996,67920.9077728251,77295.73145429455,77295.73145429455,25728.362694996,103024.09414929055,103024.09414929055,103024.09414929055,127717.9659180376,91507.1948087866,56404.008432321374,39003.5404182947,24693.871768747045,0.0,63697.412187041744,20989.791003434988,1527.8303873640684,0.0,0.8872311556325858,2.828665344192006,0.0014959135982669303,355472.2189020713,1554380.2153807427,4.372719252665305,1554380.2153807427,4.372719252665305,0.85,0.0955980100516667,4.027634451161993,1.266975413816981,1.0,0.0,4.027634451161923,1.2844878717521537,1.2847751319461385,3.1355955472494634,19311.860728827654,1969.261748795731,4632.441516551485,4632.441516551485,5.553953051122142,4.930242923265332,-2.2135335642732894,7.143776487538622,3.583589287150815,3.583589287150815,1.0238826534716614,0.0,0.0,0.00022362627629237642,0.9621225001014475,0.00023243014924689628,198.9591667347116,0.0,0.0,0.0,0.0019523122141496408,7.838543316759511e-05,0.0001452408431247813,0.0005849770234851836,0.09559801005169201,0.07163316920136475,0.023964840850327258,0.09559798905594448,0.07163316920134578,0.023964840850320912,0.3752560332016441,0.3752560332016441,0.12554175241177923,0.0,4.546765123929049,5.093465515566436,2.9204990516793146,4.561083731019778,5.094862344442731,2.9730701421337358,24693.871768747045,20989.791003434988,0.85,1.066305607100355,0.6623902546297246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666781371609885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.872062036391,1527.8303873640684,0.3752560332016441,0.12554175241177923,6.112874298809886,3.583589287150815
2967.0,-30.04100756628025,4.930421764391415,34.99787971895055,24.15869445484134,5.064841737164092,-26.530479965709173,-40.05257188165558,1.5543141365929989,-0.3764268358873437,-4.9409829681115855,39.99650309786638,42192.73882153999,25728.539064870143,25728.539064870143,67921.27788641013,77295.91408418854,77295.91408418854,25728.539064870143,103024.45314905868,103024.45314905868,103024.45314905868,127718.6201709024,91507.26491482498,56404.08965217645,39003.52806960947,24694.167021843714,0.0,63697.695091453184,20990.041968567155,1527.8468214504678,0.0,0.8872310896883941,2.8286218558817553,0.0014959135982669303,355472.55155017436,1554382.457135548,4.372721467120505,1554382.457135548,4.372721467120505,0.85,0.0955975723908239,4.027634451161993,1.2669755572313446,1.0,0.0,4.027634451161712,1.2844875225244823,1.2847747826403664,3.1355963997581195,19311.875524145686,1969.2632574982983,4632.441516551485,4632.441516551485,5.553991123890791,4.930421764391415,-2.213527628357376,7.143949392748791,3.583527118618767,3.583527118618767,1.0238648910339334,0.0,0.0,0.00022362627629237642,0.9620899592730315,0.00023243801074626278,198.9589008752682,0.0,0.0,0.0,0.0019523122141496408,7.838783087534072e-05,0.0001452384454170357,0.0005849673663948637,0.09559757239084755,0.07163329858884973,0.02396427380199782,0.09559754049589858,0.07163329858883201,0.023964273801991898,0.3752564394378639,0.3752564394378639,0.12553869103190946,0.0,4.550322488368408,5.093800390313447,2.9335541084481065,4.564556132224254,5.095185576140864,2.985826402800228,24694.167021843714,20990.041968567155,0.85,1.0663066817236162,0.6623903543285559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666772822019103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.877200890222,1527.8468214504678,0.3752564394378639,0.12553869103190946,6.112874298809886,3.583527118618767
2968.0,-30.04068368164168,4.93059914883482,34.997907017419735,24.15878145201134,5.064887064075546,-26.530183936407898,-40.05230184467507,1.554387318841777,-0.3730099478456168,-4.9409600075980755,39.99655456721269,42192.929262816346,25728.713866791433,25728.713866791433,67921.64312960778,77296.08282978131,77296.08282978131,25728.713866791433,103024.79669657274,103024.79669657274,103024.79669657274,127719.2560048562,91507.32089617928,56404.16732921441,39003.5039632943,24694.459308283458,0.0,63697.963271577755,20990.29041204094,1527.8631063609428,0.0,0.887231020269432,2.828579298546875,0.0014959135982669303,355472.8695193259,1554384.676183402,4.372723798261333,1554384.676183402,4.372723798261333,0.8500000000000001,0.09559713816879536,4.027634451161993,1.2669756781170145,1.0,0.0,4.027634451162863,1.2844871803323303,1.2847744403716874,3.1355972350926375,19311.887338562243,1969.2644622335092,4632.441516551485,4632.441516551485,5.554028858187203,4.93059914883482,-2.2135230045512624,7.144122153386082,3.5834648072305777,3.5834648072305777,1.023847087780165,0.0,0.0,0.00022362627629237642,0.9620575167984351,0.00023244584901385823,198.95863581042954,0.0,0.0,0.0,0.0019523122141496408,7.839022741107376e-05,0.00014523604888130265,0.0005849577140249818,0.09559713816881796,0.07163342805237341,0.023963710116444548,0.09559711366014119,0.07163342805235648,0.023963710116438885,0.3752568470529181,0.3752568470529181,0.12553564760082542,0.0,4.553847472763209,5.094118017029075,2.94653326668913,4.567950059752434,5.095432194562477,2.998499930655271,24694.459308283458,20990.29041204094,0.85,1.0663079263621391,0.6623905552980682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266676434212495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.882331065446,1527.8631063609428,0.3752568470529181,0.12553564760082542,6.112874298809886,3.5834648072305777
2969.0,-30.04036069427005,4.930775157532107,34.997934214706795,24.15887312907728,5.064936383660973,-26.529888315362008,-40.05203184261916,1.5544640047529097,-0.3696321227783983,-4.94093489917704,39.99660621698333,42193.11631915876,25728.878956325516,25728.878956325516,67921.99527548428,77296.25419969088,77296.25419969088,25728.878956325516,103025.1331560164,103025.1331560164,103025.1331560164,127719.88471404216,91507.38148147191,56404.24360093979,39003.48653392457,24694.751558025768,0.0,63698.23809195034,20990.538824321902,1527.8793387849735,0.0,0.8872309610950121,2.82853751226385,0.0014959135982669303,355473.21723407466,1554386.9030124715,4.372725785382945,1554386.9030124715,4.372725785382945,0.85,0.09559670662313888,4.027634451161993,1.2669757891120392,1.0,0.0,4.027634451162782,1.2844868217576342,1.2847740817168003,3.135598110419505,19311.900124603122,1969.2657660468278,4632.441516551485,4632.441516551485,5.554064495881384,4.930775157532107,-2.2135173474426746,7.144292504974782,3.5834023544783236,3.5834023544783236,1.0238292441366639,0.0,0.0,0.00022362627629237642,0.9620251653753461,0.00023245366580938227,198.95837148061102,0.0,0.0,0.0,0.0019523122141496408,7.839262370458017e-05,0.00014523365258779623,0.0005849480626307003,0.09559670662316265,0.07163355689520086,0.023963149727961788,0.09559671067303753,0.07163355689518304,0.02396314972795583,0.3752572549479091,0.3752572549479091,0.12553262262763043,0.0,4.557337099166261,5.094424080210501,2.959407896024345,4.571302776398625,5.095696088380464,3.010960279838571,24694.751558025768,20990.538824321902,0.85,1.0663088542172363,0.6623906340745519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666755931307705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.887452635496,1527.8793387849735,0.3752572549479091,0.12553262262763043,6.112874298809886,3.5834023544783236
2970.0,-30.040038721345763,4.930949716419132,34.997961312366215,24.158955306652956,5.06497916257326,-26.529594261422844,-40.05176208503542,1.5545347026503145,-0.366294336555427,-4.940914822594392,39.99665770966702,42193.30021988767,25729.052933557006,25729.052933557006,67922.35315344468,77296.41374443535,77296.41374443535,25729.052933557006,103025.46667799236,103025.46667799236,103025.46667799236,127720.51151133809,91507.42800431848,56404.31447977058,39003.45947171989,24695.044833345724,0.0,63698.50430506562,20990.788108343866,1527.8957418758707,0.0,0.8872308769618077,2.828495668068522,0.0014959135982669303,355473.49526544515,1554389.1230712938,4.37272861063966,1554389.1230712938,4.37272861063966,0.85,0.09559628081509418,4.027634451161993,1.2669759083492682,1.0,0.0,4.027634451161898,1.2844864911823939,1.284773751067631,3.1355989173965386,19311.909942877366,1969.2667672321707,4632.441516551485,4632.441516551485,5.554102052152924,4.930949716419132,-2.2135158520376934,7.144465568456825,3.583339782350063,3.583339782350063,1.0238113663857322,0.0,0.0,0.00022362627629237642,0.9619929167304266,0.00023246145829475148,198.9581079817057,0.0,0.0,0.0,0.0019523122141496408,7.839501789600229e-05,0.00014523125839637413,0.000584938419702846,0.09559628081512113,0.0716336875825252,0.02396259323259593,0.09559631368761876,0.071633687582505,0.023962593232589174,0.37525766257707965,0.37525766257707965,0.12552961473209856,0.0,4.560794150875722,5.094708985591808,2.9722173934255807,4.5746204860389525,5.095886792567967,3.02349991287889,24695.044833345724,20990.788108343866,0.85,1.0663100161371162,0.662390752816032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666747585729528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.892567026453,1527.8957418758707,0.37525766257707965,0.12552961473209856,6.112874298809886,3.583339782350063
2971.0,-30.03971770764756,4.931122931101736,34.99798830905559,24.159052536729746,5.065026864543293,-26.529300578432196,-40.05149613423271,1.5546097353279256,-0.3628449725141536,-4.940891434415812,39.99670896399477,42193.49614478968,25729.21423808752,25729.21423808752,67922.7103828772,77296.61413432176,77296.61413432176,25729.21423808752,103025.82837240928,103025.82837240928,103025.82837240928,127721.16336164778,91507.51775377768,56404.39976424547,39003.46443281356,24695.334989238498,0.0,63698.79942205206,20991.034740852723,1527.9118928462672,0.0,0.8872308104889988,2.828452736610722,0.0014959135982669303,355473.8191578019,1554391.3328560004,4.372730842847178,1554391.3328560004,4.372730842847178,0.85,0.09559585604552785,4.027634451161993,1.2669760462688284,1.0,0.0,4.027634451161489,1.2844861403384058,1.2847734001451807,3.135599773852669,19311.928883782064,1969.2686986669316,4632.441516551485,4632.441516551485,5.554136872782593,4.931122931101736,-2.2135124749956017,7.144635406097338,3.5832770662102025,3.5832770662102025,1.0237934474886292,0.0,0.0,0.00022362627629237642,0.9619607653219969,0.0002324692278042359,198.95784526851466,0.0,0.0,0.0,0.0019523122141496408,7.839737836710891e-05,0.00014522889792526752,0.000584928912588096,0.09559585604555172,0.07163381637003899,0.02396203967551273,0.09559586605325893,0.0716338163700211,0.023962039675506752,0.37525806891406266,0.37525806891406266,0.1255266251304461,0.0,4.564243642764609,5.095020130059822,2.9849204932057205,4.578046461901636,5.096309192299032,3.035783401026663,24695.334989238498,20991.034740852723,0.85,1.0663106840183685,0.6623907597571234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266673930890205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.897671860894,1527.9118928462672,0.37525806891406266,0.1255266251304461,6.112874298809886,3.5832770662102025
2972.0,-30.03939763819488,4.931294707745032,34.99801520592916,24.159140476863854,5.0650667598087304,-26.529008525994232,-40.051230462826766,1.5546776476080857,-0.3594049322734918,-4.940873969956495,39.99676005000222,42193.68923681307,25729.386802804554,25729.386802804554,67923.07603961762,77296.80863316728,77296.80863316728,25729.386802804554,103026.19543597184,103026.19543597184,103026.19543597184,127721.82188762605,91507.59883388094,56404.479437526505,39003.46599594937,24695.62645165422,0.0,63699.092447603594,20991.28248390609,1527.9282513394116,0.0,0.8872307145735063,2.8284092360644646,0.0014959135982669303,355474.0610153878,1554393.53538609,4.372734063762821,1554393.53538609,4.372734063762821,0.85,0.09559543761340955,4.027634451161993,1.266976252323948,1.0,0.0,4.027634451164244,1.2844858227887255,1.2847730825244843,3.1356005490334367,19311.945995088623,1969.270443534604,4632.441516551485,4632.441516551485,5.554174124136209,4.931294707745032,-2.2135138972349084,7.14480860497994,3.5832142355001535,3.5832142355001535,1.0237754958571867,0.0,0.0,0.00022362627629237642,0.9619287096393067,0.0002324769746982906,198.95758332877188,0.0,0.0,0.0,0.0019523122141496408,7.83997364240079e-05,0.00014522653986836852,0.0005849194151968918,0.09559543761343106,0.07163394755122378,0.02396149006220729,0.09559540896548512,0.07163394755120765,0.023961490062201895,0.37525847599907053,0.37525847599907053,0.12552365224877307,0.0,4.567689898614617,5.095347042239723,2.9975652785141733,4.581469037683007,5.096687910047365,3.0481839535146946,24695.62645165422,20991.28248390609,0.85,1.066311519202389,0.6623907439736283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666731095817745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90276821127,1527.9282513394116,0.37525847599907053,0.12552365224877307,6.112874298809886,3.5832142355001535
2973.0,-30.039078521191538,4.931465129952951,34.99804199237335,24.15922792805361,5.065109757352016,-26.528717020484784,-40.05096486127002,1.554748256645262,-0.3560722010162749,-4.940854218683777,39.99681062723274,42193.87880473654,25729.549335049756,25729.549335049756,67923.4281397863,77296.98864680676,77296.98864680676,25729.549335049756,103026.53798185651,103026.53798185651,103026.53798185651,127722.45157220346,91507.66707041097,56404.557228340855,39003.4553800779,24695.913590346947,0.0,63699.36897042485,20991.526551794905,1527.9443064299865,0.0,0.8872306320964582,2.828367426354059,0.0014959135982669303,355474.3345421985,1554395.7159830162,4.3727368334056,1554395.7159830162,4.3727368334056,0.85,0.09559502094241115,4.027634451161993,1.266976373209618,1.0,0.0,4.027634451161868,1.2844854926294986,1.2847727522914214,3.135601354996181,19311.960395861883,1969.2719120048012,4632.441516551485,4632.441516551485,5.554209209791284,4.931465129952951,-2.2135141833829888,7.14497931333594,3.5831512596727175,3.5831512596727175,1.0237575027636336,0.0,0.0,0.00022362627629237642,0.961896750493685,0.0002324846987762483,198.95732216918518,0.0,0.0,0.0,0.0019523122141496408,7.840209392648202e-05,0.00014522418236589442,0.0005849099200387083,0.09559502094243204,0.07163407751837265,0.02396094342405938,0.09559499146001647,0.071634077518357,0.023960943424054148,0.37525888484650244,0.37525888484650244,0.12552069767407217,0.0,4.571108546943776,5.095668673930334,3.010117538987174,4.584782017667521,5.096992768931841,3.0603702244914643,24695.913590346947,20991.526551794905,0.85,1.0663124178093921,0.6623908444733078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666722950925677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.907856345717,1527.9443064299865,0.37525888484650244,0.12552069767407217,6.112874298809886,3.5831512596727175
2974.0,-30.038760363666317,4.931634155442816,34.99806867418794,24.159310839045816,5.065148473552998,-26.528426806673107,-40.05070320619268,1.5548149165597918,-0.3527492157313077,-4.940837987109536,39.99686115253722,42194.08095496284,25729.71694121623,25729.71694121623,67923.79789617906,77297.16752295147,77297.16752295147,25729.71694121623,103026.8844641677,103026.8844641677,103026.8844641677,127723.08615948544,91507.73282455193,56404.646256563305,39003.42951998736,24696.201695317734,0.0,63699.6312153051,20991.77144102007,1527.9604951666852,0.0,0.8872305319517484,2.8283253348838113,0.0014959135982669303,355474.5593263553,1554397.8943435026,4.372740196342534,1554397.8943435026,4.372740196342534,0.8499999999999999,0.0955946097146268,4.027634451161993,1.2669765111291782,1.0,0.0,4.027634451162232,1.284485180936043,1.284772440528259,3.1356021158818934,19311.97427274681,1969.273327053256,4632.441516551485,4632.441516551485,5.5542453907481,4.931634155442816,-2.213517525149137,7.145151680591953,3.5830881615516814,3.5830881615516814,1.0237394747290518,0.0,0.0,0.00022362627629237642,0.9618648885787412,0.00023249239986585673,198.9570617955005,0.0,0.0,0.0,0.0019523122141496408,7.840441646374705e-05,0.00014522185982862937,0.0005849005657076055,0.09559460971464352,0.07163420912970724,0.023960400584936287,0.09559457085949645,0.0716342091296947,0.023960400584932096,0.3752592950014654,0.3752592950014654,0.1255177605616325,0.0,4.57450605772334,5.095985431378665,3.022601675427154,4.588088771378239,5.0972833355065745,3.0725753042547694,24696.201695317734,20991.77144102007,0.85,1.066313832596554,0.6623912909691206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666714870261564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.91293606841,1527.9604951666852,0.3752592950014654,0.1255177605616325,6.112874298809886,3.5830881615516814
2975.0,-30.03844320370459,4.931801858794028,34.9980952530349,24.15939849978315,5.065190308583318,-26.528137178751948,-40.05044165588913,1.5548842836306773,-0.34944479684247653,-4.940819840950025,39.99691151699129,42194.279422133215,25729.87559785455,25729.87559785455,67924.15501998777,77297.3531299347,77297.3531299347,25729.87559785455,103027.22872778925,103027.22872778925,103027.22872778925,127723.71647405312,91507.80697606994,56404.73326826836,39003.41523089064,24696.487746263865,0.0,63699.9029771545,20992.014584324286,1527.9765212532918,0.0,0.8872304421005622,2.8282837155232654,0.0014959135982669303,355474.81062491966,1554400.065771339,4.372743213615406,1554400.065771339,4.372743213615406,0.8500000000000001,0.09559420083344568,4.027634451161993,1.2669766935566442,1.0,0.0,4.02763445116329,1.2844848565844216,1.2847721161041004,3.1356029076682854,19311.98992183093,1969.2749228157352,4632.441516551485,4632.441516551485,5.554279639780226,4.931801858794028,-2.2135199836120485,7.1453218424060765,3.5830249261243785,3.5830249261243785,1.0237214074641081,0.0,0.0,0.00022362627629237642,0.9618331276979659,0.00023250007704309325,198.9568022388799,0.0,0.0,0.0,0.0019523122141496408,7.840673813457476e-05,0.00014521953815780167,0.0005848912148661956,0.0955942008334667,0.0716343399421193,0.023959860891347395,0.09559415711918692,0.07163433994210355,0.023959860891342125,0.3752597061211702,0.3752597061211702,0.12551484165431742,0.0,4.577880509873808,5.096304252733091,3.0349895182270075,4.591375044107565,5.097614053945449,3.0845813945992404,24696.487746263865,20992.014584324286,0.85,1.066314889747136,0.6623915806789514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666706855830103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.918007206794,1527.9765212532918,0.3752597061211702,0.12551484165431742,6.112874298809886,3.5830249261243785
2976.0,-30.038126957734324,4.931968243784626,34.998121744608454,24.15948106152939,5.065231362758835,-26.5278484515194,-40.05017647342754,1.5549528565439352,-0.3462340591767088,-4.940803008103005,39.996962132642594,42194.45905309383,25730.033801128324,25730.033801128324,67924.49285422216,77297.52117484217,77297.52117484217,25730.033801128324,103027.5549759705,103027.5549759705,103027.5549759705,127724.33064940266,91507.8636193644,56404.80149761628,39003.402357497915,24696.775673432167,0.0,63700.17803093008,20992.25932241734,1527.9926813897453,0.0,0.8872303446797457,2.8282431841818156,0.0014959135982669303,355475.04373609443,1554402.2480316753,4.372746485082839,1554402.2480316753,4.372746485082839,0.85,0.09559379654025392,4.027634451161993,1.2669768007053062,1.0,0.0,4.027634451163237,1.2844845359463415,1.2847717953943136,3.1356036903898117,19312.001875944658,1969.2761417960933,4632.441516551485,4632.441516551485,5.554313790945052,4.931968243784626,-2.213523874142048,7.145492117926674,3.582961573561066,3.582961573561066,1.0237033067317332,0.0,0.0,0.00022362627629237642,0.9618014594720844,0.0002325077323287915,198.95654343092383,0.0,0.0,0.0,0.0019523122141496408,7.840909211141187e-05,0.00014521718418096454,0.0005848817339079892,0.09559379654027467,0.07163447180799765,0.023959324732277017,0.0955937876949744,0.0716344718079821,0.023959324732271817,0.3752601183490505,0.3752601183490505,0.12551193979204553,0.0,4.581219264539527,5.09660579735106,3.0472882490831807,4.59456894892628,5.097843993551294,3.096521159141787,24696.775673432167,20992.25932241734,0.85,1.066315588964931,0.6623915404538745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666698904094904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.923068965903,1527.9926813897453,0.3752601183490505,0.12551193979204553,6.112874298809886,3.582961573561066
2977.0,-30.03781169408215,4.932133300098542,34.998148144941155,24.15956404237079,5.065269879989056,-26.527560862083728,-40.049915202520765,1.5550190479906625,-0.34298765996658176,-4.940788149360081,39.99701245818438,42194.65108046789,25730.193242330075,25730.193242330075,67924.84432279796,77297.70119113092,77297.70119113092,25730.193242330075,103027.894433461,103027.894433461,103027.894433461,127724.9568753702,91507.93160462986,56404.88149396693,39003.3890118477,24697.0624419092,0.0,63700.4514537569,20992.50307562282,1528.0088194151567,0.0,0.8872302382922134,2.8282019510741057,0.0014959135982669303,355475.2495088129,1554404.4177864287,4.3727500576601805,1554404.4177864287,4.3727500576601805,0.85,0.09559339603353706,4.027634451161993,1.2669769463175906,1.0,0.0,4.027634451162482,1.2844842264438432,1.2847714858225987,3.135604445928226,19312.01622369055,1969.2776048590038,4632.441516551485,4632.441516551485,5.554348209340013,4.932133300098542,-2.2135296788971317,7.145662978995674,3.5828981027978863,3.5828981027978863,1.0236851722279676,0.0,0.0,0.00022362627629237642,0.961769890733003,0.00023251536406690998,198.95628542754298,0.0,0.0,0.0,0.0019523122141496408,7.841141142998155e-05,0.00014521486486239487,0.0005848723925406148,0.09559339603355611,0.07163460415576149,0.02395879187779462,0.095593392172732,0.07163460415574721,0.023958791877789844,0.37526053062789666,0.37526053062789666,0.12550905441824542,0.0,4.584537238200937,5.096906327010686,3.0595087759971307,4.597800489393478,5.098136708991831,3.108425145362162,24697.0624419092,20992.50307562282,0.85,1.0663165295163999,0.6623917117934233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666691014876696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.928122986717,1528.0088194151567,0.37526053062789666,0.12550905441824542,6.112874298809886,3.5828981027978863
2978.0,-30.03749740446051,4.932296989771189,34.99817443710524,24.159642587788426,5.065303429554533,-26.52727464604325,-40.04965414116157,1.5550806711372642,-0.33973455850735945,-4.940776583260622,39.997062108183044,42194.83999825001,25730.357239282443,25730.357239282443,67925.19723753245,77297.8832906362,77297.8832906362,25730.357239282443,103028.24052991864,103028.24052991864,103028.24052991864,127725.58683808133,91508.00005640017,56404.95676401386,39003.38143598478,24697.346308162698,0.0,63700.72774414748,20992.744361938294,1528.0248645221411,0.0,0.8872301176411729,2.828160245032562,0.0014959135982669303,355475.4096831086,1554406.5584177999,4.372754109218097,1554406.5584177999,4.372754109218097,0.85,0.09559299948478983,4.027634451161993,1.2669770770939066,1.0,0.0,4.027634451161684,1.2844839383022493,1.2847711976165654,3.1356051493220454,19312.030669888547,1969.2790779612353,4632.441516551485,4632.441516551485,5.554383611179795,4.932296989771189,-2.2135383679048606,7.145835357676049,3.5828345085255586,3.5828345085255586,1.0236670024358738,0.0,0.0,0.00022362627629237642,0.9617384206404125,0.00023252297245592601,198.95602822194888,0.0,0.0,0.0,0.0019523122141496408,7.841372895173365e-05,0.00014521254734064278,0.0005848630584101648,0.09559299948480424,0.07163473709763934,0.023958262387164884,0.09559297328602843,0.07163473709762855,0.023958262387161276,0.3752609430869712,0.3752609430869712,0.12550618569000419,0.0,4.5878410839675325,5.097208170310751,3.0716705483265514,4.601042024753269,5.098437544789874,3.1203457635534733,24697.346308162698,20992.744361938294,0.85,1.0663174447606385,0.6623918044975031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666683188664458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.933167869958,1528.0248645221411,0.3752609430869712,0.12550618569000419,6.112874298809886,3.5828345085255586
2979.0,-30.037184032887474,4.932459442770335,34.998200632278134,24.159725254308455,5.065344159956517,-26.526988538109688,-40.04939311472697,1.55514866517874,-0.3365976422027188,-4.940760466468949,39.99711186741488,42195.02526474383,25730.505640102434,25730.505640102434,67925.53090484627,77298.05305978682,77298.05305978682,25730.505640102434,103028.55869988925,103028.55869988925,103028.55869988925,127726.18739577205,91508.05945662892,56405.031661586065,39003.36421671428,24697.628695882802,0.0,63700.99291259708,20992.98439150038,1528.0407183779946,0.0,0.8872300196810106,2.8281206121252085,0.0014959135982669303,355475.63287822006,1554408.703760932,4.372757398798826,1554408.703760932,4.372757398798826,0.85,0.09559260409394157,4.027634451161993,1.2669771935837346,1.0,0.0,4.027634451161511,1.2844836203713526,1.2847708796145674,3.1356059254360735,19312.043205831185,1969.2803562716306,4632.441516551485,4632.441516551485,5.5544156462998195,4.932459442770335,-2.213544241874891,7.146003684645226,3.5827707770769712,3.5827707770769712,1.0236487934505631,0.0,0.0,0.00022362627629237642,0.9617070435787273,0.00023253055884899518,198.95577176832143,0.0,0.0,0.0,0.0019523122141496408,7.84160462267614e-05,0.00014521023006561502,0.0005848537252734302,0.09559260409396134,0.07163486836770275,0.02395773572625859,0.09559261492364975,0.07163486836768794,0.023957735726253634,0.3752613559702757,0.3752613559702757,0.12550333486078316,0.0,4.591106518463505,5.09749621917058,3.083722098712542,4.604162824266211,5.09867907053399,3.131964699731725,24697.628695882802,20992.98439150038,0.85,1.066318244019298,0.6623919555326057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666675427258156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.938203748909,1528.0407183779946,0.3752613559702757,0.12550333486078316,6.112874298809886,3.5827707770769712
2980.0,-30.03687166058053,4.932620548770173,34.99822673678392,24.159798805508785,5.065376365457555,-26.526704182092118,-40.0491398764774,1.5552088869691514,-0.33344927420216663,-4.940750922026989,39.99716161686808,42195.23891465524,25730.66728001936,25730.66728001936,67925.9061946746,77298.22031098326,77298.22031098326,25730.66728001936,103028.88759100263,103028.88759100263,103028.88759100263,127726.801261079,91508.11329201961,56405.13189569147,39003.312662586824,24697.91367007638,0.0,63701.22633266321,20993.226619564924,1528.0568685185085,0.0,0.88722988841493,2.8280800588523367,0.0014959135982669303,355475.76505549543,1554410.8486846995,4.372761806819746,1554410.8486846995,4.372761806819746,0.85,0.09559221526356158,4.027634451161993,1.2669773886492481,1.0,0.0,4.027634451161977,1.2844833387825774,1.2847705979628181,3.1356066128341933,19312.054567359308,1969.2815148250736,4632.441516551485,4632.441516551485,5.5544505393289825,4.932620548770173,-2.213555345681735,7.1461758944519085,3.5827069453813327,3.5827069453813327,1.023630555823238,0.0,0.0,0.00022362627629237642,0.9616757676698622,0.0002325381212778422,198.95551613312054,0.0,0.0,0.0,0.0019523122141496408,7.841829442229757e-05,0.00014520798187007885,0.0005848446703636356,0.09559221526357461,0.07163500228882659,0.023957212974748017,0.09559224037070994,0.07163500228881683,0.023957212974744752,0.37526176855733034,0.37526176855733034,0.12550049977182864,0.0,4.59434903271864,5.097772223159211,3.0957195934675497,4.6073016478248405,5.098894394937133,3.143733789349767,24697.91367007638,20993.226619564924,0.85,1.0663202281216548,0.6623928822704527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666667724495166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.943231712607,1528.0568685185085,0.37526176855733034,0.12550049977182864,6.112874298809886,3.5827069453813327
2981.0,-30.03656026450779,4.932780334234855,34.99825272374891,24.15987777002158,5.065407320668777,-26.5264208296601,-40.04887923421336,1.555267885821079,-0.3302127531084693,-4.940741674465523,39.997210402225654,42195.41785619148,25730.82574423814,25730.82574423814,67926.24360042962,77298.41478774746,77298.41478774746,25730.82574423814,103029.2405319856,103029.2405319856,103029.2405319856,127727.43321988633,91508.19424225383,56405.197310697724,39003.32992395123,24698.192687900726,0.0,63701.52261185195,20993.463784715615,1528.0726848197628,0.0,0.8872297591248517,2.8280383057395273,0.0014959135982669303,355475.89312142547,1554412.952044121,4.372766148485788,1554412.952044121,4.372766148485788,0.85,0.09559182823119347,4.027634451161993,1.2669775155792014,1.0,0.0,4.027634451161284,1.284483062912213,1.2847703220307587,3.135607286273154,19312.071651258037,1969.2832568979252,4632.441516551485,4632.441516551485,5.554484746823716,4.932780334234855,-2.2135671646209896,7.146347498855844,3.582642978095901,3.582642978095901,1.0236122794559717,0.0,0.0,0.00022362627629237642,0.9616445905973277,0.00023254566029791781,198.95526129749138,0.0,0.0,0.0,0.0019523122141496408,7.842060841133367e-05,0.00014520566788104276,0.0005848353504616744,0.09559182823120571,0.07163513503933751,0.02395669319186821,0.09559180456143983,0.07163513503932833,0.023956693191865143,0.37526218036869546,0.37526218036869546,0.12549768203007933,0.0,4.597588526788854,5.0980669064635435,3.1076508588890874,4.610528921357059,5.099263231401437,3.1553995177886804,24698.192687900726,20993.463784715615,0.85,1.0663205652762786,0.6623926105078819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266666008560649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.948250103393,1528.0726848197628,0.37526218036869546,0.12549768203007933,6.112874298809886,3.582642978095901
2982.0,-30.036249835308272,4.932938912633657,34.99827861617192,24.159955721721076,5.065444956055305,-26.52613767937045,-40.048622398730345,1.5553328001174977,-0.3271654852156871,-4.940728595913087,39.99725962239948,42195.60868856418,25730.970592143847,25730.970592143847,67926.57928070803,77298.57799582939,77298.57799582939,25730.970592143847,103029.54858797323,103029.54858797323,103029.54858797323,127728.02114204722,91508.24701959628,56405.27771233118,39003.29923029456,24698.47255407399,0.0,63701.771784368546,20993.70167096289,1528.0884579883605,0.0,0.8872296476987279,2.8279995082052487,0.0014959135982669303,355476.0742413411,1554415.0741526347,4.372769890266386,1554415.0741526347,4.372769890266386,0.85,0.09559144331453767,4.027634451161993,1.266977681522258,1.0,0.0,4.027634451162437,1.2844827593821961,1.284770018432861,3.135608027233611,19312.082789493554,1969.2843926818593,4632.441516551485,4632.441516551485,5.554516014980083,4.932938912633657,-2.213576673988885,7.146515586622542,3.5825788809590304,3.5825788809590304,1.0235939659882944,0.0,0.0,0.00022362627629237642,0.9616135114136432,0.00023255317613375586,198.95500725376712,0.0,0.0,0.0,0.0019523122141496408,7.842288866541609e-05,0.00014520338762696031,0.0005848261664317744,0.09559144331455453,0.0716352668546329,0.02395617645992164,0.09559146785341886,0.07163526685462025,0.023956176459917416,0.3752625928767235,0.3752625928767235,0.12549488214651108,0.0,4.600785432219936,5.0983417907132775,3.1194730853625288,4.613563110697385,5.0994662052179365,3.1667925413896683,24698.47255407399,20993.70167096289,0.85,1.06632166387209,0.6623930152429189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266665250933717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.953259349364,1528.0884579883605,0.3752625928767235,0.12549488214651108,6.112874298809886,3.5825788809590304
2983.0,-30.03594037512729,4.9330961534366,34.99830441384908,24.16003531487661,5.065472495315693,-26.525856410888867,-40.048369649425126,1.5553885310772733,-0.3238949106421387,-4.940723007441564,39.9973086475494,42195.812423058815,25731.13110364674,25731.13110364674,67926.94352670555,77298.78863562715,77298.78863562715,25731.13110364674,103029.91973927389,103029.91973927389,103029.91973927389,127728.67393894165,91508.3435334917,56405.36732092327,39003.30690285381,24698.75419966776,0.0,63702.06110252157,20993.941069717595,1528.1045067273894,0.0,0.8872294989800498,2.827956878975357,0.0014959135982669303,355476.1516339864,1554417.1878549454,4.372774884362539,1554417.1878549454,4.372774884362539,0.85,0.09559106512053742,4.027634451161993,1.2669778612023221,1.0,0.0,4.027634451161967,1.2844824987922698,1.284769757784657,3.135608663371406,19312.103157978356,1969.286469689278,4632.441516551485,4632.441516551485,5.554550664419761,4.9330961534366,-2.2135920725941944,7.146688226030795,3.5825146859997266,3.5825146859997266,1.0235756245713505,0.0,0.0,0.00022362627629237642,0.9615825303234316,0.00023256066873132456,198.95475400369742,0.0,0.0,0.0,0.0019523122141496408,7.842513270116205e-05,0.00014520114359121435,0.0005848171282760943,0.09559106512054784,0.07163540145173233,0.02395566366881551,0.09559101481933449,0.07163540145172452,0.023955663668812896,0.3752630049373947,0.3752630049373947,0.12549209788863513,0.0,4.6039987027645,5.098654197058522,3.131250012174746,4.616828096799452,5.0999144554813824,3.178374395686376,24698.75419966776,20993.941069717595,0.85,1.0663225388796211,0.6623932050667752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666644990306897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.958259605512,1528.1045067273894,0.3752630049373947,0.12549209788863513,6.112874298809886,3.5825146859997266
