time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2984.0,-30.03563185346021,4.93325227343908,34.99833012637677,24.160118121095024,5.065512857843746,-26.52557470464822,-40.04811302348969,1.5554557090317311,-0.3208797903290588,-4.9407087568418655,39.997357762726196,42195.99640929129,25731.26559970247,25731.26559970247,67927.26200899377,77298.96047701265,77298.96047701265,25731.26559970247,103030.22607671512,103030.22607671512,103030.22607671512,127729.25852526017,91508.40682041601,56405.44275269445,39003.29340857951,24699.03244854505,0.0,63702.32585712457,20994.17758126329,1528.1201577412082,0.0,0.8872293938788426,2.8279186475257676,0.0014959135982669303,355476.34898525686,1554419.3054409127,4.372778413748649,1554419.3054409127,4.372778413748649,0.8499999999999999,0.09559068605385845,4.027634451161993,1.2669779908796772,1.0,0.0,4.027634451161235,1.2844821846779886,1.2847694436001278,3.135609430170256,19312.116514176967,1969.2878316425047,4632.441516551485,4632.441516551485,5.554579697933785,4.93325227343908,-2.2136016501223144,7.146853923561395,3.582450351829671,3.582450351829671,1.023557243379906,0.0,0.0,0.00022362627629237642,0.9615516442627607,0.00023256813882715035,198.95450152231243,0.0,0.0,0.0,0.0019523122141496408,7.842741121632214e-05,0.00014519886507605428,0.0005848079512499381,0.0955906860538774,0.0716355329734303,0.023955153080447104,0.095590690230985,0.0716355329734161,0.023955153080442357,0.37526341909977706,0.37526341909977706,0.1254893312646179,0.0,4.607166144372627,5.0989510234422255,3.1428925021763234,4.6198289665127845,5.1001654363917055,3.1894949873766905,24699.03244854505,20994.17758126329,0.85,1.0663231066530465,0.6623933402986105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666637534704637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.963250796627,1528.1201577412082,0.37526341909977706,0.1254893312646179,6.112874298809886,3.582450351829671
2985.0,-30.03532429082197,4.933407093404933,34.99835576726499,24.1601871670224,5.065540722607484,-26.52529511140793,-40.04786048373205,1.5555115431934607,-0.3178400695875325,-4.94070417112979,39.99740710111411,42196.193478489564,25731.42160409761,25731.42160409761,67927.61508258717,77299.12714442244,77299.12714442244,25731.42160409761,103030.54874852006,103030.54874852006,103030.54874852006,127729.86474461142,91508.46026184574,56405.52659591296,39003.2596288142,24699.31599609136,0.0,63702.57562490556,20994.418596677657,1528.1363306551848,0.0,0.8872292389417218,2.827878959199119,0.0014959135982669303,355476.4124911009,1554421.4326527538,4.372783616667301,1554421.4326527538,4.372783616667301,0.85,0.09559031549122032,4.027634451161993,1.2669781683618204,1.0,0.0,4.027634451161095,1.2844819236057383,1.284769182469492,3.135610067486044,19312.127792562784,1969.288981717792,4632.441516551485,4632.441516551485,5.554613374429122,4.933407093404933,-2.2136186593862868,7.147025752791221,3.58238594161948,3.58238594161948,1.0235388404627086,0.0,0.0,0.00022362627629237642,0.9615208552754689,0.00023257558592248013,198.95424982639486,0.0,0.0,0.0,0.0019523122141496408,7.842965351111618e-05,0.00014519662278126023,0.000584798920106176,0.09559031549122651,0.07163566893931093,0.02395464655191558,0.09559034364703814,0.0716356689393063,0.023954646551914024,0.37526383420661497,0.37526383420661497,0.12548657844313899,0.0,4.610310704339383,5.0992324978800525,3.1544907879258517,4.622864101542234,5.100367120782039,3.2008985633573843,24699.31599609136,20994.418596677657,0.85,1.0663244683003015,0.6623938367413872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666630132250876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.96823350152,1528.1363306551848,0.37526383420661497,0.12548657844313899,6.112874298809886,3.58238594161948
2986.0,-30.03501768076649,4.933560642116999,34.99838129353341,24.16025645742195,5.0655668477961004,-26.52501654940348,-40.047608118597395,1.5555657164330998,-0.31478773190957554,-4.940699721201672,39.99745504431697,42196.38731718343,25731.57415455221,25731.57415455221,67927.96147173565,77299.30204054232,77299.30204054232,25731.57415455221,103030.87619509452,103030.87619509452,103030.87619509452,127730.46709117515,91508.52161358201,56405.606890222996,39003.23858151001,24699.590896080623,0.0,63702.82947759064,20994.65226166853,1528.152009850758,0.0,0.8872290883548146,2.827839089597857,0.0014959135982669303,355476.47411653097,1554423.4997136598,4.372788673503312,1554423.4997136598,4.372788673503312,0.85,0.0955899458726231,4.027634451161993,1.266978284851648,1.0,0.0,4.027634451162082,1.2844816702998147,1.2847689291069195,3.135610685843334,19312.14074035545,1969.2903020252024,4632.441516551485,4632.441516551485,5.554646305326158,4.933560642116999,-2.2136362500299187,7.147196892146917,3.5823213994315775,3.5823213994315775,1.0235203998375935,0.0,0.0,0.00022362627629237642,0.9614901627063082,0.00023258301017135228,198.95399891066353,0.0,0.0,0.0,0.0019523122141496408,7.843189431464264e-05,0.00014519438197773378,0.0005847898949686946,0.09558994587263608,0.07163580330802075,0.02395414256461533,0.09558996049244506,0.07163580330801102,0.023954142564612077,0.37526424933555014,0.37526424933555014,0.12548384174362612,0.0,4.613435905237111,5.099508386231037,3.1660299039696724,4.625911989292092,5.100620406431574,3.212200686460335,24699.590896080623,20994.65226166853,0.85,1.066325656627722,0.6623942399925463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266662279144398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.973207277924,1528.152009850758,0.37526424933555014,0.12548384174362612,6.112874298809886,3.5823213994315775
2987.0,-30.03471205664933,4.933713010323963,34.99840672091526,24.160330288019054,5.0655978993977,-26.524738382072556,-40.04735582331193,1.555624224820926,-0.31179384432783763,-4.9406924536683645,39.99750321655111,42196.57740380202,25731.71581516425,25731.71581516425,67928.29321896627,77299.47518700287,77299.47518700287,25731.71581516425,103031.19100216712,103031.19100216712,103031.19100216712,127731.05683205576,91508.58360922233,56405.68582602161,39003.21975911191,24699.865829888637,0.0,63703.08558900055,20994.88595540534,1528.167625268924,0.0,0.8872289512342666,2.8278003252758914,0.0014959135982669303,355476.57476196514,1554425.5766512926,4.372793278128579,1554425.5766512926,4.372793278128579,0.85,0.09558957828834967,4.027634451161993,1.2669784194743259,1.0,0.0,4.027634451160779,1.284481396723502,1.2847686554694249,3.1356113536839203,19312.15382403892,1969.2916361896184,4632.441516551485,4632.441516551485,5.554676885444987,4.933713010323963,-2.213652252853202,7.147365263177165,3.5822567317820586,3.5822567317820586,1.0235019233663025,0.0,0.0,0.00022362627629237642,0.9614595698842209,0.0002325904107640278,198.9537488024092,0.0,0.0,0.0,0.0019523122141496408,7.84341345571272e-05,0.00014519214173524923,0.0005847808720908849,0.09558957828836022,0.07163593675777803,0.02395364153058219,0.09558961213412373,0.07163593675777012,0.023953641530579547,0.3752646643309235,0.3752646643309235,0.12548112208424775,0.0,4.616532248792851,5.09977767648985,3.1774751897397095,4.628898609340524,5.100868663141682,3.223275756946123,24699.865829888637,20994.88595540534,0.85,1.0663265772905555,0.6623945608544901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666615510919086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.978172223007,1528.167625268924,0.3752646643309235,0.12548112208424775,6.112874298809886,3.5822567317820586
2988.0,-30.034407386661396,4.933864180362636,34.99843206732633,24.160404432937526,5.0656270537718315,-26.524461263223305,-40.04710363280026,1.5556809303337042,-0.30877554642216865,-4.940687343002204,39.99755171285153,42196.76426412807,25731.85959535926,25731.85959535926,67928.62385948733,77299.65730179305,77299.65730179305,25731.85959535926,103031.51689715231,103031.51689715231,103031.51689715231,127731.66037095885,91508.65419123403,56405.761153568965,39003.21448629452,24700.14347380655,0.0,63703.35796010107,20995.121952735568,1528.1834446439652,0.0,0.8872288020014376,2.827760986700584,0.0014959135982669303,355476.6455377416,1554427.6675631083,4.372798289495707,1554427.6675631083,4.372798289495707,0.85,0.0955892153303773,4.027634451161993,1.266978583219461,1.0,0.0,4.027634451162418,1.2844811315772697,1.2847683902638958,3.1356120009456947,19312.168719807312,1969.2931551352717,4632.441516551485,4632.441516551485,5.554707923115833,4.933864180362636,-2.2136702486177224,7.147534428980358,3.5821919639280213,3.5821919639280213,1.0234834182651489,0.0,0.0,0.00022362627629237642,0.9614290736150701,0.00023259778846870013,198.9534994755948,0.0,0.0,0.0,0.0019523122141496408,7.843637392839909e-05,0.00014518990236397732,0.0005847718527220012,0.09558921533038357,0.07163607142334243,0.02395314390704115,0.09558925578986507,0.07163607142333772,0.023953143907039575,0.3752650790030887,0.3752650790030887,0.12547841805735108,0.0,4.619612701802453,5.100052254150228,3.1888427819441176,4.631911796580027,5.101160288320045,3.2343285088398943,24700.14347380655,20995.121952735568,0.85,1.066327208402933,0.6623946619981462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666608286373207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.983127636795,1528.1834446439652,0.3752650790030887,0.12547841805735108,6.112874298809886,3.5821919639280213
2989.0,-30.03410366593555,4.9340141065267895,34.998457316455195,24.160474177356832,5.06565094323787,-26.524185525191438,-40.04685545861719,1.5557328024937513,-0.3057409389107306,-4.940685736577538,39.99759957210033,42196.963802401224,25732.00886030157,25732.00886030157,67928.97266270278,77299.84289245418,77299.84289245418,25732.00886030157,103031.85175275576,103031.85175275576,103031.85175275576,127732.27029053964,91508.72650209026,56405.847412037416,39003.1989889476,24700.41853778389,0.0,63703.6175267315,20995.355757116307,1528.1991946086578,0.0,0.8872286372924525,2.8277210231833587,0.0014959135982669303,355476.66778454045,1554429.7310106074,4.372803820566839,1554429.7310106074,4.372803820566839,0.85,0.09558885628652584,4.027634451161993,1.2669787782849742,1.0,0.0,4.027634451162401,1.2844808890311454,1.2847681476635289,3.1356125930374454,19312.183980434493,1969.2947112861675,4632.441516551485,4632.441516551485,5.554740144772984,4.9340141065267895,-2.213691232403193,7.147705338929983,3.5821270885735608,3.5821270885735608,1.0234648824495889,0.0,0.0,0.00022362627629237642,0.9613986734018859,0.0002326051434012076,198.95325092623133,0.0,0.0,0.0,0.0019523122141496408,7.84385776936585e-05,0.0001451876985987179,0.0005847629767611201,0.09558885628653507,0.07163620682804057,0.023952649458494506,0.09558887228352186,0.07163620682803365,0.02395264945849219,0.3752654939169833,0.3752654939169833,0.12547572945322064,0.0,4.622684915343484,5.100334580435117,3.2001556993990334,4.634944797666833,5.101466944381855,3.24541619426293,24700.41853778389,20995.355757116307,0.85,1.0663283389549774,0.6623950952972869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666601118643712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.988074123665,1528.1991946086578,0.3752654939169833,0.12547572945322064,6.112874298809886,3.5821270885735608
2990.0,-30.033800937244084,4.934162833581513,34.998482459274186,24.16054905569183,5.065675704204966,-26.52391059282956,-40.04660738920791,1.555785359790448,-0.30266806797510526,-4.940683445601391,39.99764697383285,42197.1598135069,25732.152753433173,25732.152753433173,67929.31256694008,77300.04575611973,77300.04575611973,25732.152753433173,103032.1985095529,103032.1985095529,103032.1985095529,127732.88880387819,91508.81684039319,56405.93089778027,39003.20660290324,24700.69029432529,0.0,63703.89689722854,20995.586750176495,1528.2147392857964,0.0,0.8872284777085457,2.8276806352565753,0.0014959135982669303,355476.6995114501,1554431.77473437,4.372809179534708,1554431.77473437,4.372809179534708,0.85,0.09558849946911406,4.027634451161993,1.2669789211498577,1.0,0.0,4.02763445116276,1.2844806432815226,1.284767901858947,3.135613192949648,19312.203045609953,1969.2966553930194,4632.441516551485,4632.441516551485,5.554771206823326,4.934162833581513,-2.213712175319391,7.147875008900904,3.582062089933685,3.582062089933685,1.0234463114096244,0.0,0.0,0.00022362627629237642,0.9613683735158679,0.00023261247452372672,198.95300318931564,0.0,0.0,0.0,0.0019523122141496408,7.844078058574254e-05,0.00014518549570663388,0.0005847541043170702,0.09558849946912099,0.07163634156763991,0.02395215790148107,0.09558846211410846,0.07163634156763472,0.023952157901479334,0.3752659096773963,0.3752659096773963,0.1254730574487632,0.0,4.625756468960162,5.100640876047692,3.2113958904062656,4.638015377626289,5.101870419929014,3.2563666682957546,24700.69029432529,20995.586750176495,0.85,1.066328998311175,0.6623952673033838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666594009897651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.993011749319,1528.2147392857964,0.3752659096773963,0.1254730574487632,6.112874298809886,3.582062089933685
2991.0,-30.03349917388825,4.934310426630751,34.99850751658884,24.160618101619207,5.065704071126685,-26.52363616866644,-40.04635938964782,1.5558410659048694,-0.2997950521701114,-4.940679452268665,39.99769476895774,42197.352224893104,25732.288834091436,25732.288834091436,67929.64105898453,77300.21048216449,77300.21048216449,25732.288834091436,103032.49931625593,103032.49931625593,103032.49931625593,127733.46284097656,91508.87089166092,56406.01263438963,39003.175841412536,24700.963524720628,0.0,63704.13936613317,20995.818996012535,1528.2303243254148,0.0,0.8872283253397332,2.8276430925699856,0.0014959135982669303,355476.75481369195,1554433.8354212854,4.372814296214603,1554433.8354212854,4.372814296214603,0.8500000000000001,0.09558814591025043,4.027634451161993,1.2669791008299218,1.0,0.0,4.027634451161199,1.2844803828086275,1.2847676413278004,3.135613828803848,19312.214452697197,1969.2978185922,4632.441516551485,4632.441516551485,5.554800582403737,4.934310426630751,-2.2137323114219076,7.148042738052659,3.5819969794394044,3.5819969794394044,1.0234277084112584,0.0,0.0,0.00022362627629237642,0.9613381712747286,0.00023261978248075734,198.95275624299282,0.0,0.0,0.0,0.0019523122141496408,7.844298291472668e-05,0.00014518329337764974,0.0005847452341409809,0.0955881459102591,0.07163647651327042,0.02395166939698868,0.09558815140201984,0.07163647651326392,0.023951669396986508,0.37526632775738084,0.37526632775738084,0.12547040185391795,0.0,4.6287868031114385,5.1009241467880315,3.222541861109505,4.640884400098571,5.102064828463597,3.2671388072461696,24700.963524720628,20995.818996012535,0.85,1.0663300962056126,0.6623957665037753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666586958012356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.99793962524,1528.2303243254148,0.37526632775738084,0.12547040185391795,6.112874298809886,3.5819969794394044
2992.0,-30.03319838666264,4.934456828788174,34.99853249203079,24.1606879857369,5.0657274175674605,-26.52336312510366,-40.04611159963531,1.555892156008479,-0.2968222726076988,-4.940679406476408,39.99774249885288,42197.54152261097,25732.431741109296,25732.431741109296,67929.97326372027,77300.39882979868,77300.39882979868,25732.431741109296,103032.83057090797,103032.83057090797,103032.83057090797,127734.06837286307,91508.94692713849,56406.089619950755,39003.174785764146,24701.237801955096,0.0,63704.41258771924,20996.052131661832,1528.2460599069784,0.0,0.8872281531805378,2.827603768832619,0.0014959135982669303,355476.7554478527,1554435.8932978797,4.372820077474547,1554435.8932978797,4.372820077474547,0.85,0.0955877973984258,4.027634451161993,1.2669792206166317,1.0,0.0,4.0276344511616795,1.2844801439195546,1.2847674023853028,3.1356144119688616,19312.230499375888,1969.2994548980425,4632.441516551485,4632.441516551485,5.554831431582803,4.934456828788174,-2.2137557288232967,7.148212557611471,3.581931774731894,3.581931774731894,1.0234090784948269,0.0,0.0,0.00022362627629237642,0.961308067748935,0.0002326270670088467,198.95251009609066,0.0,0.0,0.0,0.0019523122141496408,7.844518343994256e-05,0.00014518109285243386,0.0005847363712298108,0.0955877973984302,0.07163661314126946,0.023951184257160734,0.09558778773916263,0.07163661314126615,0.023951184257159634,0.3752667465003774,0.3752667465003774,0.12546776116419134,0.0,4.631807039348928,5.101215260397339,3.2336254543222367,4.643857133868721,5.1023798055945235,3.277965527512549,24701.237801955096,20996.052131661832,0.85,1.0663307376107196,0.662395897058247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666579959900808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.002858253227,1528.2460599069784,0.3752667465003774,0.12546776116419134,6.112874298809886,3.581931774731894
2993.0,-30.032898545363377,4.934602063373764,34.998557372243766,24.160757974628382,5.065750148447885,-26.523090994402462,-40.045867721177615,1.555942597486972,-0.29386082434194805,-4.940679618082678,39.997789675968626,42197.74322766937,25732.571849729222,25732.571849729222,67930.3150773986,77300.5901327215,77300.5901327215,25732.571849729222,103033.16198245072,103033.16198245072,103033.16198245072,127734.67057348466,91509.02605175764,56406.179146705625,39003.16322783557,24701.50859103394,0.0,63704.67181886951,20996.282302378848,1528.2615998574022,0.0,0.8872279817119688,2.8275645663734745,0.0014959135982669303,355476.75251739257,1554437.9273433916,4.37282583554416,1554437.9273433916,4.37282583554416,0.85,0.09558745135210384,4.027634451161993,1.266979438760318,1.0,0.0,4.027634451161662,1.2844799080634355,1.2847671664764375,3.1356149877301807,19312.247197993176,1969.301157683121,4632.441516551485,4632.441516551485,5.55486167667482,4.934602063373764,-2.2137797686406646,7.148381832014429,3.581866456760434,3.581866456760434,1.023390416217267,0.0,0.0,0.00022362627629237642,0.961278059905827,0.00023263432883746904,198.95226472388623,0.0,0.0,0.0,0.0019523122141496408,7.84473492839108e-05,0.00014517892700846563,0.0005847276480020285,0.09558745135210987,0.07163674944722398,0.023950701904885897,0.09558741598730616,0.07163674944721946,0.02395070190488438,0.3752671664384315,0.3752671664384315,0.12546513604497236,0.0,4.6348155881482285,5.101514655026108,3.244639057300901,4.646818793740749,5.102711834939612,3.288698621030278,24701.50859103394,20996.282302378848,0.85,1.066331764027351,0.6623963678464517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666573018260157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.00776738485,1528.2615998574022,0.3752671664384315,0.12546513604497236,6.112874298809886,3.581866456760434
2994.0,-30.032599631032493,4.934746153288513,34.99858216212473,24.160822689905785,5.065773051967993,-26.522819680715674,-40.04562017563728,1.5559931016511555,-0.2910152689421466,-4.94068007638607,39.99783680526319,42197.92599309429,25732.70921023008,25732.70921023008,67930.63520332437,77300.75940150266,77300.75940150266,25732.70921023008,103033.46861173274,103033.46861173274,103033.46861173274,127735.24761796702,91509.08358735213,56406.250178943665,39003.148231564955,24701.77900623428,0.0,63704.92723779923,20996.512155299137,1528.2771202367187,0.0,0.8872278091644971,2.8275268696188722,0.0014959135982669303,355476.74617051234,1554439.9593290952,4.372831629845834,1554439.9593290952,4.372831629845834,0.85,0.09558710865880178,4.027634451161993,1.266979567888193,1.0,0.0,4.027634451160213,1.284479671914295,1.284766930274485,3.1356155642070225,19312.25934041968,1969.302395866038,4632.441516551485,4632.441516551485,5.55489132853343,4.934746153288513,-2.213804411847866,7.148550565136379,3.581801030575068,3.581801030575068,1.0233717230214479,0.0,0.0,0.00022362627629237642,0.9612481458386192,0.00023264156842381083,198.9520201108598,0.0,0.0,0.0,0.0019523122141496408,7.844954775116544e-05,0.00014517672854121098,0.000584718793379574,0.09558710865880568,0.07163688611400149,0.023950222544804202,0.09558709377000905,0.07163688611399856,0.02395022254480322,0.3752675880289892,0.3752675880289892,0.12546252652514744,0.0,4.637791655739591,5.101796239276325,3.255577578910618,4.649664807443912,5.1029217080075,3.2993362836886604,24701.77900623428,20996.512155299137,0.85,1.0663325138062134,0.6623965809673857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266656613198457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.012667592657,1528.2771202367187,0.3752675880289892,0.12546252652514744,6.112874298809886,3.581801030575068
2995.0,-30.032301710273615,4.934889100646303,34.998606864720074,24.160882376041286,5.065794734909347,-26.522549383294933,-40.04537657657636,1.5560424079306732,-0.2882500723496264,-4.940681729602603,39.99788384262727,42198.12103578638,25732.846317065258,25732.846317065258,67930.96735285164,77300.91317672108,77300.91317672108,25732.846317065258,103033.75949378633,103033.75949378633,103033.75949378633,127735.80870142468,91509.12553751336,56406.333396578564,39003.10237881644,24702.049207638356,0.0,63705.1515864548,20996.741826492602,1528.2926526112938,0.0,0.8872276308871127,2.8274900972275114,0.0014959135982669303,355476.7232757051,1554441.9873532061,4.372837616564819,1554441.9873532061,4.372837616564819,0.85,0.09558676947733576,4.027634451161993,1.2669797156983988,1.0,0.0,4.027634451161043,1.2844794413663494,1.2847666996749803,3.135616127010679,19312.268193665303,1969.303298645848,4632.441516551485,4632.441516551485,5.554920925633506,4.934889100646303,-2.2138303393842764,7.148719440030579,3.5817355011383065,3.5817355011383065,1.0233530003252305,0.0,0.0,0.00022362627629237642,0.961218332202997,0.00023264878415276563,198.95177631150978,0.0,0.0,0.0,0.0019523122141496408,7.845171122509829e-05,0.00014517456506727813,0.0005847100796974278,0.09558676947733465,0.07163702325023809,0.02394974622709656,0.09558680290911055,0.07163702325023892,0.02394974622709684,0.37526801006064986,0.37526801006064986,0.12545993227230337,0.0,4.640726264700902,5.102046577853912,3.266445257394082,4.652431657252976,5.103044790435433,3.30991830667665,24702.049207638356,20996.741826492602,0.85,1.066333972389375,0.6623973098709129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666559299988078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.017559224907,1528.2926526112938,0.37526801006064986,0.12545993227230337,6.112874298809886,3.5817355011383065
2996.0,-30.03200476985442,4.935030896343581,34.99863147452863,24.16094768503683,5.065814072478292,-26.522280202743715,-40.04513315213842,1.5560895053675823,-0.2853634846785553,-4.940685105235154,39.99793054518502,42198.31278763903,25732.98451632669,25732.98451632669,67931.29730396572,77301.09931495065,77301.09931495065,25732.98451632669,103034.08383127734,103034.08383127734,103034.08383127734,127736.40175738005,91509.19929798447,56406.412770672716,39003.0961414575,24702.31792610271,0.0,63705.41406756021,20996.970237187303,1528.30814098115,0.0,0.8872274450809852,2.8274515186246036,0.0014959135982669303,355476.67652777536,1554444.0009440607,4.372843856107683,1554444.0009440607,4.372843856107683,0.85,0.09558643335975005,4.027634451161993,1.2669798997743054,1.0,0.0,4.027634451160894,1.284479221146661,1.2847664794060423,3.1356166646016304,19312.283760222097,1969.3048859928822,4632.441516551485,4632.441516551485,5.554950758554427,4.935030896343581,-2.2138579368691462,7.148888833212727,3.581669867180054,3.581669867180054,1.0233342477657297,0.0,0.0,0.00022362627629237642,0.961188617664812,0.0002326559763427826,198.95153331500185,0.0,0.0,0.0,0.0019523122141496408,7.84538732032531e-05,0.00014517240308912333,0.0005847013720397289,0.09558643335975137,0.07163716044273992,0.023949272917011443,0.09558644739788001,0.07163716044273893,0.023949272917011117,0.37526843073734495,0.37526843073734495,0.12545735322757537,0.0,4.643652526413234,5.1023073566368,3.277249753984279,4.655321620556606,5.103344054184788,3.320466824015739,24702.31792610271,20996.970237187303,0.85,1.0663347581717926,0.6623975906174522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266655252217035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.022440916408,1528.30814098115,0.37526843073734495,0.12545735322757537,6.112874298809886,3.581669867180054
2997.0,-30.031708749715897,4.935171561979151,34.99865598878349,24.16101830257105,5.065833180886674,-26.522011873336005,-40.04488979754967,1.5561363045067862,-0.2824083304302576,-4.940688774291623,39.997976981576926,42198.50133042657,25733.12012373165,25733.12012373165,67931.62145415822,77301.30788444921,77301.30788444921,25733.12012373165,103034.42800818087,103034.42800818087,103034.42800818087,127737.01296253082,91509.29576960631,56406.48921558366,39003.118393358505,24702.58495434995,0.0,63705.703347708455,20997.197211197457,1528.3235398333472,0.0,0.8872272587474945,2.8274120001761083,0.0014959135982669303,355476.62571632816,1554446.0030610745,4.372850113361684,1554446.0030610745,4.372850113361684,0.85,0.09558609990123931,4.027634451161993,1.2669800887955351,1.0,0.0,4.027634451158969,1.284479002321837,1.284766260532281,3.1356171987876804,19312.3041197854,1969.306962090561,4632.441516551485,4632.441516551485,5.554980031974171,4.935171561979151,-2.2138861684790463,7.149057730458197,3.58160412404981,3.58160412404981,1.0233154640142315,0.0,0.0,0.00022362627629237642,0.9611589962044752,0.00023266314644658704,198.95129107218193,0.0,0.0,0.0,0.0019523122141496408,7.84560346160993e-05,0.0001451702416762771,0.0005846926666588862,0.09558609990124002,0.07163729738635194,0.023948802514888082,0.09558605443155566,0.07163729738635141,0.023948802514887905,0.3752688511303324,0.3752688511303324,0.12545478976142438,0.0,4.646585342289768,5.102600606313501,3.2879847988526762,4.658280443861372,5.103766630089126,3.330923447968985,24702.58495434995,20997.197211197457,0.85,1.0663350043148339,0.6623975423378554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666545798962916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.02731289913,1528.3235398333472,0.3752688511303324,0.12545478976142438,6.112874298809886,3.58160412404981
2998.0,-30.03141365919346,4.9353111439431405,34.998680419254995,24.16108336709442,5.065854350827343,-26.52174417441397,-40.04465035451574,1.5561848660478343,-0.2796143956355195,-4.940691542182258,39.99802356970101,42198.70217516889,25733.250164321227,25733.250164321227,67931.95233949012,77301.48555891328,77301.48555891328,25733.250164321227,103034.73572323451,103034.73572323451,103034.73572323451,127737.58805835959,91509.36255713622,56406.57917339163,39003.0926486051,24702.852335125077,0.0,63705.94498373018,20997.424484856314,1528.3389337654353,0.0,0.8872270764374619,2.8273747212353135,0.0014959135982669303,355476.58738480724,1554448.011722017,4.372856235505913,1554448.011722017,4.372856235505913,0.85,0.09558576950087724,4.027634451161993,1.2669802492437885,1.0,0.0,4.027634451161053,1.2844787752564004,1.2847660334160638,3.1356177530905636,19312.31821475879,1969.3083993778498,4632.441516551485,4632.441516551485,5.55500810369167,4.9353111439431405,-2.213914152132675,7.149225296075816,3.5815382763437795,3.5815382763437795,1.023296650383937,0.0,0.0,0.00022362627629237642,0.9611294687468755,0.0002326702942361566,198.9510495906839,0.0,0.0,0.0,0.0019523122141496408,7.845816134125309e-05,0.00014516811495112332,0.0005846841009873887,0.09558576950087778,0.0716374345034455,0.023948334997432288,0.09558573727579538,0.07163743450344509,0.023948334997432152,0.37526927344010724,0.37526927344010724,0.12545224174772826,0.0,4.649490530337914,5.10288547917969,3.2986359677330483,4.661077146546745,5.104019709520173,3.341240696192699,24702.852335125077,20997.424484856314,0.85,1.0663361536641394,0.662398182554956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266653912934156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.032176343577,1528.3389337654353,0.37526927344010724,0.12545224174772826,6.112874298809886,3.5815382763437795
2999.0,-30.031119545253382,4.935449602482459,34.99870476724491,24.161143821571045,5.065871589319387,-26.521477747610003,-40.04440731424836,1.5562297916760057,-0.27683387703962126,-4.940697398898552,39.998070028174695,42198.88415575988,25733.384975281788,25733.384975281788,67932.26913104167,77301.66045568616,77301.66045568616,25733.384975281788,103035.04543096795,103035.04543096795,103035.04543096795,127738.16547243248,91509.42537058436,56406.649070658066,39003.084777695876,24703.120041464525,0.0,63706.2048191604,20997.652035244846,1528.354414863246,0.0,0.8872268789257994,2.8273372591416295,0.0014959135982669303,355476.5062772621,1554450.0147949995,4.372862868137255,1554450.0147949995,4.372862868137255,0.85,0.09558544358714248,4.027634451161993,1.266980380020104,1.0,0.0,4.027634451161491,1.2844785651919404,1.2847658233046253,3.13561826589153,19312.331471034046,1969.30975114173,4632.441516551485,4632.441516551485,5.555037205183848,4.935449602482459,-2.2139447752838555,7.149394377766314,3.5814723361728817,3.5814723361728817,1.023277810335109,0.0,0.0,0.00022362627629237642,0.9611000399820505,0.00023267741857190314,198.9508089089361,0.0,0.0,0.0,0.0019523122141496408,7.846032007142016e-05,0.00014516595622095625,0.000584675406411397,0.0955854435871452,0.07163757297756868,0.023947870609576528,0.0955854177165321,0.07163757297756664,0.023947870609575844,0.3752696969706185,0.3752696969706185,0.125449708164216,0.0,4.65237306041837,5.103160789361425,3.309226474246202,4.663863521858957,5.104250893629569,3.3515827740303052,24703.120041464525,20997.652035244846,0.85,1.0663367771456107,0.662398337423297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266653251110661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.037031032052,1528.354414863246,0.3752696969706185,0.125449708164216,6.112874298809886,3.5814723361728817
3000.0,-30.03082640771046,4.935587002355297,34.99872903287186,24.161203822027915,5.065891587621152,-26.521211923532274,-40.0441681156866,1.5562771034429708,-0.27414446452388574,-4.940701485867953,39.998116325140536,42199.07823208486,25733.5120152594,25733.5120152594,67932.59024734425,77301.82247553796,77301.82247553796,25733.5120152594,103035.33449079737,103035.33449079737,103035.33449079737,127738.72031426437,91509.47681980942,56406.732576356546,39003.04915939209,24703.385823467,0.0,63706.43498285909,20997.87794994695,1528.3697425338873,0.0,0.8872266909753078,2.8273012107306954,0.0014959135982669303,355476.4496783103,1554452.0109064542,4.372869179697167,1554452.0109064542,4.372869179697167,0.85,0.09558511940841208,4.027634451161993,1.2669805602496491,1.0,0.0,4.027634451162179,1.2844783439703826,1.284765602033594,3.1356188059289396,19312.342328981023,1969.3108583441874,4632.441516551485,4632.441516551485,5.555064629162576,4.935587002355297,-2.2139745164427476,7.149561518798045,3.5814062897388146,3.5814062897388146,1.0232589399253755,0.0,0.0,0.00022362627629237642,0.9610707098817667,0.00023268451945631294,198.9505690267811,0.0,0.0,0.0,0.0019523122141496408,7.846244473243929e-05,0.00014516383155993714,0.0005846668490534794,0.09558511940841047,0.0716377106396638,0.02394740876874666,0.09558513736004941,0.07163771063966501,0.023947408768747066,0.37527012108749797,0.37527012108749797,0.12544718954544648,0.0,4.655217052707144,5.103413292762582,3.3197326163117964,4.66655702134409,5.104415535496969,3.3617546504174243,24703.385823467,20997.87794994695,0.85,1.0663379651619536,0.662398990674003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666525946142828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.041875992678,1528.3697425338873,0.37527012108749797,0.12544718954544648,6.112874298809886,3.5814062897388146
3001.0,-30.03053421376178,4.935723267627922,34.99875321178393,24.161264905147277,5.065905056193481,-26.52094760170966,-40.04392916159702,1.5563184441413511,-0.27131637684283305,-4.940710333775515,39.99816233062048,42199.269400357305,25733.64816728503,25733.64816728503,67932.91756764233,77302.0151947729,77302.0151947729,25733.64816728503,103035.66336205794,103035.66336205794,103035.66336205794,127739.31504969018,91509.55670684169,56406.8109124262,39003.05088268388,24703.651687632242,0.0,63706.70257031612,20998.103934487404,1528.3851850409849,0.0,0.8872264799249336,2.8272627717158185,0.0014959135982669303,355476.3271468827,1554453.994452302,4.372876266975725,1554453.994452302,4.372876266975725,0.85,0.09558479991166438,4.027634451161993,1.2669807025650521,1.0,0.0,4.027634451162307,1.284478150668561,1.2847654086885427,3.1356192778099343,19312.359188499493,1969.31257753662,4632.441516551485,4632.441516551485,5.555094020148981,4.935723267627922,-2.2140081069006077,7.14973137452853,3.5813401547045918,3.5813401547045918,1.0232400442013119,0.0,0.0,0.00022362627629237642,0.9610414751543601,0.00023269159768204398,198.9503299173697,0.0,0.0,0.0,0.0019523122141496408,7.846456727506474e-05,0.00014516170901731167,0.0005846583002276771,0.09558479991166327,0.07163784978571373,0.023946950125949537,0.09558478085031115,0.07163784978571457,0.02394695012594981,0.3752705444734008,0.3752705444734008,0.125444684840699,0.0,4.6580613698779985,5.103682084933496,3.330192539742825,4.6693939569327085,5.104740427495699,3.3720208361378354,24703.651687632242,20998.103934487404,0.85,1.0663386241449484,0.6623992091535418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666519431379637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.046711196614,1528.3851850409849,0.3752705444734008,0.125444684840699,6.112874298809886,3.5813401547045918
3002.0,-30.03024299438579,4.935858530579018,34.998777308771075,24.161330074444436,5.0659258792506074,-26.520683421505638,-40.043690242432035,1.5563663063704514,-0.2686051171369854,-4.940714255716793,39.99820830219012,42199.4567089486,25733.76844586847,25733.76844586847,67933.22515481708,77302.1947730756,77302.1947730756,25733.76844586847,103035.96321894406,103035.96321894406,103035.96321894406,127739.87827338351,91509.62682491419,56406.88876078742,39003.04229347419,24703.915054439458,0.0,63706.957347913645,20998.327796273537,1528.400369351921,0.0,0.8872262939865626,2.8272264563541616,0.0014959135982669303,355476.2728333671,1554455.9765380046,4.372882510970488,1554455.9765380046,4.372882510970488,0.85,0.09558448067712941,4.027634451161993,1.2669808740029112,1.0,0.0,4.02763445116186,1.284477926873283,1.2847651848432158,3.135619824130562,19312.37398635723,1969.3140864981651,4632.441516551485,4632.441516551485,5.555119984553068,4.935858530579018,-2.2140385218022476,7.149897052381265,3.581273906399092,3.581273906399092,1.0232211161140263,0.0,0.0,0.00022362627629237642,0.9610123388898407,0.00023269865249670883,198.95009160604675,0.0,0.0,0.0,0.0019523122141496408,7.846668956053864e-05,0.00014515958673183777,0.0005846497524375871,0.09558448067712431,0.07163798696275181,0.023946493714372505,0.09558448267027227,0.07163798696275563,0.023946493714373785,0.3752709684310433,0.3752709684310433,0.1254421954673334,0.0,4.6608779352058605,5.103947736591067,3.3405525033443837,4.672109138579799,5.105002886475859,3.3819899846626527,24703.915054439458,20998.327796273537,0.85,1.0663391877879698,0.6623995002381102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666512970417303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.051537268462,1528.400369351921,0.3752709684310433,0.1254421954673334,6.112874298809886,3.581273906399092
3003.0,-30.029952728689057,4.93599271113464,34.998801337240835,24.16139094801622,5.0659407852647185,-26.52042069136253,-40.043455304671056,1.55640874793815,-0.26585497904267186,-4.940723058394293,39.99825450043609,42199.65671980679,25733.898333325393,25733.898333325393,67933.55505313218,77302.38088679509,77302.38088679509,25733.898333325393,103036.27922012049,103036.27922012049,103036.27922012049,127740.4609261547,91509.70146894695,56406.97730195865,39003.02685220922,24704.181706034215,0.0,63707.20855824344,20998.554450129082,1528.4158524695952,0.0,0.8872260824689862,2.8271890562410307,0.0014959135982669303,355476.1509283618,1554457.9683988867,4.372889613942491,1554457.9683988867,4.372889613942491,0.85,0.09558416709562306,4.027634451161993,1.2669810866517945,1.0,0.0,4.027634451161692,1.28447772842412,1.284764986349672,3.1356203085773657,19312.38973938264,1969.3156928597066,4632.441516551485,4632.441516551485,5.555148023213988,4.93599271113464,-2.2140728452747656,7.150065556409405,3.5812075828353858,3.5812075828353858,1.023202166524396,0.0,0.0,0.00022362627629237642,0.9609832989883387,0.00023270568440450083,198.94985407570894,0.0,0.0,0.0,0.0019523122141496408,7.846877653150824e-05,0.0001451574997608682,0.0005846413468814115,0.09558416709562277,0.07163812651367166,0.023946040581951118,0.09558416372275391,0.07163812651367187,0.02394604058195119,0.3752713928347478,0.3752713928347478,0.1254397192681259,0.0,4.663684761370632,5.10421948843981,3.3508565156396344,4.674868079351597,5.105289755675983,3.3920610954589847,24704.181706034215,20998.554450129082,0.85,1.0663401613496353,0.662400027796326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266650655698378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.056353556169,1528.4158524695952,0.3752713928347478,0.1254397192681259,6.112874298809886,3.5812075828353858
3004.0,-30.02966340286011,4.93612575853938,34.998825263339626,24.16144232209774,5.065949458782087,-26.520159430346503,-40.04321676967663,1.556445486268459,-0.26315164203811037,-4.94073547863734,39.998299575579885,42199.838134749385,25734.03431143116,25734.03431143116,67933.87244618055,77302.55372434601,77302.55372434601,25734.03431143116,103036.58803577718,103036.58803577718,103036.58803577718,127741.03093541328,91509.76069425845,56407.0451046617,39003.01732177417,24704.442899636095,0.0,63707.46022141026,20998.77646469068,1528.431102217996,0.0,0.887225856655466,2.827151852463092,0.0014959135982669303,355475.9789250923,1554459.9118385073,4.3728971969891415,1554459.9118385073,4.3728971969891415,0.85,0.09558385658489567,4.027634451161993,1.2669812146807091,1.0,0.0,4.027634451161852,1.2844775566423223,1.2847648145294572,3.135620727924898,19312.402238410392,1969.316967405831,4632.441516551485,4632.441516551485,5.555177376656505,4.93612575853938,-2.2141102022632677,7.1502359608026484,3.5811411581872967,3.5811411581872967,1.0231831880535134,0.0,0.0,0.00022362627629237642,0.9609543540587644,0.0002327126937381057,198.94961731504856,0.0,0.0,0.0,0.0019523122141496408,7.847089550949203e-05,0.0001451553807828844,0.0005846328124126827,0.0955838565848866,0.07163826639950548,0.023945590185381123,0.09558383525328527,0.07163826639951228,0.023945590185383392,0.3752718181424813,0.3752718181424813,0.12543725712050802,0.0,4.6664746815596345,5.104480689250067,3.3611255627141077,4.67758383659924,5.105501871116871,3.4021835426578946,24704.442899636095,20998.77646469068,0.85,1.066340931031966,0.6624002587465765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666500194875652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.061160445815,1528.431102217996,0.3752718181424813,0.12543725712050802,6.112874298809886,3.5811411581872967
3005.0,-30.02937503234276,4.9362578162403015,34.99884909619021,24.161502916272752,5.065966374088074,-26.519898204877148,-40.04298207638783,1.556489546622479,-0.2605000308198555,-4.940742452722441,39.998344711706196,42200.03138642831,25734.15307588949,25734.15307588949,67934.1844623178,77302.7305475868,77302.7305475868,25734.15307588949,103036.8836234763,103036.8836234763,103036.8836234763,127741.58558397404,91509.82762866069,56407.12846750219,39002.99906795388,24704.701960497736,0.0,63707.701028451615,20998.996666423074,1528.4461045939759,0.0,0.8872256582502468,2.8271159721363537,0.0014959135982669303,355475.882343643,1554461.857909261,4.372903859639465,1554461.857909261,4.372903859639465,0.85,0.09558354626663529,4.027634451161993,1.2669814009545375,1.0,0.0,4.027634451162389,1.284477350624125,1.2847646084651865,3.135621230849243,19312.416364380013,1969.3184078538557,4632.441516551485,4632.441516551485,5.555203014208088,4.9362578162403015,-2.21414400836486,7.1504018246051615,3.581074615339618,3.581074615339618,1.0231641758113195,0.0,0.0,0.00022362627629237642,0.9609255056368915,0.00023271968012146709,198.94938133669797,0.0,0.0,0.0,0.0019523122141496408,7.847298041208083e-05,0.0001451532958802956,0.0005846244151871887,0.09558354626663029,0.07163840415517655,0.023945142111453738,0.09558353898717305,0.0716384041551803,0.023945142111454987,0.3752722437145095,0.3752722437145095,0.12543481096228,0.0,4.669236213280328,5.1047363550226805,3.371299198933002,4.6802424219025625,5.105745755603266,3.4119855330715154,24704.701960497736,20998.996666423074,0.85,1.0663417980187146,0.6624007883690849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666493886499353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.065958182297,1528.4461045939759,0.3752722437145095,0.12543481096228,6.112874298809886,3.581074615339618
3006.0,-30.02908766614287,4.936388848349641,34.99887286302692,24.161563894618325,5.065980876933132,-26.51963812459003,-40.04274752279741,1.5565313353802817,-0.257807350383473,-4.940752217968188,39.99839045460061,42200.22126742353,25734.276146879252,25734.276146879252,67934.49741430278,77302.91875978005,77302.91875978005,25734.276146879252,103037.19490665931,103037.19490665931,103037.19490665931,127742.16063719682,91509.90538176533,56407.20788940882,39002.99721372946,24704.96573053751,0.0,63707.96294426697,20999.220870956884,1528.461440400457,0.0,0.8872254434934552,2.827079222969855,0.0014959135982669303,355475.7471085065,1554463.83014306,4.372911071394614,1554463.83014306,4.372911071394614,0.85,0.09558324110371734,4.027634451161993,1.2669815822830426,1.0,0.0,4.027634451161745,1.2844771552275587,1.284764413024922,3.135621707844586,19312.43277355015,1969.3200811235388,4632.441516551485,4632.441516551485,5.555229581405821,4.936388848349641,-2.214180196226662,7.150569044576303,3.581007995676962,3.581007995676962,1.023145141621989,0.0,0.0,0.00022362627629237642,0.9608967586156869,0.00023272664236534938,198.94914618075381,0.0,0.0,0.0,0.0019523122141496408,7.847506412482177e-05,0.00014515121216755465,0.0005846160227539669,0.09558324110371245,0.07163854379618888,0.023944697307523573,0.0955832324116728,0.07163854379619254,0.023944697307524798,0.37527266933631515,0.37527266933631515,0.1254323786533367,0.0,4.671986923871884,5.105001419833741,3.3814027689058435,4.682944867584695,5.106043107662288,3.4218035972304506,24704.96573053751,20999.220870956884,0.85,1.0663423263703042,0.6624010456014917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666487625053326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.070746424899,1528.461440400457,0.37527266933631515,0.1254323786533367,6.112874298809886,3.581007995676962
3007.0,-30.028801240442203,4.93651877224849,34.99889653697956,24.16161565287041,5.065987460940442,-26.519379682650953,-40.042516950611,1.5565659031491645,-0.25511843054283645,-4.94076702691927,39.99843528280712,42200.424018419704,25734.40913213823,25734.40913213823,67934.83315055794,77303.10160673216,77303.10160673216,25734.40913213823,103037.51073887039,103037.51073887039,103037.51073887039,127742.73664457352,91509.97494459078,56407.297356278206,39002.97509812508,24705.225905703133,0.0,63708.20100382822,20999.442019847662,1528.4766829313558,0.0,0.8872252064529301,2.8270419338502646,0.0014959135982669303,355475.5420251094,1554465.7629413467,4.372919031463339,1554465.7629413467,4.372919031463339,0.85,0.0955829400215612,4.027634451161993,1.2669817872392013,1.0,0.0,4.027634451161872,1.2844769935950568,1.2847642513562731,3.135622102416372,19312.44745422744,1969.3215781360038,4632.441516551485,4632.441516551485,5.555258288785828,4.93651877224849,-2.2142204316709355,7.150739203919425,3.5809412867236796,3.5809412867236796,1.0231260819210513,0.0,0.0,0.00022362627629237642,0.9608681066015656,0.0002327335820139834,198.94891179498703,0.0,0.0,0.0,0.0019523122141496408,7.847711251766866e-05,0.00014514916377470776,0.0005846077725763674,0.09558294002154848,0.07163868458618548,0.023944255435362993,0.09558289932179952,0.07163868458619502,0.023944255435366178,0.37527309573859485,0.37527309573859485,0.1254299599555597,0.0,4.674730087158309,5.105267789777088,3.391473280073683,4.6856485963764385,5.10630510443508,3.431732489891033,24705.225905703133,20999.442019847662,0.85,1.0663436116564609,0.6624017528902423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666481412239072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.075524160025,1528.4766829313558,0.37527309573859485,0.1254299599555597,6.112874298809886,3.5809412867236796
3008.0,-30.02851575411255,4.936647728346658,34.99892011948916,24.161671462375693,5.066001787948081,-26.519121311792055,-40.04228267641736,1.5566073456275644,-0.2525565213467189,-4.940776504355096,39.99847996722083,42200.60732655834,25734.525268219713,25734.525268219713,67935.13259477806,77303.2694876526,77303.2694876526,25734.525268219713,103037.79475587231,103037.79475587231,103037.79475587231,127743.27750769275,91510.03305640766,56407.37089531339,39002.95795677141,24705.482751820447,0.0,63708.44070859186,20999.66033904738,1528.491610171857,0.0,0.8872249969788165,2.827006950032248,0.0014959135982669303,355475.41077584017,1554467.6895417166,4.372926065825552,1554467.6895417166,4.372926065825552,0.85,0.09558263891747625,4.027634451161993,1.2669819273566825,1.0,0.0,4.027634451162589,1.2844767998177373,1.2847640575356176,3.1356225754591285,19312.459718261067,1969.3228287193963,4632.441516551485,4632.441516551485,5.555283358952622,4.936647728346658,-2.214257190836243,7.150904919182901,3.5808744618470816,3.5808744618470816,1.0231069890991662,0.0,0.0,0.00022362627629237642,0.9608395494725661,0.00023274049909283151,198.94867817846895,0.0,0.0,0.0,0.0019523122141496408,7.84791938496074e-05,0.000145147082442769,0.0005845993897321465,0.09558263891747147,0.07163882316772983,0.023943815749741634,0.09558262740387909,0.07163882316773341,0.02394381574974283,0.37527352302114175,0.37527352302114175,0.12542755687686152,0.0,4.677436819991442,5.1055169821541995,3.4014509835019453,4.688219983008366,5.106495727197512,3.441348755807155,24705.482751820447,20999.66033904738,0.85,1.066344299737604,0.6624021378829176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266647525197383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.08029263269,1528.491610171857,0.37527352302114175,0.12542755687686152,6.112874298809886,3.5808744618470816
