time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3009.0,-30.0282312317596,4.93677569710697,34.99894363928903,24.161722242739074,5.066014864552794,-26.51886393357955,-40.0420485069975,1.5566475663727393,-0.25006805829690393,-4.940787979721306,39.99852530567448,42200.787334696484,25734.64374876258,25734.64374876258,67935.43108345906,77303.42201278186,77303.42201278186,25734.64374876258,103038.06576154444,103038.06576154444,103038.06576154444,127743.81006859988,91510.07569637237,56407.441018287,39002.92742009486,24705.744307055444,0.0,63708.6717271503,20999.882660997126,1528.506850316151,0.0,0.8872247750064393,2.8269727043490316,0.0014959135982669303,355475.25185807224,1554469.6443433312,4.37293351989514,1554469.6443433312,4.37293351989514,0.85,0.09558234251401346,4.027634451161993,1.2669820872554554,1.0,0.0,4.027634451162,1.2844766117530708,1.2847638694288928,3.135623034556483,19312.468717084183,1969.323746343979,4632.441516551485,4632.441516551485,5.555308935215689,4.93677569710697,-2.2142957456016528,7.1510714427086235,3.5808075615571098,3.5808075615571098,1.0230878747306027,0.0,0.0,0.00022362627629237642,0.9608110896808042,0.00023274739300383014,198.94844535132924,0.0,0.0,0.0,0.0019523122141496408,7.848127430171635e-05,0.00014514500199066009,0.0005845910104315586,0.09558234251400205,0.07163896332249628,0.023943379191505767,0.09558239864035539,0.07163896332250483,0.023943379191508626,0.37527395014337667,0.37527395014337667,0.12542516737676435,0.0,4.680102893680214,5.10573707917905,3.4113544530976014,4.690719921424375,5.1065956418636915,3.450951514542794,24705.744307055444,20999.882660997126,0.85,1.066345118203233,0.6624025613880764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266646913760006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.085051834147,1528.506850316151,0.37527395014337667,0.12542516737676435,6.112874298809886,3.5808075615571098
3010.0,-30.02794770813216,4.936902606561464,34.99896707588151,24.16177407084035,5.066021050689175,-26.51860814329936,-40.04181835390625,1.5566814858563787,-0.2474313832609596,-4.9408039504950905,39.99856992166356,42200.97994653166,25734.77086546076,25734.77086546076,67935.75081199242,77303.60693352741,77303.60693352741,25734.77086546076,103038.37779898816,103038.37779898816,103038.37779898816,127744.38101955332,91510.14834672099,56407.521359725135,39002.91887443984,24706.003220565148,0.0,63708.92209500499,21000.102737480374,1528.5220433502402,0.0,0.887224532837499,2.8269359735976325,0.0014959135982669303,355475.0306852908,1554471.5679971527,4.372941652189792,1554471.5679971527,4.372941652189792,0.85,0.09558204960011363,4.027634451161993,1.2669822608912362,1.0,0.0,4.027634451164531,1.2844764531519652,1.284763710792318,3.1356234217284538,19312.484049358518,1969.3253098008513,4632.441516551485,4632.441516551485,5.555336375756002,4.936902606561464,-2.2143379313340783,7.151240537895543,3.5807405783470485,3.5807405783470485,1.0230687366705853,0.0,0.0,0.00022362627629237642,0.9607827306926298,0.00023275426290308515,198.94821334199742,0.0,0.0,0.0,0.0019523122141496408,7.848331912088453e-05,0.00014514295717149187,0.0005845827746474303,0.09558204960010182,0.07163910414908546,0.02394294545101636,0.09558208070899848,0.07163910414909432,0.02394294545101932,0.3752743755383722,0.3752743755383722,0.1254227908878311,0.0,4.6827679244550495,5.105969511652631,3.421217900695069,4.693372567234121,5.106868865464037,3.460646497346943,24706.003220565148,21000.102737480374,0.85,1.0663459461876348,0.6624029815415817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666463070044018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.089801240149,1528.5220433502402,0.3752743755383722,0.1254227908878311,6.112874298809886,3.5807405783470485
3011.0,-30.02766513572991,4.9370285276720836,34.99899041881254,24.161836027074628,5.066029992807773,-26.518352933474045,-40.041592077445216,1.5567177905519112,-0.2447113895806865,-4.940817795325778,39.99861406673976,42201.18474260503,25734.88946672572,25734.88946672572,67936.07420933075,77303.82157446438,77303.82157446438,25734.88946672572,103038.71104119011,103038.71104119011,103038.71104119011,127744.96921023546,91510.25221821686,56407.61538635737,39002.92981317721,24706.25816904535,0.0,63709.18798222256,21000.31944368855,1528.536962140293,0.0,0.887224303154306,2.826898391704762,0.0014959135982669303,355474.8389539225,1554473.4713489644,4.372949365202354,1554473.4713489644,4.372949365202354,0.85,0.09558175745653406,4.027634451161993,1.2669824845297257,1.0,0.0,4.027634451162502,1.2844762833981023,1.2847635410004916,3.1356238361262867,19312.50597060598,1969.327545145996,4632.441516551485,4632.441516551485,5.555361978079212,4.9370285276720836,-2.214378957660324,7.151407485332408,3.5806734888609992,3.5806734888609992,1.0230495682459997,0.0,0.0,0.00022362627629237642,0.9607544677475738,0.0002327611099396224,198.9479821115981,0.0,0.0,0.0,0.0019523122141496408,7.84853295457449e-05,0.00014514094674663151,0.0005845746773910013,0.09558175745652688,0.07163924344380197,0.023942514012724903,0.09558171817093679,0.07163924344380736,0.023942514012726703,0.3752748004466581,0.3752748004466581,0.12542042898214079,0.0,4.6854458537454775,5.106243098253628,3.4310110824919207,4.69610640574507,5.107311113166645,3.4701624903148627,24706.25816904535,21000.31944368855,0.85,1.0663465719934724,0.6624034315800865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266645705271793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.094540122425,1528.536962140293,0.3752748004466581,0.12542042898214079,6.112874298809886,3.5806734888609992
3012.0,-30.027383502544506,4.9371534846772365,34.99901368705811,24.16188205769288,5.0660400595918516,-26.51809845649341,-40.04136213390154,1.5567550135407766,-0.2423002073089151,-4.940831614402854,39.998658577214876,42201.37049827439,25735.005159381646,25735.005159381646,67936.37565765603,77303.96713506678,77303.96713506678,25735.005159381646,103038.97229444842,103038.97229444842,103038.97229444842,127745.48752010988,91510.28784481551,56407.69120802322,39002.88515199143,24706.51522566145,0.0,63709.400377652884,21000.537941812232,1528.5519931567721,0.0,0.887224072281702,2.8268648966075056,0.0014959135982669303,355474.6475792861,1554475.390457037,4.372957118159382,1554475.390457037,4.372957118159382,0.85,0.0955814689778986,4.027634451161993,1.26698264607694,1.0,0.0,4.027634451163403,1.2844761093505204,1.284763366913986,3.1356242610059266,19312.513489314348,1969.3283118408783,4632.441516551485,4632.441516551485,5.5553869525242225,4.9371534846772365,-2.214420319102642,7.151573803779879,3.580606312740305,3.580606312740305,1.0230303750686587,0.0,0.0,0.00022362627629237642,0.9607262996355194,0.00023276793440256172,198.94775165029944,0.0,0.0,0.0,0.0019523122141496408,7.848737260073628e-05,0.00014513890369164013,0.0005845664487123324,0.09558146897788333,0.0716393835940024,0.023942085383880932,0.0955815006797768,0.07163938359401384,0.023942085383884756,0.3752752276172151,0.3752752276172151,0.12541808105588467,0.0,4.688073135071477,5.106474260121786,3.4407299269996656,4.698531407093924,5.107372624075765,3.479583962407787,24706.51522566145,21000.537941812232,0.85,1.06634774860455,0.6624041389200895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666451082257095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.09926939928,1528.5519931567721,0.3752752276172151,0.12541808105588467,6.112874298809886,3.580606312740305
3013.0,-30.027102773689972,4.937277352891013,34.999036858811664,24.16192452600228,5.066039751373185,-26.5178458309432,-40.04113243483005,1.5567828086264084,-0.23974326077370733,-4.940852383981479,39.99870230314985,42201.55371689734,25735.13581434681,25735.13581434681,67936.68953124415,77304.1401405736,77304.1401405736,25735.13581434681,103039.2759549204,103039.2759549204,103039.2759549204,127746.04627385507,91510.34708226185,56407.76065858549,39002.87380408485,24706.77031893466,0.0,63709.644123019505,21000.75477109446,1528.5670713969334,0.0,0.8872238089815611,2.8268286613281073,0.0014959135982669303,355474.3599502041,1554477.275740719,4.372965960072268,1554477.275740719,4.372965960072268,0.8499999999999999,0.09558118550082695,4.027634451161993,1.2669827834470198,1.0,0.0,4.027634451162111,1.2844759793860434,1.284763236920444,3.135624578271312,19312.52599090306,1969.329586648148,4632.441516551485,4632.441516551485,5.555415156866296,4.937277352891013,-2.214467095302639,7.151744448193652,3.580539055649646,3.580539055649646,1.0230111587570418,0.0,0.0,0.00022362627629237642,0.9606982228584964,0.0002327747371354458,198.94752192954888,0.0,0.0,0.0,0.0019523122141496408,7.848941353267467e-05,0.00014513686275970176,0.000584558228584545,0.09558118550080978,0.07163952557669397,0.023941659924115812,0.0955811899744135,0.07163952557670683,0.02394165992412011,0.37527565420621284,0.37527565420621284,0.12541574633216826,0.0,4.690693076720493,5.106702247461101,3.450429784599123,4.701109123207743,5.1075746922620056,3.4891949557014073,24706.77031893466,21000.75477109446,0.85,1.066348595513459,0.6624044804803597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666445157512183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.103989279569,1528.5670713969334,0.37527565420621284,0.12541574633216826,6.112874298809886,3.580539055649646
3014.0,-30.026822996997822,4.937400375750014,34.99905994835824,24.161985574197047,5.066054484068375,-26.517592558164406,-40.040906437765784,1.5568240452349549,-0.23722947876791523,-4.940862959807129,39.998746252188084,42201.748370498266,25735.237256919983,25735.237256919983,67936.98562741825,77304.3278167351,77304.3278167351,25735.237256919983,103039.56507365507,103039.56507365507,103039.56507365507,127746.58729632536,91510.42746503209,56407.84801879526,39002.86605137425,24707.022222670297,0.0,63709.88827404455,21000.968889269752,1528.5817345684918,0.0,0.8872235965897006,2.8267941921397464,0.0014959135982669303,355474.2134901515,1554479.1706454433,4.372973092430826,1554479.1706454433,4.372973092430826,0.85,0.09558089968710691,4.027634451161993,1.2669830153277148,1.0,0.0,4.0276344511610525,1.284475786571637,1.284763044062917,3.1356250489641804,19312.54295504306,1969.3313165090078,4632.441516551485,4632.441516551485,5.555437055161788,4.937400375750014,-2.2145068451260608,7.151907220876074,3.5804716783685975,3.5804716783685975,1.0229919081053136,0.0,0.0,0.00022362627629237642,0.9606702421915091,0.0002327815169773903,198.9472929884817,0.0,0.0,0.0,0.0019523122141496408,7.849142161926502e-05,0.00014513485467311141,0.0005845501407458127,0.0955808996870994,0.07163966351105995,0.02394123617603946,0.09558091849145635,0.07163966351106557,0.02394123617604134,0.37527608029148307,0.37527608029148307,0.12541342749784082,0.0,4.693289988508354,5.106941037094032,3.4600068625433664,4.703633481039219,5.107876081231268,3.498299715238602,24707.022222670297,21000.968889269752,0.85,1.0663491565891794,0.6624049973054384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666439284395004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.10870043087,1528.5817345684918,0.37527608029148307,0.12541342749784082,6.112874298809886,3.5804716783685975
3015.0,-30.026544197183494,4.93752237666228,34.999082978809156,24.162032757326983,5.0660576541705025,-26.517341320934523,-40.040680720098294,1.5568547779215334,-0.234708233703941,-4.940882764676296,39.998790709984114,42201.94030518462,25735.35989052801,25735.35989052801,67937.30019571263,77304.50593315659,77304.50593315659,25735.35989052801,103039.8658236846,103039.8658236846,103039.8658236846,127747.14686774364,91510.49400234003,56407.92837436819,39002.850697746486,24707.281044059037,0.0,63710.131741805526,21001.188887450182,1528.597002650537,0.0,0.8872233355395797,2.8267585441937015,0.0014959135982669303,355473.9392211801,1554481.0874875218,4.372981858791919,1554481.0874875218,4.372981858791919,0.8500000000000001,0.09558062208990754,4.027634451161993,1.266983193908818,1.0,0.0,4.027634451161591,1.284475642871576,1.2847629003307193,3.135625399760642,19312.556997209107,1969.3327484114461,4632.441516551485,4632.441516551485,5.555463527942411,4.93752237666228,-2.214553609209876,7.152075985872156,3.5804042525192146,3.5804042525192146,1.0229726435769184,0.0,0.0,0.00022362627629237642,0.9606423600972495,0.00023278827332758663,198.94706484731714,0.0,0.0,0.0,0.0019523122141496408,7.849342727069691e-05,0.0001451328490216795,0.0005845420627150085,0.09558062208988731,0.07163980594548255,0.023940816144404756,0.09558063971126111,0.07163980594549772,0.023940816144409825,0.37527650678110197,0.37527650678110197,0.1254111203929639,0.0,4.695879167676765,5.107181222267286,3.4695497784785516,4.706174530972362,5.108104293383349,3.507688822279704,24707.281044059037,21001.188887450182,0.85,1.0663500190368198,0.6624054785542439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26664334513631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.113401864814,1528.597002650537,0.37527650678110197,0.1254111203929639,6.112874298809886,3.5804042525192146
3016.0,-30.026266361541587,4.937643372050588,34.999105908141274,24.162080289702885,5.066058682373922,-26.517091165599393,-40.040458948910214,1.5568834864316956,-0.23216010998078218,-4.940902968614064,39.99883382556276,42202.14467623643,25735.480553403053,25735.480553403053,67937.62522963948,77304.69416648363,77304.69416648363,25735.480553403053,103040.17471988668,103040.17471988668,103040.17471988668,127747.70638294943,91510.57017998936,56408.020689741934,39002.83276694158,24707.531663062753,0.0,63710.36443000434,21001.40191360334,1528.6118089333265,0.0,0.8872230773124841,2.8267224953900802,0.0014959135982669303,355473.6594258533,1554482.9464602699,4.372990530356055,1554482.9464602699,4.372990530356055,0.85,0.09558034530738005,4.027634451161993,1.2669834049092605,1.0,0.0,4.027634451162913,1.2844755086361994,1.2847627660653227,3.135625727452259,19312.57307389201,1969.3343877768668,4632.441516551485,4632.441516551485,5.555489575303099,4.937643372050588,-2.21460104373554,7.152244415786129,3.580336723420665,3.580336723420665,1.0229533495487615,0.0,0.0,0.00022362627629237642,0.9606145752959372,0.0002327950064920509,198.94683749565283,0.0,0.0,0.0,0.0019523122141496408,7.849539790118182e-05,0.0001451308783911946,0.000584534125735777,0.09558034530736058,0.07163994705861487,0.023940398248745703,0.09558031878184105,0.07163994705862947,0.023940398248750584,0.37527693383805566,0.37527693383805566,0.1254088269838708,0.0,4.698464274032062,5.107431263339606,3.4790479419440317,4.708742858633286,5.108392999012096,3.517007189911112,24707.531663062753,21001.40191360334,0.85,1.066351226169479,0.6624062670776588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266642766678938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.118093054527,1528.6118089333265,0.37527693383805566,0.1254088269838708,6.112874298809886,3.580336723420665
3017.0,-30.02598946101405,4.937763525871652,34.99912876664479,24.162131384387635,5.066070404243904,-26.51684078246888,-40.04022959908468,1.5569217256987387,-0.22980691091134986,-4.94091660733323,39.99887762118097,42202.31375719758,25735.581541472304,25735.581541472304,67937.89529866989,77304.85359141062,77304.85359141062,25735.581541472304,103040.43513288292,103040.43513288292,103040.43513288292,127748.21860513455,91510.62225694039,56408.082422727144,39002.82203801472,24707.783472251624,0.0,63710.60551026634,21001.615951413878,1528.6265297686575,0.0,0.8872228499353143,2.8266897933648525,0.0014959135982669303,355473.4705494097,1554484.8347553457,4.3729981659468935,1554484.8347553457,4.3729981659468935,0.8499999999999999,0.09558006899759909,4.027634451161993,1.266983508761041,1.0,0.0,4.02763445116252,1.2844753298369114,1.2847625872260482,3.1356261639321463,19312.58406431553,1969.335508488172,4632.441516551485,4632.441516551485,5.555511375485333,4.937763525871652,-2.2146440579488553,7.152407583820508,3.580269094323908,3.580269094323908,1.022934026949688,0.0,0.0,0.00022362627629237642,0.9605868848727155,0.00023280171717315136,198.94661090970547,0.0,0.0,0.0,0.0019523122141496408,7.849743592258181e-05,0.0001451288403697946,0.0005845259173305742,0.09558006899759074,0.07164008649507346,0.023939982502517276,0.0955801089757683,0.07164008649507972,0.02393998250251937,0.37527736210692514,0.37527736210692514,0.12540654817836552,0.0,4.701003191574216,5.107656755659775,3.4884363285448217,4.711109696421886,5.10853278388862,3.525968555596023,24707.783472251624,21001.615951413878,0.85,1.0663514301040877,0.6624064144296524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666421929895073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.122774221982,1528.6265297686575,0.37527736210692514,0.12540654817836552,6.112874298809886,3.580269094323908
3018.0,-30.025713491688794,4.937882667137342,34.999151560566425,24.16218443484979,5.06607017534277,-26.516592432580115,-40.040008107293374,1.556949116234137,-0.22717709658974172,-4.940939212974144,39.99892145709097,42202.51166863088,25735.7030481172,25735.7030481172,67938.21471674809,77305.06914578604,77305.06914578604,25735.7030481172,103040.77219390323,103040.77219390323,103040.77219390323,127748.81134309877,91510.72600205301,56408.16852489808,39002.84164128325,24708.03914919554,0.0,63710.8807904788,21001.83327681621,1528.641680955511,0.0,0.8872225769214419,2.826652385788253,0.0014959135982669303,355473.1574943018,1554486.7247893843,4.373007334075014,1554486.7247893843,4.373007334075014,0.85,0.09557979980089858,4.027634451161993,1.2669837411912157,1.0,0.0,4.027634451159744,1.2844752017641883,1.2847624591246833,3.1356264765798185,19312.605958890817,1969.3377411135116,4632.441516551485,4632.441516551485,5.555537604989681,4.937882667137342,-2.2146938978055584,7.1525765649429,3.5802014130133473,3.5802014130133473,1.0229146894323848,0.0,0.0,0.00022362627629237642,0.9605592884276356,0.00023280840546390018,198.94638508626858,0.0,0.0,0.0,0.0019523122141496408,7.849940416327791e-05,0.00014512687212909852,0.0005845179899765385,0.0955797998008749,0.07164022962191957,0.023939570178955327,0.0955797620278487,0.07164022962193732,0.023939570178961256,0.3752777900227304,0.3752777900227304,0.12540428072804305,0.0,4.7035681507341565,5.1079262127659035,3.4977981616094667,4.71376211638443,5.108961044219484,3.535207499185958,24708.03914919554,21001.83327681621,0.85,1.0663518361984574,0.6624066587215945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666416232906244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.127445917164,1528.641680955511,0.3752777900227304,0.12540428072804305,6.112874298809886,3.5802014130133473
3019.0,-30.025438480984395,4.938000953740257,34.99917427817322,24.162230849638604,5.0660784138647195,-26.51634409863664,-40.03978280872104,1.5569840315169714,-0.2248657215715184,-4.940955553026714,39.99896482208638,42202.69002574899,25735.805607650196,25735.805607650196,67938.49563339919,77305.22375617817,77305.22375617817,25735.805607650196,103041.02936382836,103041.02936382836,103041.02936382836,127749.31847461144,91510.77261933108,56408.23888890193,39002.815256032394,24708.28911078308,0.0,63711.104366815474,21002.045744165618,1528.656354060653,0.0,0.8872223373946189,2.826619922231259,0.0014959135982669303,355472.93120857625,1554488.594521121,4.373015377671651,1554488.594521121,4.373015377671651,0.85,0.09557952950402637,4.027634451161993,1.2669838521862404,1.0,0.0,4.027634451162315,1.2844750385072725,1.284762295831257,3.135626875118281,19312.615797094073,1969.3387443310482,4632.441516551485,4632.441516551485,5.555559744402046,4.938000953740257,-2.2147395429267553,7.152740496667013,3.5801336265049497,3.5801336265049497,1.022895321858557,0.0,0.0,0.00022362627629237642,0.9605317886936935,0.00023281507069797686,198.94616004777328,0.0,0.0,0.0,0.0019523122141496408,7.850140627894966e-05,0.00014512487001342675,0.0005845099261864836,0.0955795295040133,0.07164037008108778,0.023939159422925516,0.095579555947946,0.07164037008109758,0.02393915942292879,0.3752782204736094,0.3752782204736094,0.1254020270098767,0.0,4.7060832428637696,5.108160993486024,3.5070656650504475,4.716089831455179,5.109069036835024,3.5441092316725076,24708.28911078308,21002.045744165618,0.85,1.06635250336024,0.6624071336570749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666410583930066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.13210818728,1528.656354060653,0.3752782204736094,0.1254020270098767,6.112874298809886,3.5801336265049497
3020.0,-30.0251644100207,4.938118262000412,34.99919692751126,24.162273422721796,5.066077835976995,-26.5160974921581,-40.03956533325834,1.5570109181144023,-0.2224418292568089,-4.940978656687145,39.99900826881403,42202.89699313942,25735.923008781487,25735.923008781487,67938.8200019209,77305.3985023765,77305.3985023765,25735.923008781487,103041.32151115799,103041.32151115799,103041.32151115799,127749.86381958224,91510.83618354233,56408.33467430525,39002.77945470786,24708.54230842425,0.0,63711.32176313211,21002.260962160613,1528.671367693501,0.0,0.8872220632590817,2.8265851802512936,0.0014959135982669303,355472.61125700886,1554490.4677785444,4.373024583473854,1554490.4677785444,4.373024583473854,0.85,0.09557926528543914,4.027634451161993,1.2669840923091393,1.0,0.0,4.027634451163136,1.2844749127909203,1.28476217008679,3.135627182013783,19312.62921181187,1969.340112251571,4632.441516551485,4632.441516551485,5.555585087653735,4.938118262000412,-2.2147904159846843,7.152908677985096,3.5800657807420575,3.5800657807420575,1.0228759373548735,0.0,0.0,0.00022362627629237642,0.9605043837741455,0.0002328217133311494,198.94593577876475,0.0,0.0,0.0,0.0019523122141496408,7.850333891933855e-05,0.00014512293737303788,0.0005845021422174717,0.09557926528541591,0.07164051345557916,0.02393875182983675,0.0955792903665147,0.07164051345559656,0.02393875182984257,0.3752786510284849,0.3752786510284849,0.12539978479599345,0.0,4.708587226439249,5.10839217910376,3.516300381376368,4.718536827430341,5.109272976132786,3.553200205734356,24708.54230842425,21002.260962160613,0.85,1.0663539559657218,0.6624081219040256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666404975480128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.136760452002,1528.671367693501,0.3752786510284849,0.12539978479599345,6.112874298809886,3.5800657807420575
3021.0,-30.02489129647658,4.938234610913477,34.99921947845145,24.162321513891243,5.066075850589459,-26.515851888069726,-40.03934426056219,1.5570364421825913,-0.21991999726805034,-4.941001987344797,39.999050701422135,42203.08501007779,25736.03813043226,25736.03813043226,67939.12314051006,77305.60121028396,77305.60121028396,25736.03813043226,103041.63934071621,103041.63934071621,103041.63934071621,127750.42858024375,91510.92752741257,56408.41132720628,39002.795778006985,24708.789239527534,0.0,63711.58501753452,21002.470853598403,1528.6860285415423,0.0,0.8872217916344234,2.8265491184267315,0.0014959135982669303,355472.2881620949,1554492.2973126417,4.373033704961539,1554492.2973126417,4.373033704961539,0.85,0.09557900214468033,4.027634451161993,1.2669843082549046,1.0,0.0,4.0276344511613775,1.2844747934455054,1.2847620507146849,3.135627473356773,19312.648489204257,1969.3420779985274,4632.441516551485,4632.441516551485,5.555609938836501,4.938234610913477,-2.2148418169939768,7.153076427907454,3.579997836990105,3.579997836990105,1.0228565248543158,0.0,0.0,0.00022362627629237642,0.9604770754279558,0.0002328283329331272,198.9457122937044,0.0,0.0,0.0,0.0019523122141496408,7.850530357236647e-05,0.00014512097272000995,0.0005844942293132518,0.0955790021446537,0.07164065572324524,0.023938346421408466,0.09557895834508756,0.0716406557232652,0.023938346421415138,0.3752790816049751,0.3752790816049751,0.12539755597478733,0.0,4.7110994802974915,5.1086494044673145,3.5254912206722793,4.721081990076755,5.109633929038921,3.5622150714762597,24708.789239527534,21002.470853598403,0.85,1.066354307804649,0.662408335916659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666399413420528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.141403057607,1528.6860285415423,0.3752790816049751,0.12539755597478733,6.112874298809886,3.579997836990105
3022.0,-30.024619108266563,4.938350080671528,34.99924194580851,24.16236363295468,5.066078466612037,-26.515606656635583,-40.03912318786604,1.5570660149810764,-0.2176185673205282,-4.941022640052937,39.9990933687503,42203.26950701347,25736.143629033864,25736.143629033864,67939.41313604734,77305.76110786978,77305.76110786978,25736.143629033864,103041.90473690364,103041.90473690364,103041.90473690364,127750.94107724793,91510.97829832476,56408.486697468565,39002.76844539577,24709.036340344293,0.0,63711.80478574007,21002.68088929265,1528.700632648394,0.0,0.8872215327473852,2.8265162842030658,0.0014959135982669303,355472.0021529916,1554494.1369686266,4.373042398707923,1554494.1369686266,4.373042398707923,0.85,0.09557874094401486,4.027634451161993,1.266984417052008,1.0,0.0,4.0276344511620135,1.284474655169069,1.2847619124073244,3.135627810913759,19312.65920399873,1969.3431706034917,4632.441516551485,4632.441516551485,5.55563271270234,4.938350080671528,-2.2148916164489436,7.153241697120471,3.5799297993488803,3.5799297993488803,1.0228370855282516,0.0,0.0,0.00022362627629237642,0.9604498604382458,0.00023283493027979356,198.94548956633167,0.0,0.0,0.0,0.0019523122141496408,7.850726827085087e-05,0.00014511900802152553,0.0005844863162259499,0.0955787409439971,0.07164079749629983,0.023937943447697275,0.09557873326645903,0.07164079749631314,0.023937943447701723,0.3752795139326253,0.3752795139326253,0.1253953413623273,0.0,4.71357263775019,5.108880122234268,3.534606209879655,4.723404072732421,5.109763709737649,3.571031564976977,24709.036340344293,21002.68088929265,0.85,1.0663551811869798,0.6624089468025771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666393896850532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.146035618609,1528.700632648394,0.3752795139326253,0.1253953413623273,6.112874298809886,3.5799297993488803
3023.0,-30.024347891932635,4.938464687313684,34.999264353389705,24.16240561231973,5.066082027959617,-26.515362205366912,-40.038902254868276,1.5570963413938779,-0.21535686392434172,-4.94104352213692,39.999136562355346,42203.45054298855,25736.247202941264,25736.247202941264,67939.6977459298,77305.91664020762,77305.91664020762,25736.247202941264,103042.16384314888,103042.16384314888,103042.16384314888,127751.45044072399,91511.02548007395,56408.559382854866,39002.7401080212,24709.28659757511,0.0,63712.026705596305,21002.89360793884,1528.715421392989,0.0,0.8872212707954072,2.8264839490867364,0.0014959135982669303,355471.7129675601,1554495.9993173808,4.3730511953822955,1554495.9993173808,4.3730511953822955,0.85,0.09557848315802525,4.027634451161993,1.2669846016773954,1.0,0.0,4.027634451161953,1.2844745133689146,1.2847617705754584,3.1356281570728326,19312.669161329097,1969.344185968613,4632.441516551485,4632.441516551485,5.555655071086579,4.938464687313684,-2.214941892799922,7.1534065801136055,3.5798616904107483,3.5798616904107483,1.0228176258316424,0.0,0.0,0.00022362627629237642,0.9604227434498186,0.00023284150424126304,198.94526763472612,0.0,0.0,0.0,0.0019523122141496408,7.850923177323362e-05,0.0001451170445191428,0.0005844784079561082,0.0955784831580049,0.07164093998287047,0.023937543175134433,0.09557853625798203,0.07164093998288572,0.02393754317513953,0.3752799462245597,0.3752799462245597,0.1253931396425183,0.0,4.716007719952302,5.1090853687964,3.543646308818552,4.725686658212567,5.109866634551565,3.5797716087238314,24709.28659757511,21002.89360793884,0.85,1.0663559340196307,0.6624094809917811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666388421967834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.150658745866,1528.715421392989,0.3752799462245597,0.1253931396425183,6.112874298809886,3.5798616904107483
3024.0,-30.02407761267359,4.938578305730276,34.99928667784063,24.162443994451337,5.066075272526105,-26.515119629184536,-40.03868537312371,1.5571172890370533,-0.21294806603282268,-4.941071256043998,39.999178956153905,42203.644606746755,25736.365790008942,25736.365790008942,67940.0103967557,77306.09934665593,77306.09934665593,25736.365790008942,103042.46513666488,103042.46513666488,103042.46513666488,127751.99991373047,91511.09603866683,56408.641298757655,39002.72748878797,24709.53477706559,0.0,63712.262265853555,21003.10456050575,1528.730248741994,0.0,0.8872209769709078,2.8264488685035785,0.0014959135982669303,355471.3288949771,1554497.8271830715,4.373061062379922,1554497.8271830715,4.373061062379922,0.85,0.09557822987606582,4.027634451161993,1.2669848033366726,1.0,0.0,4.027634451162162,1.2844744154220027,1.2847616726066418,3.135628396178486,19312.68405215513,1969.345704410286,4632.441516551485,4632.441516551485,5.555680670345041,4.938578305730276,-2.214997472380924,7.1535757781112,3.5797935135489176,3.5797935135489176,1.022798146728262,0.0,0.0,0.00022362627629237642,0.9603957209744151,0.00023284805565927113,198.94504647040515,0.0,0.0,0.0,0.0019523122141496408,7.851115931498846e-05,0.00014511511697738798,0.0005844706445225304,0.09557822987603305,0.07164108408287043,0.02393714579316263,0.09557824536871103,0.07164108408289499,0.023937145793170835,0.3752803770964801,0.3752803770964801,0.12539094977014664,0.0,4.718445635952605,5.1093008161372495,3.5526679732383286,4.728123190011161,5.110109851327763,3.5887067816880744,24709.53477706559,21003.10456050575,0.85,1.066356898665141,0.6624100778378059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666382988011886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.155271476146,1528.730248741994,0.3752803770964801,0.12539094977014664,6.112874298809886,3.5797935135489176
3025.0,-30.023808270353076,4.938691099953922,34.99930891566759,24.16249142205345,5.066077734017899,-26.51487697448295,-40.03846849137915,1.5571464381477689,-0.2106128691279423,-4.941092413392018,39.99922108193144,42203.834829572304,25736.46469316253,25736.46469316253,67940.29952273483,77306.28146297109,77306.28146297109,25736.46469316253,103042.74615613362,103042.74615613362,103042.74615613362,127752.52452533109,91511.17011791225,56408.72348451347,39002.71848155419,24709.778369197466,0.0,63712.49685075166,21003.311613817845,1528.7446619185482,0.0,0.8872207174785313,2.8264155319752913,0.0014959135982669303,355471.035897989,1554499.6434942828,4.373069776465231,1554499.6434942828,4.373069776465231,0.85,0.09557797521240709,4.027634451161993,1.2669850071938709,1.0,0.0,4.027634451160361,1.284474279126725,1.2847615362808833,3.135628728899312,19312.699685986692,1969.3472986174374,4632.441516551485,4632.441516551485,5.555702020458847,4.938691099953922,-2.215048625271062,7.153739725224984,3.579725229583446,3.579725229583446,1.0227786370238416,0.0,0.0,0.00022362627629237642,0.9603687929898508,0.00023285458453535955,198.9448260732522,0.0,0.0,0.0,0.0019523122141496408,7.851308690049492e-05,0.0001451131893918815,0.0005844628809127371,0.09557797521238687,0.07164122507106821,0.02393675014131865,0.09557799123773922,0.07164122507108336,0.02393675014132372,0.37528080758806764,0.37528080758806764,0.12538877428409667,0.0,4.720864701307278,5.109521602509915,3.5615995309842106,4.730479544264085,5.110364503886046,3.5972900534893597,24709.778369197466,21003.311613817845,0.85,1.066357510393713,0.6624106245347124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666377600914565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.159874474239,1528.7446619185482,0.37528080758806764,0.12538877428409667,6.112874298809886,3.579725229583446
3026.0,-30.023539903872912,4.93880295219566,34.99933107981826,24.162534938100748,5.066071992985322,-26.51463601834764,-40.03825185410676,1.5571681074600254,-0.2081799813716998,-4.941120027022446,39.99926341159312,42204.022133084654,25736.577730991452,25736.577730991452,67940.59986407611,77306.48083783679,77306.48083783679,25736.577730991452,103043.05856882824,103043.05856882824,103043.05856882824,127753.08439233835,91511.2585299623,56408.79982521019,39002.73189416901,24710.0258235101,0.0,63712.75771767911,21003.521949983584,1528.7594443191128,0.0,0.8872204244949174,2.826380149332563,0.0014959135982669303,355470.653491626,1554501.46859786,4.373079615233217,1554501.46859786,4.373079615233217,0.85,0.09557772676778137,4.027634451161993,1.2669851973140616,1.0,0.0,4.0276344511631414,1.2844741778054725,1.2847614349369714,3.1356289762424163,19312.718344641908,1969.3492012707611,4632.441516551485,4632.441516551485,5.5557264218093065,4.93880295219566,-2.2151047738102645,7.153907726005924,3.5796568863504628,3.5796568863504628,1.0227591103858464,0.0,0.0,0.00022362627629237642,0.9603419633766997,0.00023286108992475393,198.9446064750945,0.0,0.0,0.0,0.0019523122141496408,7.851501235687853e-05,0.00014511126393549787,0.0005844551258782721,0.09557772676775275,0.07164136900388822,0.023936357763864536,0.09557768736954696,0.07164136900390966,0.0239363577638717,0.37528123824292176,0.37528123824292176,0.12538661085507544,0.0,4.723294449465186,5.109767655527492,3.5704990282873723,4.732940045650764,5.110699342414648,3.6060492765710705,24710.0258235101,21003.521949983584,0.85,1.0663578582664905,0.6624108521576962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666372252898366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.164467711638,1528.7594443191128,0.37528123824292176,0.12538661085507544,6.112874298809886,3.5796568863504628
3027.0,-30.02327244765813,4.938913992204864,34.99935316777589,24.162572097871475,5.066073357677988,-26.514395170826823,-40.03803521683437,1.5571960808466807,-0.2060300262477881,-4.941142615937028,39.99930552059495,42204.20581727637,25736.675198895453,25736.675198895453,67940.88101617183,77306.62565319394,77306.62565319394,25736.675198895453,103043.30085208939,103043.30085208939,103043.30085208939,127753.57050075257,91511.29562775436,56408.8757918369,39002.68870657495,24710.269648663172,0.0,63712.95835523812,21003.729201363694,1528.7738973429177,0.0,0.8872201577995664,2.8263490948647547,0.0014959135982669303,355470.34067009896,1554503.2841889788,4.373088571211248,1554503.2841889788,4.373088571211248,0.8499999999999999,0.09557747815177414,4.027634451161993,1.2669853731477634,1.0,0.0,4.027634451162161,1.2844740470076874,1.284761304109935,3.1356292955430094,19312.72617383386,1969.3499996261578,4632.441516551485,4632.441516551485,5.55574746209738,4.938913992204864,-2.215157605207325,7.154071597412189,3.57958844694331,3.57958844694331,1.0227395562695172,0.0,0.0,0.00022362627629237642,0.9603152255706234,0.000232867573415278,198.94438762226855,0.0,0.0,0.0,0.0019523122141496408,7.85169378569173e-05,0.0001451093384354591,0.0005844473706679802,0.09557747815175388,0.07164151094146658,0.023935967210287304,0.09557751208220329,0.07164151094148177,0.023935967210292376,0.3752816707084231,0.3752816707084231,0.1253844610810488,0.0,4.725670810516135,5.109971882307889,3.579311390654709,4.735112589689265,5.110745821522471,3.614522362078503,24710.269648663172,21003.729201363694,0.85,1.0663589130073114,0.6624116491650333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666366949548065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.169050377777,1528.7738973429177,0.3752816707084231,0.1253844610810488,6.112874298809886,3.57958844694331
3028.0,-30.023005995073362,4.939024113111602,34.99937518573974,24.16261575361716,5.066066962155179,-26.514156002659234,-40.037822630815185,1.5572169697410323,-0.20361879116677528,-4.941171134434721,39.99934765777958,42204.402141008206,25736.785491191553,25736.785491191553,67941.18763219976,77306.82823509582,77306.82823509582,25736.785491191553,103043.61372628737,103043.61372628737,103043.61372628737,127754.12972517722,91511.38775662218,56408.961662534566,39002.69566009734,24710.51599888985,0.0,63713.21165898719,21003.93859905637,1528.7886348989973,0.0,0.8872198609195437,2.8263138944443513,0.0014959135982669303,355469.94573332614,1554505.1009968468,4.373098540834273,1554505.1009968468,4.373098540834273,0.85,0.09557723488497986,4.027634451161993,1.2669855759060007,1.0,0.0,4.027634451161279,1.2844739493355442,1.2847612064159486,3.1356295339780775,19312.745616893702,1969.351982266493,4632.441516551485,4632.441516551485,5.555771270772719,4.939024113111602,-2.2152150439891023,7.1542391571007045,3.5795199489330796,3.5795199489330796,1.0227199854094513,0.0,0.0,0.00022362627629237642,0.9602885888967282,0.00023287403274186542,198.94416959116703,0.0,0.0,0.0,0.0019523122141496408,7.851882739133253e-05,0.0001451074489010439,0.0005844397603140728,0.09557723488494932,0.07164165518925446,0.023935579695694854,0.09557721110856573,0.07164165518927736,0.023935579695702508,0.3752821022490192,0.3752821022490192,0.12538232287783,0.0,4.728062047456206,5.110207623385293,3.5880897579939983,4.737552343267964,5.111096340629501,3.623153691402308,24710.51599888985,21003.93859905637,0.85,1.0663594859389918,0.6624120969901693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666361684711662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173623753819,1528.7886348989973,0.3752821022490192,0.12538232287783,6.112874298809886,3.5795199489330796
3029.0,-30.02274039609545,4.9391333564274555,34.99939711320356,24.162648792285495,5.066061144095084,-26.513917544949326,-40.03761011464519,1.5572382929489383,-0.2014179387641093,-4.941198752792283,39.999389057682734,42204.59544025651,25736.890802097536,25736.890802097536,67941.48624235405,77306.9855880825,77306.9855880825,25736.890802097536,103043.87639018004,103043.87639018004,103043.87639018004,127754.63375843303,91511.43523607265,56409.04508824666,39002.65571980665,24710.757368252987,0.0,63713.413088059635,21004.14376301504,1528.8030606252305,0.0,0.8872195712687007,2.8262815802437666,0.0014959135982669303,355469.5632624206,1554506.886017279,4.373108267696285,1554506.886017279,4.373108267696285,0.85,0.09557699269665434,4.027634451161993,1.2669857709715142,1.0,0.0,4.027634451160664,1.2844738496326558,1.284761106690763,3.135629777370593,19312.755637051538,1969.3530040382332,4632.441516551485,4632.441516551485,5.555794004120916,4.9391333564274555,-2.215272166311417,7.154405522738873,3.5794513587269536,3.5794513587269536,1.022700388207701,0.0,0.0,0.00022362627629237642,0.9602620383491599,0.00023288047153964853,198.94395225902502,0.0,0.0,0.0,0.0019523122141496408,7.85207163469237e-05,0.00014510555994545272,0.0005844321522914572,0.09557699269662001,0.07164179843841559,0.02393519425820443,0.09557698900005308,0.07164179843844132,0.02393519425821303,0.37528253509770965,0.37528253509770965,0.12538019774380063,0.0,4.730420345892412,5.110417494855255,3.596814770456092,4.739780814028165,5.111204445289786,3.6316669078219093,24710.757368252987,21004.14376301504,0.85,1.0663608014289032,0.6624130366697615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666356463456214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.178185939012,1528.8030606252305,0.37528253509770965,0.12538019774380063,6.112874298809886,3.5794513587269536
3030.0,-30.022475746684293,4.939241807360005,34.99941897332435,24.162696778681152,5.066060729338326,-26.51367940150321,-40.037397703248985,1.5572643841572318,-0.1991056330579113,-4.941223357316947,39.99943095108997,42204.78508597447,25736.985888094056,25736.985888094056,67941.77097406852,77307.18153258854,77307.18153258854,25736.985888094056,103044.1674206826,103044.1674206826,103044.1674206826,127755.1676901018,91511.52387888194,56409.12743226762,39002.66271846036,24711.00026941921,0.0,63713.662987879565,21004.35022900633,1528.81750815707,0.0,0.8872192951249227,2.826248147458219,0.0014959135982669303,355469.2225286417,1554508.692317476,4.373117540977046,1554508.692317476,4.373117540977046,0.85,0.09557675205197103,4.027634451161993,1.26698593636509,1.0,0.0,4.027634451162078,1.28447372763561,1.2847609846664338,3.1356300751871706,19312.774344406636,1969.3549116575628,4632.441516551485,4632.441516551485,5.555814530229272,4.939241807360005,-2.2153274073074996,7.154569214667504,3.5793826873157553,3.5793826873157553,1.0226807678045016,0.0,0.0,0.00022362627629237642,0.9602355835124504,0.00023288688748064593,198.943735704359,0.0,0.0,0.0,0.0019523122141496408,7.85226044132116e-05,0.00014510367187916482,0.0005844245478506299,0.09557675205194843,0.07164194095737425,0.02393481109457418,0.09557673186154307,0.07164194095739118,0.023934811094579837,0.3752829675806134,0.3752829675806134,0.12537808568050518,0.0,4.732773179886237,5.110648682755709,3.605455287691086,4.74211772425906,5.1115266322347,3.639974974873269,24711.00026941921,21004.35022900633,0.85,1.066361087840661,0.6624134150630017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266635128381343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.182739905365,1528.81750815707,0.3752829675806134,0.12537808568050518,6.112874298809886,3.5793826873157553
3031.0,-30.022212057209842,4.939349392935422,34.99944077299071,24.16272988719868,5.066054843404046,-26.51344266917197,-40.037185431551165,1.5572854553661768,-0.1969364708916146,-4.941252273996819,39.999472910456255,42204.971702224255,25737.08973094988,25737.08973094988,67942.06143317414,77307.33934036986,77307.33934036986,25737.08973094988,103044.42907131974,103044.42907131974,103044.42907131974,127755.67438067323,91511.57255850262,56409.20492035701,39002.630709050674,24711.245309353482,0.0,63713.87601840416,21004.558512950458,1528.8321717288748,0.0,0.8872189968655301,2.826216101767295,0.0014959135982669303,355468.8220786568,1554510.5014631914,4.373127556934417,1554510.5014631914,4.373127556934417,0.8499999999999999,0.09557651623704992,4.027634451161993,1.2669861352769658,1.0,0.0,4.027634451162241,1.2844736291110503,1.2847608861198405,3.1356303157032586,19312.784617850783,1969.3559592573185,4632.441516551485,4632.441516551485,5.555836946671107,4.939349392935422,-2.2153860681538435,7.154735461089265,3.5793139589411203,3.5793139589411203,1.0226611311260343,0.0,0.0,0.00022362627629237642,0.9602092254146595,0.0002328932803116998,198.94351993564922,0.0,0.0,0.0,0.0019523122141496408,7.85244912796891e-05,0.0001451017850126873,0.0005844169482422003,0.09557651623701846,0.07164208555654875,0.02393443068046972,0.09557653273388583,0.07164208555657232,0.023934430680477594,0.375283401203999,0.375283401203999,0.12537598476442804,0.0,4.7350966536532155,5.110856142071043,3.6140502668131944,4.7443158031052235,5.111630973695014,3.6483797387879235,24711.245309353482,21004.558512950458,0.85,1.0663620812136534,0.6624141292241125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266634614174323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.187283702035,1528.8321717288748,0.375283401203999,0.12537598476442804,6.112874298809886,3.5793139589411203
3032.0,-30.02194929574374,4.939456153167074,34.99946249977091,24.162773333396785,5.066049885804742,-26.513206679185494,-40.03697329955173,1.557307269246502,-0.19463530147197616,-4.9412802905259126,39.99951438680993,42205.15501216076,25737.188772201727,25737.188772201727,67942.34378436249,77307.53544045586,77307.53544045586,25737.188772201727,103044.72421265759,103044.72421265759,103044.72421265759,127756.21103650585,91511.66028203299,56409.27985373811,39002.64492032764,24711.486823848267,0.0,63714.13174417591,21004.763800271026,1528.8466151455937,0.0,0.887218704916989,2.8261824184366935,0.0014959135982669303,355468.4340946649,1554512.2897846051,4.373137360969223,1554512.2897846051,4.373137360969223,0.85,0.09557628136251817,4.027634451161993,1.266986323199235,1.0,0.0,4.027634451160352,1.284473527113931,1.2847607840999107,3.1356305646965255,19312.80313119943,1969.357847093496,4632.441516551485,4632.441516551485,5.555858326596034,4.939456153167074,-2.2154443864048137,7.154900539571888,3.5792451502686378,3.5792451502686378,1.0226414715053251,0.0,0.0,0.00022362627629237642,0.9601829608558592,0.00023289965080514147,198.94330492676477,0.0,0.0,0.0,0.0019523122141496408,7.852637694627479e-05,0.00014509989934610165,0.0005844093534664966,0.09557628136248511,0.07164222913829049,0.023934052224194625,0.09557626512038353,0.07164222913831526,0.023934052224202904,0.3752838344543611,0.3752838344543611,0.12537389576382485,0.0,4.737420885396261,5.111085287750768,3.622584342003904,4.746644989053948,5.1119485773614315,3.6566718176191557,24711.486823848267,21004.763800271026,0.85,1.0663622327486724,0.66241434759909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666341040705522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.191817089617,1528.8466151455937,0.3752838344543611,0.12537389576382485,6.112874298809886,3.5792451502686378
3033.0,-30.02168745320921,4.939562074179836,34.99948415584841,24.162801377847813,5.066043038495062,-26.512971705216138,-40.036761307250686,1.5573272905019708,-0.19256627417598793,-4.941309888412542,39.99955578099049,42205.33521871108,25737.28947846857,25737.28947846857,67942.62469717965,77307.6765996841,77307.6765996841,25737.28947846857,103044.96607815268,103044.96607815268,103044.96607815268,127756.69452835486,91511.69267168343,56409.351290710285,39002.6015344146,24711.72845020218,0.0,63714.32998461678,21004.96918267185,1528.8610945940225,0.0,0.8872184052419834,2.8261516176951593,0.0014959135982669303,355468.0242117685,1554514.0745645366,4.373147424473943,1554514.0745645366,4.373147424473943,0.85,0.09557604965879699,4.027634451161993,1.2669864924391732,1.0,0.0,4.027634451161384,1.2844734334987629,1.2847606904638067,3.13563079322798,19312.8099667758,1969.3585441283008,4632.441516551485,4632.441516551485,5.555880065945896,4.939562074179836,-2.2155041523773127,7.155066226557149,3.5791762719267455,3.5791762719267455,1.02262179197907,0.0,0.0,0.00022362627629237642,0.9601567889205702,0.00023290599917934454,198.9430906702734,0.0,0.0,0.0,0.0019523122141496408,7.852826141288617e-05,0.00014509801487949024,0.0005844017635238504,0.09557604965876594,0.07164237349733193,0.023933676161434006,0.09557609639040562,0.07164237349735521,0.023933676161441778,0.37528426886025,0.37528426886025,0.12537181833074842,0.0,4.7397005540901205,5.111272061267243,3.6310678999218453,4.7487436142365596,5.1119628531112085,3.6649503179452836,24711.72845020218,21004.96918267185,0.85,1.0663633238171657,0.6624151149184361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666335978803056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.196340675746,1528.8610945940225,0.37528426886025,0.12537181833074842,6.112874298809886,3.5791762719267455
