time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3034.0,-30.02142658502153,4.939667122014319,34.99950572707626,24.16284056324514,5.066032218478544,-26.512738005427725,-40.036553296353645,1.55734363888477,-0.1902441320754633,-4.941342034751446,39.99959662170224,42205.52793736627,25737.394259862118,25737.394259862118,67942.92219722838,77307.87904608078,77307.87904608078,25737.394259862118,103045.2733059429,103045.2733059429,103045.2733059429,127757.24093693821,91511.78513471047,56409.434025996066,39002.61234301601,24711.9676309953,0.0,63714.57997401131,21005.172486346004,1528.875496932412,0.0,0.8872180946363728,2.8261171755375702,0.0014959135982669303,355467.5790373464,1554515.8354822476,4.3731578550485075,1554515.8354822476,4.3731578550485075,0.85,0.09557582046628822,4.027634451161993,1.2669866803614425,1.0,0.0,4.027634451160745,1.2844733570571827,1.2847606140051313,3.135630979835644,19312.829480357264,1969.36053395984,4632.441516551485,4632.441516551485,5.555902684988828,4.939667122014319,-2.2155660812266773,7.155233203240996,3.579107318354207,3.579107318354207,1.0226020909583449,0.0,0.0,0.00022362627629237642,0.9601307151393569,0.00023291232408903666,198.94287721151454,0.0,0.0,0.0,0.0019523122141496408,7.853011052817687e-05,0.00014509616576419956,0.0005843943159634015,0.09557582046625507,0.07164251796808768,0.02393330249816738,0.09557579849463771,0.07164251796811254,0.023933302498175685,0.37528470177274637,0.37528470177274637,0.1253697527763623,0.0,4.74199606668185,5.111491988152807,3.6395163855377177,4.751097902676008,5.112310545921844,3.6732537376974506,24711.9676309953,21005.172486346004,0.85,1.0663638091146765,0.6624155405965414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666330956693648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.200854611328,1528.875496932412,0.37528470177274637,0.1253697527763623,6.112874298809886,3.579107318354207
3035.0,-30.021166646781488,4.939771444532829,34.99952723223581,24.16288355542349,5.066030701423057,-26.512504212260858,-40.03634525053201,1.5573682669024214,-0.18808120926638594,-4.941368221513059,39.99963783976675,42205.7168343932,25737.48129777882,25737.48129777882,67943.19813217202,77308.05920773349,77308.05920773349,25737.48129777882,103045.54050551231,103045.54050551231,103045.54050551231,127757.74693171732,91511.85945563251,56409.5170822921,39002.6026370449,24712.206426205015,0.0,63714.80906324992,21005.375462274264,1528.8897379580796,0.0,0.8872178129022367,2.8260855357193333,0.0014959135982669303,355467.21639368444,1554517.6126716996,4.3731673160825375,1554517.6126716996,4.3731673160825375,0.85,0.09557559124941073,4.027634451161993,1.2669869105936957,1.0,0.0,4.027634451161135,1.2844732419017988,1.2847604988239942,3.135631260950717,19312.845165192743,1969.3621333679437,4632.441516551485,4632.441516551485,5.555921473767141,4.939771444532829,-2.2156239825629784,7.155395427095807,3.579038277907909,3.579038277907909,1.0225823651165453,0.0,0.0,0.00022362627629237642,0.9601047350661321,0.00023291862660897408,198.94266451415305,0.0,0.0,0.0,0.0019523122141496408,7.853195999419403e-05,0.00014509431629818238,0.0005843868669903544,0.09557559124938372,0.07164266060140993,0.023932930647973784,0.09557558837565955,0.07164266060143018,0.023932930647980553,0.3752851356263487,0.3752851356263487,0.12536770025291405,0.0,4.744268000626391,5.111712656023656,3.6478695242977324,4.7532870122466875,5.1125455144451735,3.6812364984255055,24712.206426205015,21005.375462274264,0.85,1.0663643057413006,0.6624161235811824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666325975987371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.205357755582,1528.8897379580796,0.3752851356263487,0.12536770025291405,6.112874298809886,3.579038277907909
3036.0,-30.020907616144655,4.939874905772893,34.99954867989194,24.162917537055932,5.0660197814181505,-26.512272176303277,-40.036137484107144,1.5573843415768083,-0.18587646411873493,-4.941401599846778,39.99967917516582,42205.90312398192,25737.584651192283,25737.584651192283,67943.4877751742,77308.24096396059,77308.24096396059,25737.584651192283,103045.82561515288,103045.82561515288,103045.82561515288,127758.27447846052,91511.93193174501,56409.594091766565,39002.597599976056,24712.448863307643,0.0,63715.046463283696,21005.581533811495,1528.9043507650654,0.0,0.8872174942583225,2.8260525020522222,0.0014959135982669303,355466.7541589751,1554519.394921779,4.37317801660448,1554519.394921779,4.37317801660448,0.85,0.09557536832853293,4.027634451161993,1.2669871023623274,1.0,0.0,4.027634451162104,1.2844731667400437,1.2847604236454302,3.135631444434152,19312.86046069594,1969.3636930752034,4632.441516551485,4632.441516551485,5.5559437845536,4.939874905772893,-2.2156873748890575,7.15556228066195,3.5789691937376835,3.5789691937376835,1.0225626267821952,0.0,0.0,0.00022362627629237642,0.9600788464595512,0.00023292490727926682,198.94245255990035,0.0,0.0,0.0,0.0019523122141496408,7.853380701664328e-05,0.00014509246927573314,0.0005843794278591058,0.09557536832849017,0.07164280652982277,0.023932561798667405,0.09557535036257553,0.07164280652985482,0.023932561798678118,0.3752855704244068,0.3752855704244068,0.1253656580021639,0.0,4.746535855435809,5.111937512360328,3.656194519328835,4.755525135728021,5.1127734439297114,3.689435505725328,24712.448863307643,21005.581533811495,0.85,1.0663648784173323,0.6624165792345991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666321029673475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.20985096549,1528.9043507650654,0.3752855704244068,0.1253656580021639,6.112874298809886,3.5789691937376835
3037.0,-30.02064957037032,4.939977581184253,34.99957004989702,24.16295106466862,5.066011761121838,-26.512040736699294,-40.03592978753147,1.5574029274507846,-0.18376378655807457,-4.94143241384243,39.99971980871042,42206.085788462624,25737.67895063685,25737.67895063685,67943.76473909948,77308.40918758455,77308.40918758455,25737.67895063685,103046.0881382214,103046.0881382214,103046.0881382214,127758.77390311613,91511.99244802046,56409.669048898315,39002.58155458017,24712.685764894733,0.0,63715.2673194749,21005.782900160524,1528.9185850274064,0.0,0.8872171911587442,2.8260209858140644,0.0014959135982669303,355466.32743652386,1554521.1469116493,4.373188195130078,1554521.1469116493,4.373188195130078,0.85,0.09557514540604614,4.027634451161993,1.2669872952299195,1.0,0.0,4.02763445116122,1.2844730798364652,1.2847603367224167,3.1356316565815283,19312.8732321713,1969.364995403252,4632.441516551485,4632.441516551485,5.555964140869862,4.939977581184253,-2.2157492140992563,7.155726795283509,3.5789000236193242,3.5789000236193242,1.0225428638912355,0.0,0.0,0.00022362627629237642,0.9600530570329738,0.00023293116422491199,198.94224141196975,0.0,0.0,0.0,0.0019523122141496408,7.853565345828071e-05,0.00014509062283409572,0.0005843719910671549,0.09557514540601406,0.07164295078431542,0.023932194621698644,0.09557514165834276,0.07164295078433947,0.02393219462170668,0.3752860063792417,0.3752860063792417,0.1253636278309452,0.0,4.748777826934372,5.112148714771081,3.664457794568875,4.7576686272843745,5.112934908339071,3.6974566201208745,24712.685764894733,21005.782900160524,0.85,1.0663655289778895,0.6624171499875685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266631612419838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.214334657689,1528.9185850274064,0.3752860063792417,0.1253636278309452,6.112874298809886,3.5789000236193242
3038.0,-30.020392393365018,4.940079367257627,34.99959133265349,24.162980645801895,5.065995491947898,-26.511810903908135,-40.035726107284404,1.5574140024910137,-0.18155382265695152,-4.941468981890876,39.999760007402315,42206.281594473374,25737.785671195074,25737.785671195074,67944.06726566845,77308.5948795783,77308.5948795783,25737.785671195074,103046.38055077338,103046.38055077338,103046.38055077338,127759.30290897231,91512.06744490936,56409.75415980441,39002.570316783276,24712.922358198935,0.0,63715.49267498221,21005.984004469094,1528.9329334958031,0.0,0.88721686043674,2.8259875115026065,0.0014959135982669303,355465.8210305602,1554522.880153512,4.373199301262402,1554522.880153512,4.373199301262402,0.85,0.0955749272061171,4.027634451161993,1.2669875210663304,1.0,0.0,4.027634451161858,1.2844730280519472,1.2847602849263178,3.13563178299693,19312.88905966417,1969.3666093583608,4632.441516551485,4632.441516551485,5.555987178518118,4.940079367257627,-2.215815531671749,7.155894898929375,3.5788307888780393,3.5788307888780393,1.0225230825365828,0.0,0.0,0.00022362627629237642,0.9600273551757791,0.00023293740025921543,198.94203097536194,0.0,0.0,0.0,0.0019523122141496408,7.853746423336606e-05,0.00014508881205901034,0.0005843646979270376,0.09557492720607395,0.07164309694990147,0.023931830256172484,0.09557487087587384,0.07164309694993382,0.023931830256183284,0.37528644258106414,0.37528644258106414,0.12536160912901437,0.0,4.7510228475579765,5.1123693266648615,3.6727057270096566,4.759915159233913,5.113182212040499,3.7056324499866946,24712.922358198935,21005.984004469094,0.85,1.0663665054315208,0.6624178802127603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266631125598469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.218807254165,1528.9329334958031,0.37528644258106414,0.12536160912901437,6.112874298809886,3.5788307888780393
3039.0,-30.02013615356564,4.940180420366451,34.99961253184102,24.163014103565388,5.065988368646017,-26.51158099996299,-40.03551862025631,1.557433215043376,-0.17950149066535914,-4.941499220158437,39.999800138776834,42206.45787989007,25737.87362694117,25737.87362694117,67944.33150683124,77308.75902428821,77308.75902428821,25737.87362694117,103046.63265122939,103046.63265122939,103046.63265122939,127759.78835934607,91512.12497656645,56409.823832168324,39002.55682710903,24713.15570811668,0.0,63715.71253522571,21006.182351899177,1528.946948393723,0.0,0.8872165620707231,2.8259568615510244,0.0014959135982669303,355465.40228184196,1554524.6104943187,4.373209320837826,1554524.6104943187,4.373209320837826,0.85,0.09557470820454773,4.027634451161993,1.2669876622827725,1.0,0.0,4.027634451161546,1.2844729382181737,1.2847601950724539,3.135632002297491,19312.90120125972,1969.3678474565443,4632.441516551485,4632.441516551485,5.55600616542724,4.940180420366451,-2.215877565694139,7.15605798606059,3.578761456978814,3.578761456978814,1.0225032734225183,0.0,0.0,0.00022362627629237642,0.9600017477196027,0.0002329436137211004,198.94182130607126,0.0,0.0,0.0,0.0019523122141496408,7.853930889150019e-05,0.00014508696740087623,0.0005843572683183861,0.09557470820451275,0.07164324059045163,0.023931467614061126,0.09557467822700451,0.07164324059047784,0.023931467614069887,0.37528687969212016,0.37528687969212016,0.1253596041805675,0.0,4.7532329403204585,5.112571729461536,3.68086954285792,4.761997729493089,5.113323819217555,3.713471513023194,24713.15570811668,21006.182351899177,0.85,1.0663669729702496,0.6624183611939662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666306429940086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.223271047824,1528.946948393723,0.37528687969212016,0.1253596041805675,6.112874298809886,3.578761456978814
3040.0,-30.019880874408745,4.9402807167323575,34.999633680777116,24.163047701027267,5.065980216871479,-26.51135206348858,-40.03531507970763,1.5574514059513012,-0.1774366612341396,-4.941531388036642,39.999841073464914,42206.6465466981,25737.96443609122,25737.96443609122,67944.61098278932,77308.9280623232,77308.9280623232,25737.96443609122,103046.89249841443,103046.89249841443,103046.89249841443,127760.28714954291,91512.18737390664,56409.905858281665,39002.53501736108,24713.394651128496,0.0,63715.929668489574,21006.38545345922,1528.961327543569,0.0,0.8872162510128583,2.825925821368349,0.0014959135982669303,355464.95681171457,1554526.3754730213,4.373219766629302,1554526.3754730213,4.373219766629302,0.85,0.0955744936727845,4.027634451161993,1.266987861744128,1.0,0.0,4.027634451162644,1.284472853161402,1.2847601099966603,3.13563220993655,19312.91436971872,1969.3691902656587,4632.441516551485,4632.441516551485,5.556025768297505,4.9402807167323575,-2.2159412590615872,7.156221975793945,3.5786920736120718,3.5786920736120718,1.0224834496034492,0.0,0.0,0.00022362627629237642,0.9599762369983926,0.00023294980404056694,198.94161242326973,0.0,0.0,0.0,0.0019523122141496408,7.854111850247908e-05,0.00014508515778989734,0.0005843499798668644,0.0955744936727465,0.07164338593998094,0.02393110773276555,0.09557449376335674,0.07164338594000944,0.02393110773277507,0.3752873165729524,0.3752873165729524,0.1253576106304561,0.0,4.755421105234916,5.112766523483231,3.6889693525698135,4.764094726802512,5.113484507047815,3.72131165038968,24713.394651128496,21006.38545345922,0.85,1.0663677252502057,0.6624190648444891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666301638650288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.227724638693,1528.961327543569,0.3752873165729524,0.1253576106304561,6.112874298809886,3.5786920736120718
3041.0,-30.019626488025892,4.940380190112646,34.999654761041825,24.163077037688367,5.065965952231134,-26.511124541803028,-40.03511174870653,1.5574640060082434,-0.17532603149192028,-4.941567520086488,39.99988137112278,42206.83245818418,25738.06319436538,25738.06319436538,67944.89565254956,77309.10455008864,77309.10455008864,25738.06319436538,103047.16774445403,103047.16774445403,103047.16774445403,127760.7990193837,91512.25510775216,56409.98301584747,39002.524546560766,24713.63127492967,0.0,63716.155821490436,21006.58658369022,1528.9756637430035,0.0,0.8872159221434464,2.8258937128496533,0.0014959135982669303,355464.4564451084,1554528.1129864086,4.373230810564775,1554528.1129864086,4.373230810564775,0.85,0.09557428225950979,4.027634451161993,1.2669880628539252,1.0,0.0,4.02763445116292,1.2844727942462535,1.2847600510683361,3.135632353759166,19312.92866440445,1969.3706479179386,4632.441516551485,4632.441516551485,5.556047087136351,4.940380190112646,-2.216008111712968,7.156388301825614,3.5786226303830646,3.5786226303830646,1.0224636086808756,0.0,0.0,0.00022362627629237642,0.9599508162218816,0.00023295597286172604,198.94140427141915,0.0,0.0,0.0,0.0019523122141496408,7.854292628892826e-05,0.00014508335000344816,0.0005843426987638812,0.09557428225947025,0.07164353207519832,0.02393075018427193,0.09557426854448013,0.07164353207522796,0.023930750184281833,0.3752877529429418,0.3752877529429418,0.1253556277585181,0.0,4.757602451704884,5.11296333005555,3.6970365779411622,4.766241488594574,5.113681822410001,3.729241123914335,24713.63127492967,21006.58658369022,0.85,1.0663684080832891,0.6624196314735689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666296883242665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.232167526015,1528.9756637430035,0.3752877529429418,0.1253556277585181,6.112874298809886,3.5786226303830646
3042.0,-30.019373033218457,4.940478845710333,34.999675750429525,24.16310665374624,5.0659499238446815,-26.51089803489219,-40.03491232926024,1.55747492551842,-0.1731919175758776,-4.941604349333229,39.99992088464792,42207.03089748142,25738.161328277627,25738.161328277627,67945.19222575905,77309.28937843312,77309.28937843312,25738.161328277627,103047.45070671075,103047.45070671075,103047.45070671075,127761.31401221342,91512.33084536818,56410.072364416505,39002.50942327964,24713.863305502677,0.0,63716.37272878231,21006.783809677276,1528.9897522578856,0.0,0.8872155925684898,2.8258612134042673,0.0014959135982669303,355463.94642409624,1554529.8166917819,4.373241878199108,1554529.8166917819,4.373241878199108,0.85,0.09557407224185957,4.027634451161993,1.266988291437738,1.0,0.0,4.027634451162039,1.284472743188983,1.2847599999996475,3.13563247839928,19312.94464822185,1969.372277813713,4632.441516551485,4632.441516551485,5.556068271194887,4.940478845710333,-2.2160757771978727,7.156554622908205,3.578553106047339,3.578553106047339,1.022443744584954,0.0,0.0,0.00022362627629237642,0.959925489259642,0.00023296211924203803,198.94119688226402,0.0,0.0,0.0,0.0019523122141496408,7.854469933567612e-05,0.0001450815769567003,0.0005843355575797161,0.09557407224181225,0.07164367753730937,0.023930394704502877,0.09557401452551109,0.07164367753734485,0.023930394704514718,0.3752881891562144,0.3752881891562144,0.12535365685220862,0.0,4.759781941394749,5.11317014780343,3.7050671486398414,4.768412431757326,5.113927358483124,3.737123741711173,24713.863305502677,21006.783809677276,0.85,1.0663694324687518,0.662420490839012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266629216685796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.236601037406,1528.9897522578856,0.3752881891562144,0.12535365685220862,6.112874298809886,3.578553106047339
3043.0,-30.019120522174934,4.940576849704008,34.999696680882664,24.163139762263768,5.065945050285811,-26.510671261846877,-40.0347053311765,1.5574957899577668,-0.1712600399602593,-4.941634292530137,39.99996114681994,42207.193988108294,25738.23952075898,25738.23952075898,67945.43350886728,77309.443235621,77309.443235621,25738.23952075898,103047.68275637997,103047.68275637997,103047.68275637997,127761.77960811972,91512.38050974955,56410.131262237075,39002.49916390275,24714.096851739745,0.0,63716.5960156425,21006.982323978784,1529.0037666610594,0.0,0.8872152952247115,2.8258321922083653,0.0014959135982669303,355463.53176332044,1554531.5526780295,4.37325186346567,1554531.5526780295,4.37325186346567,0.85,0.09557386215657492,4.027634451161993,1.266988405729644,1.0,0.0,4.027634451162667,1.2844726456313844,1.2847599024202312,3.1356327165552083,19312.955129491853,1969.3733466058088,4632.441516551485,4632.441516551485,5.556085150518905,4.940576849704008,-2.2161387176931924,7.1567155673972,3.578483500802829,3.578483500802829,1.0224238573722368,0.0,0.0,0.00022362627629237642,0.9599002573216256,0.00023296824288426862,198.9409902657728,0.0,0.0,0.0,0.0019523122141496408,7.85465398035497e-05,0.00014507973648882674,0.0005843281448479023,0.09557386215654375,0.07164382115729341,0.02393004099925033,0.09557387696558818,0.07164382115731678,0.023930040999258134,0.37528862598266255,0.37528862598266255,0.12535169867283538,0.0,4.761915252076619,5.113350139699207,3.71299447242086,4.770374252569866,5.114013146035461,3.7446508217129804,24714.096851739745,21006.982323978784,0.85,1.0663694823274394,0.6624207290946048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666287489249428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.241024365781,1529.0037666610594,0.37528862598266255,0.12535169867283538,6.112874298809886,3.578483500802829
3044.0,-30.01886893080737,4.94067407316147,34.999717569281536,24.163174267765157,5.065931699225387,-26.510446164341477,-40.03450992805881,1.557508932759463,-0.16913140702405371,-4.941671006872719,40.000001782799686,42207.401422202245,25738.333185104493,25738.333185104493,67945.73460730675,77309.63692777016,77309.63692777016,25738.333185104493,103047.97011287465,103047.97011287465,103047.97011287465,127762.30552838529,91512.46694919717,56410.23144362911,39002.483895075624,24714.33541551063,0.0,63716.81931058626,21007.185103184038,1529.018226174324,0.0,0.8872149621770543,2.8257997803250543,0.0014959135982669303,355463.02333456767,1554533.3047832507,4.373263047729435,1554533.3047832507,4.373263047729435,0.8500000000000001,0.0955736579795478,4.027634451161993,1.266988686514087,1.0,0.0,4.027634451162224,1.2844725841784983,1.2847598409536019,3.1356328665729527,19312.973371845117,1969.3752068081474,4632.441516551485,4632.441516551485,5.556105369737038,4.94067407316147,-2.2162068114234024,7.156880884584872,3.5784138634171043,3.5784138634171043,1.0224039609763156,0.0,0.0,0.00022362627629237642,0.9598751179929111,0.00023297434437093923,198.9407844022308,0.0,0.0,0.0,0.0019523122141496408,7.85482772144789e-05,0.00014507799907789753,0.0005843211471917879,0.09557365797950396,0.07164396783214617,0.023929690147357775,0.09557364868476291,0.07164396783217904,0.023929690147368756,0.3752890618100946,0.3752890618100946,0.1253497497650786,0.0,4.7640574973868866,5.113554471497878,3.7208853690007686,4.772539599848642,5.1143019564557335,3.7523833613943225,24714.33541551063,21007.185103184038,0.85,1.0663704708188073,0.6624216632105124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666282842537908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.245437235912,1529.018226174324,0.3752890618100946,0.1253497497650786,6.112874298809886,3.5784138634171043
3045.0,-30.018618317000186,4.940770464179451,34.9997383703304,24.163194035086804,5.065911918519441,-26.51022258958473,-40.03430715585125,1.5575161911039752,-0.1671267656801092,-4.941711051595249,40.00004101532374,42207.57445706383,25738.433077842317,25738.433077842317,67946.00753490615,77309.79698083366,77309.79698083366,25738.433077842317,103048.23005867598,103048.23005867598,103048.23005867598,127762.79682570338,91512.51754252244,56410.29501875261,39002.46947085537,24714.5667670274,0.0,63717.03623788277,21007.38175197329,1529.0323436206236,0.0,0.8872146173014774,2.82576861678364,0.0014959135982669303,355462.46878658945,1554534.9963769608,4.37327462919936,1554534.9963769608,4.37327462919936,0.85,0.09557345557057692,4.027634451161993,1.2669888392696156,1.0,0.0,4.027634451162827,1.2844725502400585,1.284759807007572,3.1356329494229036,19312.984049161296,1969.3762955913892,4632.441516551485,4632.441516551485,5.556126933471296,4.940770464179451,-2.2162776201981016,7.157048084377553,3.5783441539096126,3.5783441539096126,1.022384043974175,0.0,0.0,0.00022362627629237642,0.9598500770493334,0.0002329804222965986,198.94057933899697,0.0,0.0,0.0,0.0019523122141496408,7.855008018463561e-05,0.0001450761961077408,0.0005843138854870703,0.09557345557052926,0.07164411436952432,0.023929341201004938,0.09557343994958804,0.07164411436956006,0.02392934120101687,0.37528949843492915,0.37528949843492915,0.12534781134958062,0.0,4.7661814562033555,5.113740246506666,3.7287592633664985,4.774584285915125,5.114407168150308,3.7601830205787223,24714.5667670274,21007.38175197329,0.85,1.066371123748362,0.6624221236450016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666278232836485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.249840098904,1529.0323436206236,0.37528949843492915,0.12534781134958062,6.112874298809886,3.5783441539096126
3046.0,-30.018368564928274,4.9408660860941955,34.99975907416723,24.16321865692737,5.065894677515386,-26.509999536386005,-40.03411199720574,1.5575256489731018,-0.16511660874454037,-4.941749077598695,40.000079785895906,42207.7756861289,25738.5253702307,25738.5253702307,67946.3010563596,77309.96647181187,77309.96647181187,25738.5253702307,103048.49184204257,103048.49184204257,103048.49184204257,127763.28619983744,91512.5789508711,56410.388165188255,39002.434206314276,24714.79435779487,0.0,63717.228564109144,21007.575204125642,1529.04619948539,0.0,0.8872142843356783,2.8257376176238966,0.0014959135982669303,355461.9421948984,1554536.6680539984,4.373285810725841,1554536.6680539984,4.373285810725841,0.8500000000000001,0.09557325365731359,4.027634451161993,1.2669890909316015,1.0,0.0,4.0276344511624425,1.2844725060171225,1.2847597627747462,3.1356330573792004,19312.99700890156,1969.3776171171155,4632.441516551485,4632.441516551485,5.556146856526568,4.9408660860941955,-2.216347269308302,7.157213355402497,3.5782743553219722,3.5782743553219722,1.0223641015205636,0.0,0.0,0.00022362627629237642,0.9598251229100518,0.00023298647946864913,198.9403749812933,0.0,0.0,0.0,0.0019523122141496408,7.855181549414648e-05,0.00014507446079822995,0.0005843068962947009,0.09557325365726972,0.07164425945579818,0.023928994201471546,0.09557322168763531,0.07164425945583106,0.02392899420148253,0.3752899347081283,0.3752899347081283,0.12534588555701975,0.0,4.768289456350999,5.113920761537145,3.7365858601421564,4.776632468854132,5.114570483302771,3.767824145689076,24714.79435779487,21007.575204125642,0.85,1.0663725116040692,0.6624232823256195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666273662606007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25423176448,1529.04619948539,0.3752899347081283,0.12534588555701975,6.112874298809886,3.5782743553219722
3047.0,-30.01811977254897,4.940961090636434,34.99977972692821,24.163257353380345,5.06588832927798,-26.509776257609005,-40.033909294847376,1.557544814337963,-0.16312567147377877,-4.941780835294773,40.00011970587036,42207.94152662987,25738.59945493133,25738.59945493133,67946.5409815612,77310.1488030866,77310.1488030866,25738.59945493133,103048.74825801793,103048.74825801793,103048.74825801793,127763.77439672631,91512.65799774148,56410.45072128451,39002.45252939663,24715.026138708374,0.0,63717.478668105,21007.77221790212,1529.060153106898,0.0,0.8872139790196738,2.825707607125897,0.0014959135982669303,355461.5024084485,1554538.389291423,4.373296063732822,1554538.389291423,4.373296063732822,0.85,0.09557305239715663,4.027634451161993,1.266989233247004,1.0,0.0,4.027634451162533,1.2844724164040606,1.2847596731416435,3.1356332761411414,19313.01369111059,1969.3793182290174,4632.441516551485,4632.441516551485,5.556162849108528,4.940961090636434,-2.2164126217978444,7.1573737124342784,3.5782044853732193,3.5782044853732193,1.0223441386780627,0.0,0.0,0.00022362627629237642,0.9598002653548543,0.00023299251350977488,198.9401714092682,0.0,0.0,0.0,0.0019523122141496408,7.85536179182831e-05,0.0001450726583740933,0.0005842996367891526,0.0955730523971183,0.07164440322367041,0.023928649173447898,0.09557304593475818,0.07164440322369914,0.023928649173457495,0.3752903705047639,0.3752903705047639,0.12534397224268437,0.0,4.770377983865899,5.1141108411864025,3.7443070619433456,4.778655163820986,5.114810746049443,3.7751353668827505,24715.026138708374,21007.77221790212,0.85,1.0663720913296766,0.6624232849275917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266626912884344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.25861452042,1529.060153106898,0.3752903705047639,0.12534397224268437,6.112874298809886,3.5782044853732193
3048.0,-30.017871918756768,4.941055302179786,34.99980033409925,24.16327694607901,5.065870008977991,-26.509555020858322,-40.03371441559864,1.5575531110795489,-0.161201071316043,-4.9418215209299925,40.00015968348045,42208.13617352337,25738.694614797863,25738.694614797863,67946.83078832124,77310.30220230068,77310.30220230068,25738.694614797863,103048.99681709854,103048.99681709854,103048.99681709854,127764.2588263601,91512.70364559775,56410.53761682044,39002.406698641455,24715.262009261573,0.0,63717.66870790302,21007.972707872337,1529.0745410283523,0.0,0.8872136281989562,2.825677427908822,0.0014959135982669303,355460.9389868702,1554540.113015376,4.373307844867862,1554540.113015376,4.373307844867862,0.85,0.0955728578971836,4.027634451161993,1.266989456885494,1.0,0.0,4.027634451163769,1.2844723776103122,1.2847596343392194,3.135633370843815,19313.023324725134,1969.3803005843113,4632.441516551485,4632.441516551485,5.556183391163122,4.941055302179786,-2.2164846879835234,7.157539990163309,3.5781345885536187,3.5781345885536187,1.0223241681581767,0.0,0.0,0.00022362627629237642,0.9597755022670632,0.00023299852493020924,198.9399686056474,0.0,0.0,0.0,0.0019523122141496408,7.8555350815582e-05,0.00014507092547679442,0.0005842926573122913,0.09557285789713306,0.07164455081468832,0.023928307082444745,0.09557288670036239,0.0716445508147262,0.023928307082457394,0.3752908066207454,0.3752908066207454,0.12534206773469878,0.0,4.772445211056322,5.114279202887701,3.752008657075862,4.780620449613934,5.114875251041269,3.782741873306634,24715.262009261573,21007.972707872337,0.85,1.0663734591390295,0.662424364064786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666264624354664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.26298637559,1529.0745410283523,0.3752908066207454,0.12534206773469878,6.112874298809886,3.5781345885536187
3049.0,-30.017624954419944,4.941148800573277,34.99982086529953,24.163306597061478,5.065854498068697,-26.50933430361755,-40.033512097410835,1.5575638472663091,-0.15919046725292674,-4.941859359417658,40.000198684996995,42208.296168603636,25738.78019278107,25738.78019278107,67947.07636138471,77310.48506675377,77310.48506675377,25738.78019278107,103049.26525953483,103049.26525953483,103049.26525953483,127764.75581683674,91512.78025630985,56410.59135815971,39002.43210905571,24715.490557301902,0.0,63717.92266635761,21008.166973706615,1529.0884459961258,0.0,0.8872132953482417,2.82564644720027,0.0014959135982669303,355460.41499370284,1554541.7946542683,4.373319022546597,1554541.7946542683,4.373319022546597,0.8499999999999999,0.09557266220011443,4.027634451161993,1.266989600299858,1.0,0.0,4.027634451161302,1.2844723274102554,1.2847595841279358,3.1356334933913934,19313.03949280247,1969.3819492693704,4632.441516551485,4632.441516551485,5.556201864787215,4.941148800573277,-2.2165549709836654,7.1577037715569425,3.57806461085359,3.57806461085359,1.022304174529597,0.0,0.0,0.00022362627629237642,0.959750828730285,0.0002330045149200087,198.93976653022492,0.0,0.0,0.0,0.0019523122141496408,7.855714989850122e-05,0.0001450691263938752,0.0005842854112639452,0.09557266220006727,0.07164469588951725,0.023927966310550018,0.09557267208746176,0.07164469588955259,0.023927966310561828,0.3752912418013679,0.3752912418013679,0.12534017422978963,0.0,4.774507567090495,5.114460129775466,3.759653954360715,4.782668892164736,5.11511185500143,3.790167238195977,24715.490557301902,21008.166973706615,0.85,1.066373062994724,0.6624242348517299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666260157466678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.267347720808,1529.0884459961258,0.3752912418013679,0.12534017422978963,6.112874298809886,3.57806461085359
3050.0,-30.017378938918554,4.94124161225028,34.999841339177266,24.163330729957693,5.065840593859039,-26.509114279664256,-40.03331739278508,1.5575759346047209,-0.15731966994906088,-4.941896753438421,40.000238077747156,42208.48410961761,25738.862598759657,25738.862598759657,67947.34670837727,77310.63917122324,77310.63917122324,25738.862598759657,103049.5017699829,103049.5017699829,103049.5017699829,127765.22301442164,91512.82914155017,56410.674079944416,39002.394512895284,24715.721244438733,0.0,63718.11575733402,21008.363057772924,1529.102459892658,0.0,0.8872129633386678,2.825617365404436,0.0014959135982669303,355459.89715617703,1554543.4931634828,4.373330171984124,1554543.4931634828,4.373330171984124,0.85,0.09557246891003879,4.027634451161993,1.2669898096518595,1.0,0.0,4.027634451162924,1.284472270892514,1.284759527597555,3.1356336313616144,19313.049809640994,1969.3830012941214,4632.441516551485,4632.441516551485,5.556219653674196,4.94124161225028,-2.216625181244995,7.157866793495275,3.57799457503926,3.57799457503926,1.0222841642969314,0.0,0.0,0.00022362627629237642,0.9597262506693471,0.0002330104820373638,198.93956523158306,0.0,0.0,0.0,0.0019523122141496408,7.855888131497623e-05,0.0001450673949774002,0.0005842784377513014,0.09557246890999477,0.07164484126954217,0.023927627640452594,0.09557252858259671,0.07164484126957517,0.023927627640463613,0.3752916771082324,0.3752916771082324,0.12533829124633564,0.0,4.776538888160587,5.114620432982804,3.7672376862350916,4.784577083489353,5.115190508534113,3.797505486055684,24715.721244438733,21008.363057772924,0.85,1.0663740743236976,0.6624251770150528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666255724393523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.271699509063,1529.102459892658,0.3752916771082324,0.12533829124633564,6.112874298809886,3.57799457503926
3051.0,-30.01713383134599,4.9413335495644,34.99986172128032,24.16335199903699,5.0658119892192115,-26.50889654294454,-40.03312684418631,1.5575747008177896,-0.1551923626898315,-4.941943745374368,40.00027635235137,42208.68544692802,25738.967522305495,25738.967522305495,67947.65296923352,77310.8410121118,77310.8410121118,25738.967522305495,103049.8085344173,103049.8085344173,103049.8085344173,127765.75764834307,91512.9201794946,56410.76461431104,39002.395072426174,24715.94911392577,0.0,63718.34418635194,21008.556746836904,1529.1165349673513,0.0,0.8872125866718069,2.8255837734779132,0.0014959135982669303,355459.2464062449,1554545.1434625997,4.373342821095028,1554545.1434625997,4.373342821095028,0.85,0.09557228081429067,4.027634451161993,1.2669900530716407,1.0,0.0,4.027634451161797,1.2844722766614307,1.2847595333677617,3.135633617278625,19313.069022470187,1969.3849604574639,4632.441516551485,4632.441516551485,5.556242303403387,4.9413335495644,-2.216702637101356,7.158036186665756,3.577924487896111,3.577924487896111,1.022264139398889,0.0,0.0,0.00022362627629237642,0.9597017639898014,0.00023301642727287188,198.939364676246,0.0,0.0,0.0,0.0019523122141496408,7.856057580801996e-05,0.00014506570048435644,0.000584271612952741,0.09557228081423227,0.07164498909525527,0.023927291718977003,0.09557223152278674,0.07164498909529905,0.02392729171899162,0.3752921113855384,0.3752921113855384,0.1253364180419424,0.0,4.778602403467971,5.114817682252067,3.7748399129287122,4.7867513826845425,5.115517283202507,3.8051638000287653,24715.94911392577,21008.556746836904,0.85,1.0663750578720699,0.6624259620351034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666251323881859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.276040521127,1529.1165349673513,0.3752921113855384,0.1253364180419424,6.112874298809886,3.577924487896111
3052.0,-30.016889608587864,4.9414248643660805,34.99988201087814,24.163381370622687,5.065798553445181,-26.508678085556717,-40.03293238403273,1.5575870304140136,-0.15328462356598038,-4.941979913709583,40.00031442212913,42208.86708128609,25739.04222379842,25739.04222379842,67947.90930508451,77311.01433766707,77311.01433766707,25739.04222379842,103050.05656146549,103050.05656146549,103050.05656146549,127766.2275524511,91512.98920143583,56410.84194505482,39002.385840423354,24716.170990985618,0.0,63718.556831408976,21008.745342337774,1529.1300156682516,0.0,0.8872122656580281,2.8255543489668975,0.0014959135982669303,355458.7455434633,1554546.7849314585,4.373353601286984,1554546.7849314585,4.373353601286984,0.85,0.0955720893839316,4.027634451161993,1.2669902585772799,1.0,0.0,4.027634451162938,1.2844722190109497,1.2847594757043879,3.1356337580140834,19313.083588998197,1969.3864458299417,4632.441516551485,4632.441516551485,5.5562584291316135,4.9414248643660805,-2.2167725353905974,7.158197399756678,3.5778542916729545,3.5778542916729545,1.0222440833351298,0.0,0.0,0.00022362627629237642,0.9596773663750535,0.00023302235118565938,198.93916484529635,0.0,0.0,0.0,0.0019523122141496408,7.856230512021678e-05,0.00014506397117215964,0.0005842646479153604,0.09557208938388746,0.07164513249090018,0.02392695689298728,0.09557204424784975,0.07164513249093327,0.023926956892998327,0.3752925471874609,0.3752925471874609,0.12533455883863803,0.0,4.780637861212199,5.115009745937698,3.7823464726571956,4.7886952901436075,5.115709195126044,3.812307799735663,24716.170990985618,21008.745342337774,0.85,1.066375522045577,0.662426601923287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666246964828574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.280371544866,1529.1300156682516,0.3752925471874609,0.12533455883863803,6.112874298809886,3.5778542916729545
3053.0,-30.01664630603675,4.941515456347871,34.999902249277945,24.163401137944334,5.065779568618766,-26.508461011353454,-40.03273813342673,1.557594273935443,-0.15142573376698465,-4.942021480498708,40.00035351006715,42209.04583010159,25739.12896218507,25739.12896218507,67948.17479228666,77311.171179433,77311.171179433,25739.12896218507,103050.30014161808,103050.30014161808,103050.30014161808,127766.70143534472,91513.03986535768,56410.91451602602,39002.3614992574,24716.40129372664,0.0,63718.76279298404,21008.941099667645,1529.144100138056,0.0,0.8872119135764638,2.8255249380249174,0.0014959135982669303,355458.16992302757,1554548.4703020782,4.373365424794447,1554548.4703020782,4.373365424794447,0.85,0.09557190474193406,4.027634451161993,1.2669904580386357,1.0,0.0,4.0276344511627045,1.2844721851418386,1.2847594418277024,3.135633840694837,19313.09428121322,1969.3875361324428,4632.441516551485,4632.441516551485,5.556277153250706,4.941515456347871,-2.2168465795827306,7.158362035930602,3.577784060887402,3.577784060887402,1.0222240173964006,0.0,0.0,0.00022362627629237642,0.9596530613533671,0.00023302825291569813,198.93896576768896,0.0,0.0,0.0,0.0019523122141496408,7.856403260406573e-05,0.0001450622436883107,0.0005842576902418965,0.09557190474188326,0.07164527952774179,0.02392662521414148,0.0955718918034786,0.07164527952777985,0.023926625214154198,0.375292984025984,0.375292984025984,0.12533271010056002,0.0,4.7826483302111455,5.115182495647105,3.7898115894761872,4.790595746731697,5.1157944182915,3.8195970406697484,24716.40129372664,21008.941099667645,0.85,1.0663762416894937,0.6624272660038081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666242635292564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.284693013078,1529.144100138056,0.375292984025984,0.12533271010056002,6.112874298809886,3.577784060887402
3054.0,-30.01640395816915,4.941605362572284,34.99992242294311,24.163426039181672,5.065761466833279,-26.508244708033263,-40.03254398759452,1.5576022166974148,-0.1495184418213853,-4.942062122993742,40.000392101320344,42209.22118199793,25739.21125307049,25739.21125307049,67948.43243506842,77311.34523741191,77311.34523741191,25739.21125307049,103050.5564904824,103050.5564904824,103050.5564904824,127767.18449990771,91513.1084895546,56410.984434140715,39002.36006157097,24716.628009425323,0.0,63718.988070996296,21009.133808011524,1529.1579584269148,0.0,0.8872115679776675,2.825494996979387,0.0014959135982669303,355457.6071030019,1554550.1342582891,4.373377030605574,1554550.1342582891,4.373377030605574,0.85,0.09557172083476692,4.027634451161993,1.2669905998045579,1.0,0.0,4.027634451162107,1.2844721480032346,1.2847594046807929,3.1356339313570314,19313.108763800476,1969.389012945346,4632.441516551485,4632.441516551485,5.556294917292655,4.941605362572284,-2.2169202108435866,7.15852557341587,3.577713764242519,3.577713764242519,1.0222039326407197,0.0,0.0,0.00022362627629237642,0.9596288523611016,0.00023303413162511648,198.93876747162903,0.0,0.0,0.0,0.0019523122141496408,7.856575919124263e-05,0.0001450605171011338,0.0005842507361798999,0.09557172083471736,0.07164542555118206,0.02392629528353531,0.09557170797236374,0.07164542555121921,0.023926295283547717,0.37529342065011545,0.37529342065011545,0.12533087222483308,0.0,4.784645908414518,5.1153570610170505,3.7972204751509935,4.792543681172333,5.115978004477029,3.8267826787699164,24716.628009425323,21009.133808011524,0.85,1.0663765149465279,0.6624276759537991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266623834002969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.289004187232,1529.1579584269148,0.37529342065011545,0.12533087222483308,6.112874298809886,3.577713764242519
3055.0,-30.016162476069137,4.941694651503099,34.999942551636295,24.163455480616562,5.0657478068591075,-26.508028739712504,-40.03235368346793,1.557614070502467,-0.14764619039249283,-4.942100311692913,40.000431138739465,42209.408915434746,25739.28532830229,25739.28532830229,67948.69424373703,77311.51981047684,77311.51981047684,25739.28532830229,103050.80513877912,103050.80513877912,103050.80513877912,127767.66140104417,91513.17977749859,56411.068882456515,39002.34543893564,24716.856262265046,0.0,63719.20170120068,21009.32782292529,1529.1718480147913,0.0,0.8872112332160593,2.8254658066222897,0.0014959135982669303,355457.07826394466,1554551.8174534044,4.373388272490868,1554551.8174534044,4.373388272490868,0.8500000000000001,0.09557153824814568,4.027634451161993,1.2669908130029217,1.0,0.0,4.027634451164652,1.2844720925774593,1.2847593492426221,3.1356340666615994,19313.123808550223,1969.3905470828697,4632.441516551485,4632.441516551485,5.556310907830588,4.941694651503099,-2.2169922926827157,7.158686944185814,3.5776434117141305,3.5776434117141305,1.022183831918323,0.0,0.0,0.00022362627629237642,0.9596047305087019,0.00023303998946923546,198.93856988435843,0.0,0.0,0.0,0.0019523122141496408,7.856745164722165e-05,0.00014505882464515478,0.0005842439195858917,0.0955715382481006,0.07164557109998455,0.023925967148116043,0.09557155263863777,0.07164557110001835,0.023925967148127333,0.37529385732805015,0.37529385732805015,0.12532904460437544,0.0,4.786625097574358,5.115533555024911,3.804550912865807,4.794454121300419,5.116166880992466,3.8338038409358433,24716.856262265046,21009.32782292529,0.85,1.066377048513096,0.6624284013062169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666234077282656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.293304345978,1529.1718480147913,0.37529385732805015,0.12532904460437544,6.112874298809886,3.5776434117141305
3056.0,-30.01592190720761,4.941783089211941,34.999962601754525,24.16346672633665,5.065716597859139,-26.50781534828607,-40.0321637635119,1.5576100389375893,-0.1457071190145598,-4.942150187217639,40.00046910744708,42209.59451640929,25739.38747493891,25739.38747493891,67948.9819913482,77311.691612109,77311.691612109,25739.38747493891,103051.07908704791,103051.07908704791,103051.07908704791,127768.16201965709,91513.24155918266,56411.144463482815,39002.33010633316,24717.082932609184,0.0,63719.413038942344,21009.520492717806,1529.185912239571,0.0,0.8872108430197108,2.8254343663948243,0.0014959135982669303,355456.38758606015,1554553.4545696937,4.373401375979825,1554553.4545696937,4.373401375979825,0.85,0.09557136206997642,4.027634451161993,1.2669910130137576,1.0,0.0,4.0276344511630695,1.284472111428166,1.2847593680975447,3.1356340206435367,19313.136847079935,1969.3918766428837,4632.441516551485,4632.441516551485,5.556332958111474,4.941783089211941,-2.217073112331116,7.158856201543057,3.577573022812546,3.577573022812546,1.0221637208035845,0.0,0.0,0.00022362627629237642,0.959580700530826,0.0002330458252950165,198.93837304471487,0.0,0.0,0.0,0.0019523122141496408,7.856914072021119e-05,0.00014505713557216523,0.0005842371166173286,0.09557136206990816,0.07164572026670084,0.02392564180320731,0.09557132612739773,0.07164572026675202,0.023925641803224398,0.3752942942824084,0.3752942942824084,0.12532722536821414,0.0,4.788610633791222,5.11571039745138,3.8119059638915473,4.796443068203075,5.116322883396435,3.8412355496442956,24717.082932609184,21009.520492717806,0.85,1.0663780275223336,0.6624291170198436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666229843805323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.297595238775,1529.185912239571,0.3752942942824084,0.12532722536821414,6.112874298809886,3.577573022812546
3057.0,-30.01568221504643,4.941870978883931,34.99998257161331,24.16349606299775,5.0657039102717025,-26.5076008936125,-40.03197366893289,1.5576225888377706,-0.14389426465777433,-4.942186797052778,40.000506869942264,42209.77592242739,25739.453239361235,25739.453239361235,67949.22916178862,77311.86175146555,77311.86175146555,25739.453239361235,103051.31499082678,103051.31499082678,103051.31499082678,127768.61752775087,91513.30953190448,56411.22370286644,39002.31758782005,24717.3025369241,0.0,63719.62012474415,21009.707156385484,1529.1992675679853,0.0,0.8872105208723,2.825406146520916,0.0014959135982669303,355455.8806125455,1554555.0827959091,4.373412194270061,1554555.0827959091,4.373412194270061,0.85,0.09557118081073593,4.027634451161993,1.266991215222515,1.0,0.0,4.027634451162012,1.2844720527476075,1.284759309403863,3.1356341638936414,19313.15119217859,1969.3933394358512,4632.441516551485,4632.441516551485,5.556347154604206,4.941870978883931,-2.217144583610314,7.159015562494245,3.577502525940552,3.577502525940552,1.0221435788401576,0.0,0.0,0.00022362627629237642,0.959556758770477,0.00023305163998731953,198.93817692279757,0.0,0.0,0.0,0.0019523122141496408,7.857083137984609e-05,0.00014505544491253032,0.0005842303072583377,0.09557118081069338,0.07164586376907567,0.02392531704161771,0.09557117155335183,0.07164586376910756,0.023925317041628362,0.37529473159670557,0.37529473159670557,0.1253254192196559,0.0,4.790563896786011,5.1158815322815485,3.8191500899284847,4.79829253239501,5.116496424686318,3.848060643591623,24717.3025369241,21009.707156385484,0.85,1.066378440875262,0.6624298110973221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666225650688963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.301875885767,1529.1992675679853,0.37529473159670557,0.1253254192196559,6.112874298809886,3.577502525940552
3058.0,-30.01544345335728,4.941958153274651,35.00000250037426,24.163511220272653,5.0656813371077,-26.507388265038312,-40.03178385375065,1.5576261487887098,-0.14210784021418021,-4.942231859120171,40.00054561259316,42209.95467031217,25739.53907311352,25739.53907311352,67949.49374342569,77312.0144606009,77312.0144606009,25739.53907311352,103051.55353371441,103051.55353371441,103051.55353371441,127769.08522449549,91513.3564487185,56411.296658429535,39002.28865587663,24717.531690781074,0.0,63719.82034665771,21009.90193716391,1529.2133609334371,0.0,0.8872101523002508,2.825377286575158,0.0014959135982669303,355455.2565931784,1554556.753285374,4.37342457158983,1554556.753285374,4.37342457158983,0.85,0.09557100743061371,4.027634451161993,1.2669914273219183,1.0,0.0,4.02763445116202,1.284472036102065,1.2847592927545979,3.1356342045284937,19313.161093596507,1969.3943490994895,4632.441516551485,4632.441516551485,5.556365683440885,4.941958153274651,-2.217222394401511,7.159180547676162,3.577432011140289,3.577432011140289,1.0221234317543684,0.0,0.0,0.00022362627629237642,0.9595329105913608,0.00023305743224018798,198.9379815625993,0.0,0.0,0.0,0.0019523122141496408,7.857251958814522e-05,0.0001450537567042312,0.0005842235077724314,0.09557100743055871,0.07164601194433305,0.02392499548622566,0.09557103643579799,0.07164601194437427,0.02392499548623944,0.37529516897058796,0.37529516897058796,0.12532362171509814,0.0,4.792495976286546,5.116033058242692,3.826368746532637,4.80012401890599,5.1165534347632615,3.8551616256706893,24717.531690781074,21009.90193716391,0.85,1.0663792423418192,0.6624305348112333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666221483558542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.306146988489,1529.2133609334371,0.37529516897058796,0.12532362171509814,6.112874298809886,3.577432011140289
