time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3059.0,-30.015205656074286,4.942044593828852,35.00002234416703,24.16352704111489,5.065654644309684,-26.507176916364028,-40.031597985047824,1.5576259045994756,-0.14023903472030952,-4.942278612723336,40.00058299521853,42210.145974237195,25739.627133495927,25739.627133495927,67949.77310773313,77312.1865645169,77312.1865645169,25739.627133495927,103051.81369801283,103051.81369801283,103051.81369801283,127769.56686895805,91513.42148312766,56411.380892848174,39002.26732253277,24717.753170945212,0.0,63720.020493477976,21010.09019530343,1529.2270538595678,0.0,0.8872097800576844,2.82534714172701,0.0014959135982669303,355454.60915033787,1554558.3651351114,4.373437072179357,1554558.3651351114,4.373437072179357,0.85,0.09557083457865162,4.027634451161993,1.2669916542572897,1.0,0.0,4.027634451161028,1.2844720372438396,1.284759293896628,3.13563420174121,19313.174818587802,1969.3957486591041,4632.441516551485,4632.441516551485,5.556384692937733,4.942044593828852,-2.2173017035362452,7.159346297365097,3.5773614270462963,3.5773614270462963,1.0221032648703703,0.0,0.0,0.00022362627629237642,0.959509159375296,0.00023306320122881572,198.93778699188132,0.0,0.0,0.0,0.0019523122141496408,7.857417272911818e-05,0.00014505210356325824,0.0005842168495248962,0.09557083457859282,0.07164615900721824,0.023924675571374582,0.09557083241560463,0.07164615900726232,0.0239246755713893,0.3752956053166237,0.3752956053166237,0.12532183441001254,0.0,4.794425360066896,5.1161884033348315,3.8335657222669397,4.8020395780030185,5.116720838080539,3.8622686972438487,24717.753170945212,21010.09019530343,0.85,1.0663802770541808,0.662431456351424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666217350343616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.310407440493,1529.2270538595678,0.3752956053166237,0.12532183441001254,6.112874298809886,3.5773614270462963
3060.0,-30.014968713229294,4.942130471803447,35.000042126190145,24.16355162803086,5.06563914391541,-26.506965217389723,-40.031408274639375,1.5576356480758478,-0.13848487299702583,-4.942318149301865,40.00062088362217,42210.317923042654,25739.694643048613,25739.694643048613,67950.01256609126,77312.34880510737,77312.34880510737,25739.694643048613,103052.04344815598,103052.04344815598,103052.04344815598,127770.0180217213,91513.48153124367,56411.450649178965,39002.25653562745,24717.974573565323,0.0,63720.23110919277,21010.278387530525,1529.2405760686047,0.0,0.8872094426039784,2.825319356003014,0.0014959135982669303,355454.06164941355,1554559.998794093,4.373448404501183,1554559.998794093,4.373448404501183,0.85,0.09557066067695005,4.027634451161993,1.2669918136065825,1.0,0.0,4.027634451161859,1.2844719916855027,1.2847592483281025,3.1356343129575546,19313.187491261855,1969.3970409122235,4632.441516551485,4632.441516551485,5.556399266149817,4.942130471803447,-2.2173760178414392,7.159506489644886,3.5772907668689378,3.5772907668689378,1.022083076248268,0.0,0.0,0.00022362627629237642,0.9594854941313313,0.00023306894961954179,198.93759312066098,0.0,0.0,0.0,0.0019523122141496408,7.857586007189088e-05,0.00014505041622048554,0.0005842100535250139,0.09557066067689915,0.07164630359198747,0.023924357084911675,0.09557070125665769,0.07164630359202563,0.023924357084924422,0.3752960411730934,0.3752960411730934,0.1253200587616363,0.0,4.796324840650925,5.116335088678568,3.840669957294665,4.803833276304829,5.116846614189001,3.8690153700778183,24717.974573565323,21010.278387530525,0.85,1.066380510291154,0.6624319653001552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666213251923908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.31465653095,1529.2405760686047,0.3752960411730934,0.1253200587616363,6.112874298809886,3.5772907668689378
3061.0,-30.01473267841468,4.942215551540679,35.00006184014093,24.16356304837393,5.065607256662821,-26.50675597443014,-40.03122275518251,1.5576305526782577,-0.1366014968260174,-4.9423693848535635,40.00065846490462,42210.50337029502,25739.790431532158,25739.790431532158,67950.29380182718,77312.52411243945,77312.52411243945,25739.790431532158,103052.31454397162,103052.31454397162,103052.31454397162,127770.5136025761,91513.54837953666,56411.52763739198,39002.24526904965,24718.19905860448,0.0,63720.44432765413,21010.469199813808,1529.2545425292594,0.0,0.8872090469021642,2.8252884954749145,0.0014959135982669303,355453.35214257083,1554561.6192120125,4.373461692910086,1554561.6192120125,4.373461692910086,0.85,0.09557049421090376,4.027634451161993,1.2669920306513087,1.0,0.0,4.027634451161804,1.284472015510453,1.2847592721583807,3.135634254796434,19313.20159905881,1969.3984795071522,4632.441516551485,4632.441516551485,5.556419943903266,4.942215551540679,-2.217459053989307,7.159674605529986,3.5772200810476553,3.5772200810476553,1.0220628802993301,0.0,0.0,0.00022362627629237642,0.959461920205114,0.00023307467611072,198.93739999278438,0.0,0.0,0.0,0.0019523122141496408,7.85775101714469e-05,0.00014504876612092952,0.0005842034075271943,0.09557049421083984,0.07164645249655904,0.023924041714280794,0.09557048755929955,0.07164645249660696,0.023924041714296795,0.37529647621611556,0.37529647621611556,0.12531829161034183,0.0,4.798235748581476,5.116492197105231,3.847788999454167,4.80576788802756,5.117023157946107,3.8761718037389414,24718.19905860448,21010.469199813808,0.85,1.0663813556042223,0.6624326590261396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666209180179542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.318896430741,1529.2545425292594,0.37529647621611556,0.12531829161034183,6.112874298809886,3.5772200810476553
3062.0,-30.01449753710769,4.942300043941011,35.000081468188604,24.163588368706428,5.065587206878668,-26.50654635176828,-40.031037165876455,1.5576360215392857,-0.13476769470867112,-4.942411631576898,40.00069539067958,42210.68496963338,25739.860911960175,25739.860911960175,67950.54588159356,77312.70782365474,77312.70782365474,25739.860911960175,103052.56873561491,103052.56873561491,103052.56873561491,127770.984303248,91513.62878593258,56411.60593191131,39002.24761557919,24718.415567633077,0.0,63720.663183212266,21010.653232488115,1529.2678464295254,0.0,0.8872086991736168,2.825259342516063,0.0014959135982669303,355452.7671133202,1554563.2113672085,4.373473370293403,1554563.2113672085,4.373473370293403,0.85,0.0955703241333472,4.027634451161993,1.2669923004461454,1.0,0.0,4.027634451161324,1.2844719899392707,1.2847592465814799,3.135634317220431,19313.21856818482,1969.4002098764431,4632.441516551485,4632.441516551485,5.556435158434904,4.942300043941011,-2.217535839888522,7.159835883829533,3.577149297554726,3.577149297554726,1.0220426564442076,0.0,0.0,0.00022362627629237642,0.9594384361390159,0.00023308038105320864,198.93720759636437,0.0,0.0,0.0,0.0019523122141496408,7.857916092432985e-05,0.0001450471153680466,0.0005841967588980126,0.095570324133293,0.07164659691873271,0.023923727214560292,0.09557029536668583,0.07164659691877334,0.02392372721457386,0.3752969113385036,0.3752969113385036,0.12531653689116878,0.0,4.80013624647853,5.116663092808096,3.8548259855404012,4.807643936868203,5.117266303624092,3.882897283401803,24718.415567633077,21010.653232488115,0.85,1.0663816490142195,0.662433233757588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666205146283762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.323126037754,1529.2678464295254,0.3752969113385036,0.12531653689116878,6.112874298809886,3.577149297554726
3063.0,-30.0142632812598,4.942383992684705,35.000101069748126,24.163618229236477,5.065571891752717,-26.506337052603904,-40.0308515765704,1.5576456630967963,-0.1329714334019627,-4.942452463852847,40.00073387525014,42210.86318064495,25739.92615075681,25739.92615075681,67950.78933140176,77312.89067752792,77312.89067752792,25739.92615075681,103052.81682828473,103052.81682828473,103052.81682828473,127771.45766382857,91513.71060992504,56411.68311304208,39002.252774314395,24718.640835543825,0.0,63720.89360985822,21010.84471021225,1529.2816193730212,0.0,0.88720835299011,2.825230851387491,0.0014959135982669303,355452.2016719408,1554564.870735427,4.3734849957975195,1554564.870735427,4.3734849957975195,0.85,0.09557015779164901,4.027634451161993,1.2669924614438788,1.0,0.0,4.027634451161412,1.2844719448574873,1.2847592014896143,3.135634427273428,19313.235836483233,1969.4019707528294,4632.441516551485,4632.441516551485,5.556449241461404,4.942383992684705,-2.217611788597303,7.159995781282007,3.5770784786813943,3.5770784786813943,1.0220224224803984,0.0,0.0,0.00022362627629237642,0.9594150411221452,0.00023308606464082532,198.9370159248114,0.0,0.0,0.0,0.0019523122141496408,7.858081170927294e-05,0.0001450454645831035,0.0005841901101397044,0.09557015779159553,0.07164674279986177,0.02392341499173375,0.09557015502359516,0.07164674279990187,0.023923414991747143,0.37529734746555143,0.37529734746555143,0.12531479188565256,0.0,4.802023498857125,5.1168457172440185,3.8617757317308588,4.809481030450911,5.1174985338517445,3.889500647251225,24718.640835543825,21010.84471021225,0.85,1.0663816133439963,0.6624336350191192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666201140237072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.327345612657,1529.2816193730212,0.37529734746555143,0.12531479188565256,6.112874298809886,3.5770784786813943
3064.0,-30.01402995090974,4.942467247884181,35.000120630465176,24.16363408500331,5.065545513356688,-26.506129692762443,-40.03066633651031,1.5576452552093363,-0.13117791870365636,-4.942500934669071,40.00077188873753,42211.038822424365,25740.009376062848,25740.009376062848,67951.04819848722,77313.06162562307,77313.06162562307,25740.009376062848,103053.07100168592,103053.07100168592,103053.07100168592,127771.9373512356,91513.77642396362,56411.75362076447,39002.24755911016,24718.86634954967,0.0,63721.11390865983,21011.03639711722,1529.2955782994839,0.0,0.8872079697517254,2.825201502866827,0.0014959135982669303,355451.53045371757,1554566.5097929107,4.373497865682497,1554566.5097929107,4.373497865682497,0.85,0.09556999659781856,4.027634451161993,1.266992691126652,1.0,0.0,4.027634451162132,1.2844719467646788,1.2847592033972324,3.135634422617619,19313.249726009075,1969.4033870902986,4632.441516551485,4632.441516551485,5.55646720721569,4.942467247884181,-2.2176934869372205,7.160160734821401,3.5770076366256434,3.5770076366256434,1.022002181893041,0.0,0.0,0.00022362627629237642,0.9593917391460146,0.0002330917259006559,198.9368250108814,0.0,0.0,0.0,0.0019523122141496408,7.858245941970437e-05,0.00014504381687267204,0.000584183473764405,0.0955699965977563,0.07164689159244593,0.02392310500531036,0.09556999329069897,0.07164689159249261,0.023923105005325945,0.3752977852218007,0.3752977852218007,0.12531305404983217,0.0,4.803904566222229,5.117025317175944,3.8687102372732056,4.8113230159653995,5.1176515032453835,3.8963599090591288,24718.86634954967,21011.03639711722,0.85,1.0663819891141693,0.662434101245173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266619715996843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.331555286906,1529.2955782994839,0.3752977852218007,0.12531305404983217,6.112874298809886,3.5770076366256434
3065.0,-30.013797591346094,4.942549793990044,35.00014010276637,24.16364005710932,5.065515078178091,-26.505923612277403,-40.03048500800503,1.5576410991094405,-0.1294786341321128,-4.942550933876686,40.000808434853504,42211.2269941324,25740.094467296443,25740.094467296443,67951.32146142884,77313.20909315301,77313.20909315301,25740.094467296443,103053.30356044945,103053.30356044945,103053.30356044945,127772.3870546738,91513.81750827983,56411.83540925955,39002.20233224476,24719.08349422435,0.0,63721.2858264691,21011.220970090697,1529.3090888332774,0.0,0.8872075840581681,2.8251732198396486,0.0014959135982669303,355450.83807154925,1554568.085581819,4.373510818024567,1554568.085581819,4.373510818024567,0.85,0.09556983596110055,4.027634451161993,1.2669928927859289,1.0,0.0,4.027634451161369,1.284471966197679,1.2847592228345786,3.1356343751780598,19313.25839652503,1969.404271236868,4632.441516551485,4632.441516551485,5.556485575765686,4.942549793990044,-2.217776558698728,7.160326352688772,3.5769367252652935,3.5769367252652935,1.0219819215043695,0.0,0.0,0.00022362627629237642,0.9593685347259815,0.00023309736373233191,198.9366348916257,0.0,0.0,0.0,0.0019523122141496408,7.858407236778972e-05,0.0001450422039245867,0.0005841769773991286,0.09556983596103374,0.07164703951084832,0.02392279645018542,0.09556983929776146,0.0716470395108984,0.02392279645020215,0.3752982242196741,0.3752982242196741,0.12531132565833325,0.0,4.805759828314592,5.117175193592573,3.875630984227257,4.81307229974459,5.117679577167621,3.9032227488147555,24719.08349422435,21011.220970090697,0.85,1.0663834004618067,0.6624352670642175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266619321258443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.335754228876,1529.3090888332774,0.3752982242196741,0.12531132565833325,6.112874298809886,3.5769367252652935
3066.0,-30.013566054874712,4.942631806891825,35.00015951122908,24.163665272668027,5.0654962153625025,-26.505717115279584,-40.03029983779413,1.5576472757673454,-0.12772886970390118,-4.942593471454735,40.00084552001469,42211.395897385235,25740.158451786276,25740.158451786276,67951.5543491715,77313.38749362802,77313.38749362802,25740.158451786276,103053.5459454143,103053.5459454143,103053.5459454143,127772.84656282584,91513.89454372291,56411.902947480005,39002.21288471434,24719.300617411543,0.0,63721.51350212588,21011.40552479981,1529.3224303323952,0.0,0.8872072342748485,2.8251451447535474,0.0014959135982669303,355450.2490178371,1554569.6846144153,4.373522564437433,1554569.6846144153,4.373522564437433,0.85,0.09556967409447271,4.027634451161993,1.2669930631248278,1.0,0.0,4.027634451164021,1.2844719373169982,1.284759193947439,3.1356344456811613,19313.27465423844,1969.405929062263,4632.441516551485,4632.441516551485,5.55649938802637,4.942631806891825,-2.2178544491286467,7.160486256020471,3.5768657387537024,3.5768657387537024,1.021961639643915,0.0,0.0,0.00022362627629237642,0.959345413105652,0.00023310298171796086,198.93644544619482,0.0,0.0,0.0,0.0019523122141496408,7.858571952009107e-05,0.00014504055677228535,0.0005841703432717734,0.09556967409442156,0.07164718485119505,0.023922489243226513,0.09556968562730386,0.07164718485123339,0.02392248924323932,0.3752986625273536,0.3752986625273536,0.1253096086106075,0.0,4.807599640741728,5.117334107104398,3.8824637359140297,4.814864601750855,5.117888834611506,3.9097173906209264,24719.300617411543,21011.40552479981,0.85,1.0663832450700421,0.6624355508438602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666189298822272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.339941500439,1529.3224303323952,0.3752986625273536,0.1253096086106075,6.112874298809886,3.5768657387537024
3067.0,-30.01333540708446,4.942713032068087,35.000178847216674,24.163667018897854,5.065459652740619,-26.505513188179982,-40.03011885853482,1.5576374338361054,-0.12599203353261146,-4.942648564176758,40.000882225935435,42211.57844661514,25740.25297884847,25740.25297884847,67951.8314254636,77313.54253775375,77313.54253775375,25740.25297884847,103053.79551660221,103053.79551660221,103053.79551660221,127773.31631318148,91513.94141689784,56411.977325758984,39002.182323487614,24719.520796579265,0.0,63721.70312006688,21011.592677092376,1529.3362305342969,0.0,0.8872068221589321,2.8251157710473427,0.0014959135982669303,355449.4861035986,1554571.2672961995,4.373536404109773,1554571.2672961995,4.373536404109773,0.85,0.09556952016713209,4.027634451161993,1.266993268630467,1.0,0.0,4.027634451161892,1.2844719833356841,1.2847592399764165,3.1356343333410104,19313.284546446677,1969.4069377867752,4632.441516551485,4632.441516551485,5.556519793478195,4.942713032068087,-2.217941676830159,7.160654708898246,3.5767947289690563,3.5767947289690563,1.021941351134016,0.0,0.0,0.00022362627629237642,0.959322380828166,0.0002331085782647162,198.9362567282505,0.0,0.0,0.0,0.0019523122141496408,7.858732942328815e-05,0.00014503894686908827,0.0005841638591701938,0.09556952016705555,0.0716473349534209,0.023922185213634657,0.09556950996025683,0.07164733495347828,0.023922185213653815,0.37529910093104596,0.37529910093104596,0.12530789991335203,0.0,4.80943460539487,5.1174778644317485,3.88932270771636,4.8166565306441385,5.1179480805847675,3.916657799103575,24719.520796579265,21011.592677092376,0.85,1.0663844200370187,0.6624364444101323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666185410342465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.344120028036,1529.3362305342969,0.37529910093104596,0.12530789991335203,6.112874298809886,3.5767947289690563
3068.0,-30.013105707028938,4.942793719003687,35.00019809626544,24.16369275832551,5.065437616463334,-26.505308661294684,-40.029937809426315,1.5576405707291079,-0.12419611690160082,-4.9426928448822,40.00091836561669,42211.75679477849,25740.317567728023,25740.317567728023,67952.07436250651,77313.73595664362,77313.73595664362,25740.317567728023,103054.05352437164,103054.05352437164,103054.05352437164,127773.78626276221,91514.03292952292,56412.0537676579,39002.19906873891,24719.732738390558,0.0,63721.93180712947,21011.772827631972,1529.3493146189194,0.0,0.8872064669449236,2.8250868840656502,0.0014959135982669303,355448.87291317846,1554572.825564126,4.373548332909876,1554572.825564126,4.373548332909876,0.85,0.0955693616832927,4.027634451161993,1.2669934878731146,1.0,0.0,4.027634451162202,1.2844719686682682,1.2847592253057203,3.135634369146893,19313.30385945342,1969.4089071653848,4632.441516551485,4632.441516551485,5.556533736207817,4.942793719003687,-2.218021322915852,7.160815041919539,3.5767236182420485,3.5767236182420485,1.0219210337834423,0.0,0.0,0.00022362627629237642,0.9592994437834046,0.000233114151938222,198.9360687861064,0.0,0.0,0.0,0.0019523122141496408,7.858893997833805e-05,0.00014503733631403837,0.0005841573724431893,0.09556936168324115,0.07164747976929606,0.0239218819139451,0.09556931211985688,0.07164747976933471,0.023921881913958002,0.37529953859801574,0.37529953859801574,0.12530620404232762,0.0,4.811266487620571,5.117647390832474,3.896093046143392,4.818496727980573,5.118241253222152,3.9230937360148914,24719.732738390558,21011.772827631972,0.85,1.0663844054223064,0.6624368658901152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666181559212615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.348288470272,1529.3493146189194,0.37529953859801574,0.12530620404232762,6.112874298809886,3.5767236182420485
3069.0,-30.01287688991417,4.942873866791022,35.00021731886791,24.163712944742315,5.065417490304869,-26.505104738104237,-40.029756795242406,1.5576453384949094,-0.12254157669866572,-4.94273774959041,40.00095609340883,42211.93193496589,25740.382265519776,25740.382265519776,67952.31420048566,77313.89918741555,77313.89918741555,25740.382265519776,103054.28145293532,103054.28145293532,103054.28145293532,127774.23599798516,91514.09538447665,56412.12813202687,39002.18583605531,24719.954545049837,0.0,63722.14038110514,21011.96136329236,1529.3629748603755,0.0,0.8872061028274203,2.825059790550405,0.0014959135982669303,355448.25108253857,1554574.4523093493,4.373560560713975,1554574.4523093493,4.373560560713975,0.85,0.0955692080700219,4.027634451161993,1.2669936807407067,1.0,0.0,4.027634451162411,1.2844719463752536,1.2847592030077202,3.1356344235682783,19313.3170400713,1969.4102512143597,4632.441516551485,4632.441516551485,5.556547702448193,4.942873866791022,-2.2181015988704837,7.1609754656615054,3.576652480521068,3.576652480521068,1.0219007087203051,0.0,0.0,0.00022362627629237642,0.9592765954941956,0.0002331197043092349,198.93588156674352,0.0,0.0,0.0,0.0019523122141496408,7.859055025321438e-05,0.00014503572603916204,0.0005841508868446216,0.09556920806996247,0.07164762693471086,0.02392158113525161,0.09556920997889044,0.0716476269347554,0.023921581135266486,0.3752999773347695,0.3752999773347695,0.12530451762784448,0.0,4.813072092117125,5.117806897788341,3.9027890321416976,4.8201961728917695,5.118359494829065,3.929491092756507,24719.954545049837,21011.96136329236,0.85,1.0663846787644133,0.6624374461138244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666177733603836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.352445614482,1529.3629748603755,0.3752999773347695,0.12530451762784448,6.112874298809886,3.576652480521068
3070.0,-30.01264897661716,4.942953357826415,35.00023649629282,24.163724085688614,5.065388211965046,-26.504902543603333,-40.0295798323117,1.557641778951206,-0.12084946136047847,-4.942788775681041,40.000993222712545,42212.12014907457,25740.46107575277,25740.46107575277,67952.58122482734,77314.06283612386,77314.06283612386,25740.46107575277,103054.52391187663,103054.52391187663,103054.52391187663,127774.69909997888,91514.1549181128,56412.21223106352,39002.158541165874,24720.17518810225,0.0,63722.333729268124,21012.148909886913,1529.3767070341046,0.0,0.887205709812297,2.8250314850921083,0.0014959135982669303,355447.5444853627,1554576.0532502336,4.373573758966426,1554576.0532502336,4.373573758966426,0.85,0.09556905839931384,4.027634451161993,1.2669938730588184,1.0,0.0,4.027634451161105,1.2844719630188897,1.2847592196550783,3.135634382938074,19313.329604168503,1969.4115323957217,4632.441516551485,4632.441516551485,5.556564715125572,4.942953357826415,-2.218186520511013,7.161139878337428,3.5765813146352534,3.5765813146352534,1.0218803756100725,0.0,0.0,0.00022362627629237642,0.9592538380382954,0.00023312523486973923,198.93569508723934,0.0,0.0,0.0,0.0019523122141496408,7.859212451824071e-05,0.0001450341517741357,0.0005841445462805662,0.09556905839924507,0.07164777599039931,0.023921282408845747,0.09556906820445998,0.07164777599045087,0.023921282408862966,0.3753004164325217,0.3753004164325217,0.12530283878143927,0.0,4.814867498369381,5.117959065137427,3.909466645457883,4.821939314320559,5.118470657345654,3.9360837580049406,24720.17518810225,21012.148909886913,0.85,1.0663856335446207,0.6624383897868173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666173933559148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.356592727114,1529.3767070341046,0.3753004164325217,0.12530283878143927,6.112874298809886,3.5765813146352534
3071.0,-30.012421920086872,4.943032228892219,35.00025560018998,24.163735226634913,5.065359192642381,-26.504701094249945,-40.02939920229835,1.5576383668054465,-0.11918037757902766,-4.942838822596321,40.00102943589607,42212.28966378608,25740.53547210351,25740.53547210351,67952.8251358896,77314.22533097691,77314.22533097691,25740.53547210351,103054.76080308043,103054.76080308043,103054.76080308043,127775.15054268437,91514.21374975165,56412.278082560704,39002.150741323276,24720.389739603947,0.0,63722.54048092722,21012.331278663354,1529.3900666142817,0.0,0.8872053250735439,2.8250035988406834,0.0014959135982669303,355446.85144864436,1554577.6146910556,4.3735866792891365,1554577.6146910556,4.3735866792891365,0.85,0.09556890852140948,4.027634451161993,1.2669940631790086,1.0,0.0,4.027634451161973,1.2844719789733263,1.284759235613083,3.1356343439903345,19313.342020114793,1969.4127984698948,4632.441516551485,4632.441516551485,5.556580774983094,4.943032228892219,-2.2182709699035583,7.1613031987957765,3.5765100842089153,3.5765100842089153,1.02186002405969,0.0,0.0,0.00022362627629237642,0.9592311667108131,0.00023313074476008426,198.93550930909254,0.0,0.0,0.0,0.0019523122141496408,7.859373143575784e-05,0.00014503254485661858,0.0005841380742042141,0.09556890852134436,0.07164792354293185,0.023920984978412507,0.09556891820335395,0.07164792354298068,0.02392098497842881,0.3753008554801412,0.3753008554801412,0.12530116933887772,0.0,4.816647251640745,5.118102722676497,3.916107678889773,4.823658445017315,5.1185821381610594,3.942580269638597,24720.389739603947,21012.331278663354,0.85,1.0663860012961746,0.6624389006653091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666170164654458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.3607293605,1529.3900666142817,0.3753008554801412,0.12530116933887772,6.112874298809886,3.5765100842089153
3072.0,-30.012195790972747,4.943110484968791,35.000274634126264,24.163751676119887,5.065329788320687,-26.50450051806743,-40.029226255696244,1.5576345154153979,-0.11742819264856053,-4.9428893369011675,40.00106560591951,42212.48732069175,25740.609270811303,25740.609270811303,67953.09659150305,77314.4109886564,77314.4109886564,25740.609270811303,103055.0202594677,103055.0202594677,103055.0202594677,127775.62440385173,91514.29596381316,56412.37229584852,39002.137408849594,24720.604144384033,0.0,63722.74155323363,21012.51352272643,1529.4034301064066,0.0,0.8872049381182601,2.8249745618196496,0.0014959135982669303,355446.1519407125,1554579.1742720865,4.373599674055232,1554579.1742720865,4.373599674055232,0.8500000000000001,0.09556876060809051,4.027634451161993,1.2669943483592943,1.0,0.0,4.027634451162726,1.284471996981572,1.2847592536253563,3.135634300028867,19313.359370734153,1969.4145677406816,4632.441516551485,4632.441516551485,5.556596705828099,4.943110484968791,-2.2183559837258544,7.161466468694646,3.5764387992434767,3.5764387992434767,1.0218396569267076,0.0,0.0,0.00022362627629237642,0.9592085885592043,0.00023313623226443175,198.93532429010452,0.0,0.0,0.0,0.0019523122141496408,7.859527002871211e-05,0.0001450310062636643,0.0005841318773142252,0.09556876060802239,0.07164807115076981,0.023920689457252575,0.09556872926107607,0.07164807115082088,0.02392068945726963,0.3753012940728376,0.3753012940728376,0.12529950965195366,0.0,4.818431743089093,5.118265325448306,3.9227114746064444,4.825461144252586,5.118819632575537,3.9490342090646777,24720.604144384033,21012.51352272643,0.85,1.0663868963443044,0.6624399122160755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666166425145764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.364856427102,1529.4034301064066,0.3753012940728376,0.12529950965195366,6.112874298809886,3.5764387992434767
3073.0,-30.011970570452668,4.943188132205175,35.00029359952747,24.16376295676457,5.06530002178217,-26.50430079585564,-40.0290496769361,1.5576302471851635,-0.11576847332605666,-4.942940257927673,40.001101677550665,42212.66613447328,25740.682331633972,25740.682331633972,67953.34846610724,77314.57711997394,77314.57711997394,25740.682331633972,103055.25945160791,103055.25945160791,103055.25945160791,127776.07750447244,91514.35887263923,56412.4478871387,39002.12331722282,24720.818052864535,0.0,63722.941370087356,21012.695344934855,1529.416771664277,0.0,0.8872045494537584,2.824946698061497,0.0014959135982669303,355445.4468017058,1554580.7296118098,4.373612726228202,1554580.7296118098,4.373612726228202,0.85,0.09556861483485977,4.027634451161993,1.2669945522164925,1.0,0.0,4.02763445116155,1.2844720169388706,1.2847592735871178,3.135634251309402,19313.37264713816,1969.415921557123,4632.441516551485,4632.441516551485,5.556612477386663,4.943188132205175,-2.218441515875399,7.161629648080574,3.576367460208063,3.576367460208063,1.0218192743451608,0.0,0.0,0.00022362627629237642,0.9591861016971382,0.00023314169783809704,198.93514001487077,0.0,0.0,0.0,0.0019523122141496408,7.859684096333374e-05,0.0001450294353290427,0.0005841255501638226,0.09556861483479183,0.07164821897825902,0.023920395856532814,0.09556857843878704,0.07164821897830996,0.023920395856549818,0.3753017335467113,0.3753017335467113,0.12529785993780715,0.0,4.820201591525176,5.118421526450902,3.9292764205748085,4.827171784601603,5.11894945229767,3.9554429630676395,24720.818052864535,21012.695344934855,0.85,1.0663875051129657,0.6624406411077665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666162714796902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.368972483018,1529.416771664277,0.3753017335467113,0.12529785993780715,6.112874298809886,3.576367460208063
3074.0,-30.011746240488005,4.9432651860919625,35.00031249985009,24.16377420248466,5.0652705776165625,-26.504101842896258,-40.02887316802514,1.5576261800247937,-0.1141306985334154,-4.942991138481121,40.00113771279025,42212.84180999617,25740.753533585463,25740.753533585463,67953.59534358163,77314.741802616,77314.741802616,25740.753533585463,103055.49533620146,103055.49533620146,103055.49533620146,127776.52696250536,91514.42082385023,56412.52083123029,39002.11110291104,24721.0316263039,0.0,63723.14272921494,21012.876882358312,1529.430092118688,0.0,0.8872041611250604,2.824919129228034,0.0014959135982669303,355444.7422242538,1554582.2833835727,4.373625767131958,1554582.2833835727,4.373625767131958,0.85,0.09556847097588303,4.027634451161993,1.2669947527768088,1.0,0.0,4.027634451159949,1.284472035956012,1.2847592926085123,3.135634204885036,19313.38572144517,1969.4172547654064,4632.441516551485,4632.441516551485,5.556627847672769,4.9432651860919625,-2.2185272373120424,7.161792423404005,3.576296067932654,3.576296067932654,1.0217988765521868,0.0,0.0,0.00022362627629237642,0.9591637043167518,0.00023314714191742042,198.9349564686281,0.0,0.0,0.0,0.0019523122141496408,7.859841130555307e-05,0.00014502786498682334,0.0005841192253993999,0.0955684709758155,0.07164836682697326,0.02392010414884225,0.09556843629509368,0.07164836682702388,0.023920104148859152,0.3753021734455547,0.3753021734455547,0.12529622024752843,0.0,4.821955159110644,5.118570814452312,3.9357975191641685,4.828860439947732,5.119071164916704,3.961788712195471,24721.0316263039,21012.876882358312,0.85,1.066388009648921,0.6624413047136639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666159033316295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.373077874407,1529.430092118688,0.3753021734455547,0.12529622024752843,6.112874298809886,3.576296067932654
3075.0,-30.0115227895492,4.943341643520745,35.00033133696086,24.163780314289056,5.0652402201933375,-26.503903772392746,-40.02869683373717,1.5576212030368968,-0.11257072494868225,-4.9430428337119965,40.00117367224558,42213.01446267526,25740.825108546043,25740.825108546043,67953.8395712213,77314.88954180978,77314.88954180978,25740.825108546043,103055.71465035583,103055.71465035583,103055.71465035583,127776.95967866293,91514.4658177272,56412.59073859269,39002.08342126057,24721.24502830709,0.0,63723.32844956766,21013.058274061026,1529.4434189248673,0.0,0.8872037689355472,2.8248924922616023,0.0014959135982669303,355444.0263665352,1554583.8338888308,4.373638937697994,1554583.8338888308,4.373638937697994,0.85,0.09556832930917959,4.027634451161993,1.2669949676236136,1.0,0.0,4.027634451161553,1.2844720592273058,1.2847593158850104,3.1356341480754977,19313.39521704262,1969.4182230468734,4632.441516551485,4632.441516551485,5.556643298479937,4.943341643520745,-2.218613764784491,7.161955408305236,3.5762246260755095,3.5762246260755095,1.0217784645930028,0.0,0.0,0.00022362627629237642,0.9591413952602185,0.00023315256478082235,198.934773641939,0.0,0.0,0.0,0.0019523122141496408,7.85999801231712e-05,0.0001450262961692052,0.0005841129067755135,0.09556832930911238,0.07164851492746815,0.023919814381644224,0.09556832564204683,0.07164851492751854,0.023919814381661044,0.3753026133691192,0.3753026133691192,0.12529459029290027,0.0,4.823680629481771,5.118696186922591,3.942278403235207,4.830472108763331,5.119099324789147,3.968107182026415,24721.24502830709,21013.058274061026,0.85,1.0663887343079037,0.6624420834527462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666155379969466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.377172932349,1529.4434189248673,0.3753026133691192,0.12529459029290027,6.112874298809886,3.5762246260755095
3076.0,-30.01130017556957,4.943417612722504,35.00035013199829,24.163801094424002,5.06521704736484,-26.50370573667256,-40.0285204994492,1.5576226084678375,-0.11093683319518277,-4.943090106557364,40.001210120985746,42213.18374807186,25740.883695788914,25740.883695788914,67954.06744386078,77315.06750815797,77315.06750815797,25740.883695788914,103055.95120394688,103055.95120394688,103055.95120394688,127777.4105983795,91514.54428613443,56412.660526048334,39002.09306676233,24721.459394432615,0.0,63723.55246119495,21013.24048526772,1529.456702454648,0.0,0.887203397416227,2.8248653981534004,0.0014959135982669303,355443.3717494757,1554585.4054923423,4.373651414121876,1554585.4054923423,4.373651414121876,0.8499999999999999,0.09556818757404137,4.027634451161993,1.266995126972906,1.0,0.0,4.027634451161587,1.2844720526558215,1.2847593093120564,3.1356341641177075,19313.411777171637,1969.4199117100782,4632.441516551485,4632.441516551485,5.55665594564292,4.943417612722504,-2.218697276465837,7.1621148891883415,3.576153132710013,3.576153132710013,1.0217580379171465,0.0,0.0,0.00022362627629237642,0.959119170321211,0.00023315796744786523,198.93459150038078,0.0,0.0,0.0,0.0019523122141496408,7.860154896973844e-05,0.000145024727322638,0.0005841065880350308,0.0955681875739793,0.07164866152569956,0.02391952604827974,0.0955681990301973,0.07164866152574609,0.023919526048295277,0.37530305196111025,0.37530305196111025,0.12529297003451081,0.0,4.825395536165388,5.118834906245411,3.948677812810331,4.832153273362167,5.119299845213902,3.9741889046804886,24721.459394432615,21013.24048526772,0.85,1.06638856151722,0.6624424112854972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666151754903752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.38125785814,1529.456702454648,0.37530305196111025,0.12529297003451081,6.112874298809886,3.576153132710013
3077.0,-30.011078434273973,4.94349294502715,35.000368881079986,24.163802561257057,5.065183403303702,-26.50350953355299,-40.02834818148983,1.5576145025827364,-0.10940398603247559,-4.94314490146431,40.00124637249444,42213.36629657396,25740.96012344251,25740.96012344251,67954.32642001647,77315.20949712496,77315.20949712496,25740.96012344251,103056.16962056747,103056.16962056747,103056.16962056747,127777.84538314439,91514.58289121716,56412.73969066615,39002.04800061222,24721.675762576928,0.0,63723.72376318915,21013.42439819039,1529.4702682187,0.0,0.8872029884423097,2.824838757376785,0.0014959135982669303,355442.6129708436,1554586.9685927785,4.373665148360528,1554586.9685927785,4.373665148360528,0.85,0.09556805100582186,4.027634451161993,1.2669953456660732,1.0,0.0,4.027634451163786,1.2844720905571476,1.2847593472218588,3.1356340715935542,19313.41992446522,1969.420742502814,4632.441516551485,4632.441516551485,5.556672443995534,4.94349294502715,-2.218786435178021,7.16227938020517,3.576081619491744,3.576081619491744,1.0217376055690697,0.0,0.0,0.00022362627629237642,0.9590970330599236,0.00023316334905021486,198.93441007317952,0.0,0.0,0.0,0.0019523122141496408,7.860308211098891e-05,0.0001450231941813875,0.0005841004131025118,0.09556805100574514,0.07164881096867602,0.023919240037069116,0.0955681013400173,0.07164881096873355,0.023919240037088316,0.3753034903811333,0.3753034903811333,0.12529135691091564,0.0,4.827087817625909,5.118946939201351,3.955067016031933,4.833740915431861,5.119290821044103,3.9805232033923517,24721.675762576928,21013.42439819039,0.85,1.0663897588996705,0.662443495195726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666148152987582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.385333465212,1529.4702682187,0.3753034903811333,0.12529135691091564,6.112874298809886,3.576081619491744
3078.0,-30.01085760285211,4.943567703908412,35.00038755621425,24.163814191147708,5.06515177496671,-26.503313947693066,-40.028175968304254,1.557608119807684,-0.10776201164600252,-4.943197441750184,40.00128171676756,42213.54553632918,25741.028934248487,25741.028934248487,67954.57447057766,77315.38467600201,77315.38467600201,25741.028934248487,103056.4136102505,103056.4136102505,103056.4136102505,127778.2991565849,91514.65587077293,56412.81673110021,39002.04348852524,24721.88554633439,0.0,63723.929034859626,21013.60271438423,1529.4834076569887,0.0,0.8872025941842168,2.824810941147732,0.0014959135982669303,355441.88541452505,1554588.4925759777,4.3736783884177814,1554588.4925759777,4.3736783884177814,0.8499999999999999,0.0955679132232989,4.027634451161993,1.2669955835910516,1.0,0.0,4.027634451160941,1.2844721204015936,1.284759377072979,3.13563399873774,19313.435326216088,1969.4223130443208,4632.441516551485,4632.441516551485,5.556687298107717,4.943567703908412,-2.2188741857261145,7.162441889634527,3.576010040758183,3.576010040758183,1.021717154502338,0.0,0.0,0.00022362627629237642,0.9590749871825046,0.00023316870868390403,198.93422939075955,0.0,0.0,0.0,0.0019523122141496408,7.860461434767108e-05,0.00014502166194470533,0.0005840942418132634,0.09556791322322979,0.07164895808328448,0.023918955139945308,0.09556793881313344,0.0716489580833363,0.023918955139962606,0.3753039271370886,0.3753039271370886,0.12528975314224347,0.0,4.8287796649422035,5.119072242210166,3.9614152766147868,4.835435430104155,5.119473493669659,3.986711875694482,24721.88554633439,21013.60271438423,0.85,1.066390216356617,0.6624441740438921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666144581269807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.389399009982,1529.4834076569887,0.3753039271370886,0.12528975314224347,6.112874298809886,3.576010040758183
3079.0,-30.010637654982748,4.943641934825247,35.00040617700923,24.163825332094007,5.065123207606906,-26.50311885093997,-40.02800382496787,1.5576044035640912,-0.10620571407633861,-4.943248486705499,40.00131748428125,42213.72149607277,25741.09228997988,25741.09228997988,67954.81378605265,77315.54555845913,77315.54555845913,25741.09228997988,103056.637848439,103056.637848439,103056.637848439,127778.73509022883,91514.71615070799,56412.8920883214,39002.02673598509,24722.097241789827,0.0,63724.123977774914,21013.78265552135,1529.496620695724,0.0,0.8872022059834013,2.824784431021646,0.0014959135982669303,355441.1785660487,1554590.0348097193,4.37369142506611,1554590.0348097193,4.37369142506611,0.8499999999999999,0.09556777696751241,4.027634451161993,1.2669957786565647,1.0,0.0,4.027634451162712,1.2844721377779287,1.2847593944532,3.1356339563188933,19313.448047813697,1969.4236102862546,4632.441516551485,4632.441516551485,5.556700974639016,4.943641934825247,-2.218961047839477,7.162602982664724,3.575938414595743,3.575938414595743,1.021696689884498,0.0,0.0,0.00022362627629237642,0.9590530300545806,0.0002331740469863795,198.93404943158112,0.0,0.0,0.0,0.0019523122141496408,7.860614599047862e-05,0.0001450201303018978,0.0005840880729159248,0.09556777696744358,0.07164910499607789,0.023918671971365688,0.09556782570940003,0.0716491049961295,0.02391867197138291,0.3753043634415282,0.3753043634415282,0.12528815863312512,0.0,4.830454019610386,5.119193130195413,3.967707394909098,4.837042772629161,5.119579566210291,3.9927821796824787,24722.097241789827,21013.78265552135,0.85,1.0663907095804608,0.6624449087883212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666141036740928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.393453718325,1529.496620695724,0.3753043634415282,0.12528815863312512,6.112874298809886,3.575938414595743
3080.0,-30.01041862399749,4.943715481974946,35.00042472197006,24.16382791651415,5.065082795658628,-26.50292576388907,-40.02783199595285,1.5575899355502438,-0.1045460246536436,-4.94330745049848,40.00135251702645,42213.89496422497,25741.17434203605,25741.17434203605,67955.06930626102,77315.71949029098,77315.71949029098,25741.17434203605,103056.89383232704,103056.89383232704,103056.89383232704,127779.20163103196,91514.78505606046,56412.96052999468,39002.0272511842,24722.307798704922,0.0,63724.33504988912,21013.961628899182,1529.5099498252443,0.0,0.8872017802560972,2.824755630303499,0.0014959135982669303,355440.36206230475,1554591.5453626297,4.373705721946477,1554591.5453626297,4.373705721946477,0.85,0.0955676453840621,4.027634451161993,1.2669960121857002,1.0,0.0,4.027634451160905,1.284472205427172,1.2847594621175724,3.1356337911745924,19313.462589736577,1969.4250931497074,4632.441516551485,4632.441516551485,5.55671868712516,4.943715481974946,-2.2190538720839754,7.162769354058922,3.5758667537621687,3.5758667537621687,1.0216762153606196,0.0,0.0,0.00022362627629237642,0.9590311649969382,0.00023317936314727622,198.93387022291176,0.0,0.0,0.0,0.0019523122141496408,7.860767486413148e-05,0.00014501860142824495,0.0005840819151717292,0.09556764538398241,0.07164925420769314,0.023918391176289272,0.09556763830588016,0.07164925420775288,0.02391839117630922,0.37530479920044574,0.37530479920044574,0.12528657235785803,0.0,4.832140210130262,5.119326054620728,3.9740110647850884,4.838761425844837,5.11974557008142,3.9991172423872285,24722.307798704922,21013.961628899182,0.85,1.0663911871824117,0.6624454367578124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666137517245577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.397498087214,1529.5099498252443,0.37530479920044574,0.12528657235785803,6.112874298809886,3.5758667537621687
3081.0,-30.010200399109838,4.943788620476443,35.0004432061838,24.163848731573694,5.06506004629335,-26.502731635961794,-40.027659957390256,1.557591283145276,-0.10298689023244378,-4.943354263805493,40.001387837550915,42214.06453686542,25741.223379820352,25741.223379820352,67955.28791668577,77315.89578368873,77315.89578368873,25741.223379820352,103057.11916350908,103057.11916350908,103057.11916350908,127779.63394547204,91514.86379991716,56413.032553093624,39002.03471869282,24722.514781962956,0.0,63724.549500655776,21014.137564668512,1529.5227961907929,0.0,0.8872014151390175,2.824729579211954,0.0014959135982669303,355439.7138140037,1554593.0683252157,4.373717983406635,1554593.0683252157,4.373717983406635,0.85,0.09556750981521651,4.027634451161993,1.2669961720844731,1.0,0.0,4.027634451162673,1.2844721991261145,1.2847594558151059,3.135633806556637,19313.479207997007,1969.4267877406667,4632.441516551485,4632.441516551485,5.556729272857139,4.943788620476443,-2.2191380902357474,7.16292671071219,3.5757950103770364,3.5757950103770364,1.0216557172505818,0.0,0.0,0.00022362627629237642,0.9590093809438278,0.00023318465985420315,198.93369167410336,0.0,0.0,0.0,0.0019523122141496408,7.860920562980705e-05,0.00014501707066256938,0.0005840757498071576,0.09556750981515744,0.07164939880621869,0.02391811100893874,0.09556752027693055,0.07164939880626299,0.023918111008953528,0.3753052353337484,0.3753052353337484,0.12528499756521347,0.0,4.833805720818987,5.1194679242391885,3.980206088449563,4.840367373573031,5.1199463375140795,4.004900336613389,24722.514781962956,21014.137564668512,0.85,1.0663910290332685,0.6624458684706905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666134030170761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.401531419451,1529.5227961907929,0.3753052353337484,0.12528499756521347,6.112874298809886,3.5757950103770364
3082.0,-30.009983077139953,4.943861029097066,35.000461630785324,24.16384139740842,5.065015856304722,-26.502540464877782,-40.02749217962844,1.5575732440425833,-0.10143297577076282,-4.943416619261014,40.001423069636026,42214.24793293233,25741.31096552529,25741.31096552529,67955.55889845762,77316.04498001278,77316.04498001278,25741.31096552529,103057.35594553807,103057.35594553807,103057.35594553807,127780.08381655387,91514.90713197886,56413.11008489865,39001.99671897801,24722.727871015803,0.0,63724.72458999381,21014.31869036343,1529.536344004247,0.0,0.887200971480169,2.824701778235474,0.0014959135982669303,355438.8503468985,1554594.5874755685,4.3737328824868955,1554594.5874755685,4.3737328824868955,0.85,0.09556738415720613,4.027634451161993,1.2669964166032148,1.0,0.0,4.027634451161192,1.2844722834729916,1.284759540180846,3.1356336006503494,19313.48835288165,1969.4277202593803,4632.441516551485,4632.441516551485,5.556748179885889,4.943861029097066,-2.2192337727990155,7.163094801896081,3.5757232662949465,3.5757232662949465,1.0216352189414133,0.0,0.0,0.00022362627629237642,0.9589876875539082,0.00023318993475586784,198.93351386436933,0.0,0.0,0.0,0.0019523122141496408,7.861069851024804e-05,0.00014501557778212837,0.0005840697370304619,0.09556738415711467,0.07164954990712413,0.023917834249990545,0.09556737839688628,0.0716495499071927,0.02391783425001343,0.37530567239785045,0.37530567239785045,0.12528342956990998,0.0,4.835467251878356,5.119591759528589,3.986439318241935,4.841983643490266,5.119968464775582,4.011257329777038,24722.727871015803,21014.31869036343,0.85,1.0663923514096778,0.6624469262839451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666130562472309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.405555903902,1529.536344004247,0.37530567239785045,0.12528342956990998,6.112874298809886,3.5757232662949465
3083.0,-30.009766634928216,4.94393296712628,35.00047996806114,24.163858021516376,5.064986314574328,-26.502348620590855,-40.02732429709283,1.557568300236961,-0.09982338031414884,-4.943467637778391,40.00145737527643,42214.427358568006,25741.367436494365,25741.367436494365,67955.79479506236,77316.231974362,77316.231974362,25741.367436494365,103057.59941085638,103057.59941085638,103057.59941085638,127780.52970568599,91514.99454877804,56413.18993298378,39002.005128660276,24722.930294829606,0.0,63724.93542348988,21014.490750605164,1529.5490243727697,0.0,0.8872005886900549,2.824674570243816,0.0014959135982669303,355438.1438692574,1554596.0666802078,4.373745737463795,1554596.0666802078,4.373745737463795,0.85,0.09556725299511536,4.027634451161993,1.2669966314500196,1.0,0.0,4.027634451163587,1.2844723065891415,1.2847595633021656,3.135633544219568,19313.506801497133,1969.4296014946117,4632.441516551485,4632.441516551485,5.556760370211201,4.94393296712628,-2.2193214710499847,7.163254438176264,3.5756514239296284,3.5756514239296284,1.0216146925513223,0.0,0.0,0.00022362627629237642,0.9589660825088303,0.0002331951884130555,198.93333677475675,0.0,0.0,0.0,0.0019523122141496408,7.861219234919813e-05,0.00014501408394317829,0.000584063720393242,0.0955672529950485,0.07164969516856427,0.02391755782648422,0.09556720892086354,0.0716496951686144,0.02391755782650096,0.3753061092070891,0.3753061092070891,0.12528187346033356,0.0,4.837124275446854,5.119737556808161,3.9925894703578706,4.843644257464234,5.120223679466108,4.017096323126964,24722.930294829606,21014.490750605164,0.85,1.066392525052492,0.6624475502097911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666127129380713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40956957406,1529.5490243727697,0.3753061092070891,0.12528187346033356,6.112874298809886,3.5756514239296284
