time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3084.0,-30.009551100823796,4.944004353167682,35.00049826127569,24.163859558198624,5.064952746554835,-26.502157996320438,-40.02715281732378,1.5575596420515418,-0.09838373450605786,-4.943522995138328,40.00149276644535,42214.5881652749,25741.433675031647,25741.433675031647,67956.02184030655,77316.3740500544,77316.3740500544,25741.433675031647,103057.80772508604,103057.80772508604,103057.80772508604,127780.94890841795,91515.0357842456,56413.24989946643,39001.9843164213,24723.14118333192,0.0,63725.12549975322,21014.670005832133,1529.5622841067925,0.0,0.8872001799623785,2.8246490970912044,0.0014959135982669303,355437.3773108488,1554597.5926922231,4.373759463492342,1554597.5926922231,4.373759463492342,0.85,0.09556712782479816,4.027634451161993,1.266996817723848,1.0,0.0,4.027634451162913,1.2844723470729176,1.2847596037949953,3.135633445391215,19313.515503912375,1969.4304888940032,4632.441516551485,4632.441516551485,5.556774669050602,4.944004353167682,-2.219412488491392,7.163416841659075,3.575579560283603,3.575579560283603,1.0215941600810294,0.0,0.0,0.00022362627629237642,0.9589445686318546,0.00023320042013630517,198.93316042845657,0.0,0.0,0.0,0.0019523122141496408,7.861371822385643e-05,0.00014501255806851997,0.0005840575747279001,0.09556712782472401,0.07164984374612295,0.023917284078601064,0.09556713152980996,0.07164984374617854,0.02391728407861962,0.37530654722735474,0.37530654722735474,0.12528032597477962,0.0,4.838750517096969,5.119854874915859,3.9987022767926987,4.845139260632266,5.120218825265852,4.023051599216046,24723.14118333192,21014.670005832133,0.85,1.066392907151979,0.6624480977356157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666123718602322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.413572863798,1529.5622841067925,0.37530654722735474,0.12528032597477962,6.112874298809886,3.575579560283603
3085.0,-30.009336455088576,4.944075201648915,35.00051649769097,24.163866403419547,5.064918811364339,-26.501968208291714,-40.026988986041374,1.557550564567436,-0.09686128151031426,-4.943578295878631,40.001527698465026,42214.77724998565,25741.498182252115,25741.498182252115,67956.27543223777,77316.53920215223,77316.53920215223,25741.498182252115,103058.03738440434,103058.03738440434,103058.03738440434,127781.38651354963,91515.10030714287,56413.33835497618,39001.95772462966,24723.349129145296,0.0,63725.30685377496,21014.8467597735,1529.5753753296917,0.0,0.8871997731794741,2.824622538599945,0.0014959135982669303,355436.6115377731,1554599.0989075466,4.373773124219466,1554599.0989075466,4.373773124219466,0.85,0.0955670034360521,4.027634451161993,1.266997052351944,1.0,0.0,4.0276344511626245,1.2844723895172452,1.2847596462488151,3.1356333417768014,19313.529120953182,1969.4318774457315,4632.441516551485,4632.441516551485,5.556788594152566,4.944075201648915,-2.2195036616176202,7.163578863266535,3.57550765001797,3.57550765001797,1.0215736142908487,0.0,0.0,0.00022362627629237642,0.958923143946276,0.00023320563040337376,198.93298480931554,0.0,0.0,0.0,0.0019523122141496408,7.861517606573105e-05,0.00014501110022664535,0.0005840517030737415,0.09556700343597332,0.07164999162840774,0.02391701180756558,0.09556700708398765,0.0716499916284668,0.0239170118075853,0.3753069845859036,0.3753069845859036,0.12527878722290708,0.0,4.840367016273149,5.119973517524386,4.004772651633289,4.846717014368323,5.120342873337279,4.028952320576138,24723.349129145296,21014.8467597735,0.85,1.0663938517890743,0.6624491796775858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666120333996334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.41756517586,1529.5753753296917,0.3753069845859036,0.12527878722290708,6.112874298809886,3.57550765001797
3086.0,-30.009122647320314,4.944145600383991,35.00053469600203,24.163882887829118,5.064890749341981,-26.501778587088047,-40.026821417827136,1.5575466891097187,-0.09531880179616792,-4.9436300646585645,40.001563061424264,42214.947360179634,25741.552151790893,25741.552151790893,67956.49951197053,77316.71944311654,77316.71944311654,25741.552151790893,103058.27159490743,103058.27159490743,103058.27159490743,127781.82967317473,91515.18263582907,56413.41055289204,39001.968981041144,24723.558078267288,0.0,63725.52705930843,21015.024366527196,1529.5884443245973,0.0,0.8871993827600099,2.82459612985519,0.0014959135982669303,355435.8946744412,1554600.6237054518,4.3737862354317825,1554600.6237054518,4.3737862354317825,0.8500000000000001,0.09556687933059721,4.027634451161993,1.266997250164859,1.0,0.0,4.027634451161693,1.284472407638038,1.2847596643736605,3.135633297540614,19313.546495763167,1969.4336491832753,4632.441516551485,4632.441516551485,5.556800244496903,4.944145600383991,-2.2195924449560365,7.163738045340027,3.575435696565088,3.575435696565088,1.0215530561614536,0.0,0.0,0.00022362627629237642,0.9589018034150028,0.00023321082043642095,198.93280987609177,0.0,0.0,0.0,0.0019523122141496408,7.861666718630232e-05,0.0001450096091060741,0.0005840456973851579,0.09556687933052853,0.07165013849090786,0.023916740839620674,0.0955668880632047,0.07165013849095934,0.023916740839637858,0.3753074215736443,0.3753074215736443,0.12527725695900058,0.0,4.8419777039548535,5.120109368270164,4.010768884640299,4.84831126286241,5.120554276438668,4.034658545959076,24723.558078267288,21015.024366527196,0.85,1.0663936831581542,0.6624495599838789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666116974878672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.421546875394,1529.5884443245973,0.3753074215736443,0.12527725695900058,6.112874298809886,3.575435696565088
3087.0,-30.008909740881887,4.944215331284212,35.000552831718416,24.163880862202518,5.064846759699525,-26.501591369926576,-40.02665423378346,1.5575283887442783,-0.09374566342359003,-4.943692583814272,40.00159763483173,42215.115281215476,25741.632291973507,25741.632291973507,67956.74757318899,77316.88930551878,77316.88930551878,25741.632291973507,103058.52159749229,103058.52159749229,103058.52159749229,127782.28836536454,91515.24850265853,56413.47447835533,39001.97113811467,24723.766767872257,0.0,63725.73790598693,21015.201752691417,1529.6017420102235,0.0,0.8871989406438068,2.8245680588772997,0.0014959135982669303,355435.02894780046,1554602.11446016,4.373801082752793,1554602.11446016,4.373801082752793,0.85,0.09556676127318654,4.027634451161993,1.266997457318939,1.0,0.0,4.02763445116261,1.2844724932065499,1.2847597499613086,3.135633088652159,19313.5603964301,1969.4350666568198,4632.441516551485,4632.441516551485,5.556817544269027,4.944215331284212,-2.219689221084967,7.163904552369179,3.5753637255195843,3.5753637255195843,1.0215324930055956,0.0,0.0,0.00022362627629237642,0.9588805533561114,0.000233215988696066,198.93263568062363,0.0,0.0,0.0,0.0019523122141496408,7.861815491435508e-05,0.00014500812137802134,0.0005840397053603986,0.09556676127310076,0.07165028902038727,0.023916472252713497,0.09556672150660529,0.07165028902045158,0.023916472252734966,0.3753078593877937,0.3753078593877937,0.12527573303444556,0.0,4.843597440088615,5.120249517579168,4.016788599685924,4.849946920390664,5.120691165958874,4.040752073124509,24723.766767872257,21015.201752691417,0.85,1.0663940474638987,0.6624500032231002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666113637085812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.425518942515,1529.6017420102235,0.3753078593877937,0.12527573303444556,6.112874298809886,3.5753637255195843
3088.0,-30.00869769217854,4.944284681546003,35.000570905681585,24.16389175867664,5.064820644247003,-26.501403137172044,-40.0264868751168,1.5575260892405511,-0.0923659253188589,-4.943742369149527,40.00163210756074,42215.2791130637,25741.677968585136,25741.677968585136,67956.95708164884,77317.03925003741,77317.03925003741,25741.677968585136,103058.71721862255,103058.71721862255,103058.71721862255,127782.68651179338,91515.30203522941,56413.54189825579,39001.95570774847,24723.96929317083,0.0,63725.925000919306,21015.373899195205,1529.6143928155695,0.0,0.887198563502116,2.8245440302274147,0.0014959135982669303,355434.33955242095,1554603.600874834,4.373813748082027,1554603.600874834,4.373813748082027,0.85,0.09556663822606996,4.027634451161993,1.266997629306279,1.0,0.0,4.027634451162889,1.284472503958528,1.2847597607156913,3.135633062404607,19313.571694050526,1969.4362186934914,4632.441516551485,4632.441516551485,5.556827404428398,4.944284681546003,-2.219776961721711,7.164061643267715,3.575291670341791,3.575291670341791,1.0215119058119402,0.0,0.0,0.00022362627629237642,0.9588593894121388,0.0002332211362392541,198.93246218723914,0.0,0.0,0.0,0.0019523122141496408,7.861964422240193e-05,0.00014500663206997447,0.0005840337069720007,0.09556663822600414,0.07165043435573161,0.023916203870272528,0.09556665828661356,0.07165043435578096,0.023916203870289008,0.37530829821441686,0.37530829821441686,0.1252742196034374,0.0,4.845174284326276,5.120367323187281,4.022704462341437,4.851376443830645,5.120743823799671,4.046276293542121,24723.96929317083,21015.373899195205,0.85,1.066394204253112,0.6624506291976884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666110330957898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.429480079922,1529.6143928155695,0.37530829821441686,0.1252742196034374,6.112874298809886,3.575291670341791
3089.0,-30.008486505047387,4.944353429340943,35.00058894152128,24.1638891393319,5.064780597250989,-26.501217073115022,-40.02632360262794,1.5575111653186233,-0.0909108543467596,-4.943802985266163,40.00166714505529,42215.45645717493,25741.75026460721,25741.75026460721,67957.20672178213,77317.19073968408,77317.19073968408,25741.75026460721,103058.9410042913,103058.9410042913,103058.9410042913,127783.12088332284,91515.35182141147,56413.61753890221,39001.92698056585,24724.179879031548,0.0,63726.10685959739,21015.552897176814,1529.627752785079,0.0,0.8871981293631478,2.8245177405581874,0.0014959135982669303,355433.50018074585,1554605.1116424908,4.373828327526638,1554605.1116424908,4.373828327526638,0.85,0.09556652312947973,4.027634451161993,1.2669978699786588,1.0,0.0,4.027634451159814,1.2844725737395373,1.2847598305123062,3.135632892056369,19313.582201025594,1969.437290106774,4632.441516551485,4632.441516551485,5.556843010890308,4.944353429340943,-2.2198727168566017,7.164226146197544,3.575219616556238,3.575219616556238,1.0214913190160682,0.0,0.0,0.00022362627629237642,0.9588383119599122,0.00023322626297156757,198.93228939907402,0.0,0.0,0.0,0.0019523122141496408,7.862109719309544e-05,0.00014500517909928098,0.0005840278549371791,0.09556652312939798,0.07165058475652014,0.023915938372877834,0.09556655671929867,0.07165058475658144,0.023915938372898297,0.375308736588934,0.375308736588934,0.12527271228003176,0.0,4.846742982792819,5.120473196459216,4.028623738660826,4.852892130919429,5.120781360513718,4.052188944047941,24724.179879031548,21015.552897176814,0.85,1.0663950784174967,0.6624515216375111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666107042878154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.433431130916,1529.627752785079,0.375308736588934,0.12527271228003176,6.112874298809886,3.575219616556238
3090.0,-30.008276210650866,4.944421629805149,35.00060689538447,24.16389692751693,5.064741370601027,-26.501031730420987,-40.02616043491287,1.5574968903711894,-0.08931878278525573,-4.943861705647638,40.0017008289789,42215.630625157886,25741.81594429528,25741.81594429528,67957.44656945317,77317.38102573331,77317.38102573331,25741.81594429528,103059.19697002858,103059.19697002858,103059.19697002858,127783.57826115443,91515.44109774398,56413.69069716868,39001.94488952812,24724.38129112584,0.0,63726.32618065395,21015.72409745696,1529.6405465935165,0.0,0.8871977097316587,2.824489866080601,0.0014959135982669303,355432.6870614349,1554606.564047109,4.373842419783982,1554606.564047109,4.373842419783982,0.8499999999999999,0.09556640637411593,4.027634451161993,1.2669981007603925,1.0,0.0,4.027634451161756,1.2844726404860902,1.2847598972737864,3.1356327291158124,19313.601042080696,1969.4392113597098,4632.441516551485,4632.441516551485,5.5568571890915495,4.944421629805149,-2.219967317095426,7.164388946900575,3.5751474966102883,3.5751474966102883,1.0214707133172252,0.0,0.0,0.00022362627629237642,0.9588173241033513,0.0002332313681352212,198.93211734162085,0.0,0.0,0.0,0.0019523122141496408,7.862254925620322e-05,0.0001450037270361732,0.0005840220065577809,0.09556640637402922,0.07165073257245697,0.023915673801572248,0.0955663677056515,0.07165073257252198,0.023915673801593942,0.3753091739564083,0.3753091739564083,0.1252712139937122,0.0,4.848327357790936,5.120609292450354,4.034515607738115,4.854542922862379,5.121041954208351,4.057974707997346,24724.38129112584,21015.72409745696,0.85,1.0663951720173648,0.6624519748005451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666103783364033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.437371990036,1529.6405465935165,0.3753091739564083,0.1252712139937122,6.112874298809886,3.5751474966102883
3091.0,-30.008066742619665,4.944489428929333,35.00062480502464,24.163903074245923,5.064712588282783,-26.500846087002703,-40.025997267197795,1.5574919326658627,-0.08799300934356324,-4.943914174126363,40.00173544861116,42215.80126504607,25741.8641050979,25741.8641050979,67957.66537014398,77317.52237479722,77317.52237479722,25741.8641050979,103059.38647989513,103059.38647989513,103059.38647989513,127783.9721865794,91515.48599978567,56413.764890034785,39001.91234416765,24724.58570668427,0.0,63726.49805085192,21015.897850681627,1529.6533644987628,0.0,0.8871973184416226,2.824466236634039,0.0014959135982669303,355431.9605153926,1554608.056799274,4.373855560273817,1554608.056799274,4.373855560273817,0.85,0.0955662896775363,4.027634451161993,1.2669982689013706,1.0,0.0,4.027634451161166,1.2844726636672448,1.284759920460125,3.135632672526374,19313.610518297046,1969.4401776648547,4632.441516551485,4632.441516551485,5.556867585510469,4.944489428929333,-2.2200575506049733,7.164546979534306,3.5750753261325583,3.5750753261325583,1.0214500931807309,0.0,0.0,0.00022362627629237642,0.9587964192125419,0.0002332364533401578,198.9319459605744,0.0,0.0,0.0,0.0019523122141496408,7.862400134410398e-05,0.00014500227494827243,0.0005840161580785257,0.09556628967746647,0.07165087912371289,0.023915410553753576,0.09556632686607759,0.07165087912376525,0.023915410553771055,0.3753096124223422,0.3753096124223422,0.12526972522053967,0.0,4.8498681150751395,5.120715838181525,4.040322198956915,4.855921164782785,5.121042193405515,4.063451837907678,24724.58570668427,21015.897850681627,0.85,1.0663957293858468,0.6624528658605887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666100549801358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.441302004278,1529.6533644987628,0.3753096124223422,0.12526972522053967,6.112874298809886,3.5750753261325583
3092.0,-30.007858122431568,4.944556492962799,35.00064263878206,24.163897206913703,5.064660093417957,-26.50066357801052,-40.02583829043431,1.5574655489968623,-0.08635751436219152,-4.943982778037605,40.00176905763089,42215.986059221876,25741.95231598408,25741.95231598408,67957.93837520595,77317.711152273,77317.711152273,25741.95231598408,103059.66346825707,103059.66346825707,103059.66346825707,127784.45426983523,91515.56907367326,56413.84398062191,39001.91677005706,24724.790801578165,0.0,63726.70757163523,21016.07218134144,1529.6665937812068,0.0,0.887196848928181,2.824436633657879,0.0014959135982669303,355431.01053915574,1554609.5059762157,4.373871327710033,1554609.5059762157,4.373871327710033,0.85,0.09556618133978823,4.027634451161993,1.2669985601259395,1.0,0.0,4.027634451162497,1.2844727870315717,1.284760043852041,3.1356323713715204,19313.628050375813,1969.4419654393514,4632.441516551485,4632.441516551485,5.5568866274963975,4.944556492962799,-2.220159687498521,7.16471618046132,3.5750031482513625,3.5750031482513625,1.0214294709289606,0.0,0.0,0.00022362627629237642,0.95877559942509,0.00023324151806373595,198.9317752735036,0.0,0.0,0.0,0.0019523122141496408,7.862541615907291e-05,0.0001450008601333035,0.0005840104597210148,0.09556618133968388,0.07165103099202026,0.023915150347663616,0.09556610117090059,0.07165103099209849,0.023915150347689727,0.3753100500650586,0.3753100500650586,0.12526824281227408,0.0,4.8514476359634955,5.120853836059155,4.046189617001858,4.857625263675402,5.121275299996682,4.069532374630171,24724.790801578165,21016.07218134144,0.85,1.0663965072856525,0.6624535876385401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266609733526831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.445222473481,1529.6665937812068,0.3753100500650586,0.12526824281227408,6.112874298809886,3.5750031482513625
3093.0,-30.00765035936355,4.944623148560528,35.000660375791874,24.163898813445144,5.06462689745804,-26.50047991037079,-40.02567540211601,1.5574564484653142,-0.08504244499533797,-4.944036891153382,40.00180190714949,42216.15099645044,25742.001328272523,25742.001328272523,67958.15232472296,77317.85203779777,77317.85203779777,25742.001328272523,103059.8533660703,103059.8533660703,103059.8533660703,127784.83838324738,91515.61241585836,56413.911374511146,39001.89004594134,24724.985017177078,0.0,63726.87506311842,21016.237264600517,1529.6788628962622,0.0,0.8871964556851435,2.824412953835426,0.0014959135982669303,355430.26122214575,1554610.9224054501,4.373884533803976,1554610.9224054501,4.373884533803976,0.8500000000000001,0.09556606647000469,4.027634451161993,1.2669987068371849,1.0,0.0,4.0276344511614806,1.2844728295836936,1.284760086413679,3.1356322674940325,19313.63719739692,1969.4428981759238,4632.441516551485,4632.441516551485,5.556897207724615,4.944623148560528,-2.2202515473215714,7.1648746958821,3.57493086161634,3.57493086161634,1.0214088176046687,0.0,0.0,0.00022362627629237642,0.9587548656607866,0.0002332465620795053,198.931605287995,0.0,0.0,0.0,0.0019523122141496408,7.862686580936786e-05,0.00014499941048300857,0.0005840046210595448,0.09556606646993573,0.07165117621534997,0.023914890254585756,0.09556602410238979,0.07165117621540168,0.023914890254603017,0.3753104890283284,0.3753104890283284,0.12526677305715564,0.0,4.852979571711103,5.120959298223397,4.051964874990631,4.858994446158022,5.121278189447025,4.074966067113849,24724.985017177078,21016.237264600517,0.85,1.0663970617955716,0.6624544347206317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666094155588845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.44913293983,1529.6788628962622,0.3753104890283284,0.12526677305715564,6.112874298809886,3.57493086161634
3094.0,-30.00744342612246,4.944689282351338,35.00067807098985,24.16389601947742,5.06458816233306,-26.50029754359385,-40.02551642535252,1.5574422798044347,-0.08368299660907041,-4.944096773422968,40.0018361633072,42216.3290475128,25742.06394510284,25742.06394510284,67958.39299261564,77317.99767716501,77317.99767716501,25742.06394510284,103060.06162226785,103060.06162226785,103060.06162226785,127785.25188848976,91515.65860503468,56413.989975382356,39001.85403294703,24725.190266221907,0.0,63727.044299168934,21016.41172628862,1529.6918965906339,0.0,0.8871960280861151,2.8243880138406587,0.0014959135982669303,355429.4320197536,1554612.3994882007,4.373898893667873,1554612.3994882007,4.373898893667873,0.85,0.09556595846667952,4.027634451161993,1.2669989354209976,1.0,0.0,4.027634451161897,1.2844728958332998,1.2847601526781012,3.1356321057666783,19313.646945252727,1969.4438921805845,4632.441516551485,4632.441516551485,5.556910724750161,4.944689282351338,-2.2203477449706925,7.165037027322031,3.5748585635432604,3.5748585635432604,1.02138816101236,0.0,0.0,0.00022362627629237642,0.9587342151900307,0.0002332515860488524,198.93143598171474,0.0,0.0,0.0,0.0019523122141496408,7.862828067199005e-05,0.00014499799562038638,0.000583998922510104,0.09556595846659291,0.07165132533926145,0.02391463312733146,0.09556594844750595,0.07165132533932639,0.023914633127353133,0.3753109271662063,0.3753109271662063,0.12526531174512354,0.0,4.85449115199674,5.121048126329015,4.0577089538648465,4.860413776813914,5.121289504316167,4.080574600560567,24725.190266221907,21016.41172628862,0.85,1.0663980063720278,0.6624554694444434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266609099527538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.453033189211,1529.6918965906339,0.3753109271662063,0.12526531174512354,6.112874298809886,3.5748585635432604
3095.0,-30.00723735980467,4.944755044201182,35.00069573528895,24.16391281820836,5.064559023390942,-26.50011499739562,-40.02535367673261,1.5574366609818773,-0.082220916289657,-4.944150189544512,40.00187065370367,42216.48779654911,25742.108578018797,25742.108578018797,67958.5963745679,77318.18352316828,77318.18352316828,25742.108578018797,103060.29210118708,103060.29210118708,103060.29210118708,127785.68611831457,91515.74923666888,56414.05351004961,39001.884140688075,24725.394017127488,0.0,63727.27815781556,21016.584914558363,1529.7047001105977,0.0,0.8871956324499852,2.824362477395042,0.0014959135982669303,355428.69235675596,1554613.8866721084,4.373912180144672,1554613.8866721084,4.373912180144672,0.85,0.09556584862449205,4.027634451161993,1.2669991612574085,1.0,0.0,4.027634451164203,1.2844729221057058,1.2847601789563827,3.135632041630955,19313.666072333403,1969.4458426000117,4632.441516551485,4632.441516551485,5.556920359608106,4.944755044201182,-2.2204394082298693,7.165194452431051,3.574786219151089,3.574786219151089,1.0213674911860253,0.0,0.0,0.00022362627629237642,0.9587136517088591,0.00023325658906992068,198.93126738501022,0.0,0.0,0.0,0.0019523122141496408,7.862972912779136e-05,0.00014499654716458506,0.0005839930886596176,0.09556584862441972,0.07165147176133571,0.023914376863084015,0.09556584165977093,0.07165147176138993,0.023914376863102115,0.37531136370494583,0.37531136370494583,0.12526385914619956,0.0,4.856001042417688,5.1211654542472616,4.063361583686003,4.861929273254873,5.121533134241872,4.08587348782487,24725.394017127488,21016.584914558363,0.85,1.0663972844764187,0.6624555295144305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666087859703123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.45692373983,1529.7047001105977,0.37531136370494583,0.12526385914619956,6.112874298809886,3.574786219151089
3096.0,-30.007032217719818,4.944820200056559,35.00071335525591,24.163905868213646,5.0645135531319845,-26.49993491622217,-40.02519508413968,1.5574162516343244,-0.08080194286907272,-4.944215009061753,40.00190469102626,42216.65998416985,25742.18129735474,25742.18129735474,67958.84128152458,77318.33959557374,77318.33959557374,25742.18129735474,103060.52089292847,103060.52089292847,103060.52089292847,127786.12076535751,91515.80385725718,56414.12424585332,39001.866234893176,24725.59987242904,0.0,63727.466107322216,21016.759891564685,1529.7178810025553,0.0,0.8871951805865946,2.8243361753700293,0.0014959135982669303,355427.794790434,1554615.3543210737,4.373927354887088,1554615.3543210737,4.373927354887088,0.85,0.09556574545552818,4.027634451161993,1.2669993557734416,1.0,0.0,4.027634451162939,1.2844730175354346,1.2847602744074533,3.135631808669646,19313.677599571194,1969.4470180511382,4632.441516551485,4632.441516551485,5.55693605745031,4.944820200056559,-2.2205395057033117,7.165359705759871,3.5747138727797108,3.5747138727797108,1.0213468207942031,0.0,0.0,0.00022362627629237642,0.9586931809300221,0.0002332615697500195,198.93109954476668,0.0,0.0,0.0,0.0019523122141496408,7.863114061886008e-05,0.00014499513567351634,0.0005839874036895617,0.0955657454554326,0.07165162245967006,0.023914122995762538,0.09556572647195022,0.07165162245974172,0.023914122995786456,0.375311800752582,0.375311800752582,0.12526241179923875,0.0,4.857510019277925,5.121275821338884,4.069031575959343,4.863413066192663,5.1215939609604675,4.09159157109724,24725.59987242904,21016.759891564685,0.85,1.0663979824190153,0.6624562776915306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666084741766515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.460803820859,1529.7178810025553,0.375311800752582,0.12526241179923875,6.112874298809886,3.5747138727797108
3097.0,-30.006827827880723,4.944884861272141,35.00073089026326,24.16390876695516,5.064472692576443,-26.499755051006083,-40.025040263403184,1.5573999157017733,-0.07933958035692967,-4.944275298347771,40.001937456315105,42216.84494092597,25742.240654130124,25742.240654130124,67959.0855950561,77318.51667788389,77318.51667788389,25742.240654130124,103060.757332014,103060.757332014,103060.757332014,127786.55327057443,91515.88165875812,56414.20992180007,39001.85748550895,24725.795938560423,0.0,63727.65342406937,21016.92654777636,1529.7303985373376,0.0,0.8871947563042618,2.8243098317742485,0.0014959135982669303,355426.95995655144,1554616.767122443,4.373941603395771,1554616.767122443,4.373941603395771,0.85,0.09556563950516857,4.027634451161993,1.2669996195239945,1.0,0.0,4.027634451162841,1.2844730939187596,1.2847603508078604,3.135631622204095,19313.69401895498,1969.4486923623235,4632.441516551485,4632.441516551485,5.556948870731423,4.944884861272141,-2.220636531692413,7.165521392964553,3.5746414532030846,3.5746414532030846,1.0213261294865956,0.0,0.0,0.00022362627629237642,0.9586727856853969,0.000233266532263661,198.93093232026652,0.0,0.0,0.0,0.0019523122141496408,7.863251856259795e-05,0.00014499375772977847,0.0005839818538358913,0.09556563950508445,0.07165176978448566,0.0239138697205988,0.09556557139181705,0.07165176978454872,0.02391386972061985,0.37531223786326406,0.37531223786326406,0.12526097347559048,0.0,4.859019992438618,5.1214004947728995,4.074663133598449,4.864935717990818,5.121784479042901,4.097077845967476,24725.795938560423,21016.92654777636,0.85,1.0663986816340008,0.6624572328122322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266608165256261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.464672255297,1529.7303985373376,0.37531223786326406,0.12526097347559048,6.112874298809886,3.5746414532030846
3098.0,-30.006624373093796,4.944949025043459,35.00074836045909,24.16390642700719,5.0644318300569084,-26.499576027566178,-40.02488184543324,1.557383484529297,-0.07797464577924984,-4.944336276813472,40.00197063854751,42217.01093995433,25742.30034744177,25742.30034744177,67959.31128739609,77318.67254570522,77318.67254570522,25742.30034744177,103060.972893147,103060.972893147,103060.972893147,127786.96772557964,91515.93862337059,56414.27701761967,39001.84622861213,24725.99483243264,0.0,63727.84106104477,21017.095607567742,1529.743091380133,0.0,0.8871943270174555,2.824284692990479,0.0014959135982669303,355426.1155810694,1554618.1979029267,4.373956019977189,1554618.1979029267,4.373956019977189,0.85,0.09556553643941886,4.027634451161993,1.2669997964566573,1.0,0.0,4.027634451163814,1.2844731707474153,1.284760427653698,3.135631434651433,19313.7060408803,1969.4499182575398,4632.441516551485,4632.441516551485,5.556961756660241,4.944949025043459,-2.220734236790726,7.165683261834185,3.5745689930032127,3.5745689930032127,1.0213054265723465,0.0,0.0,0.00022362627629237642,0.9586524842107318,0.00023327147217115928,198.93076586107205,0.0,0.0,0.0,0.0019523122141496408,7.863392854573209e-05,0.00014499234774664434,0.0005839761749392448,0.09556553643933363,0.07165191807928335,0.023913618360050282,0.09556546747718661,0.07165191807934725,0.023913618360071612,0.3753126759658789,0.3753126759658789,0.12525954381888596,0.0,4.860513394845896,5.121514569199803,4.080260568213646,4.866361631034238,5.1218548457570705,4.102537470416053,24725.99483243264,21017.095607567742,0.85,1.0663990832876011,0.6624578871189868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666078586811775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.468532457817,1529.743091380133,0.3753126759658789,0.12525954381888596,6.112874298809886,3.5745689930032127
3099.0,-30.006421806351913,4.945012801220594,35.00076579143203,24.163908103387826,5.064398600053569,-26.499397040087086,-40.02472716439513,1.5573738337887397,-0.07671937217673985,-4.944392643574806,40.00200443648451,42217.189049084256,25742.346858743756,25742.346858743756,67959.53590782802,77318.8139621086,77318.8139621086,25742.346858743756,103061.16082085235,103061.16082085235,103061.16082085235,127787.35625855104,91515.98458598065,56414.359672956416,39001.80545891582,24726.195437698687,0.0,63728.00089661451,21017.266122043882,1529.7557750638086,0.0,0.8871939189060244,2.8242615406599243,0.0014959135982669303,355425.3350657625,1554619.6552329222,4.373969725442557,1554619.6552329222,4.373969725442557,0.85,0.09556543349437022,4.027634451161993,1.267000040425919,1.0,0.0,4.0276344511619735,1.2844732158722225,1.2847604727885968,3.1356313244936174,19313.715740921114,1969.450907386428,4632.441516551485,4632.441516551485,5.556971797003293,4.945012801220594,-2.2208287513849823,7.165841552605576,3.5744964905096803,3.5744964905096803,1.0212847115741943,0.0,0.0,0.00022362627629237642,0.958632271809205,0.00023327639061256682,198.93060012872002,0.0,0.0,0.0,0.0019523122141496408,7.863530529123542e-05,0.000144990971001141,0.000583970629911625,0.09556543349429722,0.07165206524260205,0.023913368251695162,0.0955654324734995,0.07165206524265678,0.023913368251713425,0.3753131143021492,0.3753131143021492,0.12525812277997805,0.0,4.861968677092875,5.121603529707954,4.085781348129274,4.8676732713980755,5.12185212468404,4.107760223635694,24726.195437698687,21017.266122043882,0.85,1.0663999333366552,0.6624590204480587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266607554464696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.472380741117,1529.7557750638086,0.3753131143021492,0.12525812277997805,6.112874298809886,3.5744964905096803
3100.0,-30.006219973688133,4.945076089525553,35.00078319148459,24.16390562374147,5.064358709178657,-26.499219379416655,-40.02456892104817,1.5573581149071554,-0.07539408299788875,-4.9444541402390225,40.00203839780432,42217.34930858849,25742.40540340486,25742.40540340486,67959.75471199336,77318.96538765561,77318.96538765561,25742.40540340486,103061.37079106047,103061.37079106047,103061.37079106047,127787.7699771552,91516.03815823697,56414.42207916998,39001.79564340777,24726.39918609473,0.0,63728.19482950251,21017.43930818052,1529.7687566636869,0.0,0.8871934841728559,2.8242368649563043,0.0014959135982669303,355424.48351779114,1554621.1196088435,4.373984324945992,1554621.1196088435,4.373984324945992,0.85,0.09556533453836465,4.027634451161993,1.2670002058194951,1.0,0.0,4.027634451163124,1.2844732893703716,1.2847605463031828,3.1356311450713585,19313.727046916836,1969.4520602771422,4632.441516551485,4632.441516551485,5.556984434974197,4.945076089525553,-2.2209271300581857,7.1660032195837395,3.574423978031522,3.574423978031522,1.021263993723292,0.0,0.0,0.00022362627629237642,0.9586121331122714,0.0002332812913251387,198.93043499723717,0.0,0.0,0.0,0.0019523122141496408,7.863671376628854e-05,0.00014498956252608788,0.0005839649570889774,0.095565334538276,0.07165221448161269,0.023913120056663312,0.09556536165291599,0.07165221448167915,0.023913120056685496,0.37531355137781575,0.37531355137781575,0.12525670771654543,0.0,4.863412187355323,5.121685122859503,4.091277458696368,4.869060057241143,5.121894487592556,4.1131480239687335,24726.39918609473,21017.43930818052,0.85,1.066400121544505,0.662459519236912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666072520859872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.476218015743,1529.7687566636869,0.37531355137781575,0.12525670771654543,6.112874298809886,3.574423978031522
3101.0,-30.006019040989504,4.945138873560475,35.000800529684845,24.163908906653546,5.064315713740457,-26.49904283916131,-40.02441462418062,1.5573395119121867,-0.07391791247084711,-4.9445169599638135,40.00207139631821,42217.522288463915,25742.465915809436,25742.465915809436,67959.98820427335,77319.1527319841,77319.1527319841,25742.465915809436,103061.61864779354,103061.61864779354,103061.61864779354,127788.21620082334,91516.12675684784,56414.49631332718,39001.81160391184,24726.597553029806,0.0,63728.40915694165,21017.607920075334,1529.7814629640636,0.0,0.8871930462029615,2.8242100450140426,0.0014959135982669303,355423.61365097406,1554622.5424706002,4.3739990331572045,1554622.5424706002,4.3739990331572045,0.85,0.09556523584899763,4.027634451161993,1.267000459679403,1.0,0.0,4.027634451161087,1.284473376354033,1.284760633306297,3.135630932728555,19313.74574494421,1969.4539669453088,4632.441516551485,4632.441516551485,5.556997497719696,4.945138873560475,-2.2210266493016126,7.166165522862087,3.5743514246722192,3.5743514246722192,1.0212432641920626,0.0,0.0,0.00022362627629237642,0.9585920846664227,0.00023328617027981762,198.93027060234252,0.0,0.0,0.0,0.0019523122141496408,7.863808713740672e-05,0.0001449881891549697,0.0005839594256521476,0.09556523584890829,0.07165236285738777,0.023912872991520524,0.09556520071517872,0.07165236285745476,0.023912872991542877,0.3753139870573533,0.3753139870573533,0.1252552996174058,0.0,4.864875275896054,5.121799281277447,4.09675465216327,4.870599047492988,5.122136389650166,4.11854705071903,24726.597553029806,21017.607920075334,0.85,1.0664001989585328,0.6624600056231805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666069520204926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.480047336563,1529.7814629640636,0.3753139870573533,0.1252552996174058,6.112874298809886,3.5743514246722192
3102.0,-30.005818982003415,4.9452011249495795,35.00081778854872,24.163896962441527,5.064269369170569,-26.498867420157477,-40.02426046701146,1.5573178073246885,-0.07263410728035069,-4.944581691485574,40.00210376186463,42217.69241206148,25742.52983330739,25742.52983330739,67960.22224536887,77319.29197861179,77319.29197861179,25742.52983330739,103061.82181191917,103061.82181191917,103061.82181191917,127788.61473041093,91516.16625566705,56414.56668911696,39001.777296166765,24726.792918491763,0.0,63728.570214658524,21017.773980717997,1529.7940355273668,0.0,0.887192600817349,2.824185538721999,0.0014959135982669303,355422.7173131892,1554623.93804041,4.37401399041839,1554623.93804041,4.37401399041839,0.85,0.09556513892923302,4.027634451161993,1.2670006750756877,1.0,0.0,4.027634451160891,1.284473477840098,1.284760734815058,3.135630684982806,19313.754080853723,1969.4548169715167,4632.441516551485,4632.441516551485,5.55701129551892,4.9452011249495795,-2.2211277492199724,7.166328874169552,3.574278824671963,3.574278824671963,1.0212225213348465,0.0,0.0,0.00022362627629237642,0.9585721238462604,0.0002332910281128126,198.9301069225535,0.0,0.0,0.0,0.0019523122141496408,7.863945928723775e-05,0.00014498681700513867,0.000583953899134216,0.09556513892913816,0.07165251144627471,0.023912627482863453,0.09556510889879206,0.07165251144634584,0.023912627482887187,0.3753144236500093,0.3753144236500093,0.1252538996061369,0.0,4.866316160365386,5.12188699432113,4.10222253855585,4.871947584205202,5.122114683164,4.123974111532448,24726.792918491763,21017.773980717997,0.85,1.0664011763712378,0.6624610009271913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666066543459567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.483865355838,1529.7940355273668,0.3753144236500093,0.1252538996061369,6.112874298809886,3.574278824671963
3103.0,-30.005619707666103,4.945263114854609,35.00083501632931,24.163913551624887,5.064242118890972,-26.498690797828726,-40.02410613521931,1.5573132090535935,-0.07130483507700092,-4.944634267629925,40.00213737422379,42217.85862837392,25742.561211396463,25742.561211396463,67960.41983977039,77319.46944984217,77319.46944984217,25742.561211396463,103062.03066123863,103062.03066123863,103062.03066123863,127789.0212099104,91516.25202682365,56414.6412053555,39001.789801631276,24726.99054867177,0.0,63728.780350303045,21017.941966371003,1529.8064638266092,0.0,0.8871922126062196,2.824161855785505,0.0014959135982669303,355421.9892922958,1554625.3873725336,4.37402702761315,1554625.3873725336,4.37402702761315,0.85,0.09556503895071052,4.027634451161993,1.2670008844276892,1.0,0.0,4.02763445116175,1.2844734993406444,1.2847607563204129,3.1356306324961074,19313.772182169516,1969.4566627920358,4632.441516551485,4632.441516551485,5.5570180690721225,4.945263114854609,-2.221220170964006,7.1664832858186145,3.574206168630277,3.574206168630277,1.0212017624657934,0.0,0.0,0.00022362627629237642,0.9585522417599064,0.00023329586698560896,198.92994388499878,0.0,0.0,0.0,0.0019523122141496408,7.864083301355636e-05,0.00014498544327882004,0.0005839483662667687,0.09556503895064151,0.07165265633605176,0.02391238261458975,0.09556504207646489,0.0716526563361035,0.023912382614607017,0.3753148594449129,0.3753148594449129,0.1252525091519977,0.0,4.867740608286567,5.121993522702894,4.107569083766293,4.873329432552907,5.122319600637979,4.128858004004826,24726.99054867177,21017.941966371003,0.85,1.0664007606329033,0.6624614247489387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666063591969128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.487672569492,1529.8064638266092,0.3753148594449129,0.1252525091519977,6.112874298809886,3.574206168630277
3104.0,-30.005421316085723,4.945324372437534,35.00085218544603,24.163887951895617,5.064182599523799,-26.498518197078173,-40.02395239714531,1.5572794805162193,-0.06997452206655908,-4.944709252836053,40.002170121064246,42218.023712964416,25742.649090049003,25742.649090049003,67960.67280301341,77319.60674916231,77319.60674916231,25742.649090049003,103062.25583921131,103062.25583921131,103062.25583921131,127789.4483890916,91516.28491946419,56414.70188326616,39001.75892910892,24727.19254988029,0.0,63728.951478989205,21018.113667398244,1529.8196498418456,0.0,0.8871917138102347,2.8241355370479737,0.0014959135982669303,355420.95097556524,1554626.7993853155,4.374043778562154,1554626.7993853155,4.374043778562154,0.85,0.0955649508214157,4.027634451161993,1.2670010707015171,1.0,0.0,4.0276344511613384,1.2844736570481956,1.2847609140632335,3.135630247503682,19313.77912389792,1969.4573706513356,4632.441516551485,4632.441516551485,5.557037039339146,4.945324372437534,-2.221329010974705,7.166653383412239,3.574133537459877,3.574133537459877,1.0211810107028219,0.0,0.0,0.00022362627629237642,0.9585324481902382,0.00023330068451474448,198.92978156994252,0.0,0.0,0.0,0.0019523122141496408,7.864220147717392e-05,0.0001449840748152025,0.0005839428545955575,0.09556495082129698,0.0716528095748181,0.023912141246478887,0.09556492147053551,0.0716528095749071,0.02391214124650859,0.3753152958015538,0.3753152958015538,0.1252511226274548,0.0,4.8691697081658845,5.122076465155828,4.113004732465583,4.8747347307694895,5.122265561403026,4.134608100351102,24727.19254988029,21018.113667398244,0.85,1.0664018664330193,0.6624622362864901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266606065287716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.49147073265,1529.8196498418456,0.3753152958015538,0.1252511226274548,6.112874298809886,3.574133537459877
3105.0,-30.005223791800496,4.945385364466379,35.00086927048214,24.16389469234275,5.064151358151069,-26.4983435488678,-40.02380215153096,1.5572711152183747,-0.06874847985699262,-4.944763155484803,40.00220201025687,42218.199726577135,25742.680956538705,25742.680956538705,67960.88068311584,77319.76048734316,77319.76048734316,25742.680956538705,103062.44144388186,103062.44144388186,103062.44144388186,127789.82163020913,91516.34605050372,56414.78528973757,39001.734178629056,24727.38018632726,0.0,63729.11436495632,21018.27315837817,1529.8315318670527,0.0,0.8871913250906213,2.824113061018142,0.0014959135982669303,355420.2045895162,1554628.1744180687,4.374056832850986,1554628.1744180687,4.374056832850986,0.85,0.09556485183923577,4.027634451161993,1.2670012937905266,1.0,0.0,4.0276344511626165,1.2844736961625762,1.2847609531863615,3.1356301520184764,19313.79202511431,1969.4586862092879,4632.441516551485,4632.441516551485,5.557043918322851,4.945385364466379,-2.221422765383849,7.166808129850228,3.574060788688817,3.574060788688817,1.021160225339662,0.0,0.0,0.00022362627629237642,0.9585127415888065,0.00023330548107446038,198.92961996473133,0.0,0.0,0.0,0.0019523122141496408,7.864353887474725e-05,0.00014498273741762917,0.0005839374680470163,0.09556485183916488,0.07165295289928135,0.023911898939883533,0.09556486128232579,0.0716529528993345,0.023911898939901272,0.3753157312477238,0.3753157312477238,0.1252497482165641,0.0,4.870560960657599,5.122151221760532,4.1183143136150875,4.8760146756278,5.122347687985496,4.1394528569691715,24727.38018632726,21018.27315837817,0.85,1.066402402737398,0.6624633049944326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666057748507213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.495257853721,1529.8315318670527,0.3753157312477238,0.1252497482165641,6.112874298809886,3.574060788688817
3106.0,-30.005027081431358,4.945445943386355,35.000886354147084,24.163897171989106,5.064113821957732,-26.498170262813726,-40.023648308683164,1.5572570033401332,-0.06745264276287344,-4.944824247996454,40.00223614039579,42218.35758880784,25742.730529602894,25742.730529602894,67961.08811841073,77319.92252309716,77319.92252309716,25742.730529602894,103062.65305270006,103062.65305270006,103062.65305270006,127790.23760454502,91516.41325972522,56414.84832543601,39001.738815876895,24727.584551844957,0.0,63729.32336772185,21018.44686906821,1529.8445380695105,0.0,0.8871908917906656,2.8240888235866093,0.0014959135982669303,355419.3586474464,1554629.6460793873,4.374071384281243,1554629.6460793873,4.374071384281243,0.85,0.09556476123361776,4.027634451161993,1.267001521824859,1.0,0.0,4.027634451161265,1.2844737621467686,1.2847610191853105,3.135629990939263,19313.806209082337,1969.460132571504,4632.441516551485,4632.441516551485,5.557054619605101,4.945445943386355,-2.2215218247526085,7.166967768138964,3.573988061904914,3.573988061904914,1.0211394462585468,0.0,0.0,0.00022362627629237642,0.958493116624485,0.00023331025795982624,198.92945902568945,0.0,0.0,0.0,0.0019523122141496408,7.86449083145525e-05,0.0001449813679778239,0.0005839319524440778,0.09556476123353114,0.07165310163767297,0.023911659595858177,0.09556480689996219,0.07165310163773791,0.02391165959587985,0.375316165524204,0.375316165524204,0.12524837947226292,0.0,4.871948058227247,5.122234412392402,4.123582404302283,4.877371605233577,5.122450934393612,4.144541480024827,24727.584551844957,21018.44686906821,0.85,1.0664021603724136,0.662463609494259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266605485672867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.499034213033,1529.8445380695105,0.375316165524204,0.12524837947226292,6.112874298809886,3.573988061904914
3107.0,-30.004831195615765,4.9455059826045265,35.00090338163872,24.16389095541092,5.0640650704372066,-26.4979988403949,-40.02349851708857,1.5572327152163696,-0.06606885468124801,-4.944891754186018,40.00226867154688,42218.5289280373,25742.795293819487,25742.795293819487,67961.32422185679,77320.0946496951,77320.0946496951,25742.795293819487,103062.88994351457,103062.88994351457,103062.88994351457,127790.67176691866,91516.48635337046,56414.92063171265,39001.7396907309,24727.781823404086,0.0,63729.52151413499,21018.61454989347,1529.8572841377677,0.0,0.8871904317205255,2.824062676252562,0.0014959135982669303,355418.42389763956,1554631.0487947497,4.374086834740123,1554631.0487947497,4.374086834740123,0.8499999999999999,0.09556467262126053,4.027634451161993,1.267001691064797,1.0,0.0,4.0276344511626,1.2844738757129726,1.2847611327769122,3.135629713703889,19313.821634910873,1969.4617055682495,4632.441516551485,4632.441516551485,5.557068600184535,4.9455059826045265,-2.2216257057958138,7.167131688400341,3.573915312153218,3.573915312153218,1.0211186606152052,0.0,0.0,0.00022362627629237642,0.9584735743530902,0.0002333150149114024,198.92929876151675,0.0,0.0,0.0,0.0019523122141496408,7.864624171310689e-05,0.00014498003457926953,0.000583926582002123,0.095564672621159,0.07165325105780837,0.023911421563350636,0.09556466874041153,0.07165325105788449,0.023911421563376046,0.3753165994264343,0.3753165994264343,0.12524701628386606,0.0,4.873350410780176,5.122334241899068,4.128861838025159,4.878822899504769,5.122605115880617,4.149854257838001,24727.781823404086,21018.61454989347,0.85,1.066402549512053,0.6624642383149445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666051984537439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.502800851033,1529.8572841377677,0.3753165994264343,0.12524701628386606,6.112874298809886,3.573915312153218
3108.0,-30.004636119005426,4.94556565024545,35.0009203461274,24.163888405915372,5.0640262443968815,-26.497827153623927,-40.023348725493975,1.5572172790154415,-0.06485507516293865,-4.944951973164612,40.00230089142496,42218.696830755325,25742.83988308918,25742.83988308918,67961.5367138445,77320.24156262455,77320.24156262455,25742.83988308918,103063.08144571373,103063.08144571373,103063.08144571373,127791.05548357677,91516.53857933202,56414.99384746313,39001.71636874321,24727.974037863038,0.0,63729.69040660625,21018.77793218358,1529.869570759266,0.0,0.8871900097514618,2.8240396239306023,0.0014959135982669303,355417.5900545641,1554632.4380892313,4.374101005666496,1554632.4380892313,4.374101005666496,0.85,0.09556458129115686,4.027634451161993,1.267001939979382,1.0,0.0,4.027634451160413,1.284473947889441,1.2847612049695218,3.135629537508273,19313.832656781866,1969.4628294863044,4632.441516551485,4632.441516551485,5.557078225620612,4.94556565024545,-2.2217244720354232,7.167290122280873,3.5738425005563434,3.5738425005563434,1.0210978573018124,0.0,0.0,0.00022362627629237642,0.9584541132380691,0.00023331975230078667,198.92913915965275,0.0,0.0,0.0,0.0019523122141496408,7.864757513256152e-05,0.0001449787011598149,0.0005839212114759897,0.09556458129107276,0.07165339723971134,0.023911184051361414,0.09556461070483392,0.0716533972397744,0.023911184051382452,0.3753170340941502,0.3753170340941502,0.1252456617403973,0.0,4.87472431139463,5.122417689587792,4.134077041030878,4.880096898001682,5.122636901345743,4.154826160276457,24727.974037863038,21018.77793218358,0.85,1.066403057668072,0.6624651173007882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266604913793558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.506557527491,1529.869570759266,0.3753170340941502,0.1252456617403973,6.112874298809886,3.5738425005563434
