time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3109.0,-30.004441918043398,4.945624823939647,35.00093726150598,24.163881909940415,5.063979516564683,-26.497657045200608,-40.02319910852236,1.5571946437218478,-0.06354154810236423,-4.945018349999015,40.0023333899598,42218.862146931744,25742.899156696323,25742.899156696323,67961.76130362807,77320.40431614309,77320.40431614309,25742.899156696323,103063.30347283941,103063.30347283941,103063.30347283941,127791.47402524902,91516.6038012094,56415.06163199784,39001.71352134618,24728.170552409596,0.0,63729.88407375578,21018.944969548156,1529.8822457719634,0.0,0.8871895555271342,2.824014536110844,0.0014959135982669303,355416.67094637075,1554633.8394001112,4.374116259827024,1554633.8394001112,4.374116259827024,0.85,0.09556449498794485,4.027634451161993,1.267002124055289,1.0,0.0,4.027634451161711,1.284474053727386,1.2847613108311364,3.1356292791390317,19313.84642133683,1969.4642330802908,4632.441516551485,4632.441516551485,5.557091020948287,4.945624823939647,-2.2218278512774576,7.167452675217104,3.573769676932363,3.573769676932363,1.0210770505521036,0.0,0.0,0.00022362627629237642,0.9584347399022989,0.00023332446851328915,198.9289802744545,0.0,0.0,0.0,0.0019523122141496408,7.864890701841615e-05,0.00014497736927396028,0.0005839158471266366,0.09556449498784537,0.07165354624003356,0.023910948747811814,0.09556450456216747,0.07165354624010815,0.0239109487478367,0.3753174684469773,0.3753174684469773,0.12524431373583,0.0,4.8761017307931525,5.122507787912639,4.139286637225837,4.881476801896667,5.122741885345192,4.160001771281372,24728.170552409596,21018.944969548156,0.85,1.0664033410915146,0.6624656981655744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666046308951884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.510304522399,1529.8822457719634,0.3753174684469773,0.12524431373583,6.112874298809886,3.573769676932363
3110.0,-30.004248556828617,4.945683469642129,35.00095408925258,24.163865600153827,5.06392816541137,-26.49748815485683,-40.02304970109833,1.5571677634396008,-0.06230380980736072,-4.945086899643557,40.00236466823358,42219.02480313538,25742.962515702206,25742.962515702206,67961.98731883758,77320.54623745491,77320.54623745491,25742.962515702206,103063.50875315712,103063.50875315712,103063.50875315712,127791.86930791606,91516.64665931085,56415.125224991534,39001.69048257702,24728.360554758947,0.0,63730.051037335965,21019.106471545103,1529.894594329023,0.0,0.8871890946839245,2.823990193785699,0.0014959135982669303,355415.7217536205,1554635.1880952085,4.374131736279536,1554635.1880952085,4.374131736279536,0.85,0.09556440958623408,4.027634451161993,1.2670023345062509,1.0,0.0,4.027634451163946,1.284474179414041,1.2847614365458997,3.135628972315615,19313.855466195957,1969.46515539924,4632.441516551485,4632.441516551485,5.557104698186448,4.945683469642129,-2.22193300203705,7.167616471679178,3.573696803747188,3.573696803747188,1.0210562296420538,0.0,0.0,0.00022362627629237642,0.9584154507587551,0.00023332916441960188,198.92882207654623,0.0,0.0,0.0,0.0019523122141496408,7.865023705969269e-05,0.00014497603923268373,0.0005839104902065697,0.09556440958613753,0.07165369472878139,0.02391071485735614,0.09556440252827536,0.07165369472885379,0.023910714857380295,0.375317903006997,0.375317903006997,0.12524297409903934,0.0,4.8774657296604005,5.1225793286608905,4.144498369869666,4.8827830898362095,5.122735061157925,4.165217966139664,24728.360554758947,21019.106471545103,0.85,1.0664040937143193,0.6624665148691243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666043503388167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.514040477705,1529.894594329023,0.375317903006997,0.12524297409903934,6.112874298809886,3.573696803747188
3111.0,-30.00405605053564,4.945741744868726,35.000970847862725,24.163863469753437,5.063887119043036,-26.49731900341013,-40.02290403060613,1.5571500719174902,-0.06106920845928698,-4.945148648198752,40.002396309971274,42219.19952322131,25743.006972808307,25743.006972808307,67962.20649602961,77320.7037499157,77320.7037499157,25743.006972808307,103063.710722724,103063.710722724,103063.710722724,127792.26054209174,91516.7096264638,56415.20539976917,39001.67136299403,24728.549819367734,0.0,63730.22118236176,21019.267346462573,1529.906746541871,0.0,0.8871886670378242,2.8239666890879653,0.0014959135982669303,355414.86673585064,1554636.5524634928,4.37414609788656,1554636.5524634928,4.37414609788656,0.85,0.09556432280182581,4.027634451161993,1.2670025735301897,1.0,0.0,4.027634451160136,1.284474262135963,1.2847615192863215,3.1356287703767656,19313.868754909385,1969.4665104708934,4632.441516551485,4632.441516551485,5.557114295092515,4.945741744868726,-2.2220333886447636,7.167775133513489,3.573623869907336,3.573623869907336,1.021035391402096,0.0,0.0,0.00022362627629237642,0.9583962473156583,0.00023333383965006558,198.92866457833964,0.0,0.0,0.0,0.0019523122141496408,7.865153385441321e-05,0.0001449747424379632,0.0005839052671914773,0.09556432280173889,0.07165384066421615,0.02391048213752274,0.09556432013821896,0.07165384066428132,0.023910482137544483,0.3753183366670102,0.3753183366670102,0.12524164475914534,0.0,4.878813599233865,5.122652092164799,4.149642437207831,4.88407943973948,5.122825656079101,4.170104085010564,24728.549819367734,21019.267346462573,0.85,1.0664046858013905,0.6624674877937826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666040722858554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51776608344,1529.906746541871,0.3753183366670102,0.12524164475914534,6.112874298809886,3.573623869907336
3112.0,-30.003864322035547,4.945799691773879,35.00098758948572,24.163865844626002,5.063850640798053,-26.497150095197522,-40.022754623182095,1.5571364139600534,-0.05986374017027174,-4.945208806371632,40.00242933240547,42219.35555869593,25743.04637138158,25743.04637138158,67962.40193007751,77320.86117859659,77320.86117859659,25743.04637138158,103063.90754997818,103063.90754997818,103063.90754997818,127792.65430360449,91516.77467384217,56415.26905394151,39001.67291100073,24728.746753626318,0.0,63730.41966462704,21019.43474058237,1529.9193018247026,0.0,0.8871882424728814,2.8239437550028397,0.0014959135982669303,355414.0337412846,1554637.9763673507,4.374160356028635,1554637.9763673507,4.374160356028635,0.85,0.09556423866581099,4.027634451161993,1.2670027938717978,1.0,0.0,4.027634451162028,1.2844743259977724,1.2847615831624128,3.1356286144788057,19313.88248263773,1969.4679103096096,4632.441516551485,4632.441516551485,5.557122800018726,4.945799691773879,-2.222132729661315,7.167932421435195,3.5735509220500963,3.5735509220500963,1.0210145491571703,0.0,0.0,0.00022362627629237642,0.9583771218737427,0.00023333849607674284,198.92850771672894,0.0,0.0,0.0,0.0019523122141496408,7.865286393675865e-05,0.00014497341235561776,0.0005838999101059998,0.09556423866572537,0.07165398746828616,0.023910251197439208,0.09556428255459222,0.07165398746835036,0.023910251197460628,0.3753187697288924,0.3753187697288924,0.1252403230262286,0.0,4.880144399929463,5.122727085508188,4.154712068154083,4.885345066201353,5.122912594473746,4.174878910148323,24728.746753626318,21019.43474058237,0.85,1.0664044311605152,0.6624678729697645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666037959894836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.521481007614,1529.9193018247026,0.3753187697288924,0.1252403230262286,6.112874298809886,3.5735509220500963
3113.0,-30.003673490235343,4.945857206997566,35.00100430876913,24.163858929555886,5.063806810585698,-26.49698272925792,-40.02260919716207,1.5571160496083085,-0.058658775093988424,-4.945274169613505,40.0024621649601,42219.52458400214,25743.09817315757,25743.09817315757,67962.62275715971,77321.01057960569,77321.01057960569,25743.09817315757,103064.10875276326,103064.10875276326,103064.10875276326,127793.05343830874,91516.82908013367,56415.34308453022,39001.651106226054,24728.94468554547,0.0,63730.59579177153,21019.602982713648,1529.9320317261918,0.0,0.8871877921797552,2.823920218832492,0.0014959135982669303,355413.1286752185,1554639.3920847129,4.37417547820909,1554639.3920847129,4.37417547820909,0.85,0.09556415799829801,4.027634451161993,1.2670029878383504,1.0,0.0,4.027634451162562,1.284474421217319,1.284761678403254,3.1356283820310984,19313.8939646499,1969.469081149006,4632.441516551485,4632.441516551485,5.557133982410517,4.945857206997566,-2.222235966265705,7.168093173263271,3.5734779722745986,3.5734779722745986,1.020993706364171,0.0,0.0,0.00022362627629237642,0.9583580862889034,0.00023334313081067152,198.9283515889939,0.0,0.0,0.0,0.0019523122141496408,7.865415859508511e-05,0.0001449721176972913,0.0005838946956955218,0.09556415799820368,0.07165413614371324,0.023910021854490444,0.09556423271894728,0.07165413614378396,0.023910021854514046,0.37531920249605577,0.37531920249605577,0.12523900629246407,0.0,4.881465065878899,5.122795923248191,4.159759890745306,4.886615394519538,5.122946905734636,4.179829717915936,24728.94468554547,21019.602982713648,0.85,1.0664049490328882,0.6624686943449734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266603521249836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52518676688,1529.9320317261918,0.37531920249605577,0.12523900629246407,6.112874298809886,3.5734779722745986
3114.0,-30.003483403031044,4.945914255971784,35.00102096782206,24.163858021516376,5.063758462479296,-26.49681648522168,-40.022463945765026,1.5570915446699267,-0.057268343952443956,-4.945341645607969,40.00249384917444,42219.69127613625,25743.154123093747,25743.154123093747,67962.84539922999,77321.20251846671,77321.20251846671,25743.154123093747,103064.35664156046,103064.35664156046,103064.35664156046,127793.49305564802,91516.92449685794,56415.41325452736,39001.67915814509,24729.136414087574,0.0,63730.81557223266,21019.765951974437,1529.9444578089388,0.0,0.8871873353126152,2.8238939905159874,0.0014959135982669303,355412.1943563707,1554640.7582873516,4.37419082117514,1554640.7582873516,4.37419082117514,0.85,0.09556407772548633,4.027634451161993,1.2670032488415015,1.0,0.0,4.027634451162106,1.284474535797421,1.2847617930089805,3.135628102320905,19313.91410158552,1969.4711345449793,4632.441516551485,4632.441516551485,5.557146060261037,4.945914255971784,-2.2223408982434303,7.168255154215215,3.5734049888533677,3.5734049888533677,1.020972853958105,0.0,0.0,0.00022362627629237642,0.9583391253834105,0.00023334774754490842,198.92819607068859,0.0,0.0,0.0,0.0019523122141496408,7.865545171849297e-05,0.00014497082457388345,0.0005838894874671347,0.09556407772538517,0.07165428422184862,0.02390979350353655,0.09556407207908164,0.07165428422192448,0.023909793503561864,0.3753196347039997,0.3753196347039997,0.12523769561473508,0.0,4.882813965158675,5.122905469880777,4.1647989203827365,4.888073301655538,5.123215267964156,4.184829599115858,24729.136414087574,21019.765951974437,0.85,1.0664047649319777,0.662469025338054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666032485569645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.52888095321,1529.9444578089388,0.3753196347039997,0.12523769561473508,6.112874298809886,3.5734049888533677
3115.0,-30.003294169980897,4.945970741062255,35.001037528386995,24.16383745092901,5.063701360121139,-26.496651885367285,-40.02231893884016,1.5570590755075715,-0.056026900908420885,-4.9454142556383065,40.0025242985914,42219.85550872751,25743.221789143532,25743.221789143532,67963.07729787104,77321.3504240217,77321.3504240217,25743.221789143532,103064.57221316523,103064.57221316523,103064.57221316523,127793.89505942006,91516.97268207777,56415.47776678406,39001.66101699301,24729.322846254836,0.0,63730.98386324785,21019.92441931661,1529.9566924319004,0.0,0.8871868568522383,2.823869126225499,0.0014959135982669303,355411.1889502981,1554642.0712471863,4.3742068893182555,1554642.0712471863,4.3742068893182555,0.85,0.09556400018822334,4.027634451161993,1.2670034147845581,1.0,0.0,4.027634451161638,1.2844746876166435,1.2847619448621557,3.135627731703543,19313.92427069032,1969.472171505083,4632.441516551485,4632.441516551485,5.5571606672559755,4.945970741062255,-2.222449753032909,7.168420494095164,3.5733319606389196,3.5733319606389196,1.020951988753977,0.0,0.0,0.00022362627629237642,0.9583202500804162,0.0002333523436175027,198.92804125144406,0.0,0.0,0.0,0.0019523122141496408,7.865674268505312e-05,0.0001449695336073233,0.0005838842879257417,0.09556400018811437,0.07165443335138127,0.023909566836733096,0.09556394330072934,0.07165443335146297,0.023909566836760356,0.3753200689801327,0.3753200689801327,0.1252363926136104,0.0,4.884157826099283,5.1229995301005715,4.169864300312213,4.889387354729877,5.12323761320954,4.18999075103136,24729.322846254836,21019.92441931661,0.85,1.0664055876448464,0.6624698529575769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266602978074763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.53256658386,1529.9566924319004,0.3753200689801327,0.1252363926136104,6.112874298809886,3.5733319606389196
3116.0,-30.00310580161206,4.946026923799421,35.00105401618605,24.163835180830233,5.063661609688891,-26.496486328436546,-40.02217756407333,1.5570421365133045,-0.054876291850916914,-4.945475220495992,40.00255530025111,42220.03134310784,25743.2580715401,25743.2580715401,67963.28941464794,77321.50215266347,77321.50215266347,25743.2580715401,103064.76022420356,103064.76022420356,103064.76022420356,127794.26781363707,91517.03206524209,56415.56125568613,39001.634232839955,24729.50758943351,0.0,63731.141822273465,21020.081451018483,1529.9685641953788,0.0,0.8871864354887649,2.8238468225624396,0.0014959135982669303,355410.344792642,1554643.408020244,4.374221039984849,1554643.408020244,4.374221039984849,0.85,0.09556391937047709,4.027634451161993,1.26700364171993,1.0,0.0,4.027634451161525,1.284474766819962,1.284762024083187,3.1356275383543792,19313.936803031647,1969.4734494482466,4632.441516551485,4632.441516551485,5.557168499496585,4.946026923799421,-2.2225503282181878,7.1685772520176085,3.5732588574011643,3.5732588574011643,1.0209311021146183,0.0,0.0,0.00022362627629237642,0.9583014614244865,0.00023335691877163857,198.92788713986977,0.0,0.0,0.0,0.0019523122141496408,7.865800133412353e-05,0.00014496827495825287,0.0005838792185473837,0.0955639193703941,0.0716545784703788,0.0239093409000153,0.0955638846506444,0.07165457847044103,0.02390934090003606,0.37532050404433903,0.37532050404433903,0.1252351007117066,0.0,4.885470793811976,5.123082802264662,4.174839015158398,4.89059892864509,5.12329989061692,4.194624601447913,24729.50758943351,21020.081451018483,0.85,1.0664062728418806,0.6624709700141025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666027102661355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.536241439198,1529.9685641953788,0.37532050404433903,0.1252351007117066,6.112874298809886,3.5732588574011643
3117.0,-30.00291826155237,4.946082648730765,35.00107046824822,24.16382379541176,5.063612942243733,-26.496322408789723,-40.02203646870328,1.557017089481101,-0.05368531319788872,-4.945543811821995,40.0025872349334,42220.20481839167,25743.31300823875,25743.31300823875,67963.51782663041,77321.65319058538,77321.65319058538,25743.31300823875,103064.96619882413,103064.96619882413,103064.96619882413,127794.66745264528,91517.08748278608,56415.63911059259,39001.60930243722,24729.70125382116,0.0,63731.31055625838,21020.246065747986,1529.9811212024642,0.0,0.887185972052684,2.8238230946153804,0.0014959135982669303,355409.3950360036,1554644.7850255873,4.374236603588093,1554644.7850255873,4.374236603588093,0.85,0.09556384553574082,4.027634451161993,1.2670039109652866,1.0,0.0,4.027634451161443,1.2844748839348474,1.2847621412242638,3.135627252456489,19313.94849846055,1969.4746420500937,4632.441516551485,4632.441516551485,5.557180358620647,4.946082648730765,-2.2226565564039555,7.16873920513472,3.573185757095313,3.573185757095313,1.0209102163129467,0.0,0.0,0.00022362627629237642,0.9582827557823482,0.0002333614738896209,198.927733706205,0.0,0.0,0.0,0.0019523122141496408,7.865925751430977e-05,0.00014496701877806664,0.0005838741591127888,0.0955638455356398,0.07165472786036049,0.02390911767527931,0.09556381605723589,0.07165472786043624,0.02390911767530458,0.37532093914723547,0.37532093914723547,0.1252338155657511,0.0,4.886775958678754,5.1231600888871185,4.179800705696039,4.891858498624117,5.123338723604888,4.199519871435257,24729.70125382116,21020.246065747986,0.85,1.066407033425683,0.6624719380456184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666024438911048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.539905279857,1529.9811212024642,0.37532093914723547,0.1252338155657511,6.112874298809886,3.573185757095313
3118.0,-30.002731462439463,4.946138077645891,35.001086884642675,24.163826659228675,5.063574244758398,-26.496158158923826,-40.021891496703006,1.5570009412427115,-0.05248866884119252,-4.9456053071464385,40.0026191001545,42220.359409987876,25743.348530184834,25743.348530184834,67963.70794017271,77321.82138224746,77321.82138224746,25743.348530184834,103065.16991243229,103065.16991243229,103065.16991243229,127795.06123009529,91517.16439037482,56415.70241811511,39001.6244136219,24729.891317663,0.0,63731.515731284904,21020.40762001355,1529.9933107140453,0.0,0.8871855448750186,2.823800122671077,0.0014959135982669303,355408.5435365522,1554646.1590367225,4.374250949532489,1554646.1590367225,4.374250949532489,0.85,0.09556376913696646,4.027634451161993,1.2670040835021066,1.0,0.0,4.027634451160622,1.284474959440774,1.2847622167470762,3.1356270681333616,19313.964729191324,1969.4762971240257,4632.441516551485,4632.441516551485,5.557188026703654,4.946138077645891,-2.2227577699125387,7.16889584755843,3.5731126123226007,3.5731126123226007,1.0208893178064573,0.0,0.0,0.00022362627629237642,0.9582641244353376,0.0002333660110923483,198.92758087897232,0.0,0.0,0.0,0.0019523122141496408,7.866054822767568e-05,0.00014496572806470075,0.0005838689605911697,0.09556376913687938,0.07165487417963874,0.023908894957240637,0.09556375398724712,0.07165487417970404,0.02390889495726243,0.37532137397347587,0.37532137397347587,0.12523253835088946,0.0,4.888069010795789,5.123248583976249,4.18468088606204,4.89311663830523,5.123485554129388,4.204087280154056,24729.891317663,21020.40762001355,0.85,1.0664065833100889,0.6624722309760239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666021796867053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.543558805664,1529.9933107140453,0.37532137397347587,0.12523253835088946,6.112874298809886,3.5731126123226007
3119.0,-30.00254548960567,4.9461929113757055,35.00110323930573,24.16380657758566,5.0635144511688415,-26.495996762434405,-40.02175075057892,1.556965723997572,-0.05121852089865797,-4.945681192305631,40.002650134874465,42220.52807267347,25743.41995242223,25743.41995242223,67963.9480250957,77321.98214567319,77321.98214567319,25743.41995242223,103065.40209809542,103065.40209809542,103065.40209809542,127795.48457551848,91517.22566361212,56415.771590612414,39001.615636666334,24730.082477423057,0.0,63731.69811408939,21020.5701058096,1530.0058904245784,0.0,0.8871850476743197,2.8237744982989907,0.0014959135982669303,355407.4927894204,1554647.497237978,4.374267647078306,1554647.497237978,4.374267647078306,0.85,0.09556370035662486,4.027634451161993,1.267004335713573,1.0,0.0,4.027634451162837,1.2844751241095858,1.2847623814527143,3.1356266661481667,19313.977660417415,1969.4776157421154,4632.441516551485,4632.441516551485,5.557203444542638,4.9461929113757055,-2.222869575405256,7.169062486780962,3.5730394711265485,3.5730394711265485,1.020868420321871,0.0,0.0,0.00022362627629237642,0.9582455758895821,0.0002333705283061434,198.92742872798223,0.0,0.0,0.0,0.0019523122141496408,7.866180133599167e-05,0.00014496447495638474,0.0005838639135289452,0.09556370035650796,0.07165502556210426,0.023908674794403697,0.09556361896920562,0.07165502556219192,0.02390867479443294,0.3753218093098962,0.3753218093098962,0.12523126584374614,0.0,4.889378103169463,5.123341223837258,4.189612795047935,4.894462671406984,5.123567392496909,4.209199115107992,24730.082477423057,21020.5701058096,0.85,1.0664072986636877,0.6624729816094391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666019168858542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.547203739176,1530.0058904245784,0.3753218093098962,0.12523126584374614,6.112874298809886,3.5730394711265485
3120.0,-30.00236040808978,4.946247432171585,35.00111951132285,24.163799662515544,5.063471290546304,-26.495834504700028,-40.02160986475644,1.5569453871565455,-0.050112393566223545,-4.945744504134622,40.002680436948744,42220.692604004675,25743.457504494414,25743.457504494414,67964.15010849909,77322.12881638877,77322.12881638877,25743.457504494414,103065.58632088319,103065.58632088319,103065.58632088319,127795.85005245279,91517.279938881,56415.84372649666,39001.595791538144,24730.2637315696,0.0,63731.85952310775,21020.72417183416,1530.017613003478,0.0,0.887184616923043,2.823752507860244,0.0014959135982669303,355406.61614131386,1554648.8038487693,4.37428211305617,1554648.8038487693,4.37428211305617,0.85,0.09556362555456596,4.027634451161993,1.267004529130645,1.0,0.0,4.027634451162181,1.284475219200616,1.2847624765650103,3.135626434014479,19313.98911477831,1969.4787837618667,4632.441516551485,4632.441516551485,5.557211550866712,4.946247432171585,-2.2229724431519533,7.169219875323538,3.572966242764452,3.572966242764452,1.0208474979327007,0.0,0.0,0.00022362627629237642,0.9582271166265346,0.00023337502395012467,198.9272773064421,0.0,0.0,0.0,0.0019523122141496408,7.866305570657058e-05,0.00014496322058580582,0.000583858861382787,0.09556362555447416,0.07165517101002232,0.023908454544451844,0.09556356054131317,0.07165517101009115,0.02390845454447481,0.3753222453649067,0.3753222453649067,0.125230003494434,0.0,4.8906544784349535,5.123417062158865,4.19446469804393,4.8956321105683855,5.12359994829643,4.213754543899654,24730.2637315696,21020.72417183416,0.85,1.0664077686899565,0.6624738854308243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266601656906978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.550838346197,1530.017613003478,0.3753222453649067,0.125230003494434,6.112874298809886,3.572966242764452
3121.0,-30.0021761458561,4.94630160974724,35.00113576271927,24.163787403982155,5.063428472585992,-26.4956729501235,-40.02146531185133,1.5569252768534387,-0.04910327676122961,-4.9458095650525715,40.00271238036219,42220.8385620155,25743.498690921417,25743.498690921417,67964.33725293692,77322.25264762169,77322.25264762169,25743.498690921417,103065.75133854311,103065.75133854311,103065.75133854311,127796.20710473112,91517.31184476237,56415.89775915652,39001.57120622872,24730.455766188017,0.0,63732.02697241674,21020.887401259813,1530.029991309809,0.0,0.8871841713649457,2.823731591961214,0.0014959135982669303,355405.7152761904,1554650.1812342077,4.374297076303539,1554650.1812342077,4.374297076303539,0.85,0.0955635554977109,4.027634451161993,1.267004718701355,1.0,0.0,4.027634451162404,1.284475313232413,1.2847625706178365,3.135626204466596,19313.995848259092,1969.479470385819,4632.441516551485,4632.441516551485,5.557220441734919,4.94630160974724,-2.223076678756208,7.169378288503449,3.5728930113901693,3.5728930113901693,1.0208265746829055,0.0,0.0,0.00022362627629237642,0.9582087394563426,0.0002333794997729356,198.9271265554139,0.0,0.0,0.0,0.0019523122141496408,7.866434274607605e-05,0.00014496193354630036,0.0005838536776581347,0.09556355549761707,0.0716553190588795,0.023908236438737577,0.09556357782858471,0.07165531905894984,0.02390823643876105,0.37532268103725586,0.37532268103725586,0.12522874770562942,0.0,4.891891063349874,5.123457765182536,4.199263110896595,4.896706288291341,5.1234967816766925,4.218335681789085,24730.455766188017,21020.887401259813,0.85,1.0664079032407354,0.6624744350323066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666013984118587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.554461296246,1530.029991309809,0.37532268103725586,0.12522874770562942,6.112874298809886,3.5728930113901693
3122.0,-30.001992622247727,4.946355315205177,35.00115196525147,24.1637768218294,5.063375539764309,-26.495513071829418,-40.02132854713125,1.5568959893459784,-0.04785421980295723,-4.945881064730075,40.00274345987175,42221.013914742194,25743.555345047618,25743.555345047618,67964.56925978982,77322.42398203356,77322.42398203356,25743.555345047618,103065.97932708118,103065.97932708118,103065.97932708118,127796.62455914696,91517.38745799093,56415.97739069956,39001.56674143486,24730.645232065777,0.0,63732.211973500634,21021.04844725591,1530.0423738075267,0.0,0.8871836962522753,2.823706759922752,0.0014959135982669303,355404.72525893623,1554651.521369389,4.374313032098042,1554651.521369389,4.374313032098042,0.85,0.09556348816779892,4.027634451161993,1.2670049681654199,1.0,0.0,4.027634451162073,1.2844754501750268,1.284762707591076,3.1356258701660464,19314.01180582551,1969.4810976047388,4632.441516551485,4632.441516551485,5.557232671598155,4.946355315205177,-2.2231857261277916,7.169541041332969,3.5728197673457776,3.5728197673457776,1.0208056478130794,0.0,0.0,0.00022362627629237642,0.9581904363299322,0.0002333839577327774,198.9269764089066,0.0,0.0,0.0,0.0019523122141496408,7.866556046071308e-05,0.00014496071583166333,0.0005838487731487109,0.09556348816769164,0.0716554682889645,0.02390801987872713,0.09556345964768319,0.07165546828904494,0.02390801987875397,0.3753231143224933,0.3753231143224933,0.12522749715476417,0.0,4.893146869983923,5.123522794697067,4.204065695070938,4.898026844927131,5.123646865515525,4.223142859038546,24730.645232065777,21021.04844725591,0.85,1.066408448023881,0.6624752634083588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266601141544088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.558074002724,1530.0423738075267,0.3753231143224933,0.12522749715476417,6.112874298809886,3.5728197673457776
3123.0,-30.001809906791898,4.946408759826068,35.00116812551233,24.16376934796574,5.06333604166195,-26.49535257731579,-40.02118413392452,1.5568787121858239,-0.04685748261954359,-4.945943161584111,40.002774633687785,42221.15425449135,25743.58664549317,25743.58664549317,67964.74089998452,77322.55364029555,77322.55364029555,25743.58664549317,103066.14028578872,103066.14028578872,103066.14028578872,127796.97154542716,91517.42716122587,56416.027775421564,39001.5548731159,24730.83125963845,0.0,63732.38613275435,21021.20657069268,1530.0543399479404,0.0,0.8871832685131692,2.8236863546598405,0.0014959135982669303,355403.8654392347,1554652.8655719047,4.37432739694755,1554652.8655719047,4.37432739694755,0.85,0.09556341718088887,4.027634451161993,1.2670051121292634,1.0,0.0,4.027634451160894,1.2844755309596367,1.2847627883937522,3.135625672956908,19314.020184875328,1969.4819520300337,4632.441516551485,4632.441516551485,5.557239428390538,4.946408759826068,-2.223288084508821,7.169696844334888,3.5727464711751673,3.5727464711751673,1.020784706050048,0.0,0.0,0.00022362627629237642,0.9581722141766178,0.00023338839613977355,198.92682692379978,0.0,0.0,0.0,0.0019523122141496408,7.866684629424221e-05,0.00014495942999813422,0.0005838435942812906,0.09556341718080132,0.07165561366388581,0.0239078035169155,0.09556347036913562,0.07165561366395147,0.023907803516937404,0.375323547200984,0.375323547200984,0.12522625424625247,0.0,4.894359700796429,5.12355952116684,4.208781701298449,4.899085678964582,5.1235882709976295,4.227530156392731,24730.83125963845,21021.20657069268,0.85,1.066408227026275,0.6624756551017064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666008869147973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56167805415,1530.0543399479404,0.375323547200984,0.12522625424625247,6.112874298809886,3.5727464711751673
3124.0,-30.00162804740178,4.9464617819304895,35.00118426145461,24.163763515558117,5.063286429340351,-26.49519386477656,-40.02104754382742,1.5568522467151513,-0.04561486103614243,-4.946013126119626,40.00280624587687,42221.32357773018,25743.63734746935,25743.63734746935,67964.96092519953,77322.73080707119,77322.73080707119,25743.63734746935,103066.36815454054,103066.36815454054,103066.36815454054,127797.39144538215,91517.510624702,56416.1033953611,39001.56358815656,24731.0232908416,0.0,63732.58687899816,21021.36979721536,1530.0668346997709,0.0,0.8871827992633976,2.823661787824155,0.0014959135982669303,355402.8966821934,1554654.2286777855,4.3743431558690435,1554654.2286777855,4.3743431558690435,0.85,0.09556335162286879,4.027634451161993,1.267005358296447,1.0,0.0,4.027634451161654,1.2844756547070033,1.2847629121687936,3.135625370868334,19314.037799173635,1969.48374818859,4632.441516551485,4632.441516551485,5.557250373369767,4.9464617819304895,-2.2233962535968943,7.169858035527383,3.572673185827811,3.572673185827811,1.0207637673793746,0.0,0.0,0.00022362627629237642,0.9581540777696453,0.0002333928138289879,198.92667813928955,0.0,0.0,0.0,0.0019523122141496408,7.866806248985646e-05,0.00014495821380251995,0.0005838386958899352,0.09556335162276632,0.0716557624326964,0.02390758919006991,0.09556336878058493,0.07165576243277325,0.023907589190095547,0.3753239780803788,0.3753239780803788,0.12522501540095096,0.0,4.895595453706562,5.123628869989091,4.213491847318608,4.900398265083481,5.123773138603724,4.232202081681123,24731.0232908416,21021.36979721536,0.85,1.0664083203501042,0.6624762251984377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266600633522256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56527203304,1530.0668346997709,0.3753239780803788,0.12522501540095096,6.112874298809886,3.572673185827811
3125.0,-30.001446955230143,4.946514302390556,35.00120031454403,24.163743189442926,5.063228504107038,-26.495036673995568,-40.020914970058925,1.5568182228724123,-0.04444376447679588,-4.946087300523368,40.00283610448002,42221.50640259174,25743.697544792085,25743.697544792085,67965.20394738382,77322.88315444485,77322.88315444485,25743.697544792085,103066.58069923693,103066.58069923693,103066.58069923693,127797.78714908357,91517.56621424161,56416.18946238836,39001.52972428138,24731.206449846628,0.0,63732.73617412801,21021.525482369634,1530.0789138578714,0.0,0.8871823149836158,2.8236376716527123,0.0014959135982669303,355401.8696358899,1554655.5161705222,4.374359419558684,1554655.5161705222,4.374359419558684,0.85,0.09556328683801861,4.027634451161993,1.2670056374324488,1.0,0.0,4.027634451161593,1.2844758137958745,1.284763071293243,3.135624982505162,19314.049530900844,1969.484944491834,4632.441516551485,4632.441516551485,5.557263368098901,4.946514302390556,-2.2235076525809654,7.170021954971521,3.5725998620956885,3.5725998620956885,1.0207428177416253,0.0,0.0,0.00022362627629237642,0.9581360182435301,0.00023339721295764624,198.9265299826845,0.0,0.0,0.0,0.0019523122141496408,7.866924294078212e-05,0.0001449570333515943,0.0005838339414651193,0.09556328683790438,0.07165591093641079,0.0239073759014936,0.09556325485534142,0.07165591093649644,0.023907375901522174,0.3753244093640707,0.3753244093640707,0.12522378259470252,0.0,4.896834693270364,5.1236959173423315,4.218222940325802,4.901643536046549,5.123822969327989,4.23700905852877,24731.206449846628,21021.525482369634,0.85,1.0664096354139265,0.6624775419532568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666003821330205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.568854952595,1530.0789138578714,0.3753244093640707,0.12522378259470252,6.112874298809886,3.5725998620956885
3126.0,-30.001266645925067,4.946566605629162,35.00121631644824,24.16374619295823,5.063189783429827,-26.49487826725546,-40.020774643029995,1.5568014047601784,-0.0433189050186229,-4.946148670711876,40.00286671977566,42221.653952640794,25743.723611367317,25743.723611367317,67965.37756400811,77323.0519185437,77323.0519185437,25743.723611367317,103066.77552991101,103066.77552991101,103066.77552991101,127798.16419234674,91517.64631217124,56416.2483462681,39001.55329544794,24731.388662435733,0.0,63732.941957883675,21021.680363070373,1530.0906476272294,0.0,0.8871818929457775,2.8236156634811045,0.0014959135982669303,355401.01988325943,1554656.8362924166,4.374373592971352,1554656.8362924166,4.374373592971352,0.85,0.09556321799650265,4.027634451161993,1.2670058209588753,1.0,0.0,4.02763445116194,1.284475892434111,1.2847631499490662,3.135624790535799,19314.066434927514,1969.48666822284,4632.441516551485,4632.441516551485,5.557268995061516,4.946566605629162,-2.223609895734839,7.170176501364001,3.5725264754043593,3.5725264754043593,1.0207218501155313,0.0,0.0,0.00022362627629237642,0.9581180371540474,0.00023340159314464665,198.9263824667839,0.0,0.0,0.0,0.0019523122141496408,7.867049244540209e-05,0.00014495578384697433,0.0005838289089172649,0.09556321799641587,0.07165605508664158,0.023907162909774297,0.09556319739384889,0.07165605508670664,0.02390716290979601,0.37532484087781026,0.37532484087781026,0.12522255903057775,0.0,4.8980584575039074,5.123776728752148,4.222851464862174,4.902829765693241,5.123983200309965,4.2412512956001365,24731.388662435733,21021.680363070373,0.85,1.0664089162700403,0.6624777180463742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266600133122252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.572428564186,1530.0906476272294,0.37532484087781026,0.12522255903057775,6.112874298809886,3.5725264754043593
3127.0,-30.001087240909868,4.9466183411468085,35.0012322676569,24.16371601810681,5.063127913081028,-26.49472298950703,-40.020638576801844,1.556763661678235,-0.04224056952119781,-4.946226745385353,40.00289724696117,42221.81542538154,25743.791737882384,25743.791737882384,67965.60716326392,77323.18031260213,77323.18031260213,25743.791737882384,103066.9720504845,103066.9720504845,103066.9720504845,127798.54959587393,91517.67703400101,56416.31214678067,39001.51654135594,24731.577545389435,0.0,63733.094086745376,21021.840913581018,1530.1031409742366,0.0,0.8871813864548168,2.8235923144184514,0.0014959135982669303,355399.9388369187,1554658.1526158727,4.374390602608556,1554658.1526158727,4.374390602608556,0.85,0.09556315925931078,4.027634451161993,1.267006025365554,1.0,0.0,4.027634451162447,1.2844760689134893,1.2847633264679117,3.135624359719588,19314.072918523685,1969.4873293656535,4632.441516551485,4632.441516551485,5.557283701456584,4.9466183411468085,-2.2237243836228564,7.1703427247696645,3.5724531107186563,3.5724531107186563,1.020700888776759,0.0,0.0,0.00022362627629237642,0.9581001466048622,0.00023340595143923293,198.9262356909244,0.0,0.0,0.0,0.0019523122141496408,7.867170402837842e-05,0.000144954572263998,0.000583824029103929,0.09556315925918993,0.07165620624531627,0.023906953013873664,0.09556313288193524,0.07165620624540689,0.02390695301390389,0.3753252734553057,0.3753252734553057,0.12522133979172667,0.0,4.899275075790001,5.123829109160056,4.227536555994959,4.903986175864134,5.123890071311564,4.24613130429816,24731.577545389435,21021.840913581018,0.85,1.066409973298296,0.6624786703108212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266599885141439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.575992528757,1530.1031409742366,0.3753252734553057,0.12522133979172667,6.112874298809886,3.5724531107186563
3128.0,-30.000908657787374,4.94666987457115,35.00124815678103,24.163713852781825,5.063088595849874,-26.494566195966705,-40.020502266101516,1.556746134029163,-0.04120815985737636,-4.946288285679355,40.002927341024865,42221.97265036302,25743.815989079067,25743.815989079067,67965.7886394421,77323.33070808425,77323.33070808425,25743.815989079067,103067.14669716332,103067.14669716332,103067.14669716332,127798.90329339333,91517.73922069234,56416.38116297076,39001.50895302397,24731.75659623001,0.0,63733.26554925398,21021.993106795508,1530.1146945854136,0.0,0.8871809654340894,2.823571505603499,0.0014959135982669303,355399.0867325838,1554659.4502640644,4.374404741883456,1554659.4502640644,4.374404741883456,0.85,0.09556309246203382,4.027634451161993,1.267006261642091,1.0,0.0,4.027634451163125,1.2844761508694156,1.2847634084421664,3.1356241596512575,19314.086042526935,1969.4886676415429,4632.441516551485,4632.441516551485,5.55728893653545,4.94666987457115,-2.2238270285036323,7.170496903074782,3.5723796619425285,3.5723796619425285,1.020679903412151,0.0,0.0,0.00022362627629237642,0.9580823383739839,0.00023341028984200386,198.92608958769148,0.0,0.0,0.0,0.0019523122141496408,7.867291780551995e-05,0.00014495335848685648,0.0005838191404532978,0.0955630924619496,0.07165634989318084,0.023906742568768763,0.09556310484664882,0.07165634989324399,0.023906742568789822,0.37532570521286596,0.37532570521286596,0.12522013053048445,0.0,4.900460871380631,5.1238771589816565,4.232111931932366,4.905080125821996,5.12395225998273,4.2502988105279655,24731.75659623001,21021.993106795508,0.85,1.0664099517530161,0.662479354956844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266599639852373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.579544387698,1530.1146945854136,0.37532570521286596,0.12522013053048445,6.112874298809886,3.5723796619425285
3129.0,-30.000730783625464,4.946721000093554,35.00126402981798,24.163697787467413,5.063037627573915,-26.494411205730387,-40.02036623479796,1.5567180496788968,-0.04015063263631191,-4.946359693999968,40.00295865070051,42222.12810021719,25743.864937311533,25743.864937311533,67965.99303752872,77323.47193960231,77323.47193960231,25743.864937311533,103067.33687691385,103067.33687691385,103067.33687691385,127799.28419071525,91517.78781328713,56416.44397390235,39001.49315487197,24731.947313801404,0.0,63733.440468673376,21022.155216731193,1530.1271415841343,0.0,0.8871804899428509,2.823549211436838,0.0014959135982669303,355398.0979947689,1554660.8003299967,4.374420710470093,1554660.8003299967,4.374420710470093,0.85,0.0955630337155165,4.027634451161993,1.2670064451685175,1.0,0.0,4.027634451162064,1.2844762821864737,1.2847635397885921,3.135623839084077,19314.096297604963,1969.4897133684758,4632.441516551485,4632.441516551485,5.557299502935973,4.946721000093554,-2.223936915995797,7.17065791608935,3.572306238427449,3.572306238427449,1.0206589252649854,0.0,0.0,0.00022362627629237642,0.9580646011952737,0.00023341461109551703,198.92594406469001,0.0,0.0,0.0,0.0019523122141496408,7.867412911203554e-05,0.0001449521471803409,0.0005838142617534448,0.0955630337154093,0.07165649889889757,0.023906534816511733,0.09556307645759275,0.07165649889897795,0.023906534816538556,0.3753261360866761,0.3753261360866761,0.12521892571866822,0.0,4.901639026209409,5.123916915232826,4.236681783361519,4.906209061363654,5.123940064886142,4.254828023017581,24731.947313801404,21022.155216731193,0.85,1.066410232018398,0.6624799758138029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266599395521534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.583085761555,1530.1271415841343,0.3753261360866761,0.12521892571866822,6.112874298809886,3.572306238427449
3130.0,-30.00055377202332,4.946771803935811,35.0012798580723,24.16369164073842,5.062990483565696,-26.494256609315496,-40.02023401027543,1.5566933208578697,-0.039023782194703927,-4.94642750558217,40.00298909237685,42222.29598083565,25743.90353892907,25743.90353892907,67966.19951976472,77323.63787348362,77323.63787348362,25743.90353892907,103067.54141241268,103067.54141241268,103067.54141241268,127799.67251720802,91517.86300579703,56416.52111314904,39001.490991831095,24732.131104795335,0.0,63733.62209662643,21022.311439076035,1530.1391112147787,0.0,0.8871800358384485,2.8235264246785237,0.0014959135982669303,355397.15906030906,1554662.1129688513,4.374435960826106,1554662.1129688513,4.374435960826106,0.85,0.09556297258180207,4.027634451161993,1.2670067094685509,1.0,0.0,4.027634451162394,1.2844763978137408,1.2847636554417179,3.1356235568183886,19314.11216638208,1969.4913315334068,4632.441516551485,4632.441516551485,5.557307835824235,4.946771803935811,-2.2240443243938945,7.170816128329706,3.572232777750993,3.572232777750993,1.0206379365002838,0.0,0.0,0.00022362627629237642,0.9580469503805671,0.0002334189114672771,198.92579924758016,0.0,0.0,0.0,0.0019523122141496408,7.867530653715311e-05,0.0001449509697552233,0.0005838095195154774,0.09556297258170159,0.07165664516045933,0.023906327421242258,0.09556300387457844,0.07165664516053467,0.023906327421267394,0.3753265657823761,0.3753265657823761,0.12521772718148988,0.0,4.902819104194066,5.123974377423849,4.241206610135293,4.907403723387461,5.124075194512784,4.25917947810035,24732.131104795335,21022.311439076035,0.85,1.0664104327339388,0.6624807219778363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665991531247038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.586618885338,1530.1391112147787,0.3753265657823761,0.12521772718148988,6.112874298809886,3.572232777750993
3131.0,-30.000377537405782,4.946822210475291,35.00129564058289,24.163675819896184,5.062937921615562,-26.494103254019386,-40.02010199530048,1.5566636382291532,-0.03794527472450682,-4.94649922370124,40.00301941649557,42222.46146958343,25743.951215262503,25743.951215262503,67966.41268484594,77323.7866983223,77323.7866983223,25743.951215262503,103067.7379135848,103067.7379135848,103067.7379135848,127800.0537736373,91517.91921035167,56416.593981612656,39001.47247637668,24732.315860052488,0.0,63733.78833642916,21022.468481044612,1530.151223339687,0.0,0.8871795623325489,2.8235038183862358,0.0014959135982669303,355396.1660371762,1554663.4205394767,4.374451862761094,1554663.4205394767,4.374451862761094,0.8499999999999999,0.0955629144651996,4.027634451161993,1.2670069188205524,1.0,0.0,4.027634451160915,1.2844765366040978,1.2847637942631136,3.135623218007752,19314.124027903286,1969.492541071955,4632.441516551485,4632.441516551485,5.55731812766133,4.946822210475291,-2.2241546881140635,7.170976898589354,3.5721593052435634,3.5721593052435634,1.020616944355304,0.0,0.0,0.00022362627629237642,0.9580293773918044,0.0002334231930352593,198.925655066348,0.0,0.0,0.0,0.0019523122141496408,7.867648211255569e-05,0.0001449497941798207,0.0005838047847274861,0.09556291446509078,0.07165679292854032,0.02390612153655046,0.09556294419687951,0.07165679292862193,0.023906121536577677,0.37532699563625255,0.37532699563625255,0.1252165339790937,0.0,4.903994681342169,5.1240287730555,4.245722819763898,4.90855394897676,5.1241098902785325,4.263653869923303,24732.315860052488,21022.468481044612,0.85,1.0664109957825538,0.6624815905608075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266598912253085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.590140658314,1530.151223339687,0.37532699563625255,0.1252165339790937,6.112874298809886,3.5721593052435634
3132.0,-30.00020212391362,4.946872256111716,35.00131136414854,24.163665098045044,5.062886581690248,-26.493950515502753,-40.01997005017472,1.5566349732793838,-0.03682038015745093,-4.94656967902413,40.00304926461102,42222.624008650855,25743.994523629,25743.994523629,67966.61853227986,77323.95113960729,77323.95113960729,25743.994523629,103067.94566323629,103067.94566323629,103067.94566323629,127800.44277862439,91517.9918585876,56416.66472763114,39001.47458995162,24732.49711538811,0.0,63733.97170533973,21022.622548079893,1530.1631070664848,0.0,0.8871790969531878,2.8234807487756326,0.0014959135982669303,355395.1905010875,1554664.7075857373,4.3744674917906075,1554664.7075857373,4.3744674917906075,0.85,0.09556285618405956,4.027634451161993,1.267007112237625,1.0,0.0,4.027634451161117,1.2844766706360096,1.284763928325,3.135622890813351,19314.139359731755,1969.4941044833613,4632.441516551485,4632.441516551485,5.557327476590257,4.946872256111716,-2.2242642732542377,7.1711365293659535,3.5720857975561997,3.5720857975561997,1.0205959421589141,0.0,0.0,0.00022362627629237642,0.9580118866256903,0.00023342745472609212,198.9255115571034,0.0,0.0,0.0,0.0019523122141496408,7.867765708218626e-05,0.00014494861921019017,0.000583800052379323,0.09556285618395577,0.0716569396046126,0.02390591657934317,0.09556285543698285,0.07165693960469043,0.023905916579369132,0.37532742546894027,0.37532742546894027,0.12521534753830102,0.0,4.905173720163361,5.124096743872258,4.250212465192021,4.9097492988667,5.124234564459584,4.268039610341702,24732.49711538811,21022.622548079893,0.85,1.0664111574045447,0.6624822348096875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665986732652186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.593652766085,1530.1631070664848,0.37532742546894027,0.12521534753830102,6.112874298809886,3.5720857975561997
3133.0,-30.000027507312357,4.94692199813937,35.00132704761363,24.163648473937087,5.062839321118663,-26.49379808625006,-40.01983440304173,1.5566099000563736,-0.03589011657680885,-4.946637836045462,40.003079543723686,42222.76782582372,25744.03095668147,25744.03095668147,67966.79878250518,77324.07521044281,77324.07521044281,25744.03095668147,103068.10616712428,103068.10616712428,103068.10616712428,127800.78618415422,91518.02611038981,56416.71872577096,39001.452649576495,24732.680017029936,0.0,63734.13266660643,21022.778014475443,1530.1750282654036,0.0,0.8871786416786339,2.8234605136382673,0.0014959135982669303,355394.2467896633,1554666.0132173558,4.374482781476961,1554666.0132173558,4.374482781476961,0.8499999999999999,0.09556279877845396,4.027634451161993,1.2670072935661305,1.0,0.0,4.027634451162294,1.2844767878737053,1.2847640455889144,3.135622604616507,19314.146588300344,1969.4948415922202,4632.441516551485,4632.441516551485,5.557335341352785,4.94692199813937,-2.224372303288689,7.171294301428059,3.572012265007313,3.572012265007313,1.0205749328592322,0.0,0.0,0.00022362627629237642,0.9579944756609835,0.00023343169712756632,198.92536870001655,0.0,0.0,0.0,0.0019523122141496408,7.867886503505558e-05,0.00014494741125732082,0.0005837951871867311,0.0955627987783547,0.0716570860030948,0.023905712775259907,0.09556286602926022,0.07165708600316922,0.02390571277528474,0.37532785614450204,0.37532785614450204,0.125214167906036,0.0,4.906315750818862,5.124131467806876,4.254654042014238,4.910747719468645,5.124140673759314,4.27229320158898,24732.680017029936,21022.778014475443,0.85,1.066411292329651,0.6624828182206736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266598435988526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.597154298464,1530.1750282654036,0.37532785614450204,0.125214167906036,6.112874298809886,3.572012265007313
