time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3134.0,-29.999853753104833,4.946971276278058,35.00134267194147,24.163633735757344,5.062780327930524,-26.493647606458715,-40.01970657901836,1.55657418128433,-0.034680063386758775,-4.946713865295374,40.00310918814649,42222.94070267467,25744.086623357478,25744.086623357478,67967.02732603214,77324.25438243963,77324.25438243963,25744.086623357478,103068.3410057971,103068.3410057971,103068.3410057971,127801.20336023351,91518.11106267685,56416.79738291154,39001.45964418367,24732.86235443641,0.0,63734.32199862008,21022.933001270947,1530.1871021361221,0.0,0.887178148745491,2.8234356701818037,0.0014959135982669303,355393.19408060727,1554667.2914820286,4.374499335880394,1554667.2914820286,4.374499335880394,0.85,0.09556274551630828,4.027634451161993,1.2670075540198016,1.0,0.0,4.027634451163421,1.2844769548880324,1.2847642126405923,3.135622196906663,19314.164516800276,1969.4966697904256,4632.441516551485,4632.441516551485,5.55734735805625,4.946971276278058,-2.224486177985752,7.17145745426381,3.5719387242791747,3.5719387242791747,1.0205539212226213,0.0,0.0,0.00022362627629237642,0.9579771510240848,0.00023343591864724358,198.92522654867375,0.0,0.0,0.0,0.0019523122141496408,7.868000333795038e-05,0.00014494627295442603,0.0005837906025187761,0.09556274551619401,0.07165723465611454,0.023905510860079464,0.09556272611466544,0.07165723465620023,0.02390551086010805,0.3753282855226994,0.3753282855226994,0.125212993797528,0.0,4.907489564795242,5.124201355396053,4.259117471994728,4.912033801908592,5.124336236424085,4.276829256138512,24732.86235443641,21022.933001270947,0.85,1.066411710279176,0.662483562680542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665982001513614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.600645713579,1530.1871021361221,0.3753282855226994,0.125212993797528,6.112874298809886,3.5719387242791747
3135.0,-29.99968070203814,4.947020337002052,35.00135824597864,24.163621791545324,5.062737158745652,-26.493496177003557,-40.01957484344018,1.5565526337110762,-0.033782861696806776,-4.946778831048263,40.00313897197284,42223.09447269048,25744.11271312062,25744.11271312062,67967.2071858111,77324.38066227418,77324.38066227418,25744.11271312062,103068.4933753948,103068.4933753948,103068.4933753948,127801.53416292503,91518.14981370006,56416.86362411635,39001.429099537454,24733.040787530226,0.0,63734.46988706768,21023.08466940069,1530.198693592581,0.0,0.8871777114524524,2.8234162447233375,0.0014959135982669303,355392.29455984215,1554668.5757585682,4.3745140217067595,1554668.5757585682,4.3745140217067595,0.85,0.09556268824706093,4.027634451161993,1.267007766668685,1.0,0.0,4.027634451162405,1.2844770556404934,1.2847643134155855,3.1356219509531433,19314.17269489343,1969.4975037238437,4632.441516551485,4632.441516551485,5.5573529900244125,4.947020337002052,-2.2245921520072596,7.171612489009312,3.571865126514578,3.571865126514578,1.0205328932898794,0.0,0.0,0.00022362627629237642,0.9579598968316688,0.00023344012315337212,198.92508497278462,0.0,0.0,0.0,0.0019523122141496408,7.86811764900887e-05,0.00014494509980228772,0.0005837858774908074,0.09556268824696632,0.0716573791118939,0.023905309135072415,0.09556274543314026,0.07165737911196485,0.02390530913509608,0.37532871601941625,0.37532871601941625,0.1252118283948351,0.0,4.9086168382987125,5.124238473564446,4.263493415898665,4.912995969351471,5.12426332834076,4.28087599566868,24733.040787530226,21023.08466940069,0.85,1.0664120578117853,0.6624844381306754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665979665136442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.604125672628,1530.198693592581,0.37532871601941625,0.1252118283948351,6.112874298809886,3.571865126514578
3136.0,-29.99950836436848,4.947068935366183,35.001373779587176,24.1636018146761,5.062678118611829,-26.493346976824036,-40.019443387258775,1.5565167310674088,-0.03267403606167818,-4.946855537229166,40.00316894247207,42223.246708291364,25744.168196304276,25744.168196304276,67967.41490459564,77324.5388651952,77324.5388651952,25744.168196304276,103068.70706149947,103068.70706149947,103068.70706149947,127801.93242401212,91518.2143512158,56416.92219431208,39001.43572989303,24733.225362512643,0.0,63734.66109240567,21023.241558135745,1530.2109084160186,0.0,0.8871772139026994,2.823392656889309,0.0014959135982669303,355391.2324825169,1554669.8680852416,4.37453073117588,1554669.8680852416,4.37453073117588,0.85,0.09556263843459034,4.027634451161993,1.2670079881092535,1.0,0.0,4.027634451161804,1.28447722351464,1.284764481327275,3.135621541144507,19314.18631501935,1969.498892590166,4632.441516551485,4632.441516551485,5.557364967117584,4.947068935366183,-2.2247067499397066,7.1717756853058905,3.5717915452934466,3.5717915452934466,1.0205118700838418,0.0,0.0,0.00022362627629237642,0.9579427141022197,0.00023344431039590727,198.92494398073742,0.0,0.0,0.0,0.0019523122141496408,7.868234717021994e-05,0.00014494392912215646,0.0005837811624191795,0.0955626384344689,0.07165752844620328,0.023905109988265612,0.09556265629785986,0.07165752844629435,0.02390510998829599,0.3753291454695289,0.3753291454695289,0.1252106676249256,0.0,4.909760205523014,5.124288290373954,4.2678957480585495,4.914181501167491,5.124341599606453,4.285361825689051,24733.225362512643,21023.241558135745,0.85,1.066412117670997,0.6624848392474231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266597733906789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.607597337226,1530.2109084160186,0.3753291454695289,0.1252106676249256,6.112874298809886,3.5717915452934466
3137.0,-29.999336838782018,4.947117244615684,35.0013892477834,24.1635856096633,5.062628648807885,-26.493197550377097,-40.019311966001965,1.5564893604029428,-0.03172645844455246,-4.946924629555786,40.00319810440604,42223.3955188919,25744.202890060023,25744.202890060023,67967.59840895192,77324.67352073472,77324.67352073472,25744.202890060023,103068.87641079475,103068.87641079475,103068.87641079475,127802.27813125584,91518.25954481121,56416.981542968366,39001.420002047606,24733.401720461086,0.0,63734.82172250869,21023.391462391923,1530.2224752814684,0.0,0.887176757911752,2.823372085270245,0.0014959135982669303,355390.27582910197,1554671.1255473904,4.374546044965484,1554671.1255473904,4.374546044965484,0.85,0.09556258470227746,4.027634451161993,1.267008160096593,1.0,0.0,4.0276344511625215,1.2844773514948533,1.2847646093361096,3.135621228723651,19314.195852765777,1969.4998651696326,4632.441516551485,4632.441516551485,5.557372456420069,4.947117244615684,-2.22481596798252,7.171933212598203,3.57171790636163,3.57171790636163,1.020490830389037,0.0,0.0,0.00022362627629237642,0.9579256126707117,0.000233448477976179,198.92480365326628,0.0,0.0,0.0,0.0019523122141496408,7.868351755542756e-05,0.00014494275873694888,0.0005837764485353963,0.09556258470217872,0.07165767366217636,0.023904911040002363,0.09556263325114424,0.0716576736622504,0.023904911040027066,0.3753295748774878,0.3753295748774878,0.12520951507942632,0.0,4.910875330613237,5.124319049774044,4.272242582629133,4.9151981711112285,5.124310616965431,4.289500943974247,24733.401720461086,21023.391462391923,0.85,1.0664123091906033,0.6624855044347008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665975034921297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.611060478474,1530.2224752814684,0.3753295748774878,0.12520951507942632,6.112874298809886,3.57171790636163
3138.0,-29.999166159304224,4.947165229034037,35.00140468225305,24.16357488781216,5.062577841330206,-26.493049019247835,-40.0191881932318,1.556460701273817,-0.0306626867658224,-4.946995707842128,40.003228058437564,42223.57281502808,25744.24186979759,25744.24186979759,67967.81468482567,77324.83580240194,77324.83580240194,25744.24186979759,103069.07767219954,103069.07767219954,103069.07767219954,127802.66139753636,91518.33216532569,56417.0691779517,39001.40331930443,24733.58372533682,0.0,63734.98704464125,21023.546166536296,1530.2344139668235,0.0,0.8871762889791013,2.82334975027134,0.0014959135982669303,355389.2916801669,1554672.4171655774,4.374561793394459,1554672.4171655774,4.374561793394459,0.85,0.09556253427327205,4.027634451161993,1.2670084414305163,1.0,0.0,4.027634451161058,1.2844774854997187,1.2847647433709435,3.13562090159569,19314.211178743855,1969.5014279844652,4632.441516551485,4632.441516551485,5.557380870932679,4.947165229034037,-2.224926723872539,7.172091952906577,3.571644261210839,3.571644261210839,1.0204697889173826,0.0,0.0,0.00022362627629237642,0.9579085959247517,0.00023345262506647692,198.9246640182049,0.0,0.0,0.0,0.0019523122141496408,7.868461984098534e-05,0.00014494165645139107,0.0005837720089321086,0.09556253427316473,0.0716578204201134,0.023904713853051332,0.09556257233435814,0.07165782042019388,0.023904713853078175,0.37533000312878545,0.37533000312878545,0.12520836868148955,0.0,4.911995141089619,5.124366998967844,4.276556919755137,4.916333021076298,5.124423546074468,4.293681538591045,24733.58372533682,21023.546166536296,0.85,1.0664129363864099,0.6624865677850353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665972744482743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.614513095577,1530.2344139668235,0.37533000312878545,0.12520836868148955,6.112874298809886,3.571644261210839
3139.0,-29.998996239920107,4.947212840210307,35.00142006700278,24.16355435214939,5.062522705680491,-26.492901605029136,-40.01905705137176,1.5564280707895664,-0.029676017050519476,-4.947069421922842,40.00325747917069,42223.7163450405,25744.28665884755,25744.28665884755,67968.00300388805,77324.97586155598,77324.97586155598,25744.28665884755,103069.26252040354,103069.26252040354,103069.26252040354,127803.02611734437,91518.38111885708,56417.12160234194,39001.3994627946,24733.763596940833,0.0,63735.16305973544,21023.699057399706,1530.2462878546785,0.0,0.8871758085952139,2.823328123326974,0.0014959135982669303,355388.2710383196,1554673.6857887201,4.3745779264085165,1554673.6857887201,4.3745779264085165,0.85,0.09556248559491959,4.027634451161993,1.2670086101209743,1.0,0.0,4.0276344511606075,1.2844776380739509,1.284764895979297,3.135620529136928,19314.221509994666,1969.5024814788605,4632.441516551485,4632.441516551485,5.557390539495099,4.947212840210307,-2.2250395130946274,7.172252353304934,3.5715705985847355,3.5715705985847355,1.0204487424527815,0.0,0.0,0.00022362627629237642,0.9578916552840485,0.00023345675375579232,198.92452500518058,0.0,0.0,0.0,0.0019523122141496408,7.868578776916646e-05,0.00014494048852320995,0.0005837673049443299,0.09556248559480997,0.07165796766101708,0.023904517933792887,0.0955625300916254,0.07165796766109929,0.0239045179338203,0.37533043151810785,0.37533043151810785,0.12520722812798085,0.0,4.9131040543919084,5.12440421145061,4.280860036646345,4.917393404872314,5.124412796044908,4.297934808406296,24733.763596940833,21023.699057399706,0.85,1.066412946024558,0.6624869901951385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26659704694456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.617954479821,1530.2462878546785,0.37533043151810785,0.12520722812798085,6.112874298809886,3.5715705985847355
3140.0,-29.9988270972448,4.94726009197854,35.00143538835553,24.163539125025295,5.062467331428072,-26.49275491368645,-40.01892978614194,1.5563951478696585,-0.028606585108377658,-4.947142908707382,40.003286402088605,42223.87285322157,25744.329787812043,25744.329787812043,67968.20264103361,77325.13838601454,77325.13838601454,25744.329787812043,103069.46817382658,103069.46817382658,103069.46817382658,127803.40846646804,91518.45275562069,56417.18722282736,39001.40614754814,24733.94029264147,0.0,63735.34644018961,21023.84924874525,1530.2579763632857,0.0,0.887175331161743,2.8233054325917872,0.0014959135982669303,355387.2535458941,1554674.932946814,4.374593960348794,1554674.932946814,4.374593960348794,0.85,0.09556243721652599,4.027634451161993,1.26700882551726,1.0,0.0,4.0276344511626805,1.284477792015596,1.2847650499553696,3.135620153340175,19314.23662836,1969.5040231230848,4632.441516551485,4632.441516551485,5.557399849696716,4.94726009197854,-2.225152271348819,7.172412363327359,3.571496903337967,3.571496903337967,1.0204276866679904,0.0,0.0,0.00022362627629237642,0.957874792400703,0.0002334608636395016,198.92438662778378,0.0,0.0,0.0,0.0019523122141496408,7.868692118802908e-05,0.00014493935510434734,0.0005837627399474712,0.09556243721641142,0.07165811411919357,0.023904323097217847,0.09556244057176255,0.07165811411927948,0.023904323097246508,0.37533085939845573,0.37533085939845573,0.12520609444554515,0.0,4.914219669218369,5.124456929233247,4.285143722066437,4.918536323599028,5.124527967304175,4.30214117846657,24733.94029264147,21023.84924874525,0.85,1.0664130100056204,0.6624875396707101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266596821210513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.621386326173,1530.2579763632857,0.37533085939845573,0.12520609444554515,6.112874298809886,3.571496903337967
3141.0,-29.998658714704032,4.947307071907776,35.00145066617815,24.163522954937093,5.0624180413470246,-26.49260829803529,-40.01880252091212,1.5563676246783285,-0.027694104595127556,-4.947212674900468,40.003315776881934,42224.02633006873,25744.3624084917,25744.3624084917,67968.38873856043,77325.27242296195,77325.27242296195,25744.3624084917,103069.63483145364,103069.63483145364,103069.63483145364,127803.75297671165,91518.49867564043,56417.2525827473,39001.38454765903,24734.118145258002,0.0,63735.50269291703,21024.0004234693,1530.269643022395,0.0,0.8871748709758954,2.823285245783115,0.0014959135982669303,355386.28757061064,1554676.199590578,4.374609415062713,1554676.199590578,4.374609415062713,0.85,0.09556238898008532,4.027634451161993,1.267009046408348,1.0,0.0,4.027634451163847,1.284477920709111,1.2847651786776653,3.13561983917831,19314.246319412465,1969.5050113354168,4632.441516551485,4632.441516551485,5.557406891486566,4.947307071907776,-2.225262438740639,7.172569510648415,3.571423179021734,3.571423179021734,1.0204066225776383,0.0,0.0,0.00022362627629237642,0.9578580056179513,0.00023346495511942445,198.92424887245218,0.0,0.0,0.0,0.0019523122141496408,7.868805462198527e-05,0.00014493822167039114,0.0005837581748898211,0.09556238897998634,0.07165825968194456,0.02390412929804179,0.09556243628637906,0.07165825968201878,0.023904129298066543,0.37533128783708714,0.37533128783708714,0.12520496794986982,0.0,4.915307186324583,5.12449055583096,4.289372569388661,4.919518570305343,5.124492308633933,4.306157635959323,24734.118145258002,21024.0004234693,0.85,1.0664133154489706,0.6624883235566151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665965971805413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.624808276438,1530.269643022395,0.37533128783708714,0.12520496794986982,6.112874298809886,3.571423179021734
3142.0,-29.998491098232,4.947353657354151,35.00146589808122,24.163508146908157,5.062360254687164,-26.492463221554875,-40.0186792370863,1.5563323780100413,-0.02657962119565127,-4.947288501751231,40.003344995016164,42224.19332385361,25744.409746434998,25744.409746434998,67968.6030702886,77325.44637341348,77325.44637341348,25744.409746434998,103069.85611984847,103069.85611984847,103069.85611984847,127804.153692144,91518.58137948622,56417.328329926255,39001.39227728885,24734.297572295534,0.0,63735.68984958438,21024.152936451203,1530.281542095008,0.0,0.8871743805969416,2.8232616882195707,0.0014959135982669303,355385.23768244224,1554677.459479961,4.374625883782931,1554677.459479961,4.374625883782931,0.85,0.09556234471690248,4.027634451161993,1.2670092991692945,1.0,0.0,4.027634451161848,1.284478085516259,1.2847653435216702,3.1356194368572674,19314.263773396873,1969.506791146505,4632.441516551485,4632.441516551485,5.5574171102757575,4.947353657354151,-2.2253771140573604,7.172730771411512,3.5713494514536848,3.5713494514536848,1.0203855575581957,0.0,0.0,0.00022362627629237642,0.957841295523079,0.0002334690280504702,198.9241117440381,0.0,0.0,0.0,0.0019523122141496408,7.868915261164212e-05,0.0001449371236807343,0.0005837537525888522,0.09556234471678743,0.07165840743641229,0.023903937280375136,0.0955623291579467,0.07165840743649855,0.02390393728040392,0.375331715599292,0.375331715599292,0.12520384673254847,0.0,4.916417549623759,5.124554059798186,4.2936034105799195,4.920708880555594,5.124663789274734,4.310385053934851,24734.297572295534,21024.152936451203,0.85,1.066413546800762,0.6624889982912604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266596374439462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.628220636763,1530.281542095008,0.375331715599292,0.12520384673254847,6.112874298809886,3.5713494514536848
3143.0,-29.998324359851125,4.947399804425635,35.001481041108555,24.163483664765977,5.062297123720971,-26.49231946976373,-40.018556197732664,1.5562922336336018,-0.02552262875735778,-4.947366854125173,40.00337287011272,42224.35756723001,25744.46235142193,25744.46235142193,67968.81991865193,77325.60287665357,77325.60287665357,25744.46235142193,103070.0652280755,103070.0652280755,103070.0652280755,127804.53511074581,91518.6448281975,56417.39951877404,39001.383677137186,24734.469882670306,0.0,63735.853559807496,21024.29940026976,1530.2930884629886,0.0,0.88717388225154,2.8232385931569532,0.0014959135982669303,355384.15282878384,1554678.6614581225,4.374642620058334,1554678.6614581225,4.374642620058334,0.85,0.09556230133268953,4.027634451161993,1.2670095425890762,1.0,0.0,4.027634451161473,1.2844782732242703,1.2847655312716602,3.1356189786316198,19314.27716373933,1969.5081565814353,4632.441516551485,4632.441516551485,5.557428466055802,4.947399804425635,-2.225493783655862,7.1728935880814975,3.5712756831831873,3.5712756831831873,1.020364480909482,0.0,0.0,0.00022362627629237642,0.9578246732792522,0.00023347307970962922,198.92397533418517,0.0,0.0,0.0,0.0019523122141496408,7.8690248438105e-05,0.00014493602785427143,0.0005837493390004378,0.09556230133256738,0.07165855488665028,0.023903746445917102,0.09556221478865597,0.07165855488674187,0.02390374644594766,0.3753321446553338,0.3753321446553338,0.12520273267810328,0.0,4.917533854802343,5.12462119026992,4.29784726366006,4.921844225367806,5.1247406198391445,4.3146762030768855,24734.469882670306,21024.29940026976,0.85,1.066414209937149,0.6624898735781133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665961535687529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63162326293,1530.2930884629886,0.3753321446553338,0.12520273267810328,6.112874298809886,3.5712756831831873
3144.0,-29.998158396298702,4.947445709747917,35.00149612007138,24.163462360762082,5.062247238464281,-26.49217509068993,-40.018433053605236,1.5562639328554735,-0.024714285983179707,-4.947436461974194,40.00340129014517,42224.51829292825,25744.49136132617,25744.49136132617,67969.00965425442,77325.71858801872,77325.71858801872,25744.49136132617,103070.20994934489,103070.20994934489,103070.20994934489,127804.85173097381,91518.67316107375,56417.47286598306,39001.33366121188,24734.64178162891,0.0,63735.97544284079,21024.445514384573,1530.304407029612,0.0,0.8871734263140376,2.823219797987072,0.0014959135982669303,355383.1890525116,1554679.8869347197,4.374657932131392,1554679.8869347197,4.374657932131392,0.85,0.0955622560188185,4.027634451161993,1.2670097294123845,1.0,0.0,4.027634451160689,1.2844784055537413,1.284765663630725,3.135618655594036,19314.28314316599,1969.5087663132663,4632.441516551485,4632.441516551485,5.557434728391579,4.947445709747917,-2.2256042372282963,7.173049946976214,3.5712018603120086,3.5712018603120086,1.020343388660574,0.0,0.0,0.00022362627629237642,0.9578081285874988,0.00023347711260517608,198.9238395584107,0.0,0.0,0.0,0.0019523122141496408,7.869134521184226e-05,0.00014493493108053417,0.0005837449215967485,0.09556225601871846,0.07165869961502616,0.023903556403692287,0.09556223629587796,0.07165869961510118,0.02390355640371732,0.3753325750087891,0.3753325750087891,0.12520162796390769,0.0,4.918599157578001,5.124645065992468,4.302017138389942,4.922722175990998,5.124608115804108,4.318566564532205,24734.64178162891,21024.445514384573,0.85,1.0664151475207257,0.6624911284333559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266595934776513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63501388522,1530.304407029612,0.3753325750087891,0.12520162796390769,6.112874298809886,3.5712018603120086
3145.0,-29.99799312950922,4.947491367021243,35.00151118781396,24.163451324589573,5.062198986116369,-26.492031175468803,-40.01830617254598,1.5562370320759884,-0.023772421744922667,-4.947506607909046,40.00343112125914,42224.660795909746,25744.521127200886,25744.521127200886,67969.18192311063,77325.86926983838,77325.86926983838,25744.521127200886,103070.39039703927,103070.39039703927,103070.39039703927,127805.21285028326,91518.73740727322,56417.528933344816,39001.34274880934,24734.82245324399,0.0,63736.16520205332,21024.59908525739,1530.3162443390033,0.0,0.8871729625461804,2.823199180626097,0.0014959135982669303,355382.21782808605,1554681.173258176,4.374673507187811,1554681.173258176,4.374673507187811,0.8499999999999999,0.09556221405318877,4.027634451161993,1.267009940412827,1.0,0.0,4.027634451161754,1.28447853133709,1.2847657894422035,3.135618348536654,19314.29670181194,1969.5101489103763,4632.441516551485,4632.441516551485,5.5574411539178605,4.947491367021243,-2.2257151479478496,7.173206514969093,3.57112804142494,3.57112804142494,1.0203222975499828,0.0,0.0,0.00022362627629237642,0.9577916536614783,0.00023348112863323702,198.92370435284636,0.0,0.0,0.0,0.0019523122141496408,7.869247528305882e-05,0.0001449338010093176,0.0005837403700829845,0.09556221405308313,0.07165884594853585,0.023903368104547285,0.09556222766444103,0.07165884594861506,0.02390336810457371,0.3753330038208073,0.3753330038208073,0.12520052906312726,0.0,4.919653994173643,5.124674681574902,4.306128287796753,4.923734186164097,5.124659666668435,4.32244177129985,24734.82245324399,21024.59908525739,0.85,1.0664146753673995,0.6624913918503123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266595717130501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.638394543057,1530.3162443390033,0.3753330038208073,0.12520052906312726,6.112874298809886,3.57112804142494
3146.0,-29.997828691739493,4.947536700680033,35.001526232993996,24.163430684153013,5.062144978133848,-26.49188858195897,-40.01818330781532,1.5562048683532774,-0.0228688887503381,-4.947580565502294,40.00346059955853,42224.81642895757,25744.559960945287,25744.559960945287,67969.37638990286,77326.00443050958,77326.00443050958,25744.559960945287,103070.56439145487,103070.56439145487,103070.56439145487,127805.5669829817,91518.78413780667,56417.59613625453,39001.3200017246,24735.002591526834,0.0,63736.32259325143,21024.75220279781,1530.3281362420016,0.0,0.8871724807072058,2.823178622721668,0.0014959135982669303,355381.1938305734,1554682.4443689887,4.37468968915158,1554682.4443689887,4.37468968915158,0.85,0.0955621742032495,4.027634451161993,1.2670101431710643,1.0,0.0,4.027634451163638,1.2844786817290743,1.2847659398678213,3.1356179814057143,19314.306563916834,1969.5111545652017,4632.441516551485,4632.441516551485,5.557449536915092,4.947536700680033,-2.225828912015158,7.173365612695191,3.5710542242186394,3.5710542242186394,1.0203012069196113,0.0,0.0,0.00022362627629237642,0.9577752616812149,0.00023348512457905602,198.92356982568953,0.0,0.0,0.0,0.0019523122141496408,7.869356959698266e-05,0.00014493270669539376,0.0005837359625865243,0.09556217420313784,0.07165899327359229,0.02390318092954555,0.09556222249730856,0.07165899327367602,0.02390318092957348,0.3753334317638112,0.3753334317638112,0.12519943403032588,0.0,4.920694798350155,5.124692284428818,4.310219508412388,4.92471167675194,5.124621965376718,4.326446095432914,24735.002591526834,21024.75220279781,0.85,1.0664150930649963,0.6624921977131522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665955006605838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64176677453,1530.3281362420016,0.3753334317638112,0.12519943403032588,6.112874298809886,3.5710542242186394
3147.0,-29.997664937512155,4.947581675349947,35.001541223794064,24.16341077713298,5.062086826093917,-26.491747018021933,-40.018060547858454,1.556168906603686,-0.021872260749603356,-4.947656549297979,40.00348910597707,42224.96991996708,25744.60303961029,25744.60303961029,67969.57295957737,77326.15908046524,77326.15908046524,25744.60303961029,103070.76212007552,103070.76212007552,103070.76212007552,127805.9397869758,91518.84895682038,56417.65979632222,39001.3212894424,24735.17766690027,0.0,63736.498956342664,21024.901016865228,1530.3397859178415,0.0,0.8871719920948381,2.823156601340767,0.0014959135982669303,355380.1417812027,1554683.6735728297,4.374706098603572,1554683.6735728297,4.374706098603572,0.85,0.09556213454560253,4.027634451161993,1.2670103657105938,1.0,0.0,4.027634451163823,1.2844788498800153,1.2847661080563673,3.1356175709224168,19314.32024345065,1969.5125494894435,4632.441516551485,4632.441516551485,5.55745883625861,4.947581675349947,-2.225944267708583,7.1735259430585305,3.5709803854840763,3.5709803854840763,1.0202801101383074,0.0,0.0,0.00022362627629237642,0.9577589381406049,0.00023348910397696202,198.92343585792207,0.0,0.0,0.0,0.0019523122141496408,7.869466299177255e-05,0.00014493161330060388,0.0005837315587919999,0.09556213454548936,0.07165914001380634,0.023902994531683017,0.09556215192601676,0.0716591400138912,0.023902994531711328,0.37533385830257515,0.37533385830257515,0.12519834362366064,0.0,4.921742722176191,5.12472133794995,4.3143050507679845,4.925784288548357,5.1246929656985,4.330505104475492,24735.17766690027,21024.901016865228,0.85,1.0664152263232127,0.6624927727657233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665952857250324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.645127906866,1530.3397859178415,0.37533385830257515,0.12519834362366064,6.112874298809886,3.5709803854840763
3148.0,-29.99750203674074,4.947626380544076,35.0015561640882,24.16339520076292,5.062034148106906,-26.491605674756403,-40.01793785775078,1.5561377861225698,-0.020930669041945293,-4.9477287253978925,40.00351761647806,42225.120089902346,25744.635376704548,25744.635376704548,67969.75546660689,77326.30940223265,77326.30940223265,25744.635376704548,103070.9447789372,103070.9447789372,103070.9447789372,127806.29593144248,91518.91200928988,56417.72269695946,39001.32145814491,24735.351152505275,0.0,63736.67261065018,21025.048479629484,1530.3512569087097,0.0,0.8871715227903548,2.823135750884688,0.0014959135982669303,355379.14245433506,1554684.9029534434,4.374721859635346,1554684.9029534434,4.374721859635346,0.85,0.0955620938755592,4.027634451161993,1.2670105519844221,1.0,0.0,4.027634451162194,1.2844789953940547,1.2847662536029492,3.1356172156994973,19314.33355016945,1969.5139063971335,4632.441516551485,4632.441516551485,5.557465816831197,4.947626380544076,-2.226056972164408,7.173683352708483,3.570906514010634,3.570906514010634,1.0202590040030384,0.0,0.0,0.00022362627629237642,0.9577426999729545,0.00023349306269699718,198.9233025885482,0.0,0.0,0.0,0.0019523122141496408,7.86957557784658e-05,0.0001449305205139106,0.0005837271574466663,0.09556209387545021,0.07165928510425534,0.02390280877119487,0.09556211190063016,0.07165928510433707,0.023902808771222132,0.37533428442435623,0.37533428442435623,0.12519725930090364,0.0,4.922782358577194,5.12475419496127,4.318346330425129,4.926798056355949,5.124748282009705,4.334376467637696,24735.351152505275,21025.048479629484,0.85,1.0664151842662928,0.6624933238646454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665950724915616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64848082683,1530.3512569087097,0.37533428442435623,0.12519725930090364,6.112874298809886,3.570906514010634
3149.0,-29.997339918303656,4.947670674420883,35.00157104511126,24.163370753545337,5.061971417475049,-26.49146604090983,-40.01781918397171,1.556097540081257,-0.019923520956183438,-4.947807869268434,40.00354577066182,42225.283814343944,25744.684734783077,25744.684734783077,67969.96854912702,77326.46435746393,77326.46435746393,25744.684734783077,103071.14909224701,103071.14909224701,103071.14909224701,127806.67456328242,91518.97594219013,56417.7953990704,39001.311714577474,24735.525471035402,0.0,63736.83718561288,21025.19665038009,1530.362935155475,0.0,0.8871710194096142,2.8231132218017896,0.0014959135982669303,355378.0466565102,1554686.1169702816,4.374738765090235,1554686.1169702816,4.374738765090235,0.85,0.09556205740468597,4.027634451161993,1.2670107970526447,1.0,0.0,4.027634451162898,1.2844791835776994,1.2847664418286788,3.1356167563134023,19314.34704269611,1969.5152822519526,4632.441516551485,4632.441516551485,5.557476471704735,4.947670674420883,-2.2261748501317875,7.173845524552671,3.5708326362031126,3.5708326362031126,1.0202378960580323,0.0,0.0,0.00022362627629237642,0.9577265400842718,0.0002334970024665905,198.92316995938054,0.0,0.0,0.0,0.0019523122141496408,7.869681280552794e-05,0.00014492946348684848,0.000583722900128055,0.09556205740456014,0.07165943263754802,0.023902624767012125,0.09556202431470655,0.07165943263764238,0.02390262476704359,0.3753347104626651,0.3753347104626651,0.12519617988369774,0.0,4.923833959569606,5.124796897448391,4.3224060410909715,4.927884348312261,5.124817107449189,4.338496798875212,24735.525471035402,21025.19665038009,0.85,1.0664157738355688,0.6624941819967705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665948605357722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.651822107699,1530.362935155475,0.3753347104626651,0.12519617988369774,6.112874298809886,3.5708326362031126
3150.0,-29.997178581083546,4.947714728568733,35.00158586574454,24.163349903561198,5.06191924046396,-26.491326054729083,-40.01769666848702,1.5560667141094253,-0.019099113321772165,-4.947879413764735,40.00357377371884,42225.42847855534,25744.713502258044,25744.713502258044,67970.14198081338,77326.59115030368,77326.59115030368,25744.713502258044,103071.30465256172,103071.30465256172,103071.30465256172,127807.00026947953,91519.01630155227,56417.85362980358,39001.29185749854,24735.695616917797,0.0,63736.98747441634,21025.341274380127,1530.3741973563065,0.0,0.8871705551407285,2.8230939898312655,0.0014959135982669303,355377.05607919494,1554687.324471197,4.374754357030688,1554687.324471197,4.374754357030688,0.85,0.09556201808454846,4.027634451161993,1.2670110245374966,1.0,0.0,4.027634451161057,1.284479327714739,1.284766585997953,3.135616404452141,19314.355560216318,1969.5161507972975,4632.441516551485,4632.441516551485,5.557482681707574,4.947714728568733,-2.2262873363721276,7.1740020649408605,3.570758708823523,3.570758708823523,1.020216773949578,0.0,0.0,0.00022362627629237642,0.957710458358932,0.00023350092331200737,198.92303796950247,0.0,0.0,0.0,0.0019523122141496408,7.86979040644232e-05,0.00014492837222795322,0.0005837185049361334,0.09556201808444353,0.07165957695332688,0.023902441131116652,0.0955620265583672,0.07165957695340557,0.023902441131142895,0.37533513705339305,0.37533513705339305,0.12519510820326704,0.0,4.924851535111145,5.124814249635847,4.326405958638929,4.928780300442952,5.124747518770107,4.342271803399115,24735.695616917797,21025.341274380127,0.85,1.066415980330043,0.6624948895726266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665946505301606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.655153145832,1530.3741973563065,0.37533513705339305,0.12519510820326704,6.112874298809886,3.570758708823523
3151.0,-29.997017969682325,4.947758503791346,35.00160066062738,24.163334536738716,5.061865726893747,-26.491186855491875,-40.01757425777612,1.556034612703332,-0.018156984998938697,-4.947953048123973,40.00360266494806,42225.57068225204,25744.746973286485,25744.746973286485,67970.31765553853,77326.74555544999,77326.74555544999,25744.746973286485,103071.49252873647,103071.49252873647,103071.49252873647,127807.36457130544,91519.08402577446,56417.909152576634,39001.305414664246,24735.87204256897,0.0,63737.17745723322,21025.491236183625,1530.3858701070772,0.0,0.8871700770550734,2.823072962518896,0.0014959135982669303,355376.03656871116,1554688.570271133,4.374770413003178,1554688.570271133,4.374770413003178,0.85,0.09556198212639384,4.027634451161993,1.2670111849857495,1.0,0.0,4.027634451162539,1.2844794778155277,1.2847667361323099,3.1356160380325107,19314.369852871114,1969.5176082424798,4632.441516551485,4632.441516551485,5.557489907061272,4.947758503791346,-2.2264014157118477,7.174159919503193,3.570684782948826,3.570684782948826,1.020195652271093,0.0,0.0,0.00022362627629237642,0.9576944492708824,0.0002335048265786952,198.92290657359035,0.0,0.0,0.0,0.0019523122141496408,7.86989944040586e-05,0.0001449272818883178,0.0005837141134466543,0.09556198212628339,0.0716597229852147,0.023902259141068687,0.09556199216718544,0.07165972298529753,0.02390225914109631,0.3753355625766064,0.3753355625766064,0.12519404179128113,0.0,4.925869530346006,5.124843617998238,4.330371787203774,4.929796063125025,5.124820974876343,4.346097325713117,24735.87204256897,21025.491236183625,0.85,1.0664155578766519,0.6624951459544128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665944416611932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.658473937532,1530.3858701070772,0.3753355625766064,0.12519404179128113,6.112874298809886,3.570684782948826
3152.0,-29.996858171415877,4.947802006339047,35.00161542541998,24.163319204840832,5.061812048360113,-26.491048404562846,-40.01745953047646,1.5560022815070977,-0.017217580533611,-4.948026687178429,40.00363137826708,42225.741415825905,25744.779694275923,25744.779694275923,67970.52111010184,77326.90079256245,77326.90079256245,25744.779694275923,103071.68048683836,103071.68048683836,103071.68048683836,127807.72781905471,91519.15284439502,56417.9934676586,39001.288196373804,24736.047332216353,0.0,63737.335528590156,21025.6402323839,1530.3974775035783,0.0,0.88716959958676,2.8230519708175894,0.0014959135982669303,355375.01699551486,1554689.8084002642,4.374786448254706,1554689.8084002642,4.374786448254706,0.85,0.0955619467858179,4.027634451161993,1.2670114371972159,1.0,0.0,4.027634451160006,1.284479628990812,1.2847668873414027,3.135615668989954,19314.384376489925,1969.519089239437,4632.441516551485,4632.441516551485,5.557496970504884,4.947802006339047,-2.2265155867860558,7.174317593125103,3.570610846355262,3.570610846355262,1.0201745275300749,0.0,0.0,0.00022362627629237642,0.957678521519269,0.00023350871014379007,198.92277584307465,0.0,0.0,0.0,0.0019523122141496408,7.870001631850628e-05,0.00014492625997387015,0.0005837099975488188,0.09556194678571016,0.07165986878600031,0.023902077999709854,0.09556195495619123,0.0716598687860811,0.023902077999736798,0.3753359879863575,0.3753359879863575,0.12519298019259775,0.0,4.926886527159809,5.124882915769149,4.334304099589588,4.930809106644801,5.124899981211627,4.349895544417052,24736.047332216353,21025.6402323839,0.85,1.0664161051980723,0.662496181643568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665942341147058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.661785566566,1530.3974775035783,0.3753359879863575,0.12519298019259775,6.112874298809886,3.570610846355262
3153.0,-29.99669906385041,4.947845007325241,35.001630108730204,24.16328564230355,5.061740737032527,-26.490912338609334,-40.017341380566336,1.5559540117914512,-0.01620488899919792,-4.948111403800058,40.00365853449095,42225.89511777382,25744.83988165673,25744.83988165673,67970.73499943056,77327.05363532268,77327.05363532268,25744.83988165673,103071.89351697941,103071.89351697941,103071.89351697941,127808.11141229916,91519.21240988522,56418.05389233626,39001.28724172107,24736.21789531974,0.0,63737.505137040804,21025.78521102178,1530.4090663729796,0.0,0.8871690715221398,2.8230287179651223,0.0014959135982669303,355373.8440501495,1554690.9793875534,4.374804182741595,1554690.9793875534,4.374804182741595,0.85,0.09556191604101306,4.027634451161993,1.2670116767706348,1.0,0.0,4.027634451162595,1.284479854692023,1.284767113093089,3.1356151180180944,19314.396947309666,1969.520371106307,4632.441516551485,4632.441516551485,5.557509963087864,4.947845007325241,-2.226637938874198,7.174482946199439,3.570536900463471,3.570536900463471,1.0201534001324204,0.0,0.0,0.00022362627629237642,0.957662662896557,0.00023351257698195514,198.9226456777902,0.0,0.0,0.0,0.0019523122141496408,7.870106873211319e-05,0.00014492520756026323,0.0005837057588115187,0.09556191604087194,0.07166001742000867,0.023901898620863275,0.09556183458570382,0.07166001742011449,0.023901898620898573,0.37533641392730177,0.37533641392730177,0.12519192305512725,0.0,4.927923800299311,5.124928884651354,4.338297464009202,4.931906514800858,5.124951554900065,4.35411229549743,24736.21789531974,21025.78521102178,0.85,1.0664166231999193,0.6624968301941647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266594027861064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.665086259514,1530.4090663729796,0.37533641392730177,0.12519192305512725,6.112874298809886,3.570536900463471
3154.0,-29.996540772636905,4.947887821302582,35.001644711733924,24.163269996084296,5.061689229977736,-26.490775026790466,-40.017223021108634,1.55592348413132,-0.01534404911120646,-4.948181914959074,40.00368556200324,42226.04475833235,25744.862322719026,25744.862322719026,67970.90708105138,77327.1987934063,77327.1987934063,25744.862322719026,103072.06111612533,103072.06111612533,103072.06111612533,127808.4426777701,91519.27263898618,56418.11860391234,39001.28226119315,24736.38156164476,0.0,63737.66382283791,21025.924327398046,1530.4199340836612,0.0,0.8871686160158604,2.8230091278364604,0.0014959135982669303,355372.8677890647,1554692.144825407,4.3748194804455665,1554692.144825407,4.3748194804455665,0.85,0.09556187930841743,4.027634451161993,1.2670118998596442,1.0,0.0,4.027634451163054,1.2844799974343564,1.284767255867345,3.135614769561895,19314.409658179145,1969.521667254276,4632.441516551485,4632.441516551485,5.557514807415033,4.947887821302582,-2.226750123933213,7.174637945235795,3.570462875771538,3.570462875771538,1.0201322502204395,0.0,0.0,0.00022362627629237642,0.9576468859226652,0.00023351642403861517,198.9225161805292,0.0,0.0,0.0,0.0019523122141496408,7.870212302529785e-05,0.00014492415326707855,0.0005837015125039665,0.0955618793083137,0.07166016018856064,0.02390171911975306,0.09556180097582605,0.07166016018863842,0.02390171911977901,0.3753368407241132,0.3753368407241132,0.12519087581199204,0.0,4.928934484588069,5.124967690445999,4.342206352356698,4.932837865847887,5.124988739386595,4.3577099590622765,24736.38156164476,21025.924327398046,0.85,1.0664166680156333,0.6624975285523768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665938239854604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.668378442027,1530.4199340836612,0.3753368407241132,0.12519087581199204,6.112874298809886,3.570462875771538
3155.0,-29.996383248197102,4.947930321448328,35.001659288004824,24.163244815450184,5.061631546297647,-26.490639022849468,-40.01710490612311,1.555887320950002,-0.014506442047832024,-4.948258573450763,40.003713989360335,42226.19208891799,25744.899982510473,25744.899982510473,67971.09207142846,77327.33040076599,77327.33040076599,25744.899982510473,103072.23038327646,103072.23038327646,103072.23038327646,127808.78680235555,91519.3171268605,56418.17881501237,39001.26479094236,24736.556419079097,0.0,63737.82121002146,21026.07295621723,1530.4315825192425,0.0,0.8871681242515401,2.8229891249507775,0.0014959135982669303,355371.80641757575,1554693.3706258796,4.374835995850088,1554693.3706258796,4.374835995850088,0.85,0.09556184927938813,4.027634451161993,1.2670120789902288,1.0,0.0,4.027634451160939,1.2844801665275036,1.2847674249983079,3.1356143567793673,19314.419046988784,1969.522624646417,4632.441516551485,4632.441516551485,5.557522936992343,4.947930321448328,-2.2268668398763793,7.174797161324707,3.570388866333578,3.570388866333578,1.0201111046667366,0.0,0.0,0.00022362627629237642,0.9576311856518673,0.00023352025251783358,198.92238731072928,0.0,0.0,0.0,0.0019523122141496408,7.870317515385069e-05,0.00014492310113852573,0.0005836972749147601,0.09556184927927082,0.07166030721699151,0.023901542062279305,0.09556179822791878,0.07166030721707949,0.02390154206230864,0.37533726780170373,0.37533726780170373,0.1251898340216863,0.0,4.929928208110368,5.12498986392751,4.346097428934343,4.933752131402912,5.124932685730698,4.361518211398447,24736.556419079097,21026.07295621723,0.85,1.0664169370876049,0.6624982041632573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266593620996541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.671659573876,1530.4315825192425,0.37533726780170373,0.1251898340216863,6.112874298809886,3.570388866333578
3156.0,-29.996226511093766,4.947972705340519,35.00167385610888,24.16322805164384,5.061587203425202,-26.490502393358145,-40.0169866514392,1.5558630856895816,-0.013827328481397672,-4.948326272549155,40.00374290402538,42226.335852249904,25744.913932937037,25744.913932937037,67971.24978518694,77327.44206151245,77327.44206151245,25744.913932937037,103072.35599444949,103072.35599444949,103072.35599444949,127809.0863502576,91519.34738778287,56418.241178520315,39001.22912140283,24736.730355808108,0.0,63737.95947721094,21026.220802436892,1530.442971071216,0.0,0.8871676761957185,2.822972258470382,0.0014959135982669303,355370.8690950071,1554694.6174400405,4.374851043359997,1554694.6174400405,4.374851043359997,0.85,0.09556181605943273,4.027634451161993,1.2670122883422303,1.0,0.0,4.027634451161746,1.2844802798476598,1.2847675383438069,3.135614080147399,19314.42543331414,1969.5232758703676,4632.441516551485,4632.441516551485,5.5575259484554165,4.947972705340519,-2.2269771178751196,7.1749498232156395,3.5703148335797152,3.5703148335797152,1.0200899524513471,0.0,0.0,0.00022362627629237642,0.9576155641295194,0.00023352406191899625,198.92225908521038,0.0,0.0,0.0,0.0019523122141496408,7.8704228539816e-05,0.00014492204775256042,0.0005836930322611558,0.0955618160593372,0.07166045097377712,0.023901365085560084,0.0955618901225194,0.07166045097384875,0.02390136508558398,0.37533769412076096,0.37533769412076096,0.12518879811898898,0.0,4.9308691395362985,5.124974431755618,4.349890470675632,4.934498944067741,5.124783879522738,4.364935925516761,24736.730355808108,21026.220802436892,0.85,1.0664170981107355,0.6624990225384864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665934194955963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.674930621068,1530.442971071216,0.37533769412076096,0.12518879811898898,6.112874298809886,3.5703148335797152
3157.0,-29.99607044161468,4.9480147523339735,35.00168841894848,24.16321359286087,5.061528490680175,-26.49036780181969,-40.01687248293308,1.555825850885166,-0.012794775322333862,-4.948404440955523,40.003771886894754,42226.49383399215,25744.95436078555,25744.95436078555,67971.4481947777,77327.62118125481,77327.62118125481,25744.95436078555,103072.57554204036,103072.57554204036,103072.57554204036,127809.48467827543,91519.43956032419,56418.312213061414,39001.25260806975,24736.909136235074,0.0,63738.16174430482,21026.372765799813,1530.454883401524,0.0,0.8871671747578798,2.82294951101725,0.0014959135982669303,355369.78682286723,1554695.867195962,4.374867883664219,1554695.867195962,4.374867883664219,0.85,0.09556178843252001,4.027634451161993,1.2670125317620116,1.0,0.0,4.0276344511629345,1.2844804539516192,1.2847677124867025,3.1356136551328917,19314.44488559092,1969.525259450569,4632.441516551485,4632.441516551485,5.557534675570127,4.9480147523339735,-2.2270950464777592,7.175109798811732,3.570240836589607,3.570240836589607,1.0200688104541735,0.0,0.0,0.00022362627629237642,0.957600009420442,0.00023352785515083627,198.92213140603448,0.0,0.0,0.0,0.0019523122141496408,7.870524553940013e-05,0.0001449210307529763,0.000583688936158594,0.09556178843239865,0.07166059859352199,0.023901189838876673,0.09556180988197052,0.07166059859361298,0.023901189838907027,0.37533811756636426,0.37533811756636426,0.12518776357298272,0.0,4.9318479942970725,5.125006289465034,4.353693558819828,4.935609665633194,5.124984974601489,4.368759500254896,24736.909136235074,21026.372765799813,0.85,1.066416826821196,0.6624993987650609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665932185458713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.678191146097,1530.454883401524,0.37533811756636426,0.12518776357298272,6.112874298809886,3.570240836589607
3158.0,-29.99591513073567,4.948056305854675,35.00170288297618,24.163169937115185,5.061454905477635,-26.49023538026971,-40.01675866367293,1.555775155011678,-0.011935086539722306,-4.948490374473747,40.003798134448445,42226.65006235784,25745.013577515812,25745.013577515812,67971.66363987364,77327.74238140375,77327.74238140375,25745.013577515812,103072.75595891956,103072.75595891956,103072.75595891956,127809.83063726951,91519.46809967612,56418.37578063021,39001.213687828786,24737.074678349956,0.0,63738.28836617874,21026.51347659746,1530.466207889652,0.0,0.8871666437911206,2.822928132992891,0.0014959135982669303,355368.5970427035,1554696.9990043503,4.374885715682772,1554696.9990043503,4.374885715682772,0.85,0.09556176166708744,4.027634451161993,1.2670127636427062,1.0,0.0,4.0276344511613305,1.2844806909974498,1.2847679495855455,3.1356130764677954,19314.45090859262,1969.5258736258172,4632.441516551485,4632.441516551485,5.557547458619855,4.948056305854675,-2.2272187740338483,7.175275079888523,3.5701668086082,3.5701668086082,1.020047659602343,0.0,0.0,0.00022362627629237642,0.9575845305880138,0.0002335316300014335,198.92200434762583,0.0,0.0,0.0,0.0019523122141496408,7.87062594400366e-05,0.00014492001685233982,0.0005836848525374604,0.09556176166695035,0.07166074628165055,0.023901015385299797,0.09556173610199958,0.07166074628175334,0.02390101538533409,0.37533854157183577,0.37533854157183577,0.12518673325050558,0.0,4.932823140918174,5.1250114473753,4.357561761347995,4.936555287934027,5.124868556953572,4.372873564874112,24737.074678349956,21026.51347659746,0.85,1.0664180884396206,0.6625005337414182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665930191934847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.681443520958,1530.466207889652,0.37533854157183577,0.12518673325050558,6.112874298809886,3.5701668086082
