time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3159.0,-29.995760582614356,4.948097789693737,35.001717284899755,24.163158621545904,5.0614098204471745,-26.490100795003233,-40.01664068838579,1.5557500328360554,-0.01117468407898059,-4.948556945358324,40.00382525358335,42226.78620526617,25745.02193931257,25745.02193931257,67971.80814457874,77327.8789706425,77327.8789706425,25745.02193931257,103072.90090995507,103072.90090995507,103072.90090995507,127810.13815691181,91519.52387509833,56418.431109722005,39001.214183751465,24737.237246956734,0.0,63738.4514307082,21026.651659913223,1530.4769211272119,0.0,0.8871662079439326,2.8229103281435206,0.0014959135982669303,355367.6753472467,1554698.1683964331,4.374900353210976,1554698.1683964331,4.374900353210976,0.85,0.09556172726575445,4.027634451161993,1.2670129460701718,1.0,0.0,4.027634451162649,1.2844808084647743,1.2847680670791402,3.1356127897121846,19314.462679548862,1969.5270739293096,4632.441516551485,4632.441516551485,5.557549263671625,4.948097789693737,-2.2273285626355905,7.175426352329327,3.5700927018408346,3.5700927018408346,1.0200264862402384,0.0,0.0,0.00022362627629237642,0.957569128042628,0.0002335353863689111,198.92187791338336,0.0,0.0,0.0,0.0019523122141496408,7.870731037525693e-05,0.0001449189659171195,0.0005836806197545612,0.0955617272656588,0.07166088677678152,0.02390084048887728,0.09556175535112821,0.07166088677685324,0.023900840488901204,0.37533896442665254,0.37533896442665254,0.12518571279251645,0.0,4.933761290840891,5.125008639210932,4.361306367874079,4.937382261279367,5.124870729311056,4.376160165788349,24737.237246956734,21026.651659913223,0.85,1.0664176273324233,0.6625009748028168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665928221807805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.684685900847,1530.4769211272119,0.37533896442665254,0.12518571279251645,6.112874298809886,3.5700927018408346
3160.0,-29.995606764309613,4.948138933252089,35.001731680198795,24.163139203470223,5.061349457271182,-26.489968394571406,-40.016526834201045,1.55571108753302,-0.010209317959265718,-4.948636275929129,40.00385386447947,42226.9364040194,25745.062772997717,25745.062772997717,67971.99917701712,77328.0447031601,77328.0447031601,25745.062772997717,103073.10747615782,103073.10747615782,103073.10747615782,127810.52185976005,91519.60290358125,56418.49460444077,39001.23144348943,24737.41438360222,0.0,63738.64582709165,21026.802226061885,1530.4887643527595,0.0,0.8871657019464998,2.8228883307390515,0.0014959135982669303,355366.57699225226,1554699.4021148072,4.37491734668312,1554699.4021148072,4.37491734668312,0.85,0.09556170256633045,4.027634451161993,1.2670131702581422,1.0,0.0,4.027634451161402,1.2844809905669015,1.2847682492219923,3.1356123451732905,19314.47935787737,1969.528774645508,4632.441516551485,4632.441516551485,5.557558078393841,4.948138933252089,-2.227447651314843,7.175586584566933,3.5700186433087095,3.5700186433087095,1.0200053266596314,0.0,0.0,0.00022362627629237642,0.9575537984974377,0.00023353912505311294,198.921752076356,0.0,0.0,0.0,0.0019523122141496408,7.870832461160159e-05,0.00014491795168077482,0.0005836765347813177,0.09556170256620698,0.07166103405512009,0.02390066851108689,0.09556169566224877,0.07166103405521268,0.023900668511117773,0.3753393858811089,0.3753393858811089,0.12518469530676196,0.0,4.934725584186651,5.125037250411026,4.365061464951452,4.9384269579698525,5.12500073749959,4.3799332135183136,24737.41438360222,21026.802226061885,0.85,1.0664173719882533,0.6625013107208366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665926254984885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.687918177186,1530.4887643527595,0.3753393858811089,0.12518469530676196,6.112874298809886,3.5700186433087095
3161.0,-29.99545368741234,4.9481796635367825,35.00174599050529,24.163100122846686,5.06128036465677,-26.48983753432024,-40.0164170312695,1.5556642115646806,-0.009393458495935647,-4.948719439613758,40.00388017947314,42227.100220251785,25745.11236583679,25745.11236583679,67972.21258608857,77328.16627794788,77328.16627794788,25745.11236583679,103073.27864378467,103073.27864378467,103073.27864378467,127810.85783294943,91519.63454073356,56418.568483037576,39001.184508551094,24737.57918916477,0.0,63738.76369771587,21026.942310790055,1530.4999830384468,0.0,0.8871651847882438,2.822867854864233,0.0014959135982669303,355365.4255695336,1554700.5368331922,4.374934714995191,1554700.5368331922,4.374934714995191,0.85,0.09556167754434493,4.027634451161993,1.267013387302868,1.0,0.0,4.027634451162282,1.2844812097516438,1.2847684684557525,3.1356118101102792,19314.486034645033,1969.5294554863317,4632.441516551485,4632.441516551485,5.557568783944876,4.9481796635367825,-2.227569668651374,7.175749332188157,3.569944551264969,3.569944551264969,1.0199841575042767,0.0,0.0,0.00022362627629237642,0.9575385431037906,0.00023354284577152199,198.92162684602377,0.0,0.0,0.0,0.0019523122141496408,7.870930277000073e-05,0.0001449169735223757,0.0005836725951168507,0.09556167754420918,0.07166118034035793,0.02390049720385125,0.09556164727239673,0.07166118034045972,0.023900497203885207,0.3753398081195129,0.3753398081195129,0.12518368333162633,0.0,4.93567826892621,5.125040135105166,4.3688472657427155,4.939325981117804,5.124893421793956,4.38383461804051,24737.57918916477,21026.942310790055,0.85,1.0664187480706409,0.662502655691846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665924304295664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.69114098447,1530.4999830384468,0.3753398081195129,0.12518368333162633,6.112874298809886,3.569944551264969
3162.0,-29.99530128865459,4.948220314246658,35.001760256770325,24.163088981900387,5.061234258164141,-26.489704985670762,-40.01630317708475,1.5556379551803217,-0.008626356741672225,-4.9487873738032295,40.003907517281654,42227.244582203355,25745.121914814943,25745.121914814943,67972.3664970183,77328.30781254676,77328.30781254676,25745.121914814943,103073.4297273617,103073.4297273617,103073.4297273617,127811.17339923905,91519.69571793749,56418.6324875942,39001.1813670481,24737.743671877346,0.0,63738.925038925445,21027.082121095744,1530.5108371926826,0.0,0.8871647412272543,2.822849802928447,0.0014959135982669303,355364.4850052859,1554701.7156566347,4.374949611617799,1554701.7156566347,4.374949611617799,0.85,0.0955616472430586,4.027634451161993,1.2670136296236887,1.0,0.0,4.02763445116351,1.284481332522449,1.2847685912540139,3.135611510408309,19314.49894560405,1969.530772037755,4632.441516551485,4632.441516551485,5.557570845272173,4.948220314246658,-2.2276807237151837,7.175901037961841,3.569870403122938,3.569870403122938,1.0199629723208394,0.0,0.0,0.00022362627629237642,0.9575233555528405,0.00023354655006118616,198.92150217062584,0.0,0.0,0.0,0.0019523122141496408,7.871031703008096e-05,0.00014491595926229546,0.0005836685100480091,0.0955616472429653,0.07166132136706023,0.023900325875905067,0.09556166609682878,0.0716613213671302,0.023900325875928403,0.37534022944340784,0.37534022944340784,0.12518268013107578,0.0,4.9366016313975365,5.125042058769225,4.372519128385363,4.940161017061541,5.124920481414335,4.387079339761328,24737.743671877346,21027.082121095744,0.85,1.0664184633723817,0.6625032436053028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665922373200857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.694354066169,1530.5108371926826,0.37534022944340784,0.12518268013107578,6.112874298809886,3.569870403122938
3163.0,-29.99514975282672,4.948260655123114,35.00177452060673,24.163064185436838,5.061174856916769,-26.48957454326705,-40.016193374153204,1.555599647357081,-0.007791698421385718,-4.948866182844942,40.0039359790751,42227.402413425465,25745.15909482527,25745.15909482527,67972.56150825074,77328.4479050889,77328.4479050889,25745.15909482527,103073.60699991418,103073.60699991418,103073.60699991418,127811.52667950926,91519.7504198817,56418.70492821826,39001.16165740382,24737.919679595085,0.0,63739.081336998905,21027.23172765582,1530.522600545903,0.0,0.8871642384102039,2.822829589209777,0.0014959135982669303,355363.393878692,1554702.9429477274,4.374966498317623,1554702.9429477274,4.374966498317623,0.85,0.09556162507295132,4.027634451161993,1.267013843371533,1.0,0.0,4.027634451162181,1.2844815116439663,1.2847687704155897,3.1356110731458906,19314.510490011355,1969.531949239685,4632.441516551485,4632.441516551485,5.557578871279667,4.948260655123114,-2.2277997084269163,7.176060363550031,3.5697962988596452,3.5697962988596452,1.0199417996741844,0.0,0.0,0.00022362627629237642,0.9575082542562552,0.00023355023342966187,198.92137820133436,0.0,0.0,0.0,0.0019523122141496408,7.871129521137103e-05,0.0001449149810810054,0.0005836645702913457,0.0955616250728277,0.07166146807718257,0.023900156995645135,0.0955616621145075,0.07166146807727528,0.023900156995676054,0.37534064997931615,0.37534064997931615,0.1251816795618128,0.0,4.937527134892093,5.125046363567492,4.37619252226051,4.941074484423552,5.124913616800882,4.390738386926387,24737.919679595085,21027.23172765582,0.85,1.0664189078733146,0.6625040952529941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665920445879209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.697558665035,1530.522600545903,0.37534064997931615,0.1251816795618128,6.112874298809886,3.5697962988596452
3164.0,-29.99499889518168,4.948300726740072,35.001788736225315,24.16304462766277,5.061115690632471,-26.48944468768558,-40.01607990413902,1.5555614831363156,-0.006886430256656695,-4.9489434310130225,40.00396310229238,42227.542171769725,25745.191405965037,25745.191405965037,67972.73357773476,77328.60823434113,77328.60823434113,25745.191405965037,103073.79964030616,103073.79964030616,103073.79964030616,127811.88641834477,91519.82572838293,56418.759665811405,39001.18451396836,24738.086778038614,0.0,63739.271292006975,21027.373761332823,1530.5338189086563,0.0,0.8871637483497583,2.8228086281271305,0.0014959135982669303,355362.32436525,1554704.1125192265,4.37498295660984,1554704.1125192265,4.37498295660984,0.8500000000000001,0.09556160071477468,4.027634451161993,1.267014054921456,1.0,0.0,4.027634451161723,1.28448169009407,1.2847689489056016,3.135610637522615,19314.526383267512,1969.533569900783,4632.441516551485,4632.441516551485,5.557585846249486,4.948300726740072,-2.2279176635587588,7.176218390298831,3.5697221688811207,3.5697221688811207,1.01992061968032,0.0,0.0,0.00022362627629237642,0.9574932207991386,0.00023355390036676655,198.921254787008,0.0,0.0,0.0,0.0019523122141496408,7.87123060727374e-05,0.00014491397021963902,0.0005836604989112812,0.09556160071465572,0.07166161245849766,0.02389998825615806,0.09556160016744895,0.07166161245858686,0.023899988256187818,0.3753410700305731,0.3753410700305731,0.12518068363838314,0.0,4.938463439483883,5.125071962173081,4.3798454742039326,4.942057000756392,5.125027360653576,4.3943124936280356,24738.086778038614,21027.373761332823,0.85,1.0664184293280219,0.6625043135230374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665918533247675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.700751056498,1530.5338189086563,0.3753410700305731,0.12518068363838314,6.112874298809886,3.5697221688811207
3165.0,-29.99484888371254,4.948340369017237,35.001802869930316,24.16300600105899,5.06104416227855,-26.48931682991008,-40.01596671352161,1.555512108476015,-0.006036017577343955,-4.94902851836042,40.003989147609666,42227.67971765761,25745.242926740204,25745.242926740204,67972.92264439781,77328.74145455261,77328.74145455261,25745.242926740204,103073.98438129282,103073.98438129282,103073.98438129282,127812.23511923946,91519.86926580382,56418.80752890847,39001.1797076615,24738.250737946633,0.0,63739.43044560813,21027.51312725464,1530.5450335218693,0.0,0.8871632223953212,2.8227874730090776,0.0014959135982669303,355361.14632002043,1554705.235611572,4.375000620387133,1554705.235611572,4.375000620387133,0.85,0.09556158008562382,4.027634451161993,1.2670142241613944,1.0,0.0,4.027634451161858,1.2844819209625615,1.2847691798257241,3.135610073938429,19314.53557149157,1969.5345068388872,4632.441516551485,4632.441516551485,5.557596967981942,4.948340369017237,-2.2280414373305577,7.176381806347795,3.569648024910775,3.569648024910775,1.019899435688793,0.0,0.0,0.00022362627629237642,0.9574782719186892,0.00023355754678824417,198.921132065077,0.0,0.0,0.0,0.0019523122141496408,7.871331445702063e-05,0.0001449129618353558,0.000583656437508002,0.09556158008549243,0.07166175897460277,0.02389982111088966,0.09556152754074156,0.0716617589747013,0.023899821110922516,0.3753414909888031,0.3753414909888031,0.12517969264040546,0.0,4.9394025497886105,5.125086457476357,4.3835429156583245,4.9429925007830775,5.124982525148596,4.3981731453287125,24738.250737946633,21027.51312725464,0.85,1.0664187327874277,0.662504817229148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665916633382572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.703934912894,1530.5450335218693,0.3753414909888031,0.12517969264040546,6.112874298809886,3.569648024910775
3166.0,-29.994699541177724,4.948379998647516,35.00181696656006,24.162994406092935,5.061001166854804,-26.489186720730867,-40.01585698043925,1.5554883464079636,-0.005371437698897807,-4.949094489320996,40.00401633512197,42227.82887205957,25745.244444366497,25745.244444366497,67973.07331642606,77328.86861297872,77328.86861297872,25745.244444366497,103074.11305734522,103074.11305734522,103074.11305734522,127812.52648677563,91519.91856357854,56418.878822659615,39001.155267687696,24738.413429430413,0.0,63739.56869711811,21027.65141501585,1530.5557377571079,0.0,0.8871627893353766,2.82277100207733,0.0014959135982669303,355360.23294572526,1554706.4079568211,4.375015164384682,1554706.4079568211,4.375015164384682,0.85,0.09556155246765438,4.027634451161993,1.2670144725264985,1.0,0.0,4.027634451162418,1.28448203207045,1.2847692909584605,3.1356098027076875,19314.54597539218,1969.5355677414998,4632.441516551485,4632.441516551485,5.557597295590244,4.948379998647516,-2.22815141819385,7.176531416841366,3.569573818208953,3.569573818208953,1.0198782337739867,0.0,0.0,0.00022362627629237642,0.9574633899486775,0.00023356117700162234,198.9210098905407,0.0,0.0,0.0,0.0019523122141496408,7.871429205047088e-05,0.00014491198424190554,0.0005836525001189426,0.09556155246755887,0.07166189895413715,0.023899653513421725,0.09556159162153696,0.07166189895420877,0.023899653513445612,0.3753419120160769,0.3753419120160769,0.12517871071712103,0.0,4.94029268079413,5.125081513675525,4.387103224517318,4.943723051622101,5.124936201678622,4.401220851362666,24738.413429430413,21027.65141501585,0.85,1.066418783588339,0.6625057203119863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266591475387357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.707106846154,1530.5557377571079,0.3753419120160769,0.12517871071712103,6.112874298809886,3.569573818208953
3167.0,-29.994550943604075,4.948419230555427,35.00183105534387,24.162965593300783,5.060934355757058,-26.48905966378793,-40.01574773630125,1.555443075940847,-0.0044671648020653265,-4.949178539588976,40.0040442998531,42227.97686403395,25745.292171050703,25745.292171050703,67973.26903508465,77329.02238571121,77329.02238571121,25745.292171050703,103074.31455676192,103074.31455676192,103074.31455676192,127812.90316257995,91519.98513532776,56418.93961365014,39001.16169075292,24738.58860581803,0.0,63739.75029657094,21027.800314945325,1530.5675737550146,0.0,0.8871622617058648,2.822749259222802,0.0014959135982669303,355359.069264349,1554707.6138170087,4.3750328844441935,1554707.6138170087,4.3750328844441935,0.85,0.0955615361086628,4.027634451161993,1.2670146642951297,1.0,0.0,4.027634451160767,1.2844822437484604,1.2847695026838102,3.1356092859705758,19314.560024826784,1969.5370003851249,4632.441516551485,4632.441516551485,5.557607598296502,4.948419230555427,-2.2282745589545785,7.176693789510005,3.569499673762449,3.569499673762449,1.0198570496464139,0.0,0.0,0.00022362627629237642,0.9574485824616316,0.0002335647891581039,198.92088832559307,0.0,0.0,0.0,0.0019523122141496408,7.871526529914811e-05,0.0001449110109932283,0.0005836485802290407,0.09556153610852873,0.07166204712262199,0.023899488985906738,0.09556153769388509,0.07166204712272253,0.02389948898594027,0.37534233192894373,0.37534233192894373,0.1251777301991747,0.0,4.941209305882978,5.12509656403455,4.390709552015267,4.944711374786891,5.124996824970708,4.404977230836948,24738.58860581803,21027.800314945325,0.85,1.0664188158694663,0.6625061545982511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266591287496453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71027037881,1530.5675737550146,0.37534233192894373,0.1251777301991747,6.112874298809886,3.569499673762449
3168.0,-29.9944030966837,4.948458079063968,35.0018450429307,24.16292686192321,5.060863737016403,-26.488933663102216,-40.015642368793465,1.5553943034349764,-0.0036617504038645166,-4.949262394129226,40.00406952982453,42228.138142236334,25745.338178975024,25745.338178975024,67973.47632121136,77329.15149344488,77329.15149344488,25745.338178975024,103074.4896724199,103074.4896724199,103074.4896724199,127813.23671326571,91520.02580492836,56419.01245372003,39001.125945787026,24738.7470408458,0.0,63739.87298663282,21027.93498471893,1530.5784422790507,0.0,0.8871617449488193,2.8227288417604006,0.0014959135982669303,355357.908295815,1554708.7017529116,4.375050239373612,1554708.7017529116,4.375050239373612,0.85,0.09556151656924372,4.027634451161993,1.2670149115612732,1.0,0.0,4.027634451163412,1.284482471801564,1.284769730787915,3.1356087292596477,19314.568607820333,1969.5378756068926,4632.441516551485,4632.441516551485,5.557617529975976,4.948458079063968,-2.2283977191677278,7.176855798231696,3.569425475385748,3.569425475385748,1.0198358501102136,0.0,0.0,0.00022362627629237642,0.9574338500210152,0.00023356838311854958,198.92076737488864,0.0,0.0,0.0,0.0019523122141496408,7.871620402172704e-05,0.00014491007227064936,0.0005836447993976416,0.09556151656910891,0.0716621920210902,0.023899324548018717,0.0955614693921086,0.07166219202119128,0.02389932454805243,0.3753427521599681,0.3753427521599681,0.12517675597083552,0.0,4.942120375735442,5.125096552425191,4.394338857668345,4.945600643725356,5.124936937793677,4.4086988159305065,24738.7470408458,21027.93498471893,0.85,1.066420015230755,0.6625074096255603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266591101491255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.713423965495,1530.5784422790507,0.3753427521599681,0.12517675597083552,6.112874298809886,3.569425475385748
3169.0,-29.994255907116735,4.948496904727776,35.001858996733866,24.162920854892604,5.060819062208887,-26.488805659550543,-40.01553295003248,1.5553688146426976,-0.0028881335159667287,-4.94932971410084,40.004096520977434,42228.279859332346,25745.340920343046,25745.340920343046,67973.62077967539,77329.30797440026,77329.30797440026,25745.340920343046,103074.64889474331,103074.64889474331,103074.64889474331,127813.55798138399,91520.10461687663,56419.0765018086,39001.14235007559,24738.909086640684,0.0,63740.051436716276,21028.072723644582,1530.5891428043171,0.0,0.887161305746969,2.8227107773114484,0.0014959135982669303,355356.976251016,1554709.865632962,4.375064989676045,1554709.865632962,4.375064989676045,0.85,0.09556149226222874,4.027634451161993,1.267015141793527,1.0,0.0,4.027634451163157,1.2844825909834607,1.2847698499964653,3.135608438319312,19314.58524045094,1969.539571663202,4632.441516551485,4632.441516551485,5.557618121752042,4.948496904727776,-2.2285089486658864,7.177005853393663,3.5693512267367504,3.5693512267367504,1.0198146362105,0.0,0.0,0.00022362627629237642,0.9574191833263247,0.00023357196115022497,198.9206469620984,0.0,0.0,0.0,0.0019523122141496408,7.871717884800768e-05,0.00014490909744436874,0.0005836408731537298,0.0955614922621319,0.07166233204938652,0.02389916021274538,0.09556147860566763,0.07166233204945914,0.023899160212769593,0.3753431717417926,0.3753431717417926,0.1251757905724085,0.0,4.943011131039498,5.125112928784006,4.397838276448056,4.94644158058486,5.125050329749115,4.411709763841998,24738.909086640684,21028.072723644582,0.85,1.0664192959926049,0.6625077781943478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665909173038528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.716567467347,1530.5891428043171,0.3753431717417926,0.1251757905724085,6.112874298809886,3.5693512267367504
3170.0,-29.994109583893902,4.948535249550053,35.00187291965894,24.16287747854369,5.060744600171509,-26.488681414633408,-40.01542786192147,1.555316430911075,-0.0020802140640512334,-4.949418567493617,40.00412352918998,42228.43603529072,25745.398621326716,25745.398621326716,67973.83465661743,77329.43392994907,77329.43392994907,25745.398621326716,103074.83255127579,103074.83255127579,103074.83255127579,127813.91308256681,91520.1411948204,56419.14330016227,39001.108771842366,24739.08053129102,0.0,63740.18930313339,21028.218451597368,1530.6008711591742,0.0,0.8871607571897597,2.82268974262347,0.0014959135982669303,355355.74607900385,1554711.0302492965,4.3750834126195555,1554711.0302492965,4.3750834126195555,0.8500000000000001,0.09556148025594295,4.027634451161993,1.2670153593877331,1.0,0.0,4.027634451162162,1.2844828359222635,1.2847700949900458,3.1356078403882575,19314.592959933078,1969.5403588313113,4632.441516551485,4632.441516551485,5.557630577599238,4.948535249550053,-2.2286358702725333,7.177171119822587,3.5692770359437724,3.5692770359437724,1.0197934388410779,0.0,0.0,0.00022362627629237642,0.9574046031986673,0.0002335755181719892,198.92052725819119,0.0,0.0,0.0,0.0019523122141496408,7.871811510245941e-05,0.000144908161189917,0.000583637102263045,0.09556148025579865,0.07166248109538545,0.023898999160413197,0.0955614396461228,0.07166248109549367,0.023898999160449286,0.37534359179845295,0.37534359179845295,0.1251748267776446,0.0,4.943911257645198,5.125115098944207,4.401417634022437,4.947338353429586,5.124954698618865,4.415568356048084,24739.08053129102,21028.218451597368,0.85,1.06642034483691,0.6625087954235934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665907332247959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.71970272845,1530.6008711591742,0.37534359179845295,0.1251748267776446,6.112874298809886,3.5692770359437724
3171.0,-29.99396384315255,4.948573583248251,35.00188679605421,24.162861063983314,5.060699433451436,-26.488554764204554,-40.01531488085163,1.5552903545034529,-0.0014822235245901538,-4.9494858806755655,40.0041500197535,42228.55702500398,25745.399956216206,25745.399956216206,67973.9569812202,77329.55024110033,77329.55024110033,25745.399956216206,103074.95019731653,103074.95019731653,103074.95019731653,127814.18971565098,91520.18022438942,56419.18700829308,39001.10357344037,24739.239518334445,0.0,63740.34309177482,21028.353590584276,1530.6113914777168,0.0,0.8871603198280057,2.82267399274231,0.0014959135982669303,355354.81413265737,1554712.1725448195,4.3750981011458325,1554712.1725448195,4.3750981011458325,0.8499999999999999,0.09556145707444208,4.027634451161993,1.2670155104948213,1.0,0.0,4.027634451161622,1.284482957851834,1.2847702169468842,3.1356075427406203,19314.60119681109,1969.5411987591167,4632.441516551485,4632.441516551485,5.5576308657603475,4.948573583248251,-2.228747257659363,7.177320840907614,3.5692027648063727,3.5692027648063727,1.0197722185161064,0.0,0.0,0.00022362627629237642,0.9573900813494555,0.00023357906108362005,198.92040803094278,0.0,0.0,0.0,0.0019523122141496408,7.871912168860291e-05,0.00014490715460377352,0.0005836330481020155,0.09556145707434341,0.07166262052678138,0.023898836547562023,0.09556151614823627,0.07166262052685538,0.023898836547586698,0.37534401138405676,0.37534401138405676,0.1251738714483773,0.0,4.944756232604334,5.125088057991832,4.404864428083954,4.948003657150991,5.1248518024304985,4.418525399458019,24739.239518334445,21028.353590584276,0.85,1.066419690953808,0.662509095129945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665905514255231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.72282554011,1530.6113914777168,0.37534401138405676,0.1251738714483773,6.112874298809886,3.5692027648063727
3172.0,-29.993818960385678,4.948611646898535,35.00190068621031,24.162836372293555,5.060640055123947,-26.488430307287757,-40.015209757816024,1.555251402026023,-0.0007021945315273115,-4.949565328748536,40.00417817336329,42228.70724080369,25745.432361965894,25745.432361965894,67974.13960276959,77329.69070139236,77329.69070139236,25745.432361965894,103075.12306335826,103075.12306335826,103075.12306335826,127814.53694417252,91520.2379965631,56419.25453597455,39001.09273398727,24739.413880814256,0.0,63740.50661480153,21028.501798692116,1530.6230735719032,0.0,0.8871598148652375,2.8226544258998167,0.0014959135982669303,355353.7141820525,1554713.3865529997,4.3751150600229805,1554713.3865529997,4.3751150600229805,0.8499999999999999,0.09556144302429281,4.027634451161993,1.2670157346827913,1.0,0.0,4.027634451161883,1.284483139988117,1.2847703991238997,3.135607098119835,19314.613389165737,1969.5424420332874,4632.441516551485,4632.441516551485,5.557637861153506,4.948611646898535,-2.2288674616919932,7.1774791085905285,3.569128554221246,3.569128554221246,1.0197510154917846,0.0,0.0,0.00022362627629237642,0.9573756452257539,0.00023358258318723394,198.9202895057259,0.0,0.0,0.0,0.0019523122141496408,7.872005827557739e-05,0.00014490621801679904,0.0005836292758720505,0.09556144302417029,0.0716627665437131,0.023898676480457178,0.09556152867052044,0.07166276654380499,0.023898676480487824,0.3753444288221214,0.3753444288221214,0.1251729172355592,0.0,4.945608708248017,5.125070829033518,4.408311906956669,4.948863134216992,5.12485072944304,4.42195276368858,24739.413880814256,21028.501798692116,0.85,1.0664198201867592,0.6625097521737854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665903696790248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.725941560166,1530.6230735719032,0.3753444288221214,0.1251729172355592,6.112874298809886,3.569128554221246
3173.0,-29.993674748350703,4.9486493590641025,35.001914512764344,24.16280263513329,5.060571573189171,-26.488307364357713,-40.01510484432799,1.5552041891961161,0.00011569635955765989,-4.949648915563666,40.00420410111717,42228.85566060464,25745.47454013194,25745.47454013194,67974.33020073659,77329.83133514946,77329.83133514946,25745.47454013194,103075.3058752814,103075.3058752814,103075.3058752814,127814.88233011246,91520.29252853016,56419.31685398499,39001.08408282797,24739.57645483107,0.0,63740.66053765904,21028.63998660641,1530.634174006609,0.0,0.8871592969367597,2.822633876503102,0.0014959135982669303,355352.5569338608,1554714.5045809683,4.375132454359505,1554714.5045809683,4.375132454359505,0.85,0.0955614281287293,4.027634451161993,1.2670159572223203,1.0,0.0,4.027634451160826,1.284483360748711,1.2847706199338642,3.1356065592117366,19314.624897700727,1969.543615577259,4632.441516551485,4632.441516551485,5.557646966107318,4.9486493590641025,-2.2289907836100213,7.177640142674123,3.5690543260611616,3.5690543260611616,1.0197298074460461,0.0,0.0,0.00022362627629237642,0.9573612761669861,0.00023358608903392786,198.92017152935935,0.0,0.0,0.0,0.0019523122141496408,7.872099300587287e-05,0.00014490528328650354,0.0005836255111201098,0.09556142812859975,0.07166291140965637,0.023898516718943375,0.09556147020668103,0.07166291140975352,0.023898516718975776,0.37534484511938826,0.37534484511938826,0.1251719662553084,0.0,4.946472547919143,5.125059483828295,4.411787232352708,4.949764611923229,5.124855043477737,4.425531682814437,24739.57645483107,21028.63998660641,0.85,1.066420235174316,0.6625104808202471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665901892129021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729045250157,1530.634174006609,0.37534484511938826,0.1251719662553084,6.112874298809886,3.5690543260611616
3174.0,-29.99353124748506,4.9486868635065075,35.00192827217746,24.162783321831398,5.060511765124879,-26.488184194014636,-40.01499993083996,1.5551647116545169,0.0009729055538514331,-4.94972614301702,40.0042297985946,42229.001063274976,25745.499466911446,25745.499466911446,67974.50053018643,77329.99520068461,77329.99520068461,25745.499466911446,103075.49466759607,103075.49466759607,103075.49466759607,127815.22957412187,91520.37409185214,56419.37995444273,39001.10459712156,24739.7349065258,0.0,63740.83950364735,21028.77467054693,1530.6448950788156,0.0,0.8871588121156617,2.822613553245483,0.0014959135982669303,355351.4877328047,1554715.6126798105,4.3751487368158415,1554715.6126798105,4.3751487368158415,0.85,0.0955614105071364,4.027634451161993,1.2670161902019754,1.0,0.0,4.0276344511622195,1.284483545340236,1.2847708045666708,3.1356061085976368,19314.64211098672,1969.5453708439395,4632.441516551485,4632.441516551485,5.557652347023495,4.9486868635065075,-2.2291095959548284,7.1777964594613355,3.5689800553092716,3.5689800553092716,1.0197085872312204,0.0,0.0,0.00022362627629237642,0.9573469781989217,0.00023358957763995825,198.92005413492214,0.0,0.0,0.0,0.0019523122141496408,7.872192774642886e-05,0.00014490434854594756,0.0005836217463268436,0.09556141050702122,0.07166305326331057,0.02389835724371065,0.09556139927063968,0.07166305326339695,0.023898357243739458,0.37534526084947867,0.37534526084947867,0.12517102184878642,0.0,4.947348082958797,5.12507700920537,4.415223024286547,4.950699048570868,5.125000152273401,4.428821295040166,24739.7349065258,21028.77467054693,0.85,1.0664199131907703,0.6625109018348992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266590010413259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.732140332577,1530.6448950788156,0.37534526084947867,0.12517102184878642,6.112874298809886,3.5689800553092716
3175.0,-29.993388511996088,4.948723982182799,35.001941961655476,24.1627448698506,5.060439862985342,-26.488062922005586,-40.014899033680535,1.555114272994846,0.0017717499704872353,-4.949811975496503,40.004255280403676,42229.16020393558,25745.54575884495,25745.54575884495,67974.70596278053,77330.13069416914,77330.13069416914,25745.54575884495,103075.6764530141,103075.6764530141,103075.6764530141,127815.5722528495,91520.42269667571,56419.45220644225,39001.078322481626,24739.8957998354,0.0,63740.97412231703,21028.91142986009,1530.6559498151605,0.0,0.8871582843967152,2.822592992546968,0.0014959135982669303,355350.2993995761,1554716.7114794236,4.375166459987168,1554716.7114794236,4.375166459987168,0.85,0.09556139852445583,4.027634451161993,1.2670164182363082,1.0,0.0,4.027634451161212,1.2844837811845105,1.2847710404636892,3.1356055328684924,19314.652368645537,1969.54641683404,4632.441516551485,4632.441516551485,5.557662340011717,4.948723982182799,-2.229234756877162,7.177958739059962,3.5689057847478374,3.5689057847478374,1.0196873670708106,0.0,0.0,0.00022362627629237642,0.9573327567190401,0.00023359304768676866,198.91993736675772,0.0,0.0,0.0,0.0019523122141496408,7.87228267126551e-05,0.00014490344957972132,0.0005836181256195004,0.09556139852431293,0.07166319866621888,0.023898199858094046,0.09556133649661469,0.07166319866632606,0.023898199858129774,0.37534567786974643,0.37534567786974643,0.12517008261976773,0.0,4.948228704669646,5.1250889773851895,4.4186958252877275,4.951583725467003,5.1249735165630455,4.432425931742841,24739.8957998354,21028.91142986009,0.85,1.0664208838782272,0.6625119993130177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665898325984979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735225974975,1530.6559498151605,0.37534567786974643,0.12517008261976773,6.112874298809886,3.5689057847478374
3176.0,-29.99324642159359,4.948760906472404,35.00195557699728,24.16272038770842,5.060379654148439,-26.487941061146888,-40.01479429481549,1.5550742937017294,0.0025325491407102163,-4.949889254172319,40.00428049997546,42229.30069176727,25745.569085247447,25745.569085247447,67974.86977701471,77330.27525008393,77330.27525008393,25745.569085247447,103075.84433533138,103075.84433533138,103075.84433533138,127815.89571355475,91520.48535916116,56419.5108008445,39001.08284257406,24740.051378223383,0.0,63741.134220797445,21029.043671489875,1530.6665048102425,0.0,0.8871578010388912,2.8225739336065265,0.0014959135982669303,355349.22949468833,1554717.7989716937,4.375182693325449,1554717.7989716937,4.375182693325449,0.85,0.09556138319968643,4.027634451161993,1.2670166589086875,1.0,0.0,4.027634451162183,1.284483968122279,1.284771227443264,3.135605076527179,19314.665593061327,1969.5477653491587,4632.441516551485,4632.441516551485,5.557667375456291,4.948760906472404,-2.229353824268829,7.178114730741233,3.56883146032103,3.56883146032103,1.0196661315202944,0.0,0.0,0.00022362627629237642,0.9573185997388303,0.0002335965020980317,198.9198211264578,0.0,0.0,0.0,0.0019523122141496408,7.872375991747215e-05,0.00014490251637490426,0.0005836143670116293,0.09556138319957085,0.0716633403544245,0.023898042845146347,0.0955612981351862,0.07166334035451118,0.02389804284517525,0.375346095596703,0.375346095596703,0.12516915206849635,0.0,4.9490975595711575,5.125103295321026,4.422114778015953,4.95242180331303,5.125013510675558,4.435645574833302,24740.051378223383,21029.043671489875,0.85,1.0664207753434656,0.6625125393201537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665896566127492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.738301067688,1530.6665048102425,0.375346095596703,0.12516915206849635,6.112874298809886,3.56883146032103
3177.0,-29.993105139381434,4.948797618514996,35.001969163282155,24.162685288488888,5.060319992814835,-26.487819872961033,-40.01468966072423,1.5550347263944326,0.003103447081628019,-4.949967569712805,40.00430688431337,42229.43831626734,25745.594554888918,25745.594554888918,67975.03287115626,77330.37471431658,77330.37471431658,25745.594554888918,103075.9692692055,103075.9692692055,103075.9692692055,127816.18381789804,91520.50347856768,56419.56708051843,39001.04044227695,24740.21454869254,0.0,63741.25499096949,21029.182366388657,1530.6775141576882,0.0,0.8871573082081102,2.8225572547829634,0.0014959135982669303,355348.14523723494,1554718.9366904225,4.3751992448208,1554718.9366904225,4.3751992448208,0.8499999999999999,0.09556137157265228,4.027634451161993,1.267016804520972,1.0,0.0,4.027634451161489,1.2844841531337114,1.284771412496072,3.135604624888453,19314.669417016983,1969.5481552841168,4632.441516551485,4632.441516551485,5.557672873559477,4.948797618514996,-2.2294737014875152,7.178271320002512,3.5687571391186985,3.5687571391186985,1.0196448968910568,0.0,0.0,0.00022362627629237642,0.9573045235054549,0.0002335999369077484,198.91970554745112,0.0,0.0,0.0,0.0019523122141496408,7.872469219898502e-05,0.0001449015840933914,0.0005836106121224899,0.09556137157253192,0.07166348399232945,0.02389788758020247,0.09556136769196398,0.0716634839924197,0.023897887580232577,0.3753465140395413,0.3753465140395413,0.1251682275078283,0.0,4.949922871594822,5.12507227122984,4.425495673846399,4.953071016794411,5.124799145351119,4.438872271359628,24740.21454869254,21029.182366388657,0.85,1.066421313492911,0.6625134431735016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665894815486505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.741367995017,1530.6775141576882,0.3753465140395413,0.1251682275078283,6.112874298809886,3.5687571391186985
3178.0,-29.99296453042006,4.948834172810214,35.00198273429179,24.162670620158337,5.0602642336387245,-26.48769890048966,-40.0145887984894,1.5549986037083228,0.003923790042961173,-4.950043537148707,40.00433361195857,42229.58902997293,25745.613484573954,25745.613484573954,67975.20251454688,77330.5410829074,77330.5410829074,25745.613484573954,103076.15456748135,103076.15456748135,103076.15456748135,127816.53325830455,91520.59035453518,56419.63830160072,39001.05783659384,24740.378690823203,0.0,63741.43652741704,21029.321887199723,1530.6885321471918,0.0,0.8871568260532471,2.8225375653379503,0.0014959135982669303,355347.0934911337,1554720.089213541,4.375215437782476,1554720.089213541,4.375215437782476,0.85,0.09556135968955262,4.027634451161993,1.2670170715684073,1.0,0.0,4.027634451161589,1.2844843220386022,1.2847715814387364,3.1356042125681562,19314.68775149427,1969.5500248804915,4632.441516551485,4632.441516551485,5.557676959889543,4.948834172810214,-2.229591924499842,7.178426097310056,3.568682815429001,3.568682815429001,1.0196236615511431,0.0,0.0,0.00022362627629237642,0.9572905145710846,0.00023360335539579903,198.91959051934538,0.0,0.0,0.0,0.0019523122141496408,7.872559088321602e-05,0.00014490068540916042,0.0005836069925509204,0.09556135968943912,0.07166362665298083,0.023897733036458285,0.09556133700077668,0.07166362665306594,0.023897733036486672,0.3753469303138806,0.3753469303138806,0.12516730771015958,0.0,4.950761483179576,5.125077636087497,4.428820944397842,4.953967327191663,5.124954534045912,4.441979439144063,24740.378690823203,21029.321887199723,0.85,1.0664209377413196,0.6625139207806959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665893074908798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.744423467948,1530.6885321471918,0.3753469303138806,0.12516730771015958,6.112874298809886,3.568682815429001
3179.0,-29.992824609176033,4.948870347578967,35.00199625588691,24.16262699933725,5.060192243875322,-26.48758017008065,-40.014484513644106,1.5549478047799588,0.004613555838488992,-4.950130102634545,40.00435931466655,42229.72263727977,25745.659027749596,25745.659027749596,67975.38166502936,77330.65589800599,77330.65589800599,25745.659027749596,103076.31492575559,103076.31492575559,103076.31492575559,127816.85613489174,91520.6193846963,56419.68612396995,39001.03695636261,24740.541209136158,0.0,63741.578165498766,21029.460027765734,1530.6996938320672,0.0,0.8871562938081252,2.8225183564083034,0.0014959135982669303,355345.8950212245,1554721.1975409358,4.375233313017655,1554721.1975409358,4.375233313017655,0.85,0.09556135262716138,4.027634451161993,1.267017263337039,1.0,0.0,4.027634451162755,1.2844845595677317,1.2847718190209862,3.1356036327267454,19314.69387807732,1969.550649618098,4632.441516551485,4632.441516551485,5.557686791244234,4.948870347578967,-2.229717926692156,7.178588274271123,3.5686085053389167,3.5686085053389167,1.0196024300968334,0.0,0.0,0.00022362627629237642,0.9572765743738311,0.0002336067572097998,198.91947605397323,0.0,0.0,0.0,0.0019523122141496408,7.872652007293669e-05,0.00014489975621943973,0.0005836032501143897,0.09556135262702294,0.07166377256551175,0.02389758006151119,0.09556132614399608,0.07166377256561557,0.02389758006154581,0.37534734704033423,0.37534734704033423,0.12516639060222062,0.0,4.95159165608419,5.125057661353651,4.432188394738432,4.954743658473035,5.124813033448731,4.445495652435852,24740.541209136158,21029.460027765734,0.85,1.0664213786570822,0.6625145447079209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665891341810458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747470162827,1530.6996938320672,0.37534734704033423,0.12516639060222062,6.112874298809886,3.5686085053389167
3180.0,-29.992685397673892,4.948906485335369,35.0020097392217,24.16261666165667,5.060142573329438,-26.487459846376517,-40.01438379110766,1.5549170220321282,0.005357068740693194,-4.9502009828753435,40.00438524343936,42229.86808758763,25745.663469231735,25745.663469231735,67975.53155681936,77330.81509422712,77330.81509422712,25745.663469231735,103076.47856345885,103076.47856345885,103076.47856345885,127817.1768659395,91520.70211915564,56419.755112516366,39001.05222959919,24740.69830248065,0.0,63741.75053207984,21029.593557108554,1530.7101902957254,0.0,0.8871558403571981,2.8225002742470835,0.0014959135982669303,355344.9137105962,1554722.3156170866,4.375248541993485,1554722.3156170866,4.375248541993485,0.8500000000000001,0.09556133837040261,4.027634451161993,1.2670174908218907,1.0,0.0,4.027634451162402,1.2844847035038676,1.2847719629893117,3.1356032813588626,19314.711338522473,1969.5524300879988,4632.441516551485,4632.441516551485,5.557687750022045,4.948906485335369,-2.229832619903923,7.178739105239292,3.5685341416821745,3.5685341416821745,1.0195811833377642,0.0,0.0,0.00022362627629237642,0.957262705104675,0.00023361014181360305,198.9193621693504,0.0,0.0,0.0,0.0019523122141496408,7.872741753170983e-05,0.0001448988587606666,0.0005835996354785166,0.09556133837029843,0.07166391203527647,0.023897426335021957,0.09556132038473475,0.0716639120353546,0.023897426335048006,0.37534776259478736,0.37534776259478736,0.1251654804218197,0.0,4.952412708757038,5.125061934695111,4.4354470718303105,4.955558051616038,5.124944146821235,4.448348740806523,24740.69830248065,21029.593557108554,0.85,1.0664208464530442,0.6625150350449547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266588962670638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750507767403,1530.7101902957254,0.37534776259478736,0.1251654804218197,6.112874298809886,3.5685341416821745
3181.0,-29.99254699534248,4.948942198666088,35.002023188323335,24.162568256165855,5.060067747212601,-26.487342766666476,-40.01428352259097,1.554863518536594,0.006021531926307944,-4.9502900982225,40.00441121299165,42230.0122319884,25745.71440031381,25745.71440031381,67975.72663230222,77330.92203311577,77330.92203311577,25745.71440031381,103076.63643342958,103076.63643342958,103076.63643342958,127817.5000279164,91520.72273960829,56419.81293848091,39001.01089014154,24740.863594486815,0.0,63741.87448462835,21029.73405531379,1530.7215684901855,0.0,0.887155294201833,2.8224811007327038,0.0014959135982669303,355343.67994470516,1554723.435452303,4.375266884426459,1554723.435452303,4.375266884426459,0.85,0.09556133456153823,4.027634451161993,1.2670176798431205,1.0,0.0,4.027634451163754,1.2844849536793492,1.2847722132207422,3.1356026706463287,19314.715690303892,1969.5528738462058,4632.441516551485,4632.441516551485,5.5576987444581105,4.948942198666088,-2.2299606081000904,7.178902806766178,3.5684598271513206,3.5684598271513206,1.019559950614663,0.0,0.0,0.00022362627629237642,0.9572489166658962,0.000233613506789089,198.91924894681432,0.0,0.0,0.0,0.0019523122141496408,7.872831095446648e-05,0.00014489796533790993,0.0005835960370982424,0.09556133456139146,0.07166405919511969,0.023897275366271772,0.09556132272660241,0.07166405919522977,0.023897275366308472,0.3753481786693735,0.3753481786693735,0.12516457142950574,0.0,4.95322718466889,5.1250342915901115,4.438775014627936,4.956311630148832,5.124754137537252,4.451919410785365,24740.863594486815,21029.73405531379,0.85,1.066421833087053,0.662516008094057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266588791335741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.753535817523,1530.7215684901855,0.3753481786693735,0.12516457142950574,6.112874298809886,3.5684598271513206
3182.0,-29.992409269339962,4.948977865113741,35.002036585607776,24.162552959192567,5.060016168699362,-26.48722397070769,-40.01418300960211,1.554830870067105,0.00671351046713653,-4.950361941845351,40.00443660190172,42230.15259623867,25745.720026281662,25745.720026281662,67975.87262252034,77331.06899556286,77331.06899556286,25745.720026281662,103076.78902184452,103076.78902184452,103076.78902184452,127817.8068881639,91520.7930692742,56419.87666995013,39001.01822147118,24741.017866319373,0.0,63742.036087790555,21029.865186371466,1530.7319238337816,0.0,0.8871548378085061,2.822463584991036,0.0014959135982669303,355342.68530129024,1554724.5302501847,4.3752822122452155,1554724.5302501847,4.3752822122452155,0.85,0.09556132141500076,4.027634451161993,1.267017890843563,1.0,0.0,4.027634451161956,1.2844851063394522,1.284772365914986,3.135602297982275,19314.73053281672,1969.554387361303,4632.441516551485,4632.441516551485,5.557699958929536,4.948977865113741,-2.2300761533277003,7.179054018441441,3.5683854448149797,3.5683854448149797,1.0195386985185657,0.0,0.0,0.00022362627629237642,0.9572351958195865,0.00023361685536531823,198.91913627768932,0.0,0.0,0.0,0.0019523122141496408,7.872920656495199e-05,0.00014489706972742441,0.0005835924299065961,0.09556132141489826,0.0716641982314644,0.023897123183433858,0.09556132700048396,0.07166419823154127,0.02389712318345949,0.3753485932266505,0.3753485932266505,0.12516366976223214,0.0,4.954024962928713,5.125018890758156,4.441999843238932,4.957075452312495,5.1248205727672484,4.454764280275583,24741.017866319373,21029.865186371466,0.85,1.066421419750361,0.662516530505489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266588622013143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75655229764,1530.7319238337816,0.3753485932266505,0.12516366976223214,6.112874298809886,3.5683854448149797
3183.0,-29.99227223617664,4.949013318119781,35.00204998811134,24.1625232732855,5.059956196668075,-26.487106637793122,-40.01408270616082,1.5547905982845138,0.007355142525852898,-4.950441624821949,40.00446354849263,42230.29104406771,25745.74563927517,25745.74563927517,67976.03668334289,77331.19151131265,77331.19151131265,25745.74563927517,103076.93715058782,103076.93715058782,103076.93715058782,127818.12221981944,91520.83583429208,56419.93536704703,39001.00051916117,24741.18506923162,0.0,63742.18558839279,21030.007308846874,1530.7431976196297,0.0,0.8871543359949745,2.822445815658406,0.0014959135982669303,355341.5821280196,1554725.6922176268,4.375299065498906,1554725.6922176268,4.375299065498906,0.85,0.09556131531480078,4.027634451161993,1.2670181359117851,1.0,0.0,4.027634451162294,1.284485294645251,1.284772554262897,3.1356018383023567,19314.73955803131,1969.5553076770673,4632.441516551485,4632.441516551485,5.557705487977969,4.949013318119781,-2.2301974003906704,7.1792107185104514,3.5683111078577983,3.5683111078577983,1.0195174593879424,0.0,0.0,0.00022362627629237642,0.957221544207386,0.00023362018714021636,198.91902417548002,0.0,0.0,0.0,0.0019523122141496408,7.873010031767516e-05,0.00014489617597470127,0.0005835888301973375,0.09556131531467496,0.071664342267865,0.023896973046809957,0.09556137512438076,0.07166434226795936,0.023896973046841425,0.37534900729434933,0.37534900729434933,0.12516276991802544,0.0,4.954810419502508,5.124991674614876,4.4452109195559615,4.957796767347816,5.124731177407284,4.4579055686336915,24741.18506923162,21030.007308846874,0.85,1.0664214923895088,0.6625171486394354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665884529128542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759559842045,1530.7431976196297,0.37534900729434933,0.12516276991802544,6.112874298809886,3.5683111078577983
