time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3184.0,-29.992135914844873,4.949048496483788,35.00206334668739,24.16249456526714,5.059889788020238,-26.486990589175978,-40.01398257734252,1.5547444623512843,0.008146828962480868,-4.95052441848833,40.004489074009406,42230.427390049765,25745.778596319167,25745.778596319167,67976.20598636894,77331.34427312382,77331.34427312382,25745.778596319167,103077.12286944299,103077.12286944299,103077.12286944299,127818.46776522683,91520.90652790965,56419.98964483525,39001.01875897156,24741.344895783837,0.0,63742.36365475539,21030.14316141626,1530.754122337638,0.0,0.8871538235253547,2.8224257065226084,0.0014959135982669303,355340.4358915617,1554726.7929073507,4.375316276647453,1554726.7929073507,4.375316276647453,0.85,0.09556130899408688,4.027634451161993,1.2670183414174243,1.0,0.0,4.02763445116093,1.2844855103711494,1.2847727700370397,3.1356013116864325,19314.754477353225,1969.5568290245114,4632.441516551485,4632.441516551485,5.557712602378418,4.949048496483788,-2.2303209865063116,7.179369482990099,3.5682367659564767,3.5682367659564767,1.0194962188447076,0.0,0.0,0.00022362627629237642,0.9572079637181504,0.00023362350165133302,198.91891265572153,0.0,0.0,0.0,0.0019523122141496408,7.873099252377771e-05,0.0001448952837685987,0.0005835852367173013,0.09556130899395743,0.07166448568857296,0.02389682330538447,0.09556132107922062,0.07166448568867004,0.023896823305416842,0.37534942024332285,0.37534942024332285,0.12516187284785213,0.0,4.955614855275144,5.124986631225852,4.448431513383866,4.958671247450809,5.12480890536375,4.461158367323208,24741.344895783837,21030.14316141626,0.85,1.0664211693583423,0.6625174368929954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665882848245542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76255809744,1530.754122337638,0.37534942024332285,0.12516187284785213,6.112874298809886,3.5682367659564767
3185.0,-29.99200026313698,4.949083290376334,35.00207661173308,24.162451677862578,5.0598135450721875,-26.4868761266264,-40.01388649977741,1.554689408561677,0.008907115950421485,-4.950612703260406,40.00451306687642,42230.57767206987,25745.824732894358,25745.824732894358,67976.40240496423,77331.47934563443,77331.47934563443,25745.824732894358,103077.30407852879,103077.30407852879,103077.30407852879,127818.80189706384,91520.95582226975,56420.054148705545,39001.00185951578,24741.497818535045,0.0,63742.49967805082,21030.27314575479,1530.7647748335066,0.0,0.8871532887202442,2.8224053689476203,0.0014959135982669303,355339.21363671764,1554727.8275079858,4.37533423794163,1554727.8275079858,4.37533423794163,0.8500000000000001,0.09556130429805132,4.027634451161993,1.2670185557147486,1.0,0.0,4.027634451162193,1.2844857677959323,1.2847730275193925,3.135600683278157,19314.764880533203,1969.5578898536405,4632.441516551485,4632.441516551485,5.5577225618296096,4.949083290376334,-2.230448686791103,7.1795319771674375,3.568162400293152,3.568162400293152,1.0194749715123292,0.0,0.0,0.00022362627629237642,0.9571944501439213,0.00023362679992425,198.91880168388317,0.0,0.0,0.0,0.0019523122141496408,7.873184863964193e-05,0.00014489442765273447,0.0005835817885955524,0.09556130429791218,0.07166462964162808,0.023896674656284107,0.09556123988987493,0.07166462964173241,0.023896674656318905,0.3753498336243192,0.3753498336243192,0.12516098071501874,0.0,4.956430195306893,5.124980265064721,4.451699665586887,4.959519819210811,5.124786798545472,4.464606413195099,24741.497818535045,21030.27314575479,0.85,1.066421975107627,0.662518380756436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665881180384035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765546660246,1530.7647748335066,0.3753498336243192,0.12516098071501874,6.112874298809886,3.568162400293152
3186.0,-29.99186532231497,4.949118055137986,35.002089825291314,24.162431246973597,5.059761758300697,-26.48675985815521,-40.01378637095911,1.554656294140951,0.009494840605157151,-4.950684707451261,40.00453809728267,42230.70829582138,25745.828228601826,25745.828228601826,67976.53652442321,77331.60619354747,77331.60619354747,25745.828228601826,103077.4344221493,103077.4344221493,103077.4344221493,127819.08451328821,91521.00708059681,56420.10918287084,39000.99766413997,24741.650091138916,0.0,63742.647755278886,21030.402577468078,1530.7750170144895,0.0,0.8871528328007545,2.8223892081211206,0.0014959135982669303,355338.21678014327,1554728.9068490868,4.37534954989386,1554728.9068490868,4.37534954989386,0.85,0.09556129403149104,4.027634451161993,1.2670187320979314,1.0,0.0,4.027634451162537,1.284485922634961,1.2847731823930493,3.135600305295529,19314.775698192683,1969.5589929479163,4632.441516551485,4632.441516551485,5.557723316444093,4.949118055137986,-2.230564647217543,7.179682702355529,3.5680879772782097,3.5680879772782097,1.0194537077937742,0.0,0.0,0.00022362627629237642,0.9571810075920729,0.0002336300809550543,198.91869129371815,0.0,0.0,0.0,0.0019523122141496408,7.873274086406116e-05,0.00014489353542831526,0.0005835781950417434,0.09556129403138183,0.07166476814386447,0.02389652588751737,0.09556128299126952,0.07166476814394636,0.023896525887544675,0.37535024726732324,0.37535024726732324,0.12516009756432794,0.0,4.95720822184461,5.124960853454809,4.454858050461098,4.960179548056431,5.12474618621377,4.467356364342663,24741.650091138916,21030.402577468078,0.85,1.0664216018355417,0.6625188909308214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26658795307512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.768526352298,1530.7750170144895,0.37535024726732324,0.12516009756432794,6.112874298809886,3.5680879772782097
3187.0,-29.991731186536697,4.949152569300116,35.00210303728373,24.162396985944383,5.0596977097343885,-26.486645540553585,-40.01369025846941,1.554612063751216,0.010126034198151501,-4.95076711675639,40.00456447879428,42230.852528928284,25745.858300544383,25745.858300544383,67976.71082947266,77331.7267494755,77331.7267494755,25745.858300544383,103077.58505001989,103077.58505001989,103077.58505001989,127819.40013522384,91521.04740839625,56420.173187848784,39000.97135616385,24741.815085203954,0.0,63742.7864413678,21030.542822423362,1530.7862259343633,0.0,0.8871523191835415,2.822371258125679,0.0014959135982669303,355337.07587344525,1554730.044452085,4.375366799623826,1554730.044452085,4.375366799623826,0.85,0.09556129204893007,4.027634451161993,1.2670189947495238,1.0,0.0,4.027634451160249,1.284486129450975,1.2847733892553153,3.135599800430321,19314.78420905183,1969.5598608140224,4632.441516551485,4632.441516551485,5.557729808040901,4.949152569300116,-2.230688176934124,7.17984074623424,3.5680136034652685,3.5680136034652685,1.019432458132934,0.0,0.0,0.00022362627629237642,0.9571676454389912,0.0002336333424536236,198.9185815622515,0.0,0.0,0.0,0.0019523122141496408,7.873359730871057e-05,0.00014489267898366585,0.0005835747455957679,0.09556129204880075,0.07166491244344973,0.023896379605351015,0.09556131964157959,0.07166491244354672,0.02389637960538335,0.37535066032426556,0.37535066032426556,0.1251592171189014,0.0,4.957977308269051,5.12492900246815,4.458018042978324,4.960893150954519,5.124644777179981,4.470503175701253,24741.815085203954,21030.542822423362,0.85,1.0664220161131381,0.6625197122151739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665877882499776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.771496324664,1530.7862259343633,0.37535066032426556,0.1251592171189014,6.112874298809886,3.5680136034652685
3188.0,-29.991597615068482,4.949186905187689,35.00211621303518,24.162372783198975,5.059636501232165,-26.486531446766996,-40.0135942158289,1.554570332930674,0.01085313370441554,-4.950846397234623,40.004589847177364,42230.99461343414,25745.879693491253,25745.879693491253,67976.8743069254,77331.87660351851,77331.87660351851,25745.879693491253,103077.75629700976,103077.75629700976,103077.75629700976,127819.72877653717,91521.11841270515,56420.23642262075,39000.97998898267,24741.972479527412,0.0,63742.95246851008,21030.6766075983,1530.7969301494297,0.0,0.8871518251065704,2.8223524112182306,0.0014959135982669303,355335.97828616464,1554731.1383683358,4.375383393111563,1554731.1383683358,4.375383393111563,0.85,0.09556128733275765,4.027634451161993,1.267019175528549,1.0,0.0,4.027634451161909,1.2844863245793638,1.284773584427342,3.135599324096299,19314.799193942665,1969.5613888476357,4632.441516551485,4632.441516551485,5.557734426112558,4.949186905187689,-2.2308095066515374,7.179996411839227,3.5679392119960744,3.5679392119960744,1.0194112034274498,0.0,0.0,0.00022362627629237642,0.9571543397005218,0.0002336365902727302,198.91847229254608,0.0,0.0,0.0,0.0019523122141496408,7.873445313954778e-05,0.00014489182315282863,0.0005835712986220035,0.0955612873326353,0.0716650540089165,0.023896233323718805,0.09556129651275343,0.07166505400900826,0.023896233323749398,0.3753510721447619,0.3753510721447619,0.1251583410408065,0.0,4.958752658102355,5.124916494983211,4.461145276580567,4.961699530939029,5.12471559750054,4.473505252742029,24741.972479527412,21030.6766075983,0.85,1.0664218031084602,0.6625202156159435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665876246129941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.774454667344,1530.7969301494297,0.3753510721447619,0.1251583410408065,6.112874298809886,3.5679392119960744
3189.0,-29.991464708402212,4.949220884494875,35.00212932465354,24.16232965132224,5.059562156497989,-26.486419264967058,-40.013502224441595,1.55451671306282,0.011547627810728045,-4.950934261864533,40.004614330658264,42231.150851424645,25745.922483137703,25745.922483137703,67977.07333456234,77332.00296728259,77332.00296728259,25745.922483137703,103077.9254504203,103077.9254504203,103077.9254504203,127820.05368844874,91521.16087787058,56420.308762012646,39000.94679539771,24742.128238028443,0.0,63743.075033426154,21030.809002324175,1530.8077343651703,0.0,0.8871512906535584,2.822332989998351,0.0014959135982669303,355334.761859928,1554732.1941270547,4.375401342635668,1554732.1941270547,4.375401342635668,0.85,0.0955612866693929,4.027634451161993,1.2670194546645512,1.0,0.0,4.02763445116371,1.2844865752996208,1.2847738352036695,3.1355987120554394,19314.808155875795,1969.5623027104868,4632.441516551485,4632.441516551485,5.557743663065965,4.949220884494875,-2.2309371591298057,7.180158043624681,3.5678648242709925,3.5678648242709925,1.019389949791712,0.0,0.0,0.00022362627629237642,0.957141100384413,0.00023363982196832026,198.9183635668089,0.0,0.0,0.0,0.0019523122141496408,7.873527287794757e-05,0.00014489100341442886,0.0005835679970153837,0.09556128666925306,0.07166519810442075,0.02389608856483232,0.09556125582274431,0.07166519810452561,0.02389608856486728,0.37535148412837316,0.37535148412837316,0.12515746857586446,0.0,4.959532662509673,5.124895828852573,4.464315566159314,4.962481889675246,5.124645961325257,4.476831594759574,24742.128238028443,21030.809002324175,0.85,1.0664228749384295,0.6625213927831235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665874618212642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.777406176207,1530.8077343651703,0.37535148412837316,0.12515746857586446,6.112874298809886,3.5678648242709925
3190.0,-29.99133254187327,4.949254867616228,35.00214240061323,24.162308975961082,5.059512065912996,-26.486305323753907,-40.01340240994466,1.5544848477936168,0.01207518029076482,-4.951005569117268,40.00463951525816,42231.27165717574,25745.922025437674,25745.922025437674,67977.19368261342,77332.12205629615,77332.12205629615,25745.922025437674,103078.04408173382,103078.04408173382,103078.04408173382,127820.32524191529,91521.20618698948,56420.35578786907,39000.944887911566,24742.281160181457,0.0,63743.22604809303,21030.938986154237,1530.8179966105804,0.0,0.8871508377079501,2.8223177036891434,0.0014959135982669303,355333.77466175554,1554733.2801194787,4.375416554757394,1554733.2801194787,4.375416554757394,0.8499999999999999,0.09556127936240957,4.027634451161993,1.2670196112664418,1.0,0.0,4.02763445116348,1.2844867242979543,1.2847739842353247,3.13559834833118,19314.81771800253,1969.5632777760532,4632.441516551485,4632.441516551485,5.557743564262769,4.949254867616228,-2.2310528545503363,7.180307722166564,3.567790386203973,3.567790386203973,1.0193686817725636,0.0,0.0,0.00022362627629237642,0.9571279349919639,0.0002336430357079213,198.91825544666688,0.0,0.0,0.0,0.0019523122141496408,7.87361623372706e-05,0.00014489011395510583,0.0005835644145983713,0.0955612793623068,0.07166533611370489,0.02389594324860191,0.09556133007534744,0.07166533611378197,0.023895943248627607,0.3753518957391802,0.3753518957391802,0.12515660369832965,0.0,4.960270142596926,5.124856991808997,4.467370607118482,4.96308074940805,5.124565948572354,4.479456804140909,24742.281160181457,21030.938986154237,0.85,1.0664222364793075,0.6625217183911128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665873007201631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.780348819251,1530.8179966105804,0.3753518957391802,0.12515660369832965,6.112874298809886,3.567790386203973
3191.0,-29.991201117587778,4.949288550699619,35.00215547082284,24.162275483272992,5.059443491378828,-26.48619389912011,-40.01331055825574,1.5544362729111596,0.012799116261533072,-4.951091120738539,40.00466549969532,42231.42235383313,25745.958029993002,25745.958029993002,67977.38038382612,77332.26403795161,77332.26403795161,25745.958029993002,103078.22206794462,103078.22206794462,103078.22206794462,127820.66715286531,91521.26720586682,56420.42552174834,39000.9352045761,24742.44508492069,0.0,63743.38028949679,21031.078322182588,1530.829217890717,0.0,0.8871503095681599,2.82229816561194,0.0014959135982669303,355332.59026327805,1554734.4006025158,4.375434292279692,1554734.4006025158,4.375434292279692,0.85,0.09556128113607396,4.027634451161993,1.267019855785184,1.0,0.0,4.027634451160592,1.2844869514285842,1.2847742114167495,3.1355977938760122,19314.83059554799,1969.5645909202417,4632.441516551485,4632.441516551485,5.557751336526098,4.949288550699619,-2.2311789091693,7.18046745986892,3.5677160059197393,3.5677160059197393,1.0193474302627827,0.0,0.0,0.00022362627629237642,0.9571148437296879,0.00023364623143963466,198.91814793384103,0.0,0.0,0.0,0.0019523122141496408,7.873698084723371e-05,0.0001448892954451427,0.0005835611179394452,0.09556128113593737,0.0716654806949771,0.023895800440960274,0.09556131212627024,0.07166548069507953,0.023895800440994437,0.3753523059355978,0.3753523059355978,0.12515574001249744,0.0,4.9610274274863855,5.124834219748607,4.470456711632437,4.963890237000044,5.124580329868081,4.482640320144128,24742.44508492069,21031.078322182588,0.85,1.0664225849821614,0.6625224793858593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665871396010047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.7832810651,1530.829217890717,0.3753523059355978,0.12515574001249744,6.112874298809886,3.5677160059197393
3192.0,-29.991070334099593,4.9493221130322915,35.00216849966801,24.162245692592137,5.05938464571351,-26.48608207818366,-40.0132148299366,1.5543963897975737,0.013361287782174713,-4.951168573081797,40.00469043528006,42231.55453190776,25745.972520079304,25745.972520079304,67977.52705198707,77332.38171627483,77332.38171627483,25745.972520079304,103078.35423635413,103078.35423635413,103078.35423635413,127820.9533646945,91521.3081198101,56420.480935442785,39000.91909374146,24742.59912834037,0.0,63743.51822208183,21031.209259089315,1530.839684574101,0.0,0.8871498263273453,2.822281705073133,0.0014959135982669303,355331.517995943,1554735.4758582357,4.375450521886963,1554735.4758582357,4.375450521886963,0.85,0.0955612776762868,4.027634451161993,1.2670200481032952,1.0,0.0,4.027634451161613,1.284487137917551,1.2847743979474227,3.1355973386325333,19314.839230108104,1969.565471400336,4632.441516551485,4632.441516551485,5.557754464484921,4.9493221130322915,-2.231299158932428,7.1806212719647196,3.567641591762589,3.567641591762589,1.0193261690750255,0.0,0.0,0.00022362627629237642,0.9571018164894028,0.00023364941162960632,198.9180409453406,0.0,0.0,0.0,0.0019523122141496408,7.873783391104669e-05,0.00014488844238132973,0.000583557682110243,0.09556127767616768,0.07166562064505852,0.023895657031109154,0.09556135610308365,0.07166562064514787,0.023895657031138943,0.3753527159492214,0.3753527159492214,0.12515488120124357,0.0,4.961758098155144,5.124793587321619,4.473490111942112,4.9645298608639905,5.124483668453422,4.485478146346111,24742.59912834037,21031.209259089315,0.85,1.0664225782950039,0.6625231193667944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665869799043972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.786202846892,1530.839684574101,0.3753527159492214,0.12515488120124357,6.112874298809886,3.567641591762589
3193.0,-29.990940246034384,4.949355192820072,35.002181446198655,24.162198963481956,5.059300118461948,-26.48597345143881,-40.01312336241824,1.5543333238664696,0.014199566541037711,-4.95126318044903,40.004714095372826,42231.701518113885,25746.030425466382,25746.030425466382,67977.73194358026,77332.53475869587,77332.53475869587,25746.030425466382,103078.56518416225,103078.56518416225,103078.56518416225,127821.31800902027,91521.37428231176,56420.541041730125,39000.925822868485,24742.752824858027,0.0,63743.67864772651,21031.339901129322,1530.8505273354247,0.0,0.8871492606162982,2.822259602678757,0.0014959135982669303,355330.20823411585,1554736.4961135578,4.375469521266234,1554736.4961135578,4.375469521266234,0.85,0.09556128194548175,4.027634451161993,1.2670203036116439,1.0,0.0,4.027634451161558,1.284487432806883,1.2847746929027029,3.1355966187701347,19314.853193174287,1969.566895236833,4632.441516551485,4632.441516551485,5.557766964456451,4.949355192820072,-2.2314319668779867,7.180787159698058,3.567567197317445,3.567567197317445,1.01930491351927,0.0,0.0,0.00022362627629237642,0.957088858709393,0.00023365257494892383,198.91793452585077,0.0,0.0,0.0,0.0019523122141496408,7.873864901356533e-05,0.0001448876272788111,0.0005835543991752578,0.09556128194532548,0.07166576593707587,0.02389551600824962,0.09556122363262828,0.07166576593719305,0.023895516008288698,0.37535312471789956,0.37535312471789956,0.12515402514966703,0.0,4.962535719056746,5.124781666799606,4.47662508622858,4.965462746990056,5.124553949949984,4.488987103781199,24742.752824858027,21031.339901129322,0.85,1.0664231087015366,0.6625237578694421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266586820780313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.789116172185,1530.8505273354247,0.37535312471789956,0.12515402514966703,6.112874298809886,3.567567197317445
3194.0,-29.990810878367988,4.949388418137039,35.00219434893748,24.16218768283727,5.0592575978196095,-26.485861272130446,-40.01302382731808,1.5543079915820615,0.014692703187904499,-4.951328791383956,40.00473871290133,42231.81206310505,25746.012961963992,25746.012961963992,67977.82502506903,77332.66111685385,77332.66111685385,25746.012961963992,103078.67407881784,103078.67407881784,103078.67407881784,127821.57397030471,91521.4310583977,56420.582004648786,39000.94339305435,24742.89989148688,0.0,63743.84328454123,21031.464907763846,1530.860324049465,0.0,0.8871488386272839,2.8222454362871043,0.0014959135982669303,355329.2999064655,1554737.5576553445,4.375483693758446,1554737.5576553445,4.375483693758446,0.85,0.09556127386100746,4.027634451161993,1.267020443179645,1.0,0.0,4.027634451161335,1.2844875512578866,1.2847748113801967,3.135596329616249,19314.8651753126,1969.5681170749033,4632.441516551485,4632.441516551485,5.5577631946296036,4.949388418137039,-2.231543795164825,7.180932213301864,3.567492713241813,3.567492713241813,1.0192836323548036,0.0,0.0,0.00022362627629237642,0.9570759728743694,0.00023365572078960832,198.91782869580143,0.0,0.0,0.0,0.0019523122141496408,7.873953601829681e-05,0.0001448867402740796,0.0005835508266444428,0.09556127386091526,0.07166590051113564,0.023895373349779613,0.09556131004875018,0.07166590051120479,0.023895373349802667,0.37535353420538864,0.37535353420538864,0.1251531794902538,0.0,4.963258545121505,5.124756289798881,4.479581744852965,4.966021494571862,5.124529926107755,4.491285097753007,24742.89989148688,21031.464907763846,0.85,1.0664218145998516,0.6625237809177855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665866639440722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.792019925288,1530.860324049465,0.37535353420538864,0.1251531794902538,6.112874298809886,3.567492713241813
3195.0,-29.990682163725857,4.94942107135633,35.00220721804715,24.16213113991546,5.059168835176238,-26.485754305079425,-40.01293637612832,1.5542409765298721,0.015454411463622364,-4.95142795515687,40.004763538855116,42231.97018090951,25746.081613685023,25746.081613685023,67978.05179459453,77332.79154528401,77332.79154528401,25746.081613685023,103078.87315896903,103078.87315896903,103078.87315896903,127821.93586697658,91521.47344802484,56420.65208365059,39000.91262708251,24743.062708007554,0.0,63743.97533509006,21031.60330180642,1530.8717915788425,0.0,0.8871482455713456,2.822223809760752,0.0014959135982669303,355327.9270717384,1554738.6281852734,4.375503611545235,1554738.6281852734,4.375503611545235,0.85,0.09556128448457096,4.027634451161993,1.2670207151724031,1.0,0.0,4.0276344511626805,1.2844878646130788,1.284775124805467,3.135595564676838,19314.874121303972,1969.5690293121477,4632.441516551485,4632.441516551485,5.557778014400301,4.94942107135633,-2.2316800215257695,7.181101092882099,3.567418328200464,3.567418328200464,1.0192623794858469,0.0,0.0,0.00022362627629237642,0.9570631522703941,0.0002336588507893954,198.91772340007446,0.0,0.0,0.0,0.0019523122141496408,7.87403153451654e-05,0.00014488596094721102,0.0005835476878006982,0.09556128448440182,0.07166604916277143,0.023895235321630393,0.09556122972678045,0.07166604916289827,0.023895235321672693,0.3753539434436197,0.3753539434436197,0.12515233341673726,0.0,4.964021716774823,5.12473511089479,4.482686920695642,4.966882366620496,5.124461689404825,4.494921131000524,24743.062708007554,21031.60330180642,0.85,1.0664231629302492,0.6625248889625099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665865064178798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79491358267,1530.8717915788425,0.3753539434436197,0.12515233341673726,6.112874298809886,3.567418328200464
3196.0,-29.990554140373263,4.949453869747491,35.00222002711888,24.162114795204275,5.0591249269830625,-26.48564347440897,-40.01284082243217,1.554214261018806,0.015881105901087267,-4.951494045282606,40.00478752833337,42232.091786450794,25746.06419306069,25746.06419306069,67978.15597951149,77332.90321822368,77332.90321822368,25746.06419306069,103078.96741128438,103078.96741128438,103078.96741128438,127822.17356500533,91521.51552138726,56420.70408961439,39000.90159085875,24743.20615372095,0.0,63744.1077445797,21031.725230662807,1530.8813897031469,0.0,0.887147823416325,2.8222104624874484,0.0014959135982669303,355327.0121147144,1554739.6626457344,4.37551778963486,1554739.6626457344,4.37551778963486,0.8500000000000001,0.09556127758263294,4.027634451161993,1.2670208767196165,1.0,0.0,4.0276344511623705,1.2844879895319843,1.284775249752309,3.1355952597341927,19314.883000550213,1969.5699347432828,4632.441516551485,4632.441516551485,5.557774253829493,4.949453869747491,-2.2317923378893596,7.181246207636851,3.5673438259518453,3.5673438259518453,1.0192410931290987,0.0,0.0,0.00022362627629237642,0.9570504007059976,0.00023366196401716319,198.91761866997135,0.0,0.0,0.0,0.0019523122141496408,7.874116688619078e-05,0.00014488510940618564,0.0005835442581047278,0.09556127758253795,0.07166618314845037,0.023895094434087577,0.09556133144966673,0.0716661831485216,0.02389509443411133,0.37535435272021095,0.37535435272021095,0.1251514979930884,0.0,4.964718242353456,5.124685271425506,4.4856119528399745,4.967375151183717,5.124360146010417,4.497187876771818,24743.20615372095,21031.725230662807,0.85,1.0664225821764965,0.662525420477658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665863516041127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.797798470054,1530.8813897031469,0.37535435272021095,0.1251514979930884,6.112874298809886,3.5673438259518453
3197.0,-29.990426815325204,4.949486336508272,35.00223285136732,24.16207658769565,5.0590534551450395,-26.48553602886439,-40.01275330139322,1.554162668684292,0.016560581723013,-4.951582336088798,40.00481358853689,42232.243988222086,25746.103988706287,25746.103988706287,67978.34797692837,77333.03779393129,77333.03779393129,25746.103988706287,103079.14178263757,103079.14178263757,103079.14178263757,127822.51359967035,91521.56962070173,56420.77581499273,39000.88200634333,24743.37181703277,0.0,63744.2538233761,21031.866044477854,1530.8927722480823,0.0,0.887147281087222,2.8221911906355337,0.0014959135982669303,355325.7898125675,1554740.786399404,4.375536003788302,1554740.786399404,4.375536003788302,0.85,0.09556128581197434,4.027634451161993,1.26702112343628,1.0,0.0,4.027634451163237,1.2844882307723549,1.28477549104663,3.1355946708364946,19314.894417777337,1969.5710989764434,4632.441516551485,4632.441516551485,5.557782844471264,4.949486336508272,-2.231920753660781,7.181407090169053,3.5672694219187733,3.5672694219187733,1.0192198348339352,0.0,0.0,0.00022362627629237642,0.9570377188768815,0.00023366506030170886,198.9175145112289,0.0,0.0,0.0,0.0019523122141496408,7.874194685046252e-05,0.0001448843294419139,0.0005835411166937562,0.0955612858118307,0.0716663284482589,0.023894957363571792,0.09556133099884874,0.07166632844836662,0.023894957363607715,0.37535476027463005,0.37535476027463005,0.12515066223073318,0.0,4.965437442201619,5.124648102704157,4.488589643177477,4.968142917811804,5.124331412674735,4.50033435708076,24743.37181703277,21031.866044477854,0.85,1.0664231503169554,0.6625262899027741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665861961020883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.800673799095,1530.8927722480823,0.37535476027463005,0.12515066223073318,6.112874298809886,3.5672694219187733
3198.0,-29.990300110034926,4.949518648629549,35.002245617273395,24.16205290881919,5.058989809540355,-26.48542835832436,-40.01266193864865,1.5541180578297904,0.01729497481164799,-4.951662683308021,40.00483753767725,42232.377860594526,25746.122545446848,25746.122545446848,67978.50040604138,77333.19957134232,77333.19957134232,25746.122545446848,103079.32211678918,103079.32211678918,103079.32211678918,127822.84322129807,91521.65434145826,56420.832630710356,39000.91301194211,24743.52110450889,0.0,63744.434116451,21031.992938832558,1530.9030363645938,0.0,0.8871467867059398,2.822172124780322,0.0014959135982669303,355324.67748468573,1554741.8191215198,4.375552607624694,1554741.8191215198,4.375552607624694,0.8500000000000001,0.09556128712278836,4.027634451161993,1.2670213509211319,1.0,0.0,4.0276344511616236,1.2844884393681268,1.284775699689052,3.135594161628493,19314.91229741461,1969.5729221920442,4632.441516551485,4632.441516551485,5.557786850294217,4.949518648629549,-2.2320434978092507,7.181562146438799,3.5671949725078544,3.5671949725078544,1.0191985635736727,0.0,0.0,0.00022362627629237642,0.9570250989568364,0.00023366814155253662,198.91741085958995,0.0,0.0,0.0,0.0019523122141496408,7.874276105861402e-05,0.0001448835152337624,0.0005835378373609548,0.09556128712266561,0.07166646783129858,0.02389481929136703,0.09556127286433222,0.07166646783139063,0.023894819291397723,0.3753551671867772,0.3753551671867772,0.12514983134203136,0.0,4.966172726707612,5.124644618989237,4.491530860043497,4.9689576581196775,5.124477785270301,4.50314463818404,24743.52110450889,21031.992938832558,0.85,1.0664225253275512,0.6625265161730458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665860421723967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.803539406212,1530.9030363645938,0.3753551671867772,0.12514983134203136,6.112874298809886,3.5671949725078544
3199.0,-29.990174211872613,4.949550684229848,35.00225833062619,24.162004189007007,5.0589182247523805,-26.485322208176626,-40.01257085530085,1.5540662210564509,0.017784743037054795,-4.951748926291894,40.004861538757645,42232.50938871649,25746.155727964084,25746.155727964084,67978.66511668058,77333.29219796362,77333.29219796362,25746.155727964084,103079.4479259277,103079.4479259277,103079.4479259277,127823.12130135005,91521.66702398098,56420.88421473408,39000.86978805211,24743.673375422357,0.0,63744.54316347446,21032.122369109,1530.913599386971,0.0,0.8871462622081437,2.822155590705407,0.0014959135982669303,355323.4835388074,1554742.854083887,4.375570222940478,1554742.854083887,4.375570222940478,0.85,0.09556129275542033,4.027634451161993,1.2670215130178257,1.0,0.0,4.0276344511636974,1.2844886817516379,1.2847759421267693,3.135593569940662,19314.914973959472,1969.5731951236635,4632.441516551485,4632.441516551485,5.557794013367324,4.949550684229848,-2.2321705896928563,7.1817212739227045,3.5671205305586198,3.5671205305586198,1.01917729444532,0.0,0.0,0.00022362627629237642,0.9570125596050042,0.00023367120321250075,198.91730786833145,0.0,0.0,0.0,0.0019523122141496408,7.874357278458086e-05,0.00014488270350779557,0.0005835345680254859,0.09556129275528258,0.07166661000187222,0.02389468275341037,0.09556131586399136,0.07166661000197552,0.02389468275344481,0.37535557560388466,0.37535557560388466,0.12514900412465524,0.0,4.966878390153624,5.124595316880004,4.494490978109525,4.969533669328939,5.124233990071389,4.5061692438024465,24743.673375422357,21032.122369109,0.85,1.0664232849288386,0.6625274461597469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665858889758972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.80639684168,1530.913599386971,0.37535557560388466,0.12514900412465524,6.112874298809886,3.5671205305586198
3200.0,-29.990048932789406,4.949582614502533,35.00227099812785,24.161980056110792,5.058857671222924,-26.485215512007496,-40.012479667179264,1.554024250441017,0.018432830409949474,-4.951827421294794,40.00488562994638,42232.638079057775,25746.16836727787,25746.16836727787,67978.80644633564,77333.43957184671,77333.43957184671,25746.16836727787,103079.60793912459,103079.60793912459,103079.60793912459,127823.43076192263,91521.73917033701,56420.93767754794,39000.89054754341,24743.82282279804,0.0,63744.713370341444,21032.249399378332,1530.923828934286,0.0,0.887145776711878,2.8221378781966164,0.0014959135982669303,355322.3968585349,1554743.8929323822,4.375586528398251,1554743.8929323822,4.375586528398251,0.8499999999999999,0.09556129511030997,4.027634451161993,1.267021739403717,1.0,0.0,4.027634451165504,1.2844888780020594,1.2847761384210796,3.135593090869515,19314.93019987021,1969.574747734467,4632.441516551485,4632.441516551485,5.557796741801938,4.949582614502533,-2.2322921225576753,7.181874737060208,3.5670460590457598,3.5670460590457598,1.0191560168702172,0.0,0.0,0.00022362627629237642,0.9570000820888526,0.0002336742498540495,198.91720538361778,0.0,0.0,0.0,0.0019523122141496408,7.874438545203065e-05,0.00014488189084034577,0.0005835312948980679,0.09556129511019258,0.07166674877370931,0.02389454633648327,0.09556130233789505,0.07166674877379735,0.023894546336512633,0.3753559824429886,0.3753559824429886,0.1251481829518237,0.0,4.967585287267298,5.124567105963308,4.497393023409813,4.970260251704758,5.124304887854748,4.508853583552366,24743.82282279804,21032.249399378332,0.85,1.0664226545563886,0.662527695962743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665857370904476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.8092423312,1530.923828934286,0.3753559824429886,0.1251481829518237,6.112874298809886,3.5670460590457598
3201.0,-29.98992431358286,4.949614157140358,35.0022836021888,24.161932698357873,5.05877771800356,-26.485111349797066,-40.01239640694109,1.55396475421785,0.01911710755405238,-4.951919306806595,40.00490911709579,42232.79700436611,25746.214883460965,25746.214883460965,67979.01188782707,77333.57154746418,77333.57154746418,25746.214883460965,103079.78643092515,103079.78643092515,103079.78643092515,127823.76084874324,91521.78833174995,56421.01378865221,39000.86060344193,24743.974417818103,0.0,63744.835021260034,21032.378255145388,1530.9344862756018,0.0,0.8871452254254756,2.822118123504178,0.0014959135982669303,355321.1248041468,1554744.9057342936,4.375605043441394,1554744.9057342936,4.375605043441394,0.85,0.09556130451692947,4.027634451161993,1.2670220251334832,1.0,0.0,4.027634451163321,1.2844891562005811,1.2847764166818172,3.1355924117533402,19314.940574992754,1969.575805702534,4632.441516551485,4632.441516551485,5.557806783198669,4.949614157140358,-2.232423456061302,7.1820376132016595,3.566971609151736,3.566971609151736,1.0191347454719246,0.0,0.0,0.00022362627629237642,0.9569876704690353,0.00023367728048447428,198.91710343882178,0.0,0.0,0.0,0.0019523122141496408,7.874512747305019e-05,0.00014488114881932624,0.0005835283063086461,0.09556130451677615,0.07166689236296643,0.023894412153809715,0.09556123926851898,0.07166689236308142,0.02389441215384805,0.3753563892663541,0.3753563892663541,0.12514736506495877,0.0,4.9683111164511615,5.124542415013309,4.500360174700745,4.97103641436064,5.124268794762884,4.512055921574415,24743.974417818103,21032.378255145388,0.85,1.066423842263532,0.6625289247400314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665855857043942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.812079615103,1530.9344862756018,0.3753563892663541,0.12514736506495877,6.112874298809886,3.566971609151736
3202.0,-29.989800439990265,4.9496458262333665,35.00229618037617,24.16191139435398,5.058732427672442,-26.485004392178013,-40.012301377113886,1.5539363798601962,0.019465385925514056,-4.951987436123543,40.00493357159424,42232.904162292696,25746.199708838947,25746.199708838947,67979.10387113164,77333.668710173,77333.668710173,25746.199708838947,103079.86841901195,103079.86841901195,103079.86841901195,127823.99012703702,91521.81701505608,56421.05246717577,39000.84949764479,24744.12170802507,0.0,63744.97120566986,21032.50345182131,1530.944349861939,0.0,0.8871447912298762,2.822105570974466,0.0014959135982669303,355320.181630594,1554745.9602503085,4.375619625981979,1554745.9602503085,4.375619625981979,0.85,0.09556130401489185,4.027634451161993,1.2670221251389013,1.0,0.0,4.027634451162767,1.2844892888763455,1.284776549387253,3.1355920878758865,19314.946628374833,1969.576422975719,4632.441516551485,4632.441516551485,5.557803507469884,4.9496458262333665,-2.232537588889108,7.182183415122474,3.5668970955383172,3.5668970955383172,1.0191134558680905,0.0,0.0,0.00022362627629237642,0.9569753332817419,0.0002336802930181053,198.9170021040792,0.0,0.0,0.0,0.0019523122141496408,7.87459743933631e-05,0.00014488030189901334,0.0005835248952232165,0.09556130401479915,0.0716670273111507,0.023894276703648454,0.09556138313431616,0.07166702731122022,0.023894276703671627,0.3753567962718662,0.3753567962718662,0.1251465556913274,0.0,4.9689660319514815,5.124476746247069,4.503166964147738,4.971452822049059,5.124084422566227,4.514266008585082,24744.12170802507,21032.50345182131,0.85,1.0664230069506277,0.6625291903580975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266585436156197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.814907855449,1530.944349861939,0.3753567962718662,0.1251465556913274,6.112874298809886,3.5668970955383172
3203.0,-29.989677266792594,4.94967724752741,35.00230878810887,24.16188307050618,5.058665400219113,-26.484900238836445,-40.01221434501929,1.5538883722629724,0.02018318218836157,-4.952072961627228,40.00495958854624,42233.04155531138,25746.229444714776,25746.229444714776,67979.27100002616,77333.82531413638,77333.82531413638,25746.229444714776,103080.05475885115,103080.05475885115,103080.05475885115,127824.3407140667,91521.8966226592,56421.1128638342,39000.870843138895,24744.285955215546,0.0,63745.15679835444,21032.643061933213,1530.955589899288,0.0,0.8871442630821701,2.8220861189846995,0.0014959135982669303,355318.9976292378,1554747.082142346,4.3756373639347785,1554747.082142346,4.3756373639347785,0.85,0.09556131495281617,4.027634451161993,1.2670223608659583,1.0,0.0,4.027634451162238,1.28448951335531,1.2847767739164195,3.1355915398959633,19314.963428922023,1969.5781361547547,4632.441516551485,4632.441516551485,5.55780992652034,4.94967724752741,-2.232664321467684,7.182341568995094,3.5668226726432755,3.5668226726432755,1.019092192183793,0.0,0.0,0.00022362627629237642,0.9569630660203773,0.00023368328855401677,198.91690134239678,0.0,0.0,0.0,0.0019523122141496408,7.874675004405088e-05,0.00014487952624832554,0.0005835217711857842,0.09556131495267392,0.07166717086106118,0.023894144091612734,0.09556136916235204,0.07166717086116786,0.0238941440916483,0.3753572009206474,0.3753572009206474,0.12514574537776524,0.0,4.969657231305234,5.124450862462538,4.505999623035848,4.972256143815571,5.124184573603031,4.517169343493265,24744.285955215546,21032.643061933213,0.85,1.0664225239113543,0.6625294167666337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665852860084796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.817725312634,1530.955589899288,0.3753572009206474,0.12514574537776524,6.112874298809886,3.5668226726432755
3204.0,-29.989554728636183,4.949708216635867,35.0023212903195,24.161826318036788,5.058578675329917,-26.4847986267472,-40.01213146895168,1.5538225734409516,0.020844621403057317,-4.9521684083995705,40.004981730436604,42233.1936044567,25746.283706985123,25746.283706985123,67979.47731144182,77333.94662444851,77333.94662444851,25746.283706985123,103080.23033143363,103080.23033143363,103080.23033143363,127824.6612256389,91521.93321986948,56421.18019987778,39000.83668887966,24744.43089420528,0.0,63745.26758308494,21032.766260074488,1530.9659455567594,0.0,0.8871436985734258,2.82206624907654,0.0014959135982669303,355317.6762830843,1554748.0369360915,4.375656323096664,1554748.0369360915,4.375656323096664,0.85,0.09556132582736969,4.027634451161993,1.2670226136269052,1.0,0.0,4.0276344511619,1.2844898210244793,1.2847770816543953,3.1355907888391403,19314.971152470203,1969.5789237374847,4632.441516551485,4632.441516551485,5.557821640056313,4.949708216635867,-2.2327983992664424,7.182506615902309,3.5667482277773677,3.5667482277773677,1.019070922222105,0.0,0.0,0.00022362627629237642,0.9569508621733729,0.00023368626868101568,198.91680110031032,0.0,0.0,0.0,0.0019523122141496408,7.874748866180504e-05,0.00014487878763057136,0.0005835187963034713,0.09556132582721533,0.07166731400186133,0.023894011825354,0.09556128191023475,0.0716673140019771,0.023894011825392594,0.3753576060538869,0.3753576060538869,0.12514493775286414,0.0,4.9703653305105036,5.12441544087568,4.508928334262578,4.973013029802644,5.1240921207372025,4.52046357241079,24744.43089420528,21032.766260074488,0.85,1.0664239070427943,0.6625306505994406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665851370356356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.820532867696,1530.9659455567594,0.3753576060538869,0.12514493775286414,6.112874298809886,3.5667482277773677
3205.0,-29.989432817214954,4.949739312855703,35.002333739454414,24.161810636892938,5.0585313716072315,-26.484693636391402,-40.012040560226865,1.5537921907836678,0.021313942354936444,-4.952237117033844,40.005005188912094,42233.30969734505,25746.268453619665,25746.268453619665,67979.57815096472,77334.0746629749,77334.0746629749,25746.268453619665,103080.34311659457,103080.34311659457,103080.34311659457,127824.91552055623,91521.99275837975,56421.227792749916,39000.84996181093,24744.572403961665,0.0,63745.422365772596,21032.886543367415,1530.975494044598,0.0,0.8871432650315286,2.822052035439986,0.0014959135982669303,355316.72509678936,1554749.0485035768,4.375670883716657,1554749.0485035768,4.375670883716657,0.85,0.09556132588617826,4.027634451161993,1.267022787812166,1.0,0.0,4.027634451162555,1.2844899630910072,1.2847772237526944,3.135590442038068,19314.98371759605,1969.580205023739,4632.441516551485,4632.441516551485,5.557818347329269,4.949739312855703,-2.2329131327269085,7.182652445582612,3.5666736988709644,3.5666736988709644,1.019049628248847,0.0,0.0,0.00022362627629237642,0.9569387209109105,0.00023368923360056582,198.91670137102358,0.0,0.0,0.0,0.0019523122141496408,7.874829887650946e-05,0.00014487797741586695,0.000583515533054815,0.09556132588607705,0.07166744760880503,0.023893878277272025,0.0955613499089447,0.07166744760888093,0.023893878277297328,0.37535801097881055,0.37535801097881055,0.12514413999450638,0.0,4.971029252499591,5.124374938611197,4.5116960146179395,4.973551059388797,5.124082178054721,4.522637503616124,24744.572403961665,21032.886543367415,0.85,1.0664228995283214,0.662530863079225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665849902066897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.823331806536,1530.975494044598,0.37535801097881055,0.12514413999450638,6.112874298809886,3.5666736988709644
3206.0,-29.989311617791703,4.949769908947498,35.00234615563447,24.16175922788682,5.058444155437844,-26.484593278386367,-40.011961630638666,1.5537258160324532,0.022071113551135113,-4.952335151650454,40.005029127299046,42233.47277227478,25746.328468984626,25746.328468984626,67979.80124125941,77334.2196640079,77334.2196640079,25746.328468984626,103080.54813299252,103080.54813299252,103080.54813299252,127825.2776331389,91522.05338898781,56421.306497254554,39000.82987970362,24744.72950014637,0.0,63745.55937984999,21033.020075124416,1530.986608867159,0.0,0.8871426808906572,2.8220306028553983,0.0014959135982669303,355315.3679318998,1554750.0807661356,4.375690502258605,1554750.0807661356,4.375690502258605,0.85,0.09556134279737977,4.027634451161993,1.2670230499142785,1.0,0.0,4.027634451161301,1.2844902734533858,1.284777534184482,3.1355896844073348,19314.99651320038,1969.5815098122582,4632.441516551485,4632.441516551485,5.55783130277938,4.949769908947498,-2.2330491900253486,7.182819098972846,3.5665992599250083,3.5665992599250083,1.0190283599785739,0.0,0.0,0.00022362627629237642,0.9569266507216462,0.0002336921812384819,198.91660222428388,0.0,0.0,0.0,0.0019523122141496408,7.874900233463551e-05,0.0001448772739577409,0.0005835126997826315,0.09556134279721464,0.07166759381981105,0.02389374897740358,0.09556125499490581,0.0716675938199349,0.023893748977444874,0.37535841540523934,0.37535841540523934,0.12514334231265126,0.0,4.971742564025192,5.124358347764087,4.514589358656053,4.974406265201594,5.12410542556313,4.525978222877086,24744.72950014637,21033.020075124416,0.85,1.066424107068827,0.6625319972582248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665848427751125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.826122274386,1530.986608867159,0.37535841540523934,0.12514334231265126,6.112874298809886,3.5665992599250083
3207.0,-29.989191022991744,4.949800505664239,35.002358490101,24.161729402281367,5.058386733026184,-26.48449048488176,-40.01187477316705,1.5536861949161522,0.02251359978589562,-4.952410220405261,40.005051579566945,42233.60055293354,25746.32839399106,25746.32839399106,67979.9289469246,77334.33139353407,77334.33139353407,25746.32839399106,103080.65978752513,103080.65978752513,103080.65978752513,127825.52743203027,91522.09305514272,56421.36221454219,39000.81204511169,24744.867644505135,0.0,63745.67968961682,21033.137497829364,1530.9961078104807,0.0,0.8871422186964306,2.8220159990762923,0.0014959135982669303,355314.32870297955,1554751.0489452707,4.375706025199296,1554751.0489452707,4.375706025199296,0.85,0.09556134670335908,4.027634451161993,1.2670232845423746,1.0,0.0,4.027634451160395,1.2844904587182404,1.2847777194907688,3.13558923215441,19315.004884424754,1969.5823634395797,4632.441516551485,4632.441516551485,5.557831286590602,4.949800505664239,-2.233168688520552,7.182969194184791,3.566524721934126,3.566524721934126,1.0190070634097503,0.0,0.0,0.00022362627629237642,0.9569146409095083,0.000233695114205619,198.9165035722521,0.0,0.0,0.0,0.0019523122141496408,7.874977645655262e-05,0.0001448764998358238,0.0005835095819025287,0.0955613467032495,0.07166772896201146,0.023893617741238046,0.0955613035892757,0.07166772896209364,0.02389361774126545,0.37535882085649674,0.37535882085649674,0.1251425541607152,0.0,4.972407994004072,5.124314990235291,4.517371750486632,4.974923820191179,5.123998705066356,4.5283600826750785,24744.867644505135,21033.137497829364,0.85,1.0664240977259118,0.6625327513734666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665846977147346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.828902542258,1530.9961078104807,0.37535882085649674,0.1251425541607152,6.112874298809886,3.566524721934126
3208.0,-29.98907119543272,4.949831064655819,35.00237085591517,24.16170446611943,5.05833183208635,-26.484388129876745,-40.0117842136882,1.5536487665302965,0.022991094981591687,-4.95248702927902,40.00507716157691,42233.709810018234,25746.33292101044,25746.33292101044,67980.04273102868,77334.45263962768,77334.45263962768,25746.33292101044,103080.78556063812,103080.78556063812,103080.78556063812,127825.81119278248,91522.14356867937,56421.40073906946,39000.825366233235,24745.025632144356,0.0,63745.85099837759,21033.2717873227,1531.0067857435756,0.0,0.8871417363579821,2.82200073100339,0.0014959135982669303,355313.2653868529,1554752.1520846428,4.375722224701861,1554752.1520846428,4.375722224701861,0.85,0.09556135691113382,4.027634451161993,1.2670233960868793,1.0,0.0,4.0276344511634905,1.2844906337301296,1.2847778945417974,3.1355888049302783,19315.015544902177,1969.5834505057464,4632.441516551485,4632.441516551485,5.557832263833243,4.949831064655819,-2.233289411872707,7.183120476528526,3.5664502351252554,3.5664502351252554,1.0189857814643586,0.0,0.0,0.00022362627629237642,0.956902707666522,0.00023369802854639803,198.91640554795524,0.0,0.0,0.0,0.0019523122141496408,7.875058358030137e-05,0.00014487569271207505,0.000583506331103112,0.0955613569110213,0.07166786838756053,0.023893488523460765,0.0955614011019738,0.07166786838764493,0.023893488523488896,0.37535922549271106,0.37535922549271106,0.12514176883050984,0.0,4.973051854778191,5.124266327784142,4.520083986342229,4.975478124260633,5.123925511464506,4.530788389884663,24745.025632144356,21033.2717873227,0.85,1.0664230168134214,0.6625326848502365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665845526514141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.83167473749,1531.0067857435756,0.37535922549271106,0.12514176883050984,6.112874298809886,3.5664502351252554
