time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3209.0,-29.98895208611754,4.949861267936565,35.00238318980616,24.161656968668126,5.058253366647063,-26.484288777836984,-40.011705458722986,1.5535900583665851,0.023607000151571356,-4.952578818950329,40.00510096336747,42233.86503447,25746.375606310517,25746.375606310517,67980.24064078051,77334.57802941809,77334.57802941809,25746.375606310517,103080.9536357286,103080.9536357286,103080.9536357286,127826.1328246286,91522.188976881,56421.475981933145,39000.79221660874,24745.179188900005,0.0,63745.97140550874,21033.402310565005,1531.0175523353348,0.0,0.8871411844049636,2.821981889065039,0.0014959135982669303,355311.9946848963,1554753.1784584878,4.375740762248401,1554753.1784584878,4.375740762248401,0.85,0.09556137234037002,4.027634451161993,1.2670236691785979,1.0,0.0,4.0276344511621645,1.2844909082445122,1.2847781691175717,3.1355881348093617,19315.025127939534,1969.5844277036026,4632.441516551485,4632.441516551485,5.5578414782615155,4.949861267936565,-2.2334210636904896,7.183282331627055,3.566375787930489,3.566375787930489,1.0189645108372827,0.0,0.0,0.00022362627629237642,0.9568908461102157,0.00023370092545186593,198.91630811130966,0.0,0.0,0.0,0.0019523122141496408,7.875128550092423e-05,0.0001448749907914522,0.0005835035040234293,0.09556137234021589,0.07166801170196269,0.0238933606382532,0.09556137561975961,0.07166801170207827,0.023893360638291745,0.375359629126154,0.375359629126154,0.1251409833564878,0.0,4.9737141683526715,5.124219142210961,4.5228655168269825,4.976185819101886,5.1238557248620396,4.53381885391758,24745.179188900005,21033.402310565005,0.85,1.0664241071539442,0.6625338684668671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665844077669755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.834435582157,1531.0175523353348,0.375359629126154,0.1251409833564878,6.112874298809886,3.566375787930489
3210.0,-29.98883346989525,4.949891492205955,35.00239548043868,24.16163730612027,5.058198472128514,-26.484187512300384,-40.01161884572355,1.553552514533695,0.024157418324705304,-4.952653286620862,40.00512437114894,42233.98573310948,25746.373087673193,25746.373087673193,67980.35882078268,77334.72062246918,77334.72062246918,25746.373087673193,103081.09371014236,103081.09371014236,103081.09371014236,127826.41659265824,91522.26133072334,56421.52644136364,39000.816543733,24745.322882515866,0.0,63746.13942624887,21033.524450138484,1531.0273589103515,0.0,0.8871407218041791,2.8219659349400517,0.0014959135982669303,355310.9637848736,1554754.1878424888,4.3757562988791685,1554754.1878424888,4.3757562988791685,0.85,0.09556137857596969,4.027634451161993,1.2670238708378747,1.0,0.0,4.0276344511633875,1.2844910837963448,1.2847783447086645,3.1355877062674664,19315.040397638593,1969.5859847795725,4632.441516551485,4632.441516551485,5.557840934566076,4.949891492205955,-2.233540202591265,7.18343169479722,3.566301284361274,3.566301284361274,1.018943224103221,0.0,0.0,0.00022362627629237642,0.9568790338164171,0.00023370381039750155,198.91621107813054,0.0,0.0,0.0,0.0019523122141496408,7.875205746465113e-05,0.00014487421882772528,0.0005835003948357277,0.09556137857586276,0.07166814724175097,0.023893231334111795,0.09556139762378171,0.07166814724183115,0.023893231334138537,0.37536003201453544,0.37536003201453544,0.1251402037794438,0.0,4.974362411151276,5.124186925494826,4.525546178632396,4.976810704945592,5.123916347097349,4.536128682139008,24745.322882515866,21033.524450138484,0.85,1.0664231502118273,0.6625340156006171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665842645690326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.837186032257,1531.0273589103515,0.37536003201453544,0.1251402037794438,6.112874298809886,3.566301284361274
3211.0,-29.988715542264245,4.949921334885496,35.00240773365089,24.161584954150044,5.058117571469569,-26.484089467304656,-40.01153645860029,1.5534914965100368,0.024738069557656672,-4.95274664139254,40.00514786246409,42234.12128359784,25746.418878455126,25746.418878455126,67980.54016205296,77334.83623020157,77334.83623020157,25746.418878455126,103081.2551086567,103081.2551086567,103081.2551086567,127826.73042539335,91522.29644938446,56421.58150278094,39000.79438511503,24745.475316736654,0.0,63746.26970185168,21033.654019226156,1531.038096123416,0.0,0.8871401630241709,2.8219473744555943,0.0014959135982669303,355309.6714228517,1554755.2008291017,4.375775065742013,1554755.2008291017,4.375775065742013,0.85,0.09556139549934935,4.027634451161993,1.267024046671577,1.0,0.0,4.027634451164352,1.2844913691116382,1.284778630087765,3.1355870097807887,19315.047809150812,1969.5867405434897,4632.441516551485,4632.441516551485,5.557850819371262,4.949921334885496,-2.233673094142118,7.183594429027615,3.566226837462434,3.566226837462434,1.0189219535606955,0.0,0.0,0.00022362627629237642,0.9568672902513008,0.00023370667862796914,198.91611460834264,0.0,0.0,0.0,0.0019523122141496408,7.875279177051044e-05,0.000144873484521866,0.0005834974373201512,0.09556139549919306,0.07166829074579831,0.023893104753394744,0.09556137908655779,0.07166829074591553,0.02389310475343381,0.37536043518352125,0.37536043518352125,0.12513942465496933,0.0,4.975022976189962,5.124143532609821,4.528309519171557,4.977484710950193,5.1237923074778,4.539187125214937,24745.475316736654,21033.654019226156,0.85,1.0664238155425476,0.6625347880139728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665841212715996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.839930574373,1531.038096123416,0.37536043518352125,0.12513942465496933,6.112874298809886,3.566226837462434
3212.0,-29.98859821960335,4.949950983242191,35.00241988682979,24.161541752424114,5.0580454828903445,-26.483991085416047,-40.011454036552436,1.5534383487029864,0.02526086108440495,-4.952831644308519,40.00516945519061,42234.25418042201,25746.442197196557,25746.442197196557,67980.69637761856,77334.95312334245,77334.95312334245,25746.442197196557,103081.39532053901,103081.39532053901,103081.39532053901,127827.00794803916,91522.33666631358,56421.6377233928,39000.776603245315,24745.612627500148,0.0,63746.389230745466,21033.770733375124,1531.0477751129401,0.0,0.8871396534989987,2.821930552445774,0.0014959135982669303,355308.4946834212,1554756.1319456939,4.375792178374392,1554756.1319456939,4.375792178374392,0.85,0.09556140608549665,4.027634451161993,1.2670243181148546,1.0,0.0,4.027634451162346,1.2844916176265453,1.2847788786582495,3.1355864031282397,19315.05629661167,1969.5876060236342,4632.441516551485,4632.441516551485,5.55785585316205,4.949950983242191,-2.2338000470924806,7.183751030334672,3.5661523258244388,3.5661523258244388,1.0189006645212682,0.0,0.0,0.00022362627629237642,0.9568556070851069,0.00023370953217655767,198.9160186335387,0.0,0.0,0.0,0.0019523122141496408,7.875352639398261e-05,0.0001448727498983938,0.000583494478525346,0.095561406085364,0.07166842844873228,0.02389297763663172,0.09556135866784116,0.07166842844883177,0.02389297763666489,0.37536083787749186,0.37536083787749186,0.12513865269550156,0.0,4.975669807566533,5.1240875248963675,4.531055861902928,4.978092505392908,5.1237017338237365,4.541881219560651,24745.612627500148,21033.770733375124,0.85,1.0664242665030954,0.6625356304895155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665839797833571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.842665275584,1531.0477751129401,0.37536083787749186,0.12513865269550156,6.112874298809886,3.5661523258244388
3213.0,-29.98848161005265,4.9499806957208685,35.00243203541747,24.161521531082712,5.057994192576075,-26.483891265499143,-40.0113714398816,1.5534038480226189,0.02571134657972607,-4.952904672165977,40.005193627824944,42234.38331716435,25746.43450255868,25746.43450255868,67980.81781972303,77335.07895182252,77335.07895182252,25746.43450255868,103081.5134543812,103081.5134543812,103081.5134543812,127827.27401336908,91522.3945268397,56421.69889218174,39000.772927397724,24745.760558987888,0.0,63746.53348638561,21033.896475139703,1531.057790565969,0.0,0.8871391954381472,2.8219160827083964,0.0014959135982669303,355307.4837233756,1554757.174312975,4.375807562565809,1554757.174312975,4.375807562565809,0.85,0.09556141518059119,4.027634451161993,1.2670245170267305,1.0,0.0,4.027634451160633,1.2844917789490267,1.2847790400168086,3.135586009322232,19315.068507612392,1969.5888511991755,4632.441516551485,4632.441516551485,5.557854192129128,4.9499806957208685,-2.2339183068515567,7.183899002572425,3.5660778053035176,3.5660778053035176,1.018879372943862,0.0,0.0,0.00022362627629237642,0.9568439950839515,0.00023371236841252885,198.91592324218027,0.0,0.0,0.0,0.0019523122141496408,7.875426258021576e-05,0.00014487201371216066,0.0005834915134363109,0.09556141518048472,0.07166856404065787,0.023892851139826858,0.09556144444341934,0.07166856404073771,0.023892851139853476,0.37536123939722216,0.37536123939722216,0.12513788727906583,0.0,4.976287420206688,5.124032118422008,4.533683849661315,4.978616018745697,5.123671520812309,4.544058343039694,24745.760558987888,21033.896475139703,0.85,1.0664237583090184,0.6625361569846676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665838392164461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.845391788149,1531.057790565969,0.37536123939722216,0.12513788727906583,6.112874298809886,3.5660778053035176
3214.0,-29.988365642238804,4.950010118207784,35.002444183130905,24.16148391729223,5.057920111720306,-26.48379430235607,-40.011289227381326,1.553348771837553,0.02637584163574047,-4.952994241973911,40.00521789953603,42234.51159069773,25746.469301570138,25746.469301570138,67980.98089226786,77335.22657820782,77335.22657820782,25746.469301570138,103081.69587977795,103081.69587977795,103081.69587977795,127827.61204509999,91522.46521833858,56421.75023082837,39000.79443056689,24745.916165322033,0.0,63746.71059588893,21034.02874052373,1531.0686265517486,0.0,0.8871386530455748,2.8218968614498,0.0014959135982669303,355306.24376816995,1554758.2209531553,4.3758257790921435,1554758.2209531553,4.3758257790921435,0.8500000000000001,0.09556143335324019,4.027634451161993,1.2670247318735348,1.0,0.0,4.027634451160372,1.2844920364810417,1.2847792976064176,3.1355853806583243,19315.083426487177,1969.590372501025,4632.441516551485,4632.441516551485,5.557861704153042,4.950010118207784,-2.2340485813069435,7.184058699514727,3.566003353539989,3.566003353539989,1.0188581010114255,0.0,0.0,0.00022362627629237642,0.956832447137841,0.0002337151890713013,198.9158283758794,0.0,0.0,0.0,0.0019523122141496408,7.875499534864503e-05,0.0001448712809437314,0.0005834885621129405,0.0955614333530924,0.07166870641224998,0.023892726940842417,0.09556141143515874,0.07166870641236082,0.023892726940879364,0.3753616399766969,0.3753616399766969,0.12513712174774919,0.0,4.976938602448286,5.124005436208563,4.53635995658999,4.979370083609638,5.1237282561365305,4.546895725721583,24745.916165322033,21034.02874052373,0.85,1.0664233535628427,0.662536328477182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266583698345544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.848107925494,1531.0686265517486,0.3753616399766969,0.12513712174774919,6.112874298809886,3.566003353539989
3215.0,-29.98825037837173,4.950039366520225,35.00245626307444,24.16143516255545,5.057850198469844,-26.48369755589199,-40.01120704980565,1.5532973759901445,0.0267504374015175,-4.953078699324072,40.0052402210091,42234.63714603507,25746.490202507026,25746.490202507026,67981.1273485421,77335.31212310217,77335.31212310217,25746.490202507026,103081.8023256092,103081.8023256092,103081.8023256092,127827.86006833849,91522.47580090773,56421.80082384086,39000.74997451875,24746.057742729285,0.0,63746.80771724804,21034.14908131989,1531.0785344534556,0.0,0.8871381436508767,2.821882054608728,0.0014959135982669303,355305.0745901308,1554759.1834960072,4.375842887382147,1554759.1834960072,4.375842887382147,0.85,0.09556144667236458,4.027634451161993,1.2670248868269849,1.0,0.0,4.027634451161706,1.284492276804173,1.2847795379832945,3.135584794003417,19315.08565985366,1969.5906002410263,4632.441516551485,4632.441516551485,5.55786621601505,4.950039366520225,-2.2341752350105155,7.184214601530741,3.56592886381641,3.56592886381641,1.0188368182332599,0.0,0.0,0.00022362627629237642,0.956820969438942,0.00023371799263921416,198.91573408552483,0.0,0.0,0.0,0.0019523122141496408,7.875572781208649e-05,0.00014487054848028993,0.0005834856120179495,0.09556144667223718,0.07166884453387655,0.02389260213836063,0.09556147353815177,0.0716688445339721,0.023892602138392484,0.3753620415096347,0.3753620415096347,0.12513636079574933,0.0,4.977549412118549,5.123929615321458,4.539021988080776,4.979829136725584,5.123465609647724,4.549511090206579,24746.057742729285,21034.14908131989,0.85,1.0664240262834115,0.6625372886650072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665835588495518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.850815093696,1531.0785344534556,0.3753620415096347,0.12513636079574933,6.112874298809886,3.56592886381641
3216.0,-29.98813571927842,4.9500685192684175,35.00246831048883,24.161411658301972,5.057786675421474,-26.483600714691093,-40.0111286440864,1.5532516708341375,0.02740284868002618,-4.953159633939455,40.00526343341403,42234.77587940945,25746.50167021694,25746.50167021694,67981.2775496264,77335.47418613765,77335.47418613765,25746.50167021694,103081.97585635459,103081.97585635459,103081.97585635459,127828.17907530295,91522.56573338395,56421.86742665576,39000.775896364656,24746.203218948354,0.0,63746.979115313006,21034.2727361061,1531.0885935230972,0.0,0.88713764891745,2.8218640024341872,0.0014959135982669303,355303.9541815998,1554760.1844579522,4.3758595032784156,1554760.1844579522,4.3758595032784156,0.85,0.09556145991040937,4.027634451161993,1.267025173655711,1.0,0.0,4.027634451160326,1.2844924905181339,1.2847797517450499,3.135584272304574,19315.104639382636,1969.5925356143675,4632.441516551485,4632.441516551485,5.557868691536841,4.9500685192684175,-2.234299365582788,7.184367884851206,3.565854370587676,3.565854370587676,1.0188155344536216,0.0,0.0,0.00022362627629237642,0.9568095521092955,0.00023372078152793336,198.91564028998752,0.0,0.0,0.0,0.0019523122141496408,7.8756426662167e-05,0.00014486984963020942,0.0005834827973052889,0.09556145991028314,0.07166898183037101,0.023892478079912134,0.09556143674674918,0.07166898183046568,0.023892478079943692,0.37536244080647524,0.37536244080647524,0.12513560443736427,0.0,4.978183384564943,5.123899428816856,4.54164001851791,4.980562482619462,5.123624664180227,4.551959745953184,24746.203218948354,21034.2727361061,0.85,1.0664235151700898,0.6625376835976845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665834201793633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85351202509,1531.0885935230972,0.37536244080647524,0.12513560443736427,6.112874298809886,3.565854370587676
3217.0,-29.98802169340098,4.950097484606833,35.00248033094108,24.1613627987914,5.05771726688876,-26.48350503198522,-40.0110466411337,1.5532006054730199,0.027761934999375626,-4.953244972169527,40.00528674291076,42234.89706896245,25746.524159390163,25746.524159390163,67981.42122835261,77335.55745173294,77335.55745173294,25746.524159390163,103082.0816111231,103082.0816111231,103082.0816111231,127828.43290190502,91522.57474197942,56421.91435920905,39000.733758633745,24746.351290781924,0.0,63747.08504941567,21034.398597164636,1531.0988940845896,0.0,0.8871371314769907,2.8218492969958153,0.0014959135982669303,355302.7728151656,1554761.1896071658,4.375876881816452,1554761.1896071658,4.375876881816452,0.85,0.09556147643862385,4.027634451161993,1.2670253231143578,1.0,0.0,4.027634451162005,1.284492729296105,1.2847799905764208,3.1355836894219826,19315.106540574576,1969.592729481992,4632.441516551485,4632.441516551485,5.557873546249662,4.950097484606833,-2.2344267253570185,7.184524209963852,3.5657798972775807,3.5657798972775807,1.018794256365023,0.0,0.0,0.00022362627629237642,0.9567981979787136,0.00023372355504514816,198.91554701253276,0.0,0.0,0.0,0.0019523122141496408,7.875715758143772e-05,0.0001448691187109387,0.0005834798534296533,0.09556147643848704,0.07166912124087325,0.023892355197613794,0.09556152591044385,0.07166912124097585,0.023892355197648,0.3753628410323766,0.3753628410323766,0.12513485085916146,0.0,4.978781116014943,5.123820893305663,4.5442580970204745,4.981006907168876,5.123344352652339,4.554569702081153,24746.351290781924,21034.398597164636,0.85,1.0664239968879292,0.6625384837004338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665832819622775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.856200682983,1531.0988940845896,0.3753628410323766,0.12513485085916146,6.112874298809886,3.5657798972775807
3218.0,-29.987908342996683,4.95012630829034,35.002492310366634,24.16133468449118,5.057649972016803,-26.48340974580817,-40.01096844496203,1.5531513748282495,0.028412647523509804,-4.953328356537395,40.00530958881991,42235.0314486636,25746.541157979245,25746.541157979245,67981.57260664285,77335.71601199565,77335.71601199565,25746.541157979245,103082.2571699749,103082.2571699749,103082.2571699749,127828.75280287214,91522.66017446794,56421.97561113575,39000.76062592465,24746.495632897244,0.0,63747.2562588219,21034.521287962656,1531.1089438025895,0.0,0.887136625628419,2.8218309810480133,0.0014959135982669303,355301.6184996941,1554762.17476609,4.375893871047561,1554762.17476609,4.375893871047561,0.85,0.09556149149098392,4.027634451161993,1.2670255786227065,1.0,0.0,4.027634451161917,1.2844929594951577,1.2847802208269548,3.1355831274816546,19315.124570417185,1969.5945680142747,4632.441516551485,4632.441516551485,5.557877215716189,4.95012630829034,-2.234552717159375,7.184679025449714,3.5657054160201174,3.5657054160201174,1.0187729760057478,0.0,0.0,0.00022362627629237642,0.9567869112524339,0.0002337263121624957,198.9154542877272,0.0,0.0,0.0,0.0019523122141496408,7.875785457545764e-05,0.00014486842171691877,0.0005834770461925263,0.0955614914908594,0.07166925887041854,0.02389223262044085,0.09556147838983868,0.07166925887051194,0.023892232620471986,0.3753632390482292,0.3753632390482292,0.12513410125337404,0.0,4.979405372415442,5.123785016465263,4.546854494287118,4.981741004060893,5.123482828388319,4.557083049506957,24746.495632897244,21034.521287962656,0.85,1.0664235073997395,0.6625388122930976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665831446337457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.858880477417,1531.1089438025895,0.3753632390482292,0.12513410125337404,6.112874298809886,3.5657054160201174
3219.0,-29.987795713221978,4.950154948734899,35.00250424864043,24.161285999603592,5.057579710117434,-26.4833154049349,-40.01089042341334,1.5530994018303645,0.028783629066310823,-4.953413840872384,40.00533234903413,42235.16348508199,25746.563146652894,25746.563146652894,67981.72663173488,77335.80338060441,77335.80338060441,25746.563146652894,103082.36652725731,103082.36652725731,103082.36652725731,127829.0070043017,91522.67350577367,56422.033610251354,39000.71099502479,24746.640477044388,0.0,63747.351472069175,21034.64440548773,1531.1190631126037,0.0,0.8871361094273591,2.8218161021589383,0.0014959135982669303,355300.43511678657,1554763.1562301558,4.375911207986864,1554763.1562301558,4.375911207986864,0.85,0.09556150840074001,4.027634451161993,1.2670257429173222,1.0,0.0,4.027634451161696,1.2844932025173517,1.2847804639034976,3.135582534238896,19315.127383882507,1969.594854907895,4632.441516551485,4632.441516551485,5.557881962386723,4.950154948734899,-2.2346802800320424,7.184835228766941,3.565630940305653,3.565630940305653,1.0187516972301867,0.0,0.0,0.00022362627629237642,0.9567756964242157,0.00023372905178104032,198.91536215250878,0.0,0.0,0.0,0.0019523122141496408,7.875855001867707e-05,0.00014486772627369935,0.000583474245201457,0.09556150840060307,0.0716693974131657,0.023892110987437366,0.09556155048626104,0.0716693974132684,0.02389211098747161,0.3753636378316452,0.3753636378316452,0.1251333552555763,0.0,4.979996863822578,5.123706344329889,4.549448202166445,4.982197469938683,5.123228979051191,4.559662030484844,24746.640477044388,21034.64440548773,0.85,1.0664243307664476,0.6625398939685718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266583007976837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.861550540736,1531.1190631126037,0.3753636378316452,0.1251333552555763,6.112874298809886,3.565630940305653
3220.0,-29.987683571521057,4.950183470986063,35.00251614836798,24.16125243706631,5.057513548144306,-26.483221093299225,-40.01081236694006,1.5530510699224198,0.029311582586501572,-4.953496456386865,40.00535510283657,42235.29356338792,25746.577329860393,25746.577329860393,67981.87089324831,77335.93542212897,77335.93542212897,25746.577329860393,103082.51275198936,103082.51275198936,103082.51275198936,127829.29679329936,91522.73336746074,56422.09150871955,39000.71317637909,24746.784041310002,0.0,63747.49721768909,21034.766435113503,1531.129048127766,0.0,0.887135607810918,2.8217994924157246,0.0014959135982669303,355299.29145068076,1554764.1374182021,4.375928055105676,1554764.1374182021,4.375928055105676,0.8500000000000001,0.09556152418542997,4.027634451161993,1.267025983589702,1.0,0.0,4.027634451161256,1.2844934285141396,1.284780689950827,3.135581982557147,19315.140017212227,1969.5961431490089,4632.441516551485,4632.441516551485,5.557885024099957,4.950183470986063,-2.2348058039694174,7.1849892749554805,3.565556457353579,3.565556457353579,1.0187304163867368,0.0,0.0,0.00022362627629237642,0.9567645303355938,0.0002337317795570217,198.9152704166371,0.0,0.0,0.0,0.0019523122141496408,7.875924577887625e-05,0.00014486703051350017,0.0005834714429337089,0.09556152418530203,0.07166953437877989,0.023891989806522136,0.09556155714905633,0.07166953437887585,0.02389198980655412,0.37536403460894613,0.37536403460894613,0.12513261371194567,0.0,4.98059107513069,5.123641791594139,4.552010588805047,4.98280803897336,5.123226363124388,4.562104532001399,24746.784041310002,21034.766435113503,0.85,1.0664241556197793,0.6625404197306773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665828721887076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86420994579,1531.129048127766,0.37536403460894613,0.12513261371194567,6.112874298809886,3.565556457353579
3221.0,-29.987572115149035,4.950211871873778,35.00252802551209,24.161218874529027,5.057447718854839,-26.483127365210684,-40.010730643384136,1.5530029689164353,0.029830026996421566,-4.953579327558431,40.00537824449944,42235.40553777163,25746.591893474153,25746.591893474153,67981.99743124578,77336.06595192637,77336.06595192637,25746.591893474153,103082.65784540052,103082.65784540052,103082.65784540052,127829.58795359716,91522.79212945458,56422.13171529938,39000.73379350578,24746.930108196633,0.0,63747.66390170241,21034.890591967138,1531.1391824373177,0.0,0.887135103493214,2.8217829780934487,0.0014959135982669303,355298.14424835565,1554765.1353320195,4.37594499296126,1554765.1353320195,4.37594499296126,0.85,0.09556154122020888,4.027634451161993,1.2670261324988683,1.0,0.0,4.027634451162988,1.2844936534313247,1.284780914918312,3.1355814335110144,19315.1524184605,1969.5974077244014,4632.441516551485,4632.441516551485,5.55788816793107,4.950211871873778,-2.234931537525212,7.185143409398989,3.5654819864805716,3.5654819864805716,1.018709138994449,0.0,0.0,0.00022362627629237642,0.9567534326253117,0.00023373449069187088,198.91517924147254,0.0,0.0,0.0,0.0019523122141496408,7.875997423188552e-05,0.00014486630206049088,0.0005834685089912727,0.09556154122007757,0.0716696717581501,0.023891869461927468,0.09556157606273508,0.07166967175824858,0.0238918694619603,0.37536443058548374,0.37536443058548374,0.125131875560632,0.0,4.981186799432692,5.123587764259582,4.554547583119756,4.983409354554851,5.1232139507123975,4.564539462769801,24746.930108196633,21034.890591967138,0.85,1.0664233521729145,0.6625404438803868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665827369609668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.866863327425,1531.1391824373177,0.37536443058548374,0.125131875560632,6.112874298809886,3.5654819864805716
3222.0,-29.987461363396914,4.9502398824900045,35.00253982152471,24.161167500447505,5.057361484001701,-26.483036311893937,-40.01065684771163,1.5529364324988217,0.03049222608939317,-4.953674991450814,40.005399635647876,42235.54765161835,25746.63872605279,25746.63872605279,67982.18637767114,77336.20709587858,77336.20709587858,25746.63872605279,103082.84582193138,103082.84582193138,103082.84582193138,127829.91685444962,91522.85353001482,56422.19408575495,39000.7327158443,24747.07103251824,0.0,63747.80374836254,21035.010377640505,1531.1493154254842,0.0,0.8871345405575797,2.821763075810896,0.0014959135982669303,355296.81995743286,1554766.057760661,4.375963899555682,1554766.057760661,4.375963899555682,0.85,0.09556156307701685,4.027634451161993,1.2670263973483817,1.0,0.0,4.027634451163588,1.2844939645514286,1.2847812261079943,3.1355806740349497,19315.165376557077,1969.5987290825183,4632.441516551485,4632.441516551485,5.5578982776277535,4.9502398824900045,-2.23506665131356,7.185306533803565,3.5654075265333423,3.5654075265333423,1.018687864723812,0.0,0.0,0.00022362627629237642,0.9567424052115667,0.00023373718471580174,198.9150886427942,0.0,0.0,0.0,0.0019523122141496408,7.876063202407846e-05,0.00014486564426829796,0.0005834658596447748,0.09556156307686078,0.0716698123393748,0.023891750737485975,0.09556147383593272,0.07166981233949185,0.023891750737525,0.3753648265169166,0.3753648265169166,0.125131140290962,0.0,4.981819805523855,5.123555270215888,4.557169043003171,4.984167217540232,5.123243245024582,4.567474656349589,24747.07103251824,21035.010377640505,0.85,1.0664239766757042,0.662541219746778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665826023086444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869506717694,1531.1493154254842,0.3753648265169166,0.125131140290962,6.112874298809886,3.5654075265333423
3223.0,-29.987351231316843,4.950267912750654,35.00255154794466,24.161132925096922,5.057301931360315,-26.482943147892104,-40.01058277264235,1.5528938479355991,0.030836484390079022,-4.953751818971752,40.005421200632256,42235.68597519182,25746.636368722095,25746.636368722095,67982.32234391391,77336.30827559944,77336.30827559944,25746.636368722095,103082.94464432154,103082.94464432154,103082.94464432154,127830.1496196114,91522.88601940214,56422.26371899453,39000.69144489734,24747.20497528986,0.0,63747.8964201872,21035.12422899638,1531.1586130278038,0.0,0.8871340726141955,2.821749561327305,0.0014959135982669303,355295.7564242889,1554766.9876858678,4.375979615780123,1554766.9876858678,4.375979615780123,0.85,0.09556157679890319,4.027634451161993,1.2670266330754387,1.0,0.0,4.027634451161872,1.2844941636742468,1.284781425275344,3.135580187955932,19315.172233182115,1969.59942826369,4632.441516551485,4632.441516551485,5.5578977687533975,4.950267912750654,-2.2351881660653583,7.185456078816012,3.565332996189027,3.565332996189027,1.018666570339722,0.0,0.0,0.00022362627629237642,0.9567314396337564,0.00023373986369464576,198.9149985511104,0.0,0.0,0.0,0.0019523122141496408,7.87612923118375e-05,0.00014486498398053892,0.0005834632002470488,0.09556157679878861,0.07166994557261423,0.023891631226174385,0.0955615460249795,0.07166994557270016,0.02389163122620303,0.37536522368260045,0.37536522368260045,0.12513041414218104,0.0,4.982403265473351,5.1234913396704655,4.559686846097918,4.984588303361818,5.123089414189451,4.569613349551844,24747.20497528986,21035.12422899638,0.85,1.0664245592641357,0.6625424264480818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665824695066679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87213970729,1531.1586130278038,0.37536522368260045,0.12513041414218104,6.112874298809886,3.565332996189027
3224.0,-29.98724170570112,4.950295918496038,35.00256330362961,24.161108687426918,5.057243902974175,-26.482850377398762,-40.01050115386022,1.5528525746718487,0.03132595856948228,-4.953830639783908,40.00544550588632,42235.79071482241,25746.63931055392,25746.63931055392,67982.43002537634,77336.44492899258,77336.44492899258,25746.63931055392,103083.0842395465,103083.0842395465,103083.0842395465,127830.44067714657,91522.95484455118,56422.30063038123,39000.72690463327,24747.35643760007,0.0,63748.08334223334,21035.252971960057,1531.1689646846728,0.0,0.887133584647678,2.8217339023252266,0.0014959135982669303,355294.66530035646,1554768.0357774817,4.375996004508323,1554768.0357774817,4.375996004508323,0.85,0.09556159630819672,4.027634451161993,1.2670268067112196,1.0,0.0,4.027634451160926,1.2844943566655678,1.284781618309825,3.1355797168446666,19315.18675817871,1969.600909401142,4632.441516551485,4632.441516551485,5.557898403803363,4.950295918496038,-2.235311084489641,7.1856070029856784,3.5652585184551393,3.5652585184551393,1.0186452909871826,0.0,0.0,0.00022362627629237642,0.9567205345745484,0.000233742527949212,198.91490895561537,0.0,0.0,0.0,0.0019523122141496408,7.87620198484055e-05,0.0001448642564439709,0.0005834602699957029,0.095561596308078,0.07167008270693394,0.023891513601144068,0.09556160920913516,0.07167008270702296,0.023891513601173746,0.37536561990687456,0.37536561990687456,0.12512969074923935,0.0,4.982984445088562,5.123445494415421,4.562141483791038,4.985156598353399,5.123112116716072,4.5718115445325225,24747.35643760007,21035.252971960057,0.85,1.0664231214672102,0.6625421267660457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266582336611572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.874763974514,1531.1689646846728,0.37536561990687456,0.12512969074923935,6.112874298809886,3.5652585184551393
3225.0,-29.987132844173722,4.950323643396813,35.00257503537647,24.161055881436937,5.057166805231682,-26.482760111598257,-40.0104274978861,1.552794072656153,0.03175650579737521,-4.9539215232373,40.00546832000302,42235.92565473337,25746.673011906958,25746.673011906958,67982.59866664033,77336.54334431195,77336.54334431195,25746.673011906958,103083.21635621891,103083.21635621891,103083.21635621891,127830.72035741906,91522.97798047487,56422.36029089581,39000.6863217545,24747.50400120016,0.0,63748.19032295466,21035.378401020134,1531.1793644165548,0.0,0.8871330408316342,2.8217176087536076,0.0014959135982669303,355293.40719540894,1554769.0195687304,4.376014268999982,1554769.0195687304,4.376014268999982,0.85,0.09556162017358678,4.027634451161993,1.267027029800229,1.0,0.0,4.027634451163723,1.2844946302176057,1.2847818919230396,3.135579049076813,19315.191640830144,1969.6014072930252,4632.441516551485,4632.441516551485,5.557905678876972,4.950323643396813,-2.2354427956370526,7.185766439033866,3.565184080042915,3.565184080042915,1.0186240228694043,0.0,0.0,0.00022362627629237642,0.9567096957690129,0.00023374517607728786,198.91481990344607,0.0,0.0,0.0,0.0019523122141496408,7.876267641112922e-05,0.0001448635998812472,0.0005834576256010576,0.0955616201734357,0.07167022311553074,0.023891397057904953,0.09556164787964906,0.07167022311564406,0.023891397057942725,0.37536601643257483,0.37536601643257483,0.12512896740747012,0.0,4.9835582543784085,5.123373016046571,4.564646442015658,4.985678029034659,5.122910150688654,4.57449502386828,24747.50400120016,21035.378401020134,0.85,1.0664239772491382,0.6625431316679262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665822038327248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.877379763304,1531.1793644165548,0.37536601643257483,0.12512896740747012,6.112874298809886,3.565184080042915
3226.0,-29.987024644124467,4.9503513269991135,35.002586719095135,24.161027173418574,5.05710387213997,-26.482669024530704,-40.01035370221359,1.5527482525462828,0.03226657106546327,-4.954001449280722,40.005490384566585,42236.057418106386,25746.677967723946,25746.677967723946,67982.73538583034,77336.68181072331,77336.68181072331,25746.677967723946,103083.35977844725,103083.35977844725,103083.35977844725,127831.00204177233,91523.04716995211,56422.422777335436,39000.693769574085,24747.642263325077,0.0,63748.33603289916,21035.495923826315,1531.188984241351,0.0,0.8871325553480078,2.8217015497248794,0.0014959135982669303,355292.30077741545,1554769.9710381648,4.376030574364181,1554769.9710381648,4.376030574364181,0.85,0.09556163744350696,4.027634451161993,1.2670272303605454,1.0,0.0,4.027634451162875,1.284494844469867,1.2847821062232156,3.1355785260658378,19315.20624271529,1969.6028962709274,4632.441516551485,4632.441516551485,5.557906748683677,4.9503513269991135,-2.2355666085242305,7.185917935523344,3.5651096035854755,3.5651096035854755,1.0186027438815644,0.0,0.0,0.00022362627629237642,0.956698922954844,0.0002337478081418636,198.91473139246585,0.0,0.0,0.0,0.0019523122141496408,7.876333422418666e-05,0.00014486294206818976,0.000583454976170525,0.09556163744338766,0.07167035783342675,0.023891279609960913,0.09556165209521691,0.07167035783351622,0.02389127960999074,0.3753664115531103,0.3753664115531103,0.1251282487958429,0.0,4.984131132411221,5.123319460203959,4.567091120344855,4.986268020346188,5.1229531368577454,4.576719244010235,24747.642263325077,21035.495923826315,0.85,1.0664236843883406,0.6625436842196046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665820723854146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879985899046,1531.188984241351,0.3753664115531103,0.1251282487958429,6.112874298809886,3.5651096035854755
3227.0,-29.986917044017904,4.950378709364671,35.00259835468339,24.160980095062428,5.057023863677605,-26.482580185056815,-40.01028025578705,1.5526870047165324,0.032846317160192484,-4.954093633127926,40.005512350098485,42236.18811755851,25746.714116133142,25746.714116133142,67982.90223369165,77336.81526130605,77336.81526130605,25746.714116133142,103083.52937743919,103083.52937743919,103083.52937743919,127831.31465465984,91523.10467356563,56422.47752981807,39000.69682638618,24747.78527722065,0.0,63748.48210360683,21035.61748563755,1531.199156667047,0.0,0.8871320079929277,2.821683140449927,0.0014959135982669303,355291.02467773017,1554770.9182375856,4.376048957746271,1554770.9182375856,4.376048957746271,0.85,0.09556166165407282,4.027634451161993,1.2670274561969563,1.0,0.0,4.027634451161665,1.2844951308613923,1.2847823926787891,3.1355778269560513,19315.218378392467,1969.6041337656047,4632.441516551485,4632.441516551485,5.557914552000583,4.950378709364671,-2.235699367006838,7.186078076371508,3.5650351608778306,3.5650351608778306,1.018581474536523,0.0,0.0,0.00022362627629237642,0.9566882100030606,0.00023375042563936375,198.91464337233532,0.0,0.0,0.0,0.0019523122141496408,7.876398892911588e-05,0.00014486228736326054,0.0005834523392583968,0.09556166165392095,0.07167049749839265,0.0238911641555283,0.09556160453126164,0.07167049749850654,0.02389116415556627,0.37536680664916156,0.37536680664916156,0.12512753198132107,0.0,4.984728472988422,5.123279726481201,4.569592155908651,4.986939950288104,5.122945364619284,4.57942257858133,24747.78527722065,21035.61748563755,0.85,1.066423858111678,0.6625442163299575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665819411339236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.882582411894,1531.199156667047,0.37536680664916156,0.12512753198132107,6.112874298809886,3.5650351608778306
3228.0,-29.98681006387631,4.9504059636600575,35.002609913005195,24.160936823487305,5.056953381852219,-26.482490950781372,-40.01020296765489,1.5526342687573396,0.033267555816166805,-4.954178019910973,40.00553337071506,42236.300383599446,25746.72948455358,25746.72948455358,67983.02986815303,77336.92535575107,77336.92535575107,25746.72948455358,103083.65484030465,103083.65484030465,103083.65484030465,127831.57406501664,91523.14292902821,56422.517956876814,39000.69441350155,24747.919224711997,0.0,63748.613638213545,21035.731341005197,1531.2086282982584,0.0,0.887131503632888,2.8216677293670984,0.0014959135982669303,355289.85651584604,1554771.8246907035,4.376065897117331,1554771.8246907035,4.376065897117331,0.85,0.09556168145556604,4.027634451161993,1.267027633129619,1.0,0.0,4.027634451161767,1.2844953774519754,1.2847826393245192,3.135577225004516,19315.226451901515,1969.6049570344119,4632.441516551485,4632.441516551485,5.557917869564416,4.9504059636600575,-2.235826550468448,7.1862325141285055,3.5649606734364387,3.5649606734364387,1.018560192410411,0.0,0.0,0.00022362627629237642,0.9566775589049111,0.00023375302808226919,198.9145558594321,0.0,0.0,0.0,0.0019523122141496408,7.8764677884624e-05,0.00014486159840775242,0.0005834495643974569,0.0955616814554364,0.07167063296536864,0.02389104849006776,0.09556161939437703,0.07167063296546586,0.023891048490100174,0.3753672025284635,0.3753672025284635,0.1251268216532747,0.0,4.985304502808901,5.123221801666489,4.572062612626212,4.987445575727122,5.122829513261308,4.581785423851329,24747.919224711997,21035.731341005197,0.85,1.0664236598770707,0.6625446103549657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665818113106513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.885170512558,1531.2086282982584,0.3753672025284635,0.1251268216532747,6.112874298809886,3.5649606734364387
3229.0,-29.98670371751618,4.950433086516114,35.002621433564116,24.160893342364602,5.0568841729817064,-26.482402159653848,-40.01013329308478,1.5525826151193847,0.03365660401374271,-4.954262688843545,40.00555538743309,42236.44172079784,25746.74525727327,25746.74525727327,67983.18697807111,77337.02952380881,77337.02952380881,25746.74525727327,103083.77478108209,103083.77478108209,103083.77478108209,127831.83421881314,91523.17602982857,56422.58822681759,39000.65311445664,24748.059437731055,0.0,63748.712552187695,21035.850522071396,1531.2184653323213,0.0,0.887130994238939,2.8216527091199,0.0014959135982669303,355288.68445120973,1554772.7740982354,4.376083005569927,1554772.7740982354,4.376083005569927,0.85,0.09556170384952915,4.027634451161993,1.267027880395763,1.0,0.0,4.027634451163806,1.2844956189817731,1.2847828809083321,3.1355766354070727,19315.233437560382,1969.6056693733724,4632.441516551485,4632.441516551485,5.557921274403879,4.950433086516114,-2.235953970553813,7.186387057069927,3.5648861929978217,3.5648861929978217,1.0185389122850919,0.0,0.0,0.00022362627629237642,0.956666971033748,0.0002337556151340022,198.91446886505705,0.0,0.0,0.0,0.0019523122141496408,7.876529897671807e-05,0.00014486097731565835,0.0005834470628655415,0.09556170384939938,0.0716707696366305,0.02389093421276888,0.0955616697496291,0.07167076963672782,0.023890934212801335,0.375367597904284,0.375367597904284,0.1251261163266491,0.0,4.985860171790819,5.1231449381863285,4.574508516104572,4.987919292857271,5.122676358433353,4.584132570438783,24748.059437731055,21035.850522071396,0.85,1.0664244697085745,0.6625457994343196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665816820945928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.887749779928,1531.2184653323213,0.375367597904284,0.1251261163266491,6.112874298809886,3.5648861929978217
3230.0,-29.98659795283359,4.950460255908287,35.00263296100767,24.16086879037323,5.056828426721041,-26.482312545747718,-40.01005593510342,1.5525430196352,0.034064545338196695,-4.954339092083283,40.00557862908394,42236.54883580441,25746.739672939246,25746.739672939246,67983.28850874366,77337.15574009143,77337.15574009143,25746.739672939246,103083.89541303068,103083.89541303068,103083.89541303068,127832.09894058,91523.23686438591,56422.629960099,39000.67433809656,24748.20352754932,0.0,63748.87786564589,21035.972998416924,1531.2283379048301,0.0,0.8871305223783235,2.8216384066873745,0.0014959135982669303,355287.6268104414,1554773.776327941,4.3760988534438,1554773.776327941,4.3760988534438,0.8500000000000001,0.09556172411657013,4.027634451161993,1.2670280271070085,1.0,0.0,4.027634451160487,1.2844958041283154,1.2847830660962802,3.135576183446723,19315.24627620658,1969.6069785509405,4632.441516551485,4632.441516551485,5.557920068919902,4.950460255908287,-2.2360753776542963,7.186535633562583,3.5648117183321655,3.5648117183321655,1.0185176338091901,0.0,0.0,0.00022362627629237642,0.9566564411999194,0.0002337581880616258,198.91438234658642,0.0,0.0,0.0,0.0019523122141496408,7.876598856547604e-05,0.00014486028772690038,0.0005834442854541028,0.09556172411645934,0.07167090404150837,0.023890820074950973,0.09556175066978456,0.07167090404159146,0.023890820074978676,0.375367991689757,0.375367991689757,0.12512541515856807,0.0,4.986398431102998,5.123076040491696,4.576861128074938,4.98840363742147,5.12265505335489,4.58612759396533,24748.20352754932,21035.972998416924,0.85,1.066423296924881,0.6625457615868966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665815535017215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.890319916547,1531.2283379048301,0.375367991689757,0.12512541515856807,6.112874298809886,3.5648117183321655
3231.0,-29.98649280293359,4.950487003468834,35.00264444373926,24.1608073580079,5.056739867052172,-26.482226766653884,-40.009986714553065,1.5524738307724772,0.03457915997125838,-4.954437460016261,40.005600381632,42236.68715841426,25746.790292734364,25746.790292734364,67983.47745114862,77337.26560930866,77337.26560930866,25746.790292734364,103084.05590204302,103084.05590204302,103084.05590204302,127832.40396029214,91523.26831652352,56422.68986562923,39000.642723215875,24748.348058249117,0.0,63748.99078146499,21036.09584951175,1531.2387365936747,0.0,0.8871299443903655,2.8216201322427072,0.0014959135982669303,355286.2651187302,1554774.7143447895,4.376118265717961,1554774.7143447895,4.376118265717961,0.85,0.09556175384120248,4.027634451161993,1.267028287560679,1.0,0.0,4.027634451160226,1.2844961276521722,1.2847833896924892,3.1355753936944786,19315.252913928372,1969.6076554101935,4632.441516551485,4632.441516551485,5.557930996158797,4.950487003468834,-2.2362127816121093,7.186699785080943,3.5647373029096645,3.5647373029096645,1.018496372259904,0.0,0.0,0.00022362627629237642,0.9566459726972055,0.0002337607460593553,198.91429633109976,0.0,0.0,0.0,0.0019523122141496408,7.87666056198325e-05,0.00014485967067254393,0.0005834418001847185,0.09556175384103102,0.07167104560014327,0.023890708240887758,0.0955617184626448,0.07167104560027186,0.02389070824093062,0.3753683846349674,0.3753683846349674,0.12512471328824015,0.0,4.986959976098319,5.123000318581546,4.579327181996973,4.989016619987524,5.122510235590596,4.589005970073117,24748.348058249117,21036.09584951175,0.85,1.066424371864955,0.6625467578491386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665814246882328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892881945105,1531.2387365936747,0.3753683846349674,0.12512471328824015,6.112874298809886,3.5647373029096645
3232.0,-29.986388387061435,4.950513800450573,35.00265585494105,24.160772922355704,5.056680246057929,-26.482138754070608,-40.009913372900314,1.5524306130670582,0.03489314964923551,-4.954514144859924,40.005621263628505,42236.8054693489,25746.784362191316,25746.784362191316,67983.58983154022,77337.36751804657,77337.36751804657,25746.784362191316,103084.15188023789,103084.15188023789,103084.15188023789,127832.62989981947,91523.3038213136,56422.74177261572,39000.6244985532,24748.478019581577,0.0,63749.10251813478,21036.20631664434,1531.2478030662649,0.0,0.8871294796239025,2.821607033728814,0.0014959135982669303,355285.20358543034,1554775.614821977,4.376133875353248,1554775.614821977,4.376133875353248,0.85,0.09556177151961354,4.027634451161993,1.267028445811011,1.0,0.0,4.027634451161293,1.2844963297362062,1.2847835918217168,3.135574900388496,19315.260406930018,1969.6084194837197,4632.441516551485,4632.441516551485,5.557929715939063,4.950513800450573,-2.236334523044041,7.186848323494614,3.5646628055169436,3.5646628055169436,1.0184750872905552,0.0,0.0,0.00022362627629237642,0.9566355773950388,0.00023376328622579635,198.91421091614146,0.0,0.0,0.0,0.0019523122141496408,7.876725941590274e-05,0.0001448590168764737,0.0005834391669331421,0.09556177151950164,0.07167117694072164,0.02389059457878,0.09556179060047056,0.07167117694080556,0.023890594578807975,0.3753687764480335,0.3753687764480335,0.12512401930666783,0.0,4.987479103576163,5.1229034656053045,4.581687184244458,4.989407294509135,5.122370121648032,4.590982670280141,24748.478019581577,21036.20631664434,0.85,1.066424265536928,0.662547452449762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665812978747177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.895435183007,1531.2478030662649,0.3753687764480335,0.12512401930666783,6.112874298809886,3.5646628055169436
3233.0,-29.98628443320615,4.950540486304826,35.002667276415494,24.160739534441404,5.056613822158962,-26.48205183775945,-40.00984397772697,1.5523812267122725,0.035383540398072455,-4.954598273144206,40.00564438525126,42236.938259498376,25746.797697489677,25746.797697489677,67983.73595698805,77337.5013731879,77337.5013731879,25746.797697489677,103084.29907067757,103084.29907067757,103084.29907067757,127832.92396887267,91523.36870490843,56422.8055912189,39000.625681877245,24748.6248981951,0.0,63749.250580072345,21036.331163465835,1531.2580138367305,0.0,0.8871289689742324,2.821590743209432,0.0014959135982669303,355284.0390168994,1554776.611877189,4.376151026033665,1554776.611877189,4.376151026033665,0.85,0.09556179671409558,4.027634451161993,1.2670287035172807,1.0,0.0,4.02763445116072,1.284496560664643,1.284783822801798,3.135574336670824,19315.274100093156,1969.6098157977656,4632.441516551485,4632.441516551485,5.557932594615093,4.950540486304826,-2.2364616397688923,7.187002126073718,3.5645883676122163,3.5645883676122163,1.0184538193177761,0.0,0.0,0.00022362627629237642,0.956625228210804,0.00023376581517783017,198.9141258791982,0.0,0.0,0.0,0.0019523122141496408,7.876787803613749e-05,0.00014485839825623893,0.0005834366753569723,0.09556179671396886,0.0716713135938017,0.02389048312016716,0.09556182109603528,0.07167131359389674,0.023890483120198844,0.37536916602295156,0.37536916602295156,0.12512332684633432,0.0,4.988012132986853,5.122830923229856,4.584029986829648,4.989981813542272,5.122380656505186,4.593242612994118,24748.6248981951,21036.331163465835,0.85,1.066424080885421,0.6625479966458053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665811708269064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.89797722088,1531.2580138367305,0.37536916602295156,0.12512332684633432,6.112874298809886,3.5645883676122163
