time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3234.0,-29.986181113585214,4.9505668255547715,35.00267862687278,24.160682956594997,5.056528268470883,-26.481967405255325,-40.00977115994317,1.5523145601410089,0.03589886281127974,-4.954693608361905,40.005665159661895,42237.05430644379,25746.83929000657,25746.83929000657,67983.89359645036,77337.61856214397,77337.61856214397,25746.83929000657,103084.45785215053,103084.45785215053,103084.45785215053,127833.22018797956,91523.40943486062,56422.84517916056,39000.626950777834,24748.76233582903,0.0,63749.38928660686,21036.447985454673,1531.2679377301401,0.0,0.8871284099107581,2.8215728144190697,0.0014959135982669303,355282.7193169825,1554777.5077158662,4.376169802755582,1554777.5077158662,4.376169802755582,0.85,0.09556182462974497,4.027634451161993,1.2670288820983844,1.0,0.0,4.027634451160116,1.2844968723947483,1.284784134601618,3.1355735757091283,19315.282695823425,1969.6106923183174,4632.441516551485,4632.441516551485,5.557941573145476,4.9505668255547715,-2.236596974993487,7.187163800548259,3.5645139408456665,3.5645139408456665,1.0184325545273334,0.0,0.0,0.00022362627629237642,0.9566149422877923,0.0002337683287254149,198.914041361147,0.0,0.0,0.0,0.0019523122141496408,7.876852717191286e-05,0.00014485774912046355,0.0005834340608753598,0.09556182462958107,0.07167145201964052,0.02389037260994055,0.09556177298045945,0.07167145201976344,0.023890372609981524,0.3753695552176256,0.3753695552176256,0.1251226361328805,0.0,4.988564941553932,5.12275918256978,4.586449417082179,4.990592471173159,5.122290795681067,4.595947405565994,24748.76233582903,21036.447985454673,0.85,1.0664242333492147,0.6625483754291805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665810443059802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.900513483546,1531.2679377301401,0.3753695552176256,0.1251226361328805,6.112874298809886,3.5645139408456665
3235.0,-29.986078460981613,4.950593349737091,35.00268994906162,24.160657461639516,5.056478760463064,-26.481879968302245,-40.00969788813961,1.5522802677836756,0.03613308964651196,-4.9547643100479855,40.005687037197724,42237.16582873084,25746.817098121628,25746.817098121628,67983.98292685246,77337.71573617242,77337.71573617242,25746.817098121628,103084.53283429405,103084.53283429405,103084.53283429405,127833.42879243952,91523.4450127498,56422.89510530808,39000.61100826857,24748.89595814547,0.0,63749.50696641404,21036.56156442365,1531.2770774200553,0.0,0.8871279719162528,2.821561465529977,0.0014959135982669303,355281.7406149378,1554778.451124172,4.376184513262885,1554778.451124172,4.376184513262885,0.85,0.09556184210429901,4.027634451161993,1.2670290310075507,1.0,0.0,4.027634451160573,1.2844970327444394,1.2847842949871693,3.1355731842810117,19315.29020425205,1969.6114579649577,4632.441516551485,4632.441516551485,5.557936782607946,4.950593349737091,-2.236714447564228,7.187307797301319,3.5644394539965747,3.5644394539965747,1.01841127257045,0.0,0.0,0.00022362627629237642,0.9566047228874436,0.00023377082607053867,198.91395738880396,0.0,0.0,0.0,0.0019523122141496408,7.876918036004918e-05,0.00014485709593232724,0.000583431430072319,0.09556184210420368,0.07167158151091868,0.023890260593284997,0.09556191181022428,0.07167158151099018,0.023890260593308833,0.3753699441083803,0.3753699441083803,0.12512195302754398,0.0,4.989058810349036,5.122661222689487,4.588712043340593,4.990897399694518,5.12213483713964,4.597629286262929,24748.89595814547,21036.56156442365,0.85,1.066423666031948,0.6625489017661451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665809194283637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.903040505513,1531.2770774200553,0.3753699441083803,0.12512195302754398,6.112874298809886,3.5644394539965747
3236.0,-29.985976331273694,4.950619606324186,35.002701286771575,24.16062051141637,5.056401942694266,-26.481795733181073,-40.009628877136834,1.5522213446016582,0.03678634110173107,-4.9548560344686035,40.005710133665296,42237.292862351394,25746.849209548604,25746.849209548604,67984.1420719,77337.87719041045,77337.87719041045,25746.849209548604,103084.72639995905,103084.72639995905,103084.72639995905,127833.77242442044,91523.53402595336,56422.94969789442,39000.64925339881,24749.046024461393,0.0,63749.695277860206,21036.689120792184,1531.2876479354009,0.0,0.8871274227882354,2.8215421437316706,0.0014959135982669303,355280.47090469464,1554779.447096009,4.376202956320345,1554779.447096009,4.376202956320345,0.85,0.09556187239677741,4.027634451161993,1.2670293079456316,1.0,0.0,4.027634451160469,1.2844973082669746,1.284784570571322,3.1355725117057816,19315.3089897759,1969.6133735552812,4632.441516551485,4632.441516551485,5.557943714465986,4.950619606324186,-2.236847151995548,7.187466758319735,3.564365066834166,3.564365066834166,1.018390019095476,0.0,0.0,0.00022362627629237642,0.9565945556599221,0.00023377331071898505,198.9138738442727,0.0,0.0,0.0,0.0019523122141496408,7.87697955694704e-05,0.00014485648072290602,0.0005834289522336594,0.09556187239662617,0.07167172078562704,0.02389015161099913,0.09556185792470549,0.07167172078574047,0.02389015161103694,0.3753703311175397,0.3753703311175397,0.12512126810887916,0.0,4.98961088443599,5.122620661044152,4.5910353271137865,4.991642375570336,5.122283861322671,4.6001555144571284,24749.046024461393,21036.689120792184,0.85,1.066423012307486,0.6625489373440204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665807936739757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.905557608885,1531.2876479354009,0.3753703311175397,0.12512126810887916,6.112874298809886,3.564365066834166
3237.0,-29.985874934269027,4.950645765137047,35.00271256644904,24.160571896377974,5.056332634524948,-26.481711406385205,-40.009559866134055,1.552169106641127,0.03706752761917187,-4.9549400735411115,40.00573111875489,42237.41687413572,25746.860942456766,25746.860942456766,67984.27781659248,77337.96088740675,77337.96088740675,25746.860942456766,103084.82182986352,103084.82182986352,103084.82182986352,127834.00178684804,91523.54861916996,56423.00460589891,39000.60445919006,24749.17995698451,0.0,63749.78441617457,21036.802963436832,1531.297108989692,0.0,0.887126920304994,2.821528617624544,0.0014959135982669303,355279.30758326064,1554780.3520208811,4.376219832776257,1554780.3520208811,4.376219832776257,0.85,0.0955618961842871,4.027634451161993,1.2670294766360897,1.0,0.0,4.027634451161257,1.2844975525297697,1.2847848148887433,3.135571915438623,19315.312069557407,1969.613687605595,4632.441516551485,4632.441516551485,5.557946247235827,4.950645765137047,-2.2369743455089233,7.18762011064597,3.564290643154168,3.564290643154168,1.0183687551869052,0.0,0.0,0.00022362627629237642,0.9565844614898684,0.00023377577756603037,198.91379089917962,0.0,0.0,0.0,0.0019523122141496408,7.877041078333278e-05,0.00014485586550904363,0.0005834264743771124,0.09556189618415598,0.07167185473785297,0.023890041446303002,0.09556193611140992,0.07167185473795132,0.023890041446335792,0.3753707200382759,0.3753707200382759,0.12512058692785843,0.0,4.990122665837248,5.122535094153534,4.593332475639102,4.99200760116031,5.122032899058752,4.602362621705765,24749.17995698451,21036.802963436832,0.85,1.0664236505142368,0.6625499562225855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266580669188305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.908067658667,1531.297108989692,0.3753707200382759,0.12512058692785843,6.112874298809886,3.564290643154168
3238.0,-29.985774056995446,4.950671833035689,35.002723820603755,24.160538787860446,5.056264987000378,-26.481627381305724,-40.00949092498047,1.5521183113106625,0.037569547476380194,-4.955023871637578,40.0057529347047,42237.53896511911,25746.8718521629,25746.8718521629,67984.41081728201,77338.10070259894,77338.10070259894,25746.8718521629,103084.97255476184,103084.97255476184,103084.97255476184,127834.2914041972,91523.62021315156,56423.05847567183,39000.624152755256,24749.31884943536,0.0,63749.943002190616,21036.921022020055,1531.306855026147,0.0,0.8871264160406707,2.821512213252565,0.0014959135982669303,355278.1476005446,1554781.2927747564,4.376236769064862,1554781.2927747564,4.376236769064862,0.85,0.0955619214845888,4.027634451161993,1.2670297107147057,1.0,0.0,4.027634451161658,1.2844977900469687,1.2847850524590603,3.1355713356382804,19315.327178893942,1969.6152283291383,4632.441516551485,4632.441516551485,5.557948602301962,4.950671833035689,-2.237101377757822,7.187773210793511,3.5642162337399212,3.5642162337399212,1.0183474953542633,0.0,0.0,0.00022362627629237642,0.9565744191735668,0.0002337782317925442,198.9137083793072,0.0,0.0,0.0,0.0019523122141496408,7.87710253789455e-05,0.00014485525091343092,0.0005834239990106492,0.09556192148445923,0.07167198934329892,0.023889932141160305,0.09556193440081756,0.07167198934339611,0.023889932141192685,0.37537110773091414,0.37537110773091414,0.12511990870027048,0.0,4.990649158719918,5.122477021154623,4.595606127370786,4.992593419113973,5.122085259944299,4.604542730961327,24749.31884943536,21036.921022020055,0.85,1.0664230839382223,0.6625502232004774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665805451662098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.910566434284,1531.306855026147,0.37537110773091414,0.12511990870027048,6.112874298809886,3.5642162337399212
3239.0,-29.985673954737713,4.950697697726936,35.00273503095478,24.16048594694587,5.056189095164216,-26.48154487823411,-40.009422158449865,1.5520600186605564,0.03792149366421427,-4.955113039463108,40.00577416713306,42237.658842854726,25746.896237050405,25746.896237050405,67984.55507990513,77338.19408658841,77338.19408658841,25746.896237050405,103085.09032363881,103085.09032363881,103085.09032363881,127834.54690246703,91523.6423519507,56423.10710821677,39000.59471525992,24749.456578828223,0.0,63750.051294088145,21037.03809200399,1531.3166524556088,0.0,0.8871258866222016,2.821497156414449,0.0014959135982669303,355276.91329013265,1554782.208366262,4.376254550198053,1554782.208366262,4.376254550198053,0.85,0.09556194941228632,4.027634451161993,1.267029888746329,1.0,0.0,4.027634451163457,1.284498062621482,1.2847853250945314,3.1355706702602193,19315.331851110222,1969.6157047626073,4632.441516551485,4632.441516551485,5.557953866240516,4.950697697726936,-2.2372323489464807,7.187930046673417,3.564141840497907,3.564141840497907,1.0183262401422593,0.0,0.0,0.00022362627629237642,0.9565644541223803,0.0002337806671872905,198.91362649348278,0.0,0.0,0.0,0.0019523122141496408,7.877163842224805e-05,0.0001448546378701284,0.0005834215298963237,0.09556194941214517,0.07167212559596499,0.02388982381618018,0.09556197882060712,0.07167212559607086,0.02388982381621546,0.37537149605199227,0.37537149605199227,0.12511923294138894,0.0,4.991160612354236,5.122390846492124,4.597903886951485,4.993034533127343,5.121876460118017,4.606926781420498,24749.456578828223,21037.03809200399,0.85,1.0664235353518794,0.6625509781632385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665804215751648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.913058177857,1531.3166524556088,0.37537149605199227,0.12511923294138894,6.112874298809886,3.564141840497907
3240.0,-29.985574366988416,4.950723533282809,35.00274620341809,24.16045762309807,5.056124500233526,-26.48146170842406,-40.009357093926496,1.5520118416691608,0.03842658010643163,-4.955194230223774,40.00579548427125,42237.7919167726,25746.899733295202,25746.899733295202,67984.6916500678,77338.34096420415,77338.34096420415,25746.899733295202,103085.24069749935,103085.24069749935,103085.24069749935,127834.83204723267,91523.72276631015,56423.17371887871,39000.6100527016,24749.591349733328,0.0,63750.201402434934,21037.152647273328,1531.3261032477544,0.0,0.8871253973937293,2.821481016748891,0.0014959135982669303,355275.789405597,1554783.1276110613,4.376270981516443,1554783.1276110613,4.376270981516443,0.85,0.09556197378417464,4.027634451161993,1.2670301272207873,1.0,0.0,4.027634451162869,1.2844982878955948,1.2847855504190242,3.1355701203467565,19315.348821916876,1969.6174353032766,4632.441516551485,4632.441516551485,5.557954620970995,4.950723533282809,-2.237357560085694,7.188081093368503,3.5640674294014922,3.5640674294014922,1.0183049798289978,0.0,0.0,0.00022362627629237642,0.9565545404009741,0.0002337830900877178,198.9135450286044,0.0,0.0,0.0,0.0019523122141496408,7.877221846677207e-05,0.00014485405782560436,0.0005834191936890156,0.09556197378405132,0.07167225841341154,0.023889715370639778,0.09556196925649094,0.07167225841350403,0.023889715370670604,0.37537188313227265,0.37537188313227265,0.12511856213578318,0.0,4.991683994956077,5.122338698061412,4.600147489699566,4.993620810330185,5.121975596862114,4.608968803810228,24749.591349733328,21037.152647273328,0.85,1.06642316658581,0.6625515055260568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665802989475663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.915537757852,1531.3261032477544,0.37537188313227265,0.12511856213578318,6.112874298809886,3.5640674294014922
3241.0,-29.985475444094586,4.950748996531797,35.0027573078956,24.16039629550653,5.05603607141583,-26.48138152052541,-40.00928864171726,1.551942147846628,0.038902344732662186,-4.9552915936365975,40.00581584895807,42237.908425979535,25746.944410121505,25746.944410121505,67984.85283610104,77338.45066444672,77338.45066444672,25746.944410121505,103085.39507456822,103085.39507456822,103085.39507456822,127835.1224390029,91523.7566233693,56423.214384902,39000.6024871859,24749.727364434675,0.0,63750.32985162057,21037.268259769473,1531.33599156169,0.0,0.8871248294995195,2.8214633723856237,0.0014959135982669303,355274.4416545165,1554784.0057843176,4.376290054932388,1554784.0057843176,4.376290054932388,0.85,0.09556200617969121,4.027634451161993,1.267030307999812,1.0,0.0,4.02763445116118,1.284498613781881,1.284785876378191,3.135569324830677,19315.355967178104,1969.6181639171486,4632.441516551485,4632.441516551485,5.5579642653078185,4.950748996531797,-2.237494577754887,7.188243574286684,3.563993052623726,3.563993052623726,1.0182837293210645,0.0,0.0,0.00022362627629237642,0.9565446929740511,0.00023378549683558057,198.91346410765783,0.0,0.0,0.0,0.0019523122141496408,7.877282871648119e-05,0.00014485344757589523,0.0005834167358262633,0.09556200617952788,0.07167239698087723,0.023889609198650658,0.09556192755132045,0.07167239698099971,0.023889609198691496,0.3753722712267232,0.3753722712267232,0.12511789353912325,0.0,4.992223467027088,5.122276873745591,4.602484352108718,4.994193938369278,5.121844291947241,4.611648176926508,24749.727364434675,21037.268259769473,0.85,1.0664235462677034,0.6625519981510468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665801764581166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.918010367273,1531.33599156169,0.3753722712267232,0.12511789353912325,6.112874298809886,3.563993052623726
3242.0,-29.985377094737743,4.950774492732108,35.00276834049444,24.160362453572475,5.055973324196715,-26.48129928045445,-40.009223751816876,1.5518955099134124,0.03925804467257876,-4.955370317024698,40.0058359642866,42238.03705113401,25746.940455962635,25746.940455962635,67984.97750709664,77338.56767217352,77338.56767217352,25746.940455962635,103085.50812813616,103085.50812813616,103085.50812813616,127835.36196602404,91523.80841733339,56423.27779629399,39000.58957893267,24749.85383788787,0.0,63750.44341682053,21037.375762204687,1531.3449068692967,0.0,0.8871243571370419,2.8214494875165124,0.0014959135982669303,355273.3519305369,1554784.8732050215,4.376305919811889,1554784.8732050215,4.376305919811889,0.8499999999999999,0.09556202964114384,4.027634451161993,1.2670305211981758,1.0,0.0,4.027634451162013,1.2844988318595918,1.284786094504672,3.1355687924847038,19315.36689787949,1969.6192785384908,4632.441516551485,4632.441516551485,5.55796341172794,4.950774492732108,-2.2376181314563204,7.1883926241884275,3.5639186065926416,3.5639186065926416,1.018262459026469,0.0,0.0,0.00022362627629237642,0.9565349027491251,0.00023378788965218547,198.91338365594152,0.0,0.0,0.0,0.0019523122141496408,7.877340721233293e-05,0.0001448528690800435,0.000583414405856441,0.09556202964102736,0.0716725275795416,0.023889502061485768,0.09556196274318486,0.07167252757962896,0.02388950206151488,0.37537265951074045,0.37537265951074045,0.12511723386310794,0.0,4.992734841140532,5.122209517270107,4.604725637444062,4.994628361697266,5.12179027928596,4.613542330107066,24749.85383788787,21037.375762204687,0.85,1.0664236021479787,0.6625528355147019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665800557338331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.920472977014,1531.3449068692967,0.37537265951074045,0.12511723386310794,6.112874298809886,3.5639186065926416
3243.0,-29.985279316822478,4.950799926379411,35.00277938499359,24.16031848350542,5.055908101790157,-26.481217802307853,-40.00915512498466,1.551846587275505,0.03950740787030327,-4.955453443007828,40.005858376112414,42238.14814168636,25746.947962323597,25746.947962323597,67985.09610400995,77338.6537511915,77338.6537511915,25746.947962323597,103085.60171351509,103085.60171351509,103085.60171351509,127835.59798919587,91523.82851147484,56423.32290196948,39000.56178833929,24749.996275680776,0.0,63750.558064020064,21037.49683432866,1531.35483549702,0.0,0.8871238541220905,2.8214364875227913,0.0014959135982669303,355272.2012667346,1554785.839656573,4.376322814205371,1554785.839656573,4.376322814205371,0.85,0.09556205967870851,4.027634451161993,1.267030724505894,1.0,0.0,4.0276344511610995,1.2844990606205997,1.2847863233168397,3.1355682340601017,19315.37113858714,1969.6197109703253,4632.441516551485,4632.441516551485,5.557965032117735,4.950799926379411,-2.2377448480610904,7.188544774440501,3.5638442129406216,3.5638442129406216,1.0182412036973205,0.0,0.0,0.00022362627629237642,0.9565251695157337,0.00023379026858811583,198.91330367174018,0.0,0.0,0.0,0.0019523122141496408,7.877401902734307e-05,0.00014485225726503333,0.0005834119416892284,0.09556205967858118,0.07167266268501987,0.023889396993561313,0.09556208783312785,0.07167266268511537,0.023889396993593142,0.3753730475695773,0.3753730475695773,0.12511657708317409,0.0,4.993212107242812,5.122108819117386,4.6069305698533185,4.994960850878158,5.121547836372997,4.615593524070164,24749.996275680776,21037.49683432866,0.85,1.0664235446494044,0.6625533865800775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665799348533384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.922927394326,1531.35483549702,0.3753730475695773,0.12511657708317409,6.112874298809886,3.5638442129406216
3244.0,-29.985182178006312,4.950825277203064,35.002790424785516,24.16028540991249,5.055840800401989,-26.48113710725951,-40.00908663785083,1.5517957296552076,0.03998050907119932,-4.9555375592190485,40.005880328001496,42238.2571205212,25746.957901161702,25746.957901161702,67985.2150216829,77338.79220965026,77338.79220965026,25746.957901161702,103085.75011081196,103085.75011081196,103085.75011081196,127835.88635853404,91523.90040211786,56423.365312988935,39000.594543476574,24750.136247722083,0.0,63750.73079119866,21037.61581056377,1531.3646506233779,0.0,0.8871233477401952,2.8214204272601893,0.0014959135982669303,355271.03689876833,1554786.786274989,4.376339821695099,1554786.786274989,4.376339821695099,0.85,0.09556208941063371,4.027634451161993,1.2670309179229662,1.0,0.0,4.027634451162676,1.284499298429622,1.284786561179045,3.135567653548756,19315.386310531692,1969.6212580781096,4632.441516551485,4632.441516551485,5.557967177603666,4.950825277203064,-2.2378722853508592,7.188697562553923,3.563769842912112,3.563769842912112,1.0182199551177462,0.0,0.0,0.00022362627629237642,0.9565155000067878,0.0002337926319968568,198.91322421039783,0.0,0.0,0.0,0.0019523122141496408,7.877462960130723e-05,0.00014485164669106917,0.0005834094825204953,0.09556208941050354,0.07167279722423467,0.02388929218626886,0.09556210181965724,0.07167279722433231,0.023889292186301404,0.375373433380637,0.375373433380637,0.1251159219088848,0.0,4.993705736290281,5.12203779271033,4.6091120712967495,4.9955180682902665,5.121593612269862,4.617679421649086,24750.136247722083,21037.61581056377,0.85,1.0664225206194633,0.6625533009003962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266579814269429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.92537364207,1531.3646506233779,0.375373433380637,0.1251159219088848,6.112874298809886,3.563769842912112
3245.0,-29.985085612880972,4.950850431980171,35.00280142524014,24.1602327086963,5.05576442421286,-26.481057836040865,-40.00902593890203,1.5517366473727514,0.04032347112882917,-4.9556270794887185,40.00590126179663,42238.396009352306,25746.981426747167,25746.981426747167,67985.37743609947,77338.88811850741,77338.88811850741,25746.981426747167,103085.86954525458,103085.86954525458,103085.86954525458,127836.14197305101,91523.92630161939,56423.43419246438,39000.54678795001,24750.272427796426,0.0,63750.81921574644,21037.731563626963,1531.3743676346073,0.0,0.8871228175997825,2.821405448064647,0.0014959135982669303,355269.79772909934,1554787.688991146,4.37635762715947,1554787.688991146,4.37635762715947,0.8500000000000001,0.09556212075094511,4.027634451161993,1.2670311503531413,1.0,0.0,4.027634451160686,1.2844995746970795,1.2847868375082865,3.135566979157483,19315.3917764141,1969.6218154430005,4632.441516551485,4632.441516551485,5.557972256045646,4.950850431980171,-2.2380036835320105,7.188854115512181,3.5636954902878797,3.5636954902878797,1.0181987115108229,0.0,0.0,0.00022362627629237642,0.9565058877093741,0.00023379498146939093,198.9131452184081,0.0,0.0,0.0,0.0019523122141496408,7.877517074598982e-05,0.0001448511055463866,0.0005834073029875288,0.09556212075080195,0.0716729327759373,0.023889187974864647,0.09556214373335073,0.07167293277604467,0.023889187974900444,0.3753738191264288,0.3753738191264288,0.1251152680675875,0.0,4.994189186344045,5.121944762257613,4.611318834934195,4.995950550617522,5.12140228178464,4.619977026814183,24750.272427796426,21037.731563626963,0.85,1.0664235890996534,0.6625545605368383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665796940782112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.927810345793,1531.3743676346073,0.3753738191264288,0.1251152680675875,6.112874298809886,3.5636954902878797
3246.0,-29.984989620510184,4.950875581719469,35.00281239233254,24.16019383762034,5.055700525059717,-26.48097783251604,-40.00895752161739,1.5516887370655106,0.040618081910565706,-4.955707814705149,40.00592229095689,42238.50076699069,25746.982031284177,25746.982031284177,67985.48279827487,77338.98940799772,77338.98940799772,25746.982031284177,103085.9714392819,103085.9714392819,103085.9714392819,127836.37691161857,91523.96286491358,56423.474223906334,39000.5429344525,24750.40547233667,0.0,63750.94840678917,21037.84465148617,1531.3837046813117,0.0,0.8871223317138945,2.8213921323228015,0.0014959135982669303,355268.68016799894,1554788.5958200782,4.376373946290036,1554788.5958200782,4.376373946290036,0.85,0.09556214789810902,4.027634451161993,1.2670312959654257,1.0,0.0,4.027634451161595,1.2844997987247133,1.2847870615860213,3.1355664322880696,19315.399492804565,1969.6226022958467,4632.441516551485,4632.441516551485,5.55797238654638,4.950875581719469,-2.2381287274005364,7.189004309120005,3.563621120774312,3.563621120774312,1.0181774630783749,0.0,0.0,0.00022362627629237642,0.9564963325284563,0.0002337973170281062,198.91306669500392,0.0,0.0,0.0,0.0019523122141496408,7.877578070547987e-05,0.00014485049558689655,0.0005834048462936728,0.09556214789798917,0.07167306453400908,0.023889083363980095,0.09556222303908034,0.07167306453409895,0.023889083364010057,0.37537420343774325,0.37537420343774325,0.1251146182795912,0.0,4.9946476737503644,5.121838250178996,4.613466319359304,4.996325896615701,5.121258561509649,4.621903970270978,24750.40547233667,21037.84465148617,0.85,1.0664230807119215,0.6625548611052898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665795748164872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930238794537,1531.3837046813117,0.37537420343774325,0.1251146182795912,6.112874298809886,3.563621120774312
3247.0,-29.98489414206522,4.950900550607745,35.002823336835064,24.160151474084728,5.055625581931787,-26.480899396005373,-40.00889692744238,1.551630835871939,0.04109875565399079,-4.955796796091619,40.00594356716225,42238.635763520666,25747.00373340684,25747.00373340684,67985.6394969275,77339.12125272077,77339.12125272077,25747.00373340684,103086.1249861276,103086.1249861276,103086.1249861276,127836.6686065754,91524.02572031773,56423.54023111764,39000.53943244455,24750.543620447806,0.0,63751.083052892354,21037.962077380635,1531.3935266096435,0.0,0.8871218030679761,2.821375403961988,0.0014959135982669303,355267.4484641336,1554789.5133026063,4.3763917015875204,1554789.5133026063,4.3763917015875204,0.85,0.09556217980956969,4.027634451161993,1.2670315564190973,1.0,0.0,4.0276344511600035,1.2845000694696347,1.2847873323914916,3.135565771378267,19315.412757934297,1969.6239549626323,4632.441516551485,4632.441516551485,5.55797707135947,4.950900550607745,-2.238259767810575,7.18916031841832,3.5635467916656336,3.5635467916656336,1.018156226190181,0.0,0.0,0.00022362627629237642,0.9564868286063773,0.00023379964010398856,198.91298859206134,0.0,0.0,0.0,0.0019523122141496408,7.877632092337503e-05,0.0001448499553690014,0.0005834026704934671,0.09556217980942379,0.07167319960871169,0.023888980200712104,0.0955622124025639,0.0716731996088211,0.02388898020074858,0.37537458572157023,0.37537458572157023,0.12511396960913923,0.0,4.9951315242496435,5.121757702475975,4.615637409646126,4.996895551745581,5.121266178403914,4.624153907757773,24750.543620447806,21037.962077380635,0.85,1.0664232863388667,0.6625555793064181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665794555786625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.932658987937,1531.3935266096435,0.37537458572157023,0.12511396960913923,6.112874298809886,3.5635467916656336
3248.0,-29.98479937153616,4.950925410628347,35.00283423008245,24.160103347990685,5.055553797207574,-26.480821280725582,-40.00882882447911,1.5515757063970104,0.04140775439651634,-4.955882585773791,40.00596396324534,42238.736721429384,25747.016797527795,25747.016797527795,67985.75351895718,77339.2170409987,77339.2170409987,25747.016797527795,103086.2338385265,103086.2338385265,103086.2338385265,127836.9089505074,91524.05408465896,56423.573765089626,39000.53368841037,24750.67511198089,0.0,63751.20880039126,21038.073845183757,1531.4028901249555,0.0,0.8871212938049952,2.8213613081509212,0.0014959135982669303,355266.26094385475,1554790.3928324718,4.376408805896111,1554790.3928324718,4.376408805896111,0.85,0.09556220926133602,4.027634451161993,1.2670317251095549,1.0,0.0,4.027634451161413,1.2845003272541569,1.284787590233664,3.135565142106085,19315.418744001392,1969.6245653715991,4632.441516551485,4632.441516551485,5.5579798914967355,4.950925410628347,-2.238388537118153,7.1893139477465,3.563472449916463,3.563472449916463,1.018134985690418,0.0,0.0,0.00022362627629237642,0.9564773952509651,0.00023380194597667444,198.91291106826634,0.0,0.0,0.0,0.0019523122141496408,7.877692808878628e-05,0.00014484934820359016,0.0005834002250531393,0.09556220926120405,0.07167333229505927,0.023888876966144775,0.09556226440795813,0.07167333229515825,0.02388887696617776,0.37537496788757124,0.37537496788757124,0.12511332469646796,0.0,4.9955963458380666,5.12165645836501,4.617794512360547,4.997290340170309,5.121088222802996,4.626261080622726,24750.67511198089,21038.073845183757,0.85,1.0664229713953273,0.6625558560572761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665793371982872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.935072085433,1531.4028901249555,0.37537496788757124,0.12511332469646796,6.112874298809886,3.563472449916463
3249.0,-29.98470517706615,4.950950178873744,35.00284508921934,24.16007072841751,5.055483685660179,-26.48074351657907,-40.00876833507789,1.5515220251731032,0.04193551652605265,-4.955967670633187,40.0059847561971,42238.86692838822,25747.027810552372,25747.027810552372,67985.8947389406,77339.36889272416,77339.36889272416,25747.027810552372,103086.39670327654,103086.39670327654,103086.39670327654,127837.20540881535,91524.13942299454,56423.63745865851,39000.55773815115,24750.808705538824,0.0,63751.36644368997,21038.187399708,1531.4123640242556,0.0,0.8871207866842243,2.8213444158568786,0.0014959135982669303,355265.08318297006,1554791.2894766903,4.376425838268872,1554791.2894766903,4.376425838268872,0.85,0.09556223937339728,4.027634451161993,1.2670319641334937,1.0,0.0,4.027634451162674,1.2845005782667802,1.2847878413024234,3.13556452936488,19315.43675397378,1969.626401877683,4632.441516551485,4632.441516551485,5.557982268866108,4.950950178873744,-2.2385168141731704,7.189466993046914,3.5633981169403577,3.5633981169403577,1.018113747697245,0.0,0.0,0.00022362627629237642,0.9564680193352904,0.00023380423785396227,198.91283401575666,0.0,0.0,0.0,0.0019523122141496408,7.877746737984623e-05,0.0001448488089125302,0.0005833980529858869,0.09556223937326755,0.07167346489355633,0.02388877447971121,0.09556222880613019,0.07167346489365363,0.023888774479743646,0.375375348650031,0.375375348650031,0.1251126833888354,0.0,4.996090500235141,5.121600867112022,4.619932139284799,4.997903187159238,5.121216583701596,4.62832212669673,24750.808705538824,21038.187399708,0.85,1.0664225495306188,0.6625562601187032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665792193340801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93747418363,1531.4123640242556,0.375375348650031,0.1251126833888354,6.112874298809886,3.5633981169403577
3250.0,-29.98461160865827,4.9509746337494045,35.002855872460025,24.16000395258891,5.055397085872471,-26.480667964778487,-40.00870435321701,1.5514534419927684,0.04225076422477514,-4.956063286298209,40.00600426382227,42238.98026036084,25747.065414920697,25747.065414920697,67986.04567528154,77339.44910476074,77339.44910476074,25747.065414920697,103086.51451968144,103086.51451968144,103086.51451968144,127837.45364151662,91524.14670003178,56423.67785563212,39000.52093822184,24750.939121835178,0.0,63751.46006005701,21038.2982535599,1531.4218892702843,0.0,0.8871202307416121,2.821329089305623,0.0014959135982669303,355263.7596563174,1554792.1306947574,4.376444510407888,1554792.1306947574,4.376444510407888,0.85,0.09556227415630793,4.027634451161993,1.267032126779668,1.0,0.0,4.027634451161972,1.284500898960878,1.2847881620682404,3.1355637465261617,19315.438289734215,1969.6265584816647,4632.441516551485,4632.441516551485,5.55799038647929,4.9509746337494045,-2.2386528086287756,7.18962744237818,3.5633237977120995,3.5633237977120995,1.0180925136320285,0.0,0.0,0.00022362627629237642,0.9564587058346585,0.00023380651451881325,198.91275747543443,0.0,0.0,0.0,0.0019523122141496408,7.877803781151763e-05,0.0001448482384808588,0.0005833957554956352,0.09556227415614682,0.0716736006210691,0.023888673535077724,0.09556224417594215,0.07167360062118994,0.02388867353511799,0.3753757309917684,0.3753757309917684,0.125112045221771,0.0,4.996571993923624,5.121504860312939,4.622140241930538,4.998314050522993,5.120938874799549,4.630792247216448,24750.939121835178,21038.2982535599,0.85,1.0664233511081211,0.6625570648981159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266579101905004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.93986790046,1531.4218892702843,0.3753757309917684,0.125112045221771,6.112874298809886,3.5633237977120995
3251.0,-29.984518573778974,4.950999258153625,35.00286662263933,24.159984534513228,5.055343413629498,-26.480589600228576,-40.008639987185575,1.5514144400791534,0.04262287516297647,-4.956136515817815,40.00602486732015,42239.089724480116,25747.04507149358,25747.04507149358,67986.13479597369,77339.58779142257,77339.58779142257,25747.04507149358,103086.63286291616,103086.63286291616,103086.63286291616,127837.69939135583,91524.22599812826,56423.72793118616,39000.55340771344,24751.066528439675,0.0,63751.61993615312,21038.406549173724,1531.430735742303,0.0,0.8871197844916496,2.8213156315475487,0.0014959135982669303,355262.74600472837,1554793.0191699981,4.376459498371677,1554793.0191699981,4.376459498371677,0.85,0.09556229966622622,4.027634451161993,1.267032352066599,1.0,0.0,4.027634451162017,1.2845010813334121,1.28478834448156,3.1355633013410893,19315.455024962503,1969.628265000026,4632.441516551485,4632.441516551485,5.557985994966295,4.950999258153625,-2.2387725659821327,7.189771824135757,3.5632494252310463,3.5632494252310463,1.0180712643517276,0.0,0.0,0.00022362627629237642,0.9564494455367507,0.00023380877822233394,198.91268137160475,0.0,0.0,0.0,0.0019523122141496408,7.877861167212332e-05,0.0001448476646202531,0.0005833934441948895,0.0955622996661251,0.07167372815923381,0.02388857150689129,0.09556229229848255,0.07167372815930965,0.02388857150691656,0.37537611210799054,0.37537611210799054,0.12511141526777284,0.0,4.997037745418538,5.121435612625419,4.624205424479499,4.998759390980808,5.121019264495601,4.632328005937779,24751.066528439675,21038.406549173724,0.85,1.0664220746713795,0.6625571203803499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665789859616627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.942252214996,1531.430735742303,0.37537611210799054,0.12511141526777284,6.112874298809886,3.5632494252310463
3252.0,-29.98442617533399,4.951023609047006,35.00287737398981,24.159932636562758,5.055262579654364,-26.480514524873808,-40.008579881954915,1.5513509291941028,0.04305847797371598,-4.956230350399312,40.006046401793895,42239.214293395875,25747.077892794274,25747.077892794274,67986.29218619014,77339.7049100797,77339.7049100797,25747.077892794274,103086.78280287398,103086.78280287398,103086.78280287398,127837.99131329071,91524.27298928943,56423.78237260526,39000.54512964907,24751.208510416738,0.0,63751.753640065814,21038.527233854227,1531.4408873889463,0.0,0.8871192302625313,2.8212989295479995,0.0014959135982669303,355261.4471387763,1554793.9477916977,4.376478112989125,1554793.9477916977,4.376478112989125,0.85,0.09556233800286684,4.027634451161993,1.2670325680123642,1.0,0.0,4.027634451163639,1.2845013783097476,1.2847886415243108,3.1355625763997894,19315.46494207079,1969.6292762636365,4632.441516551485,4632.441516551485,5.557993080063988,4.951023609047006,-2.2389072638084513,7.189930872855458,3.5631751446492355,3.5631751446492355,1.018050041328353,0.0,0.0,0.00022362627629237642,0.9564402486825329,0.0002338110264602674,198.91260578844486,0.0,0.0,0.0,0.0019523122141496408,7.877914754870085e-05,0.00014484712874367558,0.0005833912858799244,0.09556233800270902,0.07167386543536595,0.023888472567343062,0.09556230033914248,0.07167386543548432,0.023888472567382517,0.3753764938031821,0.3753764938031821,0.12511078468581024,0.0,4.997524060825469,5.121371512257724,4.626337358144838,4.9992888283730395,5.120936541442234,4.634688025967421,24751.208510416738,21038.527233854227,0.85,1.0664223069067555,0.6625576847951985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665788692145814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.944628960124,1531.4408873889463,0.3753764938031821,0.12511078468581024,6.112874298809886,3.5631751446492355
3253.0,-29.98433426618845,4.951047776729479,35.00288803648424,24.15987525545063,5.055183246131129,-26.480439739711528,-40.00851981164885,1.5512887196542464,0.04335437511088003,-4.956320262725385,40.006065316359006,42239.33705771473,25747.099878103287,25747.099878103287,67986.43693581801,77339.79373444755,77339.79373444755,25747.099878103287,103086.89361255083,103086.89361255083,103086.89361255083,127838.22646822296,91524.2924921869,56423.83581545408,39000.507418592024,24751.332855672128,0.0,63751.84027426415,21038.63292732131,1531.4499346031973,0.0,0.8871187054132362,2.821284524671141,0.0014959135982669303,355260.20256850065,1554794.7634365656,4.37649574085567,1554794.7634365656,4.37649574085567,0.85,0.09556237110479293,4.027634451161993,1.2670327625283972,1.0,0.0,4.0276344511624425,1.2845016692011375,1.284788932480755,3.135561866312619,19315.469058001137,1969.6296959717272,4632.441516551485,4632.441516551485,5.557997826008202,4.951047776729479,-2.23903920911874,7.190086985848219,3.5631008225989946,3.5631008225989946,1.0180288064568557,0.0,0.0,0.00022362627629237642,0.9564311006252506,0.0002338132628123286,198.91253060559544,0.0,0.0,0.0,0.0019523122141496408,7.877968311727133e-05,0.00014484659317510508,0.0005833891288054988,0.09556237110465327,0.07167399811524419,0.02388837298940907,0.09556232042861489,0.07167399811534894,0.023888372989443983,0.3753768762276548,0.3753768762276548,0.12511015902783218,0.0,4.997988780613639,5.1212753908286,4.628478959305085,4.999674637836279,5.120719800238703,4.636875702866291,24751.332855672128,21038.63292732131,0.85,1.06642312823185,0.6625587100858364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266578753764259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.946996056511,1531.4499346031973,0.3753768762276548,0.12511015902783218,6.112874298809886,3.5631008225989946
3254.0,-29.98424299914028,4.951072146906171,35.00289870394273,24.159855313506,5.055132978455375,-26.480362625785236,-40.0084556202404,1.5512526051003979,0.043636583884278934,-4.956392188283481,40.00608678594345,42239.44012462095,25747.075578796954,25747.075578796954,67986.51570341791,77339.91657600769,77339.91657600769,25747.075578796954,103086.99215480464,103086.99215480464,103086.99215480464,127838.4572040559,91524.35803894584,56423.88158755931,39000.52939042947,24751.465049251256,0.0,63751.994439680726,21038.745291863568,1531.4590242058528,0.0,0.8871182626485872,2.821272402691145,0.0014959135982669303,355259.20697430265,1554795.6892608558,4.376510611794842,1554795.6892608558,4.376510611794842,0.8500000000000001,0.09556239920523962,4.027634451161993,1.2670329411095014,1.0,0.0,4.02763445116028,1.2845018380726088,1.2847891013899924,3.135561454085147,19315.48289111975,1969.6311065572597,4632.441516551485,4632.441516551485,5.5579925805439565,4.951072146906171,-2.239158062454915,7.190230209361086,3.5630264858649525,3.5630264858649525,1.0180075673899864,0.0,0.0,0.00022362627629237642,0.9564220165716891,0.00023381548356024738,198.91245594804604,0.0,0.0,0.0,0.0019523122141496408,7.878025543205554e-05,0.00014484602086032086,0.000583386823730757,0.09556239920513915,0.07167412612551402,0.02388827307962513,0.09556242932610695,0.07167412612558938,0.023888273079650246,0.37537725725020776,0.37537725725020776,0.12510953931682556,0.0,4.9984245444837825,5.121190120038705,4.630472480126002,5.000028772167752,5.120712161019753,4.638310851937376,24751.465049251256,21038.745291863568,0.85,1.0664217849332338,0.6625587245679978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665786391825735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.949356430549,1531.4590242058528,0.37537725725020776,0.12510953931682556,6.112874298809886,3.5630264858649525
3255.0,-29.984152357774796,4.951096201635092,35.002909376501265,24.1597986658104,5.055049207836125,-26.48028942550624,-40.00839579440651,1.5511862755676213,0.04405060010117268,-4.956488206721204,40.006108269410184,42239.5587190412,25747.113432529404,25747.113432529404,67986.6721515706,77340.02630595074,77340.02630595074,25747.113432529404,103087.13973848015,103087.13973848015,103087.13973848015,127838.74746819431,91524.3971637187,56423.92957680926,39000.51954101049,24751.607729714153,0.0,63752.127270724646,21038.86657025703,1531.4692652718124,0.0,0.8871176975099417,2.821255729782086,0.0014959135982669303,355257.87788966834,1554796.6156842012,4.376529592869637,1554796.6156842012,4.376529592869637,0.85,0.09556243997660095,4.027634451161993,1.2670331559563062,1.0,0.0,4.027634451162815,1.2845021482292844,1.2847894116160308,3.135560696970557,19315.491148089775,1969.6319485338802,4632.441516551485,4632.441516551485,5.558000751987097,4.951096201635092,-2.2392943901158517,7.190390591750944,3.562952250496137,3.562952250496137,1.0179863572846106,0.0,0.0,0.00022362627629237642,0.956412994886115,0.00023381768910302683,198.91238180236812,0.0,0.0,0.0,0.0019523122141496408,7.878078882791395e-05,0.00014484548746446246,0.0005833846754072216,0.09556243997643837,0.07167426401494333,0.023888175961495044,0.09556244273616123,0.07167426401506527,0.023888175961535685,0.3753776377454161,0.3753776377454161,0.1251089168075896,0.0,4.998884315626924,5.121105947300634,4.632558623936177,5.000538806822362,5.120586531183619,4.640721980677029,24751.607729714153,21038.86657025703,0.85,1.0664220169919016,0.6625592043332152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665785236408535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.951707004875,1531.4692652718124,0.3753776377454161,0.1251089168075896,6.112874298809886,3.562952250496137
3256.0,-29.98406229180699,4.951120091218609,35.002919951469124,24.159746488463156,5.054970227453458,-26.4802162638721,-40.00833974042905,1.5511241995186436,0.04441753012167737,-4.956577532604383,40.00612677197566,42239.69069152204,25747.133249977964,25747.133249977964,67986.8239415,77340.13489584513,77340.13489584513,25747.133249977964,103087.2681458231,103087.2681458231,103087.2681458231,127838.99753816822,91524.43732133036,56423.993117007616,39000.493560358605,24751.729392345125,0.0,63752.22295270373,21038.969983493356,1531.4781476043395,0.0,0.8871171771211988,2.821240458977358,0.0014959135982669303,355256.641446697,1554797.4135636159,4.376547070962779,1554797.4135636159,4.376547070962779,0.85,0.09556247315496949,4.027634451161993,1.2670333949802446,1.0,0.0,4.027634451162959,1.2845024384968198,1.2847897019484809,3.13555998840711,19315.49962303216,1969.6328127374954,4632.441516551485,4632.441516551485,5.558005029957687,4.951120091218609,-2.2394259625897597,7.190546053808369,3.5628779605842054,3.5628779605842054,1.0179651315954872,0.0,0.0,0.00022362627629237642,0.9564040305617545,0.00023381988066385192,198.91230812742683,0.0,0.0,0.0,0.0019523122141496408,7.878128859764073e-05,0.0001448449876947357,0.0005833826625174524,0.09556247315483059,0.07167439551556264,0.023888077639267955,0.09556242366857956,0.07167439551566682,0.02388807763930267,0.3753780178285167,0.3753780178285167,0.12510829900791204,0.0,4.999340836591955,5.12101541733108,4.634650869569327,5.000995062726076,5.120483308410769,4.642851273518943,24751.729392345125,21038.969983493356,0.85,1.0664227973970073,0.6625602800212734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665784095947195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.954048086925,1531.4781476043395,0.3753780178285167,0.12510829900791204,6.112874298809886,3.5628779605842054
3257.0,-29.9839727371621,4.951143908333611,35.00293047139072,24.15970367090779,5.054898835479931,-26.480142803589843,-40.00827987967057,1.5510689019076171,0.044770808533542095,-4.956662670340428,40.00614631856917,42239.80472874089,25747.1419461998,25747.1419461998,67986.9466749407,77340.25050477851,77340.25050477851,25747.1419461998,103087.39245097831,103087.39245097831,103087.39245097831,127839.24819000544,91524.48777691426,56424.042000876405,39000.495306708726,24751.855739027134,0.0,63752.351045735864,21039.077378173064,1531.4872039951335,0.0,0.8871166742211547,2.821225857510571,0.0014959135982669303,355255.46297892503,1554798.2564646052,4.376563961683092,1554798.2564646052,4.376563961683092,0.85,0.09556250658643499,4.027634451161993,1.2670335669675845,1.0,0.0,4.027634451162512,1.2845026970684974,1.284789960577985,3.1355593572157483,19315.510271279123,1969.6338985565023,4632.441516551485,4632.441516551485,5.558006907201426,4.951143908333611,-2.2395545276964306,7.190698436030042,3.5628036609446245,3.5628036609446245,1.0179439031270356,0.0,0.0,0.00022362627629237642,0.9563951172195522,0.00023382205980150385,198.91223487080745,0.0,0.0,0.0,0.0019523122141496408,7.878182231135164e-05,0.0001448444539810248,0.0005833805129137233,0.0955625065863043,0.07167452637760552,0.02388798020869878,0.0955624400121056,0.07167452637770354,0.023887980208731455,0.37537839714014387,0.37537839714014387,0.12510768673682104,0.0,4.999792140391037,5.120929155994702,4.63670954835527,5.001433478873992,5.1204220916812915,4.644783586655137,24751.855739027134,21039.077378173064,0.85,1.0664225798695164,0.662560737539516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665782963315715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.956380663221,1531.4872039951335,0.37537839714014387,0.12510768673682104,6.112874298809886,3.5628036609446245
3258.0,-29.983883748923994,4.951167647004054,35.002940966524825,24.159655474964552,5.05482828017328,-26.480069769453806,-40.00822008876128,1.5510143007031032,0.04501651412925867,-4.956748142008113,40.006166636423465,42239.916731771606,25747.15135954691,25747.15135954691,67987.06809131852,77340.34093872552,77340.34093872552,25747.15135954691,103087.49229827244,103087.49229827244,103087.49229827244,127839.47930842188,91524.51362531504,56424.08941836123,39000.47134105978,24751.98701014945,0.0,63752.458351209236,21039.18895862703,1531.4965480574103,0.0,0.8871161668364188,2.8212126326595506,0.0014959135982669303,355254.2798919919,1554799.1326247745,4.37658100304233,1554799.1326247745,4.37658100304233,0.85,0.09556254206588215,4.027634451161993,1.2670337735721842,1.0,0.0,4.027634451161486,1.2845029523838793,1.2847902159504652,3.1355587339734794,19315.515726377125,1969.63445482169,4632.441516551485,4632.441516551485,5.558008939250201,4.951167647004054,-2.239683341648549,7.190850988652603,3.5627293792596815,3.5627293792596815,1.0179226797884804,0.0,0.0,0.00022362627629237642,0.9563862603403795,0.0002338242251752837,198.912162077568,0.0,0.0,0.0,0.0019523122141496408,7.878235540562982e-05,0.0001448439208867466,0.0005833783658048428,0.09556254206574812,0.07167465821435742,0.02388788385139069,0.09556252044665663,0.07167465821445795,0.02388788385142419,0.37537877603320274,0.37537877603320274,0.12510707824704098,0.0,5.000219542000764,5.1208197898566254,4.638741983122202,5.001764656137368,5.120219671192842,4.6467104045869405,24751.98701014945,21039.18895862703,0.85,1.0664226894087914,0.6625613791875119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665781834120171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.958705998213,1531.4965480574103,0.37537877603320274,0.12510707824704098,6.112874298809886,3.5627293792596815
