time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3259.0,-29.98379540235428,4.9511914574525,35.00295147301402,24.159621248859935,5.054769044629807,-26.479996180809373,-40.0081601581536,1.55096982308489,0.04524760916530113,-4.956826587121223,40.006187957436296,42240.02580045512,25747.14274618645,25747.14274618645,67987.16854664157,77340.4421871471,77340.4421871471,25747.14274618645,103087.58493333355,103087.58493333355,103087.58493333355,127839.70630648422,91524.55513056481,56424.13874387284,39000.46265187996,24752.121373150676,0.0,63752.584025030636,21039.303167178074,1531.5059099074049,0.0,0.8871156914994963,2.8212004215322777,0.0014959135982669303,355253.1940683703,1554800.05204422,4.376596968034552,1554800.05204422,4.376596968034552,0.85,0.09556257545346633,4.027634451161993,1.2670339521532878,1.0,0.0,4.027634451160567,1.2845031603614196,1.2847904239745171,3.1355582262862947,19315.524485727743,1969.635348026874,4632.441516551485,4632.441516551485,5.558007079893653,4.9511914574525,-2.2398070230919114,7.190998480544412,3.5626551136058207,3.5626551136058207,1.0179014610302344,0.0,0.0,0.00022362627629237642,0.9563774674131249,0.00023382637495345435,198.91208980927223,0.0,0.0,0.0,0.0019523122141496408,7.87828897488015e-05,0.00014484338654357492,0.0005833762136658758,0.09556257545334806,0.07167478799495233,0.023887787458395735,0.0955626397756891,0.07167478799504104,0.0238877874584253,0.37537915313220815,0.37537915313220815,0.12510647256262503,0.0,5.000620698260946,5.120703054817,4.640691696475699,5.0020741962865145,5.120086832251502,4.648342490078107,24752.121373150676,21039.303167178074,0.85,1.0664221629032062,0.6625617839093515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26657807086439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.961022971345,1531.5059099074049,0.37537915313220815,0.12510647256262503,6.112874298809886,3.5626551136058207
3260.0,-29.98370752837851,4.951215100891332,35.002961981048536,24.15957899009811,5.054693941994375,-26.479924604308124,-40.00810057679189,1.5509110179239802,0.04569725512448031,-4.956916144068606,40.0062090154248,42240.13417779164,25747.162787340174,25747.162787340174,67987.29696513181,77340.57532337494,77340.57532337494,25747.162787340174,103087.73811071512,103087.73811071512,103087.73811071512,127839.99701843351,91524.62229120328,56424.18114561988,39000.490161759335,24752.258907718395,0.0,63752.74906947773,21039.420071560635,1531.5157113844728,0.0,0.8871151606943369,2.821184035629196,0.0014959135982669303,355251.9544398538,1554800.9601217548,4.376614796034828,1554800.9601217548,4.376614796034828,0.85,0.09556261390638116,4.027634451161993,1.2670341389765967,1.0,0.0,4.027634451162271,1.284503435334716,1.2847906990093079,3.1355575550582095,19315.538659442707,1969.6367933435688,4632.441516551485,4632.441516551485,5.558011406155229,4.951215100891332,-2.2399387572991882,7.19115385819052,3.5625809091694425,3.5625809091694425,1.017880259762698,0.0,0.0,0.00022362627629237642,0.9563687216085354,0.00023382851324984258,198.91201792761473,0.0,0.0,0.0,0.0019523122141496408,7.878342098140716e-05,0.00014484285531096925,0.0005833740740551316,0.0955626139062397,0.07167492168476451,0.02388769222147519,0.09556263914273692,0.07167492168487061,0.02388769222151055,0.3753795282760133,0.3753795282760133,0.12510586545902444,0.0,5.001053684270801,5.120618425990642,4.642672441218451,5.002613399193081,5.120109482015209,4.650426364018756,24752.258907718395,21039.420071560635,0.85,1.0664214164480856,0.6625617686189242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665779579764682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.963330055994,1531.5157113844728,0.3753795282760133,0.12510586545902444,6.112874298809886,3.5625809091694425
3261.0,-29.983620353387106,4.951238482170578,35.00297240447366,24.159522691648476,5.054608537601335,-26.4798546870264,-40.008044976834185,1.5508428712406985,0.04612712844135558,-4.95701037748101,40.00622756705197,42240.25641695709,25747.194246490468,25747.194246490468,67987.45066344755,77340.69296533045,77340.69296533045,25747.194246490468,103087.88721182093,103087.88721182093,103087.88721182093,127840.27045773051,91524.67007033565,56424.23352196265,39000.485053747776,24752.383245909583,0.0,63752.86829965736,21039.525759023145,1531.5248614883874,0.0,0.8871146152018929,2.8211673633666297,0.0014959135982669303,355250.650084352,1554801.7601185255,4.376633117347843,1554801.7601185255,4.376633117347843,0.85,0.09556265141543147,4.027634451161993,1.267034382945858,1.0,0.0,4.027634451162242,1.284503753989176,1.284791017735031,3.1355567772018613,19315.548742846007,1969.6378215645514,4632.441516551485,4632.441516551485,5.558018197207027,4.951238482170578,-2.2400739708323774,7.191312453002956,3.5625066940359105,3.5625066940359105,1.0178590554388316,0.0,0.0,0.00022362627629237642,0.9563600454567811,0.00023383063455517634,198.91194661778366,0.0,0.0,0.0,0.0019523122141496408,7.878391671845509e-05,0.00014484235957392132,0.0005833720774075186,0.09556265141527799,0.07167505438827537,0.02388759702700262,0.09556258657673199,0.07167505438839049,0.023887597027040977,0.3753799037256118,0.3753799037256118,0.12510526040245604,0.0,5.001506668395962,5.120540791681151,4.644712158388927,5.003137505922382,5.12005092616721,4.652693138797133,24752.383245909583,21039.525759023145,0.85,1.0664218328795247,0.6625624468912579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26657784588037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.965630617897,1531.5248614883874,0.3753799037256118,0.12510526040245604,6.112874298809886,3.5625066940359105
3262.0,-29.98353374293639,4.951261954393252,35.00298278273245,24.15948874494063,5.054547483971201,-26.479782842642223,-40.0079891673289,1.550796583676975,0.046389673766213946,-4.957088275331313,40.00624709833481,42240.37520052562,25747.183333279154,25747.183333279154,67987.55853380477,77340.80286675414,77340.80286675414,25747.183333279154,103087.9862000333,103087.9862000333,103087.9862000333,127840.4927961933,91524.72019563061,56424.292529401886,39000.47518469858,24752.50659616,0.0,63752.98178085858,21039.630606736002,1531.533580543244,0.0,0.8871141491065211,2.821154802601464,0.0014959135982669303,355249.5718444833,1554802.6023610602,4.37664877198417,1554802.6023610602,4.37664877198417,0.8500000000000001,0.09556268283463047,4.027634451161993,1.267034590649419,1.0,0.0,4.027634451161035,1.2845039704303007,1.2847912342245602,3.13555624885516,19315.559321388133,1969.638900275643,4632.441516551485,4632.441516551485,5.558015841384232,4.951261954393252,-2.2401973450835113,7.191459299476763,3.562432439223302,3.562432439223302,1.0178378397780863,0.0,0.0,0.00022362627629237642,0.9563514255754255,0.00023383274214060286,198.91187576980195,0.0,0.0,0.0,0.0019523122141496408,7.878441432675899e-05,0.00014484186196561742,0.0005833700732231706,0.09556268283451738,0.07167518161765041,0.02388750121686697,0.09556265493205116,0.07167518161773523,0.02388750121689524,0.37538027978775984,0.37538027978775984,0.12510466188167046,0.0,5.0019309327837504,5.120457581878554,4.6466539054382,5.003477949097544,5.119976501393637,4.654273852788776,24752.50659616,21039.630606736002,0.85,1.0664216266386084,0.6625631307053315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665777350272107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.967920105944,1531.533580543244,0.37538027978775984,0.12510466188167046,6.112874298809886,3.562432439223302
3263.0,-29.983447547071844,4.951285304011244,35.00299316690036,24.15944089824336,5.054474896038652,-26.479712524953452,-40.007929725665576,1.5507398739202523,0.04668020470381862,-4.957176067988034,40.00626802697179,42240.477548837946,25747.198045840996,25747.198045840996,67987.67559467893,77340.90303552483,77340.90303552483,25747.198045840996,103088.10108136582,103088.10108136582,103088.10108136582,127840.7438413695,91524.75608622072,56424.33059953383,39000.47276298543,24752.64276000368,0.0,63753.115522989116,21039.74634600313,1531.5432600611434,0.0,0.8871136277206572,2.8211407169879026,0.0014959135982669303,355248.3566465995,1554803.5048617215,4.376666283662608,1554803.5048617215,4.376666283662608,0.85,0.09556272206544232,4.027634451161993,1.2670347434049476,1.0,0.0,4.027634451163354,1.2845042356058067,1.2847914994593697,3.1355556015449433,19315.566895809785,1969.6396726516991,4632.441516551485,4632.441516551485,5.558019017368602,4.951285304011244,-2.2403278717047246,7.191613175715968,3.562358250814093,3.562358250814093,1.0178166430897408,0.0,0.0,0.00022362627629237642,0.9563428470388394,0.00023383483965483604,198.91180526100487,0.0,0.0,0.0,0.0019523122141496408,7.8784944323279e-05,0.00014484133196909744,0.0005833679385909279,0.0955627220653007,0.07167531461852618,0.023887407446774523,0.0955627256033705,0.0716753146186324,0.023887407446809925,0.3753806559499447,0.3753806559499447,0.1251040640058019,0.0,5.002349766646773,5.120363989395116,4.648605083523876,5.0038562726918485,5.119822548127445,4.6562440530292974,24752.64276000368,21039.74634600313,0.85,1.0664212256444605,0.6625633461568823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665776237428916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.970201190195,1531.5432600611434,0.3753806559499447,0.1251040640058019,6.112874298809886,3.562358250814093
3264.0,-29.983362074812423,4.9513084290277,35.00300348651546,24.15938941938805,5.054392341540681,-26.479643855159832,-40.00787810711188,1.550674121888077,0.047119131152157934,-4.957268797599083,40.00628691505927,42240.609336401096,25747.224998025344,25747.224998025344,67987.83433442644,77341.02872027157,77341.02872027157,25747.224998025344,103088.25371829691,103088.25371829691,103088.25371829691,127841.0223029102,91524.81375106756,56424.39436719696,39000.46598207844,24752.768584613295,0.0,63753.23456669174,21039.8532969213,1531.5524620762944,0.0,0.8871130886412899,2.8211241017034108,0.0014959135982669303,355247.0731165145,1554804.3193685906,4.376684389623791,1554804.3193685906,4.376684389623791,0.85,0.09556276112415332,4.027634451161993,1.267034995616414,1.0,0.0,4.027634451160997,1.284504543063239,1.2847918069855608,3.1355548510221998,19315.579065513964,1969.640913616165,4632.441516551485,4632.441516551485,5.5580248355066715,4.9513084290277,-2.240462043825015,7.191770472852715,3.5622840645395093,3.5622840645395093,1.0177954470112884,0.0,0.0,0.00022362627629237642,0.9563343406001241,0.00023383691957777573,198.91173534417103,0.0,0.0,0.0,0.0019523122141496408,7.878540456969976e-05,0.00014484087172267666,0.0005833660848865874,0.09556276112400762,0.07167544712040969,0.02388731400359793,0.09556267887823702,0.07167544712051897,0.023887314003634346,0.3753810315068032,0.3753810315068032,0.12510346851251455,0.0,5.002793037586969,5.120288268699085,4.650600396487789,5.004387928751214,5.119808919299601,4.658406577790402,24752.768584613295,21039.8532969213,0.85,1.0664217242703964,0.6625641761315426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665775130398667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.972476855917,1531.5524620762944,0.3753810315068032,0.12510346851251455,6.112874298809886,3.5622840645395093
3265.0,-29.98327714601895,4.951331499131489,35.00301374092348,24.159336229227506,5.054320428275321,-26.479574610271122,-40.00782264685256,1.5506178925275105,0.04728943722665235,-4.957353791852009,40.006305654988395,42240.722890702295,25747.23158754527,25747.23158754527,67987.95447824756,77341.10452418003,77341.10452418003,25747.23158754527,103088.33611172531,103088.33611172531,103088.33611172531,127841.226422157,91524.8260632452,56424.444429767456,39000.424037197496,24752.89031043168,0.0,63753.31434762917,21039.95676386693,1531.5612470833846,0.0,0.887112589370124,2.8211119253426475,0.0014959135982669303,355245.89665968344,1554805.127486779,4.376701158567477,1554805.127486779,4.376701158567477,0.85,0.09556279690917217,4.027634451161993,1.267035181890242,1.0,0.0,4.027634451161568,1.2845048059926405,1.2847920699737636,3.135554209195438,19315.58166390047,1969.6411785778498,4632.441516551485,4632.441516551485,5.558026257979014,4.951331499131489,-2.2405906477718633,7.191922146903352,3.562209849426159,3.562209849426159,1.0177742426931882,0.0,0.0,0.00022362627629237642,0.9563258883295082,0.0002338389862926356,198.91166587194436,0.0,0.0,0.0,0.0019523122141496408,7.878589907268366e-05,0.00014484037721969274,0.0005833640932093332,0.09556279690904179,0.07167557635003727,0.023887220559004524,0.09556276077990232,0.07167557635013506,0.02388722055903711,0.37538140760122735,0.37538140760122735,0.1251028789035935,0.0,5.003195770894422,5.120170738317938,4.652559029396059,5.004643229078681,5.119538871283908,4.660233097876983,24752.89031043168,21039.95676386693,0.85,1.0664222742605673,0.6625651281496571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665774034017139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.974740898611,1531.5612470833846,0.37538140760122735,0.1251028789035935,6.112874298809886,3.562209849426159
3266.0,-29.983192733502634,4.95135468844823,35.00302401263771,24.159312236029677,5.0542634974709735,-26.47950433179074,-40.00776324011383,1.550575095759125,0.0476204946943426,-4.957430599219268,40.0063266678913,42240.81804338901,25747.21728199102,25747.21728199102,67988.03532538003,77341.23782270859,77341.23782270859,25747.21728199102,103088.4551046996,103088.4551046996,103088.4551046996,127841.47744271596,91524.90214423634,56424.482364917,39000.466421465935,24753.02233801635,0.0,63753.48875948229,21040.068987313898,1531.5704417590537,0.0,0.8871121234497603,2.821098590842017,0.0014959135982669303,355244.8335251162,1554806.0336223333,4.376716807374502,1554806.0336223333,4.376716807374502,0.85,0.09556283209767835,4.027634451161993,1.2670353802526373,1.0,0.0,4.027634451159987,1.2845050061110952,1.2847922701369723,3.1355537206942174,19315.59772018444,1969.6428158631581,4632.441516551485,4632.441516551485,5.558023169854919,4.95135468844823,-2.2407132577544036,7.192067946202634,3.5621356562891813,3.5621356562891813,1.0177530446540517,0.0,0.0,0.00022362627629237642,0.9563174875195956,0.00023384104046073317,198.91159682208334,0.0,0.0,0.0,0.0019523122141496408,7.8786428767035e-05,0.00014483984752534143,0.0005833619597941153,0.09556283209756583,0.0716757044834895,0.023887127614076322,0.09556283259954768,0.07167570448357391,0.023887127614104445,0.37538178153876933,0.37538178153876933,0.12510229310711743,0.0,5.003596415798086,5.120083606076264,4.654418336696267,5.0050510939136075,5.119588911081905,4.661710554450508,24753.02233801635,21040.068987313898,0.85,1.0664206249460806,0.6625648080648195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665772940239195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.976996902948,1531.5704417590537,0.37538178153876933,0.12510229310711743,6.112874298809886,3.5621356562891813
3267.0,-29.98310885712318,4.9513774793674505,35.00303424501588,24.15924664763736,5.0541703985967095,-26.47943815281402,-40.007712005730696,1.5504996942875378,0.04805377586433224,-4.957531608476288,40.00634606556639,42240.9448829412,25747.265089693577,25747.265089693577,67988.20997263478,77341.34921532693,77341.34921532693,25747.265089693577,103088.61430502051,103088.61430502051,103088.61430502051,127841.76928222837,91524.94189406291,56424.53756167706,39000.4492582065,24753.15497720785,0.0,63753.60423541435,21040.18173062667,1531.5802230818733,0.0,0.8871115404839729,2.821081082305795,0.0014959135982669303,355243.4354021926,1554806.8701050703,4.3767363873868055,1554806.8701050703,4.3767363873868055,0.85,0.09556287775910172,4.027634451161993,1.2670356066385287,1.0,0.0,4.027634451162268,1.2845053586898778,1.284792622794605,3.13555286002851,19315.60610906704,1969.643671291118,4632.441516551485,4632.441516551485,5.558033490050521,4.9513774793674505,-2.240853472653,7.19223095202045,3.5620615375649507,3.5620615375649507,1.0177318678757001,0.0,0.0,0.00022362627629237642,0.9563091401453557,0.00023384308159847347,198.91152821083247,0.0,0.0,0.0,0.0019523122141496408,7.878688559602489e-05,0.00014483939069635153,0.0005833601198539373,0.09556287775893221,0.07167584071323316,0.023887037045699062,0.09556278701544181,0.07167584071336028,0.02388703704574143,0.3753821555166058,0.3753821555166058,0.12510170564059903,0.0,5.004032984724802,5.120001419756932,4.656406358075799,5.005585384340634,5.11948045146994,4.664167707119304,24753.15497720785,21040.18173062667,0.85,1.066421432764552,0.6625655974988293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665771840809361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97924539549,1531.5802230818733,0.3753821555166058,0.12510170564059903,6.112874298809886,3.5620615375649507
3268.0,-29.98302566805685,4.951400430541829,35.003044417374234,24.159207043144875,5.054112304044115,-26.479369091731286,-40.00765654547138,1.550455727718562,0.048137664650425904,-4.957606778615138,40.006364782110865,42241.051506013326,25747.24585907455,25747.24585907455,67988.29736508787,77341.42418921186,77341.42418921186,25747.24585907455,103088.67004828641,103088.67004828641,103088.67004828641,127841.94245491872,91524.95967491182,56424.58699171329,39000.414092442814,24753.272406632306,0.0,63753.68649907512,21040.28154563746,1531.5885369932575,0.0,0.8871110911723739,2.821071191597982,0.0014959135982669303,355242.3949350684,1554807.6772158453,4.3767514783815,1554807.6772158453,4.3767514783815,0.85,0.09556290961971445,4.027634451161993,1.2670357764279472,1.0,0.0,4.027634451161404,1.2845055642785193,1.2847928284292238,3.1355523581746674,19315.609861572826,1969.6440539402167,4632.441516551485,4632.441516551485,5.558029338758172,4.951400430541829,-2.2409749718664735,7.192375402408302,3.5619873373063293,3.5619873373063293,1.0177106678018084,0.0,0.0,0.00022362627629237642,0.9563008612501236,0.00023384510602661294,198.91146016185354,0.0,0.0,0.0,0.0019523122141496408,7.878738010760199e-05,0.00014483889618477445,0.0005833581281420729,0.09556290961960759,0.07167596550069918,0.023886944118908397,0.09556292231467729,0.07167596550077934,0.023886944118935105,0.37538252976864234,0.37538252976864234,0.12510112588623915,0.0,5.004404228550015,5.119875200626893,4.65826534574893,5.005744443265542,5.119227274181469,4.665559370652488,24753.272406632306,21040.28154563746,0.85,1.066421427505595,0.6625664149888199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665770760268091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.981485961176,1531.5885369932575,0.37538252976864234,0.12510112588623915,6.112874298809886,3.5619873373063293
3269.0,-29.982942930510898,4.951423326247996,35.003054623073574,24.15916904518383,5.054044485041969,-26.47930140963863,-40.00760129475964,1.5504029641697061,0.048473676014566536,-4.957691849076315,40.006386097963684,42241.15713858195,25747.252515259992,25747.252515259992,67988.40965384194,77341.54481417844,77341.54481417844,25747.252515259992,103088.79732943844,103088.79732943844,103088.79732943844,127842.20731117259,91525.0193522507,56424.63167665432,39000.43075066265,24753.409981734145,0.0,63753.8407323968,21040.398484474023,1531.598238167608,0.0,0.8871105821970233,2.821056826250594,0.0014959135982669303,355241.2174355631,1554808.5964165975,4.376768573310677,1554808.5964165975,4.376768573310677,0.85,0.0955629505148389,4.027634451161993,1.26703595391009,1.0,0.0,4.027634451161517,1.2845058110021181,1.2847930752079995,3.1355517559082116,19315.622455997334,1969.6453382141033,4632.441516551485,4632.441516551485,5.558030775621521,4.951423326247996,-2.241103589755443,7.192526916003439,3.5619132233762127,3.5619132233762127,1.0176894923932036,0.0,0.0,0.00022362627629237642,0.9562926273664473,0.0002338471194828984,198.9113924822662,0.0,0.0,0.0,0.0019523122141496408,7.87878727536017e-05,0.00014483840353877471,0.0005833561439440722,0.09556295051470456,0.0716760969925434,0.023886853522161158,0.09556298616238328,0.07167609699264417,0.023886853522194735,0.37538290151392417,0.37538290151392417,0.12510054579890878,0.0,5.004789199872334,5.119771151465727,4.66011280949607,5.006165525090864,5.119193064133469,4.667342019849116,24753.409981734145,21040.398484474023,0.85,1.0664206089044816,0.6625664689894818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266576967212908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.983715553566,1531.598238167608,0.37538290151392417,0.12510054579890878,6.112874298809886,3.5619132233762127
3270.0,-29.982860763429205,4.951446017309842,35.00306478716235,24.15911208316686,5.053963556160006,-26.47923555196346,-40.0075500953011,1.5503383446942471,0.04877654471403048,-4.957783988108347,40.00640529735768,42241.27725358792,25747.277072578407,25747.277072578407,67988.55432616633,77341.64181852627,77341.64181852627,25747.277072578407,103088.91889110468,103088.91889110468,103088.91889110468,127842.45662543275,91525.05033270593,56424.68576776759,39000.40507215371,24753.537734328067,0.0,63753.94280648178,21040.507074178855,1531.607535293087,0.0,0.8871100449790775,2.821042070814015,0.0014959135982669303,355239.94210016186,1554809.4243499206,4.376786616836948,1554809.4243499206,4.376786616836948,0.8499999999999999,0.09556299186356415,4.027634451161993,1.267036187439226,1.0,0.0,4.027634451161568,1.2845061131644389,1.284793377437895,3.135551018312971,19315.628994174338,1969.6460049226125,4632.441516551485,4632.441516551485,5.558036076782547,4.951446017309842,-2.2412373759468087,7.192683393256651,3.5618391309651427,3.5618391309651427,1.017668323132898,0.0,0.0,0.00022362627629237642,0.9562844503299804,0.00023384911907247972,198.9113252693661,0.0,0.0,0.0,0.0019523122141496408,7.878832927892207e-05,0.00014483794701345435,0.000583354305226964,0.09556299186341637,0.07167622875003504,0.023886763113381327,0.09556300853688364,0.07167622875014588,0.023886763113418273,0.3753832725146343,0.3753832725146343,0.12509996598540898,0.0,5.005178862545449,5.119657573775839,4.662007579183921,5.006560532822391,5.119027920891142,4.669412655302267,24753.537734328067,21040.507074178855,0.85,1.0664211707272484,0.6625672922191929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665768586619983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98593887347,1531.607535293087,0.3753832725146343,0.12509996598540898,6.112874298809886,3.5618391309651427
3271.0,-29.982779071621287,4.951468514243575,35.003074859654525,24.159055400546663,5.053880688942114,-26.479170315800413,-40.007495193835325,1.5502719331212182,0.049117463648201465,-4.957875874271333,40.00642295757775,42241.38013799561,25747.30036795211,25747.30036795211,67988.68050594772,77341.7479499201,77341.7479499201,25747.30036795211,103089.0483178722,103089.0483178722,103089.0483178722,127842.70442533471,91525.08984820354,56424.72203627893,39000.40867991623,24753.656107462502,0.0,63754.06478737874,21040.607691343128,1531.6162900391773,0.0,0.8871095146058707,2.821026844374922,0.0014959135982669303,355238.670268407,1554810.185909913,4.376804430483731,1554810.185909913,4.376804430483731,0.8500000000000001,0.09556303122148838,4.027634451161993,1.2670363621739669,1.0,0.0,4.027634451162795,1.2845064237068018,1.284793688049707,3.1355502602619376,19315.637333603692,1969.6468553077445,4632.441516551485,4632.441516551485,5.55804110552897,4.951468514243575,-2.2413710578443995,7.1928395720879745,3.5617650149792133,3.5617650149792133,1.0176471471369182,0.0,0.0,0.00022362627629237642,0.9562763206661871,0.0002338511071115803,198.9112584452863,0.0,0.0,0.0,0.0019523122141496408,7.878881881629338e-05,0.00014483745747608304,0.0005833523335493822,0.09556303122134294,0.07167635833642279,0.023886672884920142,0.09556298184625227,0.07167635833653188,0.0238866728849565,0.3753836422722569,0.3753836422722569,0.12509939049250987,0.0,5.0055770535293505,5.119545463423719,4.663932066131565,5.006993337919539,5.118922160980617,4.671456488930801,24753.656107462502,21040.607691343128,0.85,1.0664211095040217,0.6625676382968142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266576751081341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.988153522989,1531.6162900391773,0.3753836422722569,0.12509939049250987,6.112874298809886,3.5617650149792133
3272.0,-29.982697992209786,4.951491258589714,35.003084933288044,24.159030394535534,5.053830504450379,-26.479102362420573,-40.00743990819899,1.550234874661169,0.04926818983119574,-4.957947155214257,40.00644313581201,42241.478893294305,25747.27067846335,25747.27067846335,67988.74957175765,77341.84983857299,77341.84983857299,25747.27067846335,103089.12051703634,103089.12051703634,103089.12051703634,127842.90154826245,91525.13859993168,56424.76765465287,39000.41216142091,24753.781031226117,0.0,63754.19319264703,21040.7138765422,1531.6249488368933,0.0,0.8871090797519188,2.82101652906199,0.0014959135982669303,355237.6836438965,1554811.056054337,4.3768190359357755,1554811.056054337,4.3768190359357755,0.85,0.095563064266535,4.027634451161993,1.2670365555910394,1.0,0.0,4.027634451161003,1.2845065969932572,1.284793861374916,3.135549837260303,19315.64762226554,1969.6479044592743,4632.441516551485,4632.441516551485,5.558034696492038,4.951491258589714,-2.241489738410996,7.19298099700071,3.5616908782497387,3.5616908782497387,1.017625965214211,0.0,0.0,0.00022362627629237642,0.9562682520195184,0.0002338530802628926,198.91119212219252,0.0,0.0,0.0,0.0019523122141496408,7.878931178202281e-05,0.0001448369645103536,0.0005833503480636271,0.09556306426643064,0.07167648220712271,0.023886582059307937,0.09556312581935425,0.07167648220720098,0.023886582059334027,0.37538401104870944,0.37538401104870944,0.1250988215221182,0.0,5.00593217343669,5.119427888272924,4.665700909014447,5.007215345045438,5.118821939006921,4.672641675650368,24753.781031226117,21040.7138765422,0.85,1.066420044973591,0.6625678528414998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266576644421076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.990361390093,1531.6249488368933,0.37538401104870944,0.1250988215221182,6.112874298809886,3.5616908782497387
3273.0,-29.982617404002884,4.951513728941792,35.00309502204529,24.158973816689127,5.053747247476885,-26.479038158620085,-40.00739272506905,1.5501680020941626,0.0496294415961529,-4.958042636672878,40.00646372359201,42241.60930489215,25747.303557750627,25747.303557750627,67988.91286264277,77341.95787710857,77341.95787710857,25747.303557750627,103089.26143485919,103089.26143485919,103089.26143485919,127843.18031846982,91525.18031095892,56424.83173874274,39000.387302462426,24753.91888361064,0.0,63754.30618607307,21040.831051069043,1531.634903791546,0.0,0.8871085205389794,2.821000615000231,0.0014959135982669303,355236.36205493635,1554811.9438599495,4.376837818250999,1554811.9438599495,4.376837818250999,0.85,0.09556311051370625,4.027634451161993,1.2670367792295294,1.0,0.0,4.027634451162952,1.2845069096914767,1.2847941741430666,3.1355490739472804,19315.656425043842,1969.6488020928496,4632.441516551485,4632.441516551485,5.55804179410723,4.951513728941792,-2.241625952516664,7.193139681458456,3.56161685365123,3.56161685365123,1.0176048153289228,0.0,0.0,0.00022362627629237642,0.9562602323280234,0.0002338550414754323,198.91112620094876,0.0,0.0,0.0,0.0019523122141496408,7.87897325023455e-05,0.00014483654379003093,0.0005833486535559612,0.09556311051355075,0.07167661634448759,0.023886494169063157,0.0955631476018786,0.07167661634460423,0.023886494169102025,0.3753843786339546,0.3753843786339546,0.12509824961031718,0.0,5.006316811355191,5.119320086851587,4.667558420658281,5.0076720782690245,5.11870717833682,4.674808124989511,24753.91888361064,21040.831051069043,0.85,1.0664207161820662,0.6625687240890984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665765365878152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.992559711915,1531.634903791546,0.3753843786339546,0.12509824961031718,6.112874298809886,3.56161685365123
3274.0,-29.98253737557187,4.951535976085247,35.00310500259364,24.158912419248395,5.053661447784655,-26.47897471273972,-40.00734187485648,1.5500987849525782,0.04994863692382978,-4.958136064645754,40.0064807492747,42241.72222663896,25747.330342785346,25747.330342785346,67989.0525694243,77342.05659356467,77342.05659356467,25747.330342785346,103089.38693635003,103089.38693635003,103089.38693635003,127843.42112124257,91525.21189777742,56424.87753085203,39000.371518805994,24754.034184892545,0.0,63754.40570369854,21040.929057158664,1531.643517345379,0.0,0.887107984624679,2.820985494426363,0.0014959135982669303,355235.06889265403,1554812.6780577425,4.376855818048697,1554812.6780577425,4.376855818048697,0.85,0.0955631507037578,4.027634451161993,1.2670369523158302,1.0,0.0,4.027634451161854,1.2845072333531609,1.2847944978771337,3.1355482838722484,19315.66309118896,1969.649481850475,4632.441516551485,4632.441516551485,5.5580475761628945,4.951535976085247,-2.2417607841906273,7.193296760275874,3.5615427843050895,3.5615427843050895,1.017583652658597,0.0,0.0,0.00022362627629237642,0.9562522684141168,0.00023385698908013708,198.91106073764553,0.0,0.0,0.0,0.0019523122141496408,7.879018592346359e-05,0.00014483609036891284,0.0005833468273414451,0.09556315070360638,0.07167674531576106,0.02388640538784532,0.09556311507378536,0.07167674531587463,0.02388640538788317,0.37538474578079,0.37538474578079,0.12509768190385542,0.0,5.006706262314822,5.119204460242258,4.669458635975673,5.008084701569601,5.118564158919355,4.676883038486039,24754.034184892545,21040.929057158664,0.85,1.0664212428770252,0.6625694610496293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665764300536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.994750895921,1531.643517345379,0.37538474578079,0.12509768190385542,6.112874298809886,3.5615427843050895
3275.0,-29.982457904461594,4.951558434152502,35.00311496432128,24.158888041880004,5.053607547647601,-26.478908578396318,-40.00728683369232,1.5500582215822947,0.050182058816574227,-4.95820927842024,40.00650016218178,42241.81557571664,25747.305031929467,25747.305031929467,67989.12060764611,77342.1760278004,77342.1760278004,25747.305031929467,103089.48105972986,103089.48105972986,103089.48105972986,127843.636461919,91525.27734198859,56424.91688990473,39000.4005023154,24754.155402189128,0.0,63754.55590450453,21041.032091860758,1531.6520101238643,0.0,0.8871075427180125,2.8209738653079057,0.0014959135982669303,355234.05552323675,1554813.51520003,4.3768706604154,1554813.51520003,4.3768706604154,0.85,0.09556318473350084,4.027634451161993,1.267037114412524,1.0,0.0,4.02763445116046,1.284507423028922,1.2847946875953136,3.1355478208640193,19315.676902665688,1969.6508902291496,4632.441516551485,4632.441516551485,5.558042112336576,4.951558434152502,-2.2418809169660534,7.193439351118555,3.561468685074935,3.561468685074935,1.0175624814499815,0.0,0.0,0.00022362627629237642,0.9562443600319771,0.00023385892313644422,198.9109957302736,0.0,0.0,0.0,0.0019523122141496408,7.879067671717279e-05,0.00014483559957520362,0.0005833448506037934,0.09556318473339848,0.0716768685936912,0.023886316139707285,0.09556320340778801,0.07167686859376797,0.023886316139732876,0.37538511203030195,0.37538511203030195,0.12509712139069573,0.0,5.007071463956777,5.119103919513918,4.671216846943082,5.008391337236787,5.118562429633187,4.678111418665878,24754.155402189128,21041.032091860758,0.85,1.0664197976609604,0.6625693642818093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665763245776502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.996933552022,1531.6520101238643,0.37538511203030195,0.12509712139069573,6.112874298809886,3.561468685074935
3276.0,-29.982379037617694,4.951580596319561,35.003124922486656,24.158826644439273,5.053521549880975,-26.47884619790107,-40.00723996488375,1.5499887101643457,0.05051293956449854,-4.958306058129067,40.00651998187941,42241.94012599743,25747.34053995289,25747.34053995289,67989.28066595033,77342.2757563308,77342.2757563308,25747.34053995289,103089.61629628368,103089.61629628368,103089.61629628368,127843.90558419823,91525.31033032734,56424.97469999398,39000.372922592614,24754.289287914555,0.0,63754.66221050717,21041.14589472737,1531.6617669067482,0.0,0.8871069796829232,2.8209581993750055,0.0014959135982669303,355232.7159755491,1554814.3698846868,4.376889571150045,1554814.3698846868,4.376889571150045,0.85,0.0955632321187797,4.027634451161993,1.2670373803609984,1.0,0.0,4.027634451161563,1.2845077480669123,1.2847950127059946,3.1355470274299866,19315.683864590428,1969.6516001479026,4632.441516551485,4632.441516551485,5.558049777414114,4.951580596319561,-2.242018140461949,7.19359873678151,3.5613946865520325,3.5613946865520325,1.0175413390148664,0.0,0.0,0.00022362627629237642,0.9562365118517441,0.00023386084250153342,198.91093121723364,0.0,0.0,0.0,0.0019523122141496408,7.879109464145538e-05,0.00014483518165092104,0.000583343167357555,0.09556323211862372,0.07167700212293288,0.023886229995690844,0.0955632208007076,0.07167700212304987,0.023886229995729834,0.3753854784000808,0.3753854784000808,0.1250965592840573,0.0,5.007458111366645,5.119000994278508,4.6730678961121725,5.008818997693538,5.118405119941826,4.680289279505132,24754.289287914555,21041.14589472737,0.85,1.066420530022748,0.6625702130853058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266576218101701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.999107710744,1531.6617669067482,0.3753854784000808,0.1250965592840573,6.112874298809886,3.5613946865520325
3277.0,-29.9823006353301,4.951602666152564,35.00313479249379,24.15877963593232,5.053444638222965,-26.47878332671532,-40.00718918452037,1.5499273296081861,0.05086616255351828,-4.958393606990306,40.00653733040046,42242.04681369568,25747.35162003962,25747.35162003962,67989.3984337353,77342.39676521956,77342.39676521956,25747.35162003962,103089.74838525918,103089.74838525918,103089.74838525918,127844.15248926854,91525.36846606365,56425.01851453967,39000.38883502664,24754.404104009365,0.0,63754.79293903601,21041.24348840796,1531.6702206738346,0.0,0.8871064724471941,2.8209433185646238,0.0014959135982669303,355231.50419732014,1554815.1180051086,4.376906607758125,1554815.1180051086,4.376906607758125,0.85,0.09556327153292965,4.027634451161993,1.267037562238984,1.0,0.0,4.027634451160801,1.284508035084826,1.2847952997880965,3.1355463268052017,19315.69613367206,1969.6528512460484,4632.441516551485,4632.441516551485,5.55805216926012,4.951602666152564,-2.2421487425068705,7.193751408659434,3.561320636196016,3.561320636196016,1.0175201817702904,0.0,0.0,0.00022362627629237642,0.956228709969204,0.00023386275057520335,198.91086708424203,0.0,0.0,0.0,0.0019523122141496408,7.879154744697765e-05,0.00014483472884539876,0.0005833413436224337,0.09556327153278879,0.07167712887623202,0.023886142656556763,0.09556318949772244,0.07167712887633769,0.02388614265659196,0.37538584465438596,0.37538584465438596,0.12509600270696078,0.0,5.00785207173891,5.1189129930124295,4.674903506681119,5.009259769543803,5.118394380878669,4.682080579441106,24754.404104009365,21041.24348840796,0.85,1.0664201905376516,0.6625705278987984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665761130286555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.001272413034,1531.6702206738346,0.37538584465438596,0.12509600270696078,6.112874298809886,3.561320636196016
3278.0,-29.982222856972783,4.951624835040959,35.003144656006796,24.158740625157975,5.053383667285946,-26.478719423003888,-40.007138264458604,1.5498802333170967,0.05100501351080311,-4.958472209066065,40.00655688126408,42242.150348593954,25747.339733392608,25747.339733392608,67989.49008198656,77342.48561915284,77342.48561915284,25747.339733392608,103089.82535254545,103089.82535254545,103089.82535254545,127844.35393539342,91525.40115252497,56425.06588196611,39000.37252284317,24754.528582847965,0.0,63754.90110569114,21041.34929542077,1531.6790207937859,0.0,0.8871060026775557,2.8209323040804297,0.0014959135982669303,355230.4162557878,1554815.961097493,4.376922385998416,1554815.961097493,4.376922385998416,0.85,0.09556331054735304,4.027634451161993,1.2670377825805916,1.0,0.0,4.027634451161382,1.2845082553090368,1.2847955200615577,3.135545789227329,19315.703031887988,1969.6535546683108,4632.441516551485,4632.441516551485,5.5580496033028455,4.951624835040959,-2.2422728165112042,7.193897651552163,3.561246594922838,3.561246594922838,1.0174990271208109,0.0,0.0,0.00022362627629237642,0.9562209702423813,0.0002338646434784755,198.91080346166552,0.0,0.0,0.0,0.0019523122141496408,7.879200150059833e-05,0.00014483427479177808,0.0005833395148604284,0.09556331054723975,0.0716772546892732,0.023886055857966552,0.09556331481211423,0.07167725468935818,0.023886055857994866,0.3753862116530828,0.3753862116530828,0.12509545085092216,0.0,5.00820732750816,5.118803115722812,4.676650050471096,5.009477222576891,5.1182140257357105,4.683487752658436,24754.528582847965,21041.34929542077,0.85,1.066419818756764,0.6625710277326925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266576008393386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00343043761,1531.6790207937859,0.3753862116530828,0.12509545085092216,6.112874298809886,3.561246594922838
3279.0,-29.982145660989186,4.951646724932526,35.003154492079844,24.15868464102971,5.053297220593982,-26.47865859114921,-40.00709157027302,1.5498101507540853,0.05142155442104013,-4.958568461699579,40.006575809039106,42242.269075219716,25747.37321301197,25747.37321301197,67989.64228823168,77342.60886352544,77342.60886352544,25747.37321301197,103089.98207653742,103089.98207653742,103089.98207653742,127844.63891339161,91525.45815147694,56425.11836317133,39000.377542561786,24754.656836854192,0.0,63755.03437941598,21041.458311326063,1531.6884449934798,0.0,0.8871054455360556,2.820915573014075,0.0014959135982669303,355229.0840141566,1554816.77732074,4.376941098828432,1554816.77732074,4.376941098828432,0.85,0.09556335807759164,4.027634451161993,1.2670379699533805,1.0,0.0,4.027634451161083,1.2845085830181484,1.2847958478439576,3.1355449892739937,19315.715061060386,1969.654781302523,4632.441516551485,4632.441516551485,5.558056830511055,4.951646724932526,-2.242409716680138,7.194056441612664,3.5611726203144243,3.5611726203144243,1.0174778915184068,0.0,0.0,0.00022362627629237642,0.9562132885344066,0.00023386652222239,198.9107403155101,0.0,0.0,0.0,0.0019523122141496408,7.879241787425418e-05,0.00014483385841812226,0.0005833378378595477,0.09556335807743317,0.0716773869096748,0.02388597116775837,0.09556327598794671,0.07167738690979367,0.023885971167797976,0.37538657786148,0.37538657786148,0.12509489859208564,0.0,5.008600796384144,5.118717230625464,4.678477425698986,5.009990016120639,5.118190519645054,4.685605090500019,24754.656836854192,21041.458311326063,0.85,1.066419976869825,0.6625715049235092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266575903288496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00557857619,1531.6884449934798,0.37538657786148,0.12509489859208564,6.112874298809886,3.5611726203144243
3280.0,-29.98206885095095,4.951668770423266,35.003164295039376,24.15865051969888,5.053238531935587,-26.478595330630366,-40.00704075498504,1.549765011615081,0.05158340298322628,-4.958644557698167,40.00659451668036,42242.36908069313,25747.35454111117,25747.35454111117,67989.7236218043,77342.70837062546,77342.70837062546,25747.35454111117,103090.06291173663,103090.06291173663,103090.06291173663,127844.837989716,91525.50280728497,56425.16351735309,39000.3769888132,24754.775077979368,0.0,63755.152066792565,21041.55881628246,1531.6968309525998,0.0,0.8871049915354552,2.8209045490022993,0.0014959135982669303,355228.03076515516,1554817.5840514705,4.376956347454957,1554817.5840514705,4.376956347454957,0.8499999999999999,0.09556339538642257,4.027634451161993,1.2670381589746103,1.0,0.0,4.027634451162839,1.2845087940908133,1.2847960589638263,3.13554447403592,19315.724485311093,1969.6557423086472,4632.441516551485,4632.441516551485,5.558052799828588,4.951668770423266,-2.2425319913091593,7.194200761732425,3.5610985984901156,3.5610985984901156,1.0174567424257472,0.0,0.0,0.00022362627629237642,0.9562056452976013,0.0002338683915872269,198.910677485097,0.0,0.0,0.0,0.0019523122141496408,7.879287099823317e-05,0.00014483340529414324,0.0005833360128417991,0.09556339538631431,0.07167751067661401,0.02388588470970029,0.09556337682843224,0.07167751067669521,0.023885884709727353,0.37538694481991236,0.37538694481991236,0.12509435207914724,0.0,5.008955497098441,5.118618225945511,4.680189254611378,5.010227960681391,5.11807739533225,4.686892822082484,24754.775077979368,21041.55881628246,0.85,1.0664192840537094,0.6625718504512116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665757995063684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.007717640496,1531.6968309525998,0.37538694481991236,0.12509435207914724,6.112874298809886,3.5610985984901156
3281.0,-29.9819925828088,4.951690684140258,35.003174112550326,24.158592719491594,5.053163405022488,-26.478534201824672,-40.00699025401843,1.549705024038292,0.05172170988799962,-4.958733945083508,40.00661454644471,42242.46818688364,25747.37035396095,25747.37035396095,67989.83854084459,77342.7785784067,77342.7785784067,25747.37035396095,103090.14893236765,103090.14893236765,103090.14893236765,127845.05612559547,91525.51172786261,56425.201336339334,39000.34487947031,24754.90719322781,0.0,63755.25207269812,21041.671114243636,1531.7063141911385,0.0,0.88710446526603,2.8208922811847157,0.0014959135982669303,355226.79355245084,1554818.4477965436,4.376974023405044,1554818.4477965436,4.376974023405044,0.85,0.09556344184112808,4.027634451161993,1.2670383177744222,1.0,0.0,4.027634451162718,1.2845090745955552,1.2847963395312996,3.135543789311218,19315.726367927575,1969.655934282102,4632.441516551485,4632.441516551485,5.558056213330889,4.951690684140258,-2.242663870935283,7.194354555075542,3.561024660088043,3.561024660088043,1.0174356171680123,0.0,0.0,0.00022362627629237642,0.9561980560491684,0.0002338702477772841,198.9106150979928,0.0,0.0,0.0,0.0019523122141496408,7.879332132177025e-05,0.00014483295497060619,0.0005833341991032071,0.0955634418409859,0.07167764146256418,0.023885800378421723,0.09556349620257473,0.07167764146267082,0.023885800378457264,0.3753873115251947,0.3753873115251947,0.12509380437136766,0.0,5.009289846590718,5.118483064693976,4.681928094326679,5.0104556549715085,5.117772314523108,4.688714574122741,24754.90719322781,21041.671114243636,0.85,1.066419413781282,0.6625723656259076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665756949865405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.009851546229,1531.7063141911385,0.3753873115251947,0.12509380437136766,6.112874298809886,3.561024660088043
3282.0,-29.98191693624499,4.951712571095857,35.003183899546556,24.15854997178542,5.05309300780721,-26.47847315938349,-40.00694352490825,1.5496492309456578,0.05200019031241254,-4.958818518088377,40.006633292654946,42242.580513212815,25747.37356532815,25747.37356532815,67989.95407854096,77342.89051431745,77342.89051431745,25747.37356532815,103090.2640796456,103090.2640796456,103090.2640796456,127845.29347628115,91525.56454322695,56425.25454212208,39000.34444567208,24755.029396635557,0.0,63755.37384230764,21041.774987140223,1531.7151232046197,0.0,0.8871039680795266,2.820878731962612,0.0014959135982669303,355225.6229788023,1554819.2561911417,4.376990722552477,1554819.2561911417,4.376990722552477,0.85,0.09556348348581226,4.027634451161993,1.267038544160314,1.0,0.0,4.02763445116148,1.2845093354868014,1.284796600480891,3.1355431524642103,19315.737514187305,1969.6570708842783,4632.441516551485,4632.441516551485,5.558056906565157,4.951712571095857,-2.242792268598028,7.194504839693885,3.560950718676708,3.560950718676708,1.017414491050488,0.0,0.0,0.00022362627629237642,0.9561905287165888,0.00023387208885297209,198.9105532193764,0.0,0.0,0.0,0.0019523122141496408,7.87937380133038e-05,0.0001448325382790726,0.000583332520822031,0.0955634834856855,0.07167776826220779,0.02388571522347771,0.09556353322906241,0.07167776826230286,0.023885715223509393,0.37538767576845533,0.37538767576845533,0.12509325848758981,0.0,5.009628104732485,5.1183612743622575,4.6836425347812565,5.010818708400791,5.1177131696309175,4.690340512456089,24755.029396635557,21041.774987140223,0.85,1.0664191891762271,0.6625728619785917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665755910914764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.011977156311,1531.7151232046197,0.37538767576845533,0.12509325848758981,6.112874298809886,3.560950718676708
3283.0,-29.98184178335092,4.9517341378715685,35.003193609684466,24.158484348468505,5.053001254837755,-26.478414696922044,-40.00689717996863,1.5495741684089384,0.052363341725822465,-4.9589169288069606,40.00665062797552,42242.69240769398,25747.411986914718,25747.411986914718,67990.1043946087,77342.99621629958,77342.99621629958,25747.411986914718,103090.40820321429,103090.40820321429,103090.40820321429,127845.55730840516,91525.60267884235,56425.29887023699,39000.337565117065,24755.14910519087,0.0,63755.48667030793,21041.87673941224,1531.724105762188,0.0,0.8871034057273512,2.8208624514337735,0.0014959135982669303,355224.26088138344,1554820.0037440949,4.377009610453608,1554820.0037440949,4.377009610453608,0.85,0.09556353050261637,4.027634451161993,1.2670387232908982,1.0,0.0,4.027634451163776,1.2845096864830834,1.2847969515556692,3.1355422956672547,19315.745562403565,1969.6578915739387,4632.441516551485,4632.441516551485,5.558065200590335,4.9517341378715685,-2.2429307740811115,7.19466491195268,3.560876805715214,3.560876805715214,1.0173933730614897,0.0,0.0,0.00022362627629237642,0.9561830505707,0.0002338739179270168,198.9104917446181,0.0,0.0,0.0,0.0019523122141496408,7.879415128113415e-05,0.00014483212501124226,0.0005833308563302799,0.09556353050245237,0.07167789886875024,0.023885631633702116,0.09556348152794156,0.07167789886887327,0.023885631633743108,0.3753880387631602,0.3753880387631602,0.125092713742018,0.0,5.009996279742438,5.118246787004352,4.685454655566275,5.0112802705327795,5.11760156067902,4.692517199502674,24755.14910519087,21041.87673941224,0.85,1.0664196596317868,0.6625734444807737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266575487323301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01409285638,1531.724105762188,0.3753880387631602,0.125092713742018,6.112874298809886,3.560876805715214
