time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3284.0,-29.981767163533473,4.951756016712786,35.00320329958033,24.158464406523876,5.052952839233803,-26.47835238024573,-40.00684650437904,1.5495380559460648,0.05252923897216988,-4.958985914406113,40.00666945866031,42242.78411975953,25747.374539053802,25747.374539053802,67990.15865881334,77343.11155879137,77343.11155879137,25747.374539053802,103090.48609784516,103090.48609784516,103090.48609784516,127845.75138520198,91525.66821564274,56425.34077661102,39000.36382114636,24755.26528735682,0.0,63755.629108503184,21041.975494253296,1531.7322137000403,0.0,0.8871029873796268,2.820852205476799,0.0014959135982669303,355223.30605789006,1554820.8157821118,4.377023661642082,1554820.8157821118,4.377023661642082,0.85,0.09556356506812808,4.027634451161993,1.2670389018720019,1.0,0.0,4.027634451160892,1.2845098553468852,1.2847971204572353,3.13554188346365,19315.75939342051,1969.659301945161,4632.441516551485,4632.441516551485,5.558057116762232,4.951756016712786,-2.243047894765359,7.194803911478145,3.56080283264438,3.56080283264438,1.0173722378983943,0.0,0.0,0.00022362627629237642,0.9561756255314323,0.0002338757340400591,198.910430705952,0.0,0.0,0.0,0.0019523122141496408,7.879460316859858e-05,0.00014483167312377785,0.0005833290362927602,0.09556356506803554,0.07167801896316499,0.023885546104870554,0.09556359520311185,0.07167801896323439,0.02388554610489368,0.3753884011208739,0.3753884011208739,0.12509217697591135,0.0,5.0103266094236005,5.118142310619419,4.68708563727148,5.011515153378298,5.1175931246538084,4.693479233775861,24755.26528735682,21041.975494253296,0.85,1.066418128242505,0.6625734027009319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665753850731405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01620118815,1531.7322137000403,0.3753884011208739,0.12509217697591135,6.112874298809886,3.56080283264438
3285.0,-29.98169317663417,4.951777399389485,35.00321296351682,24.158389737736456,5.052851776325988,-26.478295898285914,-40.00680424561722,1.5494544979776603,0.05294929892761502,-4.959092548756067,40.006688082327656,42242.90818063885,25747.43407879617,25747.43407879617,67990.34225943501,77343.21843744798,77343.21843744798,25747.43407879617,103090.65251624415,103090.65251624415,103090.65251624415,127846.04900768149,91525.70423063927,56425.39397382967,39000.34472978844,24755.39649143734,0.0,63755.74122122578,21042.087017721737,1531.7420443734898,0.0,0.8871023786095915,2.8208342152216734,0.0014959135982669303,355221.8301453751,1554821.6188932029,4.377044108626121,1554821.6188932029,4.377044108626121,0.85,0.09556361941681708,4.027634451161993,1.2670391249610113,1.0,0.0,4.027634451161509,1.284510246068571,1.2847975112663013,3.1355409296960843,19315.766994097143,1969.66007699848,4632.441516551485,4632.441516551485,5.558069969540222,4.951777399389485,-2.2431923571541446,7.19496975654363,3.560728989657933,3.560728989657933,1.0173511399022666,0.0,0.0,0.00022362627629237642,0.9561682635320436,0.00023387753476183235,198.91037018504693,0.0,0.0,0.0,0.0019523122141496408,7.879498000284399e-05,0.00014483129628953243,0.0005833275185421709,0.0955636194166284,0.07167815438369728,0.02388546503293112,0.09556353348133029,0.0716781543838388,0.023885465032978278,0.3753887635000022,0.3753887635000022,0.1250916368123532,0.0,5.010710518930807,5.118047640095824,4.688901329854048,5.01204184768369,5.1174660312289575,4.6959626007018755,24755.39649143734,21042.087017721737,0.85,1.0664191327258765,0.662574183461539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665752813434574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.018301345714,1531.7420443734898,0.3753887635000022,0.1250916368123532,6.112874298809886,3.560728989657933
3286.0,-29.981619653671974,4.951799037088916,35.00322255710738,24.158360331226163,5.052797096694559,-26.47823519517144,-40.006753779575206,1.5494126381941025,0.053083305323696095,-4.9591643960424685,40.00670536121656,42242.996432178516,25747.403476068266,25747.403476068266,67990.39990824678,77343.32066290674,77343.32066290674,25747.403476068266,103090.72413897501,103090.72413897501,103090.72413897501,127846.22862368214,91525.75455866933,56425.430327941336,39000.36025636444,24755.504484707126,0.0,63755.864741071564,21042.178812001057,1531.7497466963607,0.0,0.887101951336672,2.8208240544534235,0.0014959135982669303,355220.8357189088,1554822.3640135035,4.3770584596109,1554822.3640135035,4.3770584596109,0.85,0.09556365438810951,4.027634451161993,1.2670393079379574,1.0,0.0,4.027634451162614,1.2845104418073252,1.2847977070488301,3.1355404518900225,19315.777615424886,1969.6611600724902,4632.441516551485,4632.441516551485,5.558063363363374,4.951799037088916,-2.2433116098604793,7.195110646949395,3.560655033459925,3.560655033459925,1.0173300095599787,0.0,0.0,0.00022362627629237642,0.9561609477568594,0.00023387932420478017,198.91031004367656,0.0,0.0,0.0,0.0019523122141496408,7.879543002608922e-05,0.0001448308462662872,0.0005833257060130447,0.09556365438801202,0.07167827392491638,0.02388538046309564,0.09556362376593099,0.0716782739249895,0.023885380463120016,0.3753891264215002,0.3753891264215002,0.12509110622394817,0.0,5.011045592195899,5.11794301207442,4.6905517822350475,5.012247701366164,5.11738777373364,4.697017845552523,24755.504484707126,21042.178812001057,0.85,1.0664179708701735,0.6625742840088177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665751799661489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.020391311145,1531.7497466963607,0.3753891264215002,0.12509110622394817,6.112874298809886,3.560655033459925
3287.0,-29.981546628365923,4.95182035801467,35.00323214138261,24.15829428881409,5.052708077093698,-26.478178374260303,-40.00671145096419,1.5493398229881403,0.05337436347980429,-4.9592628170693445,40.0067242770721,42243.116394479184,25747.441488909528,25747.441488909528,67990.55788338871,77343.41369416998,77343.41369416998,25747.441488909528,103090.85518307952,103090.85518307952,103090.85518307952,127846.48919959718,91525.78199114876,56425.48469145821,39000.3303329895,24755.634016517663,0.0,63755.964349507165,21042.28891404001,1531.759292199258,0.0,0.8871013832110739,2.8208087215419555,0.0014959135982669303,355219.4734932203,1554823.1797252868,4.377077541484961,1554823.1797252868,4.377077541484961,0.8499999999999999,0.09556370633814805,4.027634451161993,1.2670394925633448,1.0,0.0,4.027634451163361,1.2845107822955566,1.2847980476132075,3.1355396207450936,19315.78340483001,1969.661750427517,4632.441516551485,4632.441516551485,5.558071569153154,4.95182035801467,-2.2434501327267613,7.195270490741431,3.5605811898315696,3.5605811898315696,1.0173089113804485,0.0,0.0,0.00022362627629237642,0.9561536815598669,0.00023388110154797816,198.9102503094221,0.0,0.0,0.0,0.0019523122141496408,7.879580748686418e-05,0.00014483046880551224,0.0005833241857390234,0.09556370633798288,0.07167840635534518,0.02388529998263769,0.09556363864390445,0.07167840635546908,0.02388529998267896,0.375389489109692,0.375389489109692,0.1250905744815552,0.0,5.0114016441202125,5.117831767177847,4.6923058935989275,5.01263718054912,5.1171994911615,4.699136351289667,24755.634016517663,21042.28891404001,0.85,1.066418782573309,0.6625751304286518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665750773797633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0224744486,1531.759292199258,0.375389489109692,0.1250905744815552,6.112874298809886,3.5605811898315696
3288.0,-29.98147414262276,4.951841746283594,35.0032416630204,24.158251017238968,5.052641324634442,-26.478119812014082,-40.00666510602457,1.5492869940257803,0.05354089695680386,-4.959343517308577,40.00674162116482,42243.21743111073,25747.433407729168,25747.433407729168,67990.6508388399,77343.50875780042,77343.50875780042,25747.433407729168,103090.94216552959,103090.94216552959,103090.94216552959,127846.68849141299,91525.82068954816,56425.529362858455,39000.32369632189,24755.74632588341,0.0,63756.0700222053,21042.384377000897,1531.7674443212445,0.0,0.8871009107461484,2.8207970981957047,0.0014959135982669303,355218.3565404565,1554823.9276579458,4.377093410376341,1554823.9276579458,4.377093410376341,0.85,0.09556374713707895,4.027634451161993,1.2670397173007952,1.0,0.0,4.027634451160944,1.2845110293270379,1.2847982946999343,3.1355390177319786,19315.791571817328,1969.662583228455,4632.441516551485,4632.441516551485,5.558069824677732,4.951841746283594,-2.2435758336114398,7.195417579895034,3.560507286705987,3.560507286705987,1.0172877962017106,0.0,0.0,0.00022362627629237642,0.9561464691096034,0.00023388286577120858,198.9101910165623,0.0,0.0,0.0,0.0019523122141496408,7.879622076472896e-05,0.00014483005552764746,0.0005833225212068573,0.09556374713695946,0.07167852946460854,0.023885217672350925,0.09556370256410363,0.07167852946469816,0.023885217672380794,0.37538985114006307,0.37538985114006307,0.12509004920491837,0.0,5.011729193842825,5.1177092477118435,4.693979941825205,5.012884414265386,5.117065596565055,4.700523642485507,24755.74632588341,21042.384377000897,0.85,1.0664184730200552,0.6625756169788702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665749762952425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.024550067108,1531.7674443212445,0.37538985114006307,0.12509004920491837,6.112874298809886,3.560507286705987
3289.0,-29.98140215170822,4.951863192287582,35.00325121042963,24.158207221794896,5.052577977113541,-26.478061354702156,-40.00661876108495,1.5492371801074984,0.053633596789552485,-4.9594245290029155,40.006761415096335,42243.316528277355,25747.426479521506,25747.426479521506,67990.74300779885,77343.58788361067,77343.58788361067,25747.426479521506,103091.01436313218,103091.01436313218,103091.01436313218,127846.88816515377,91525.84502850086,56425.57367316778,39000.301505925636,24755.873802021586,0.0,63756.175307947226,21042.492731718346,1531.776472295015,0.0,0.8871004278433136,2.8207864098346778,0.0014959135982669303,355217.23527968983,1554824.7812358113,4.377109629862352,1554824.7812358113,4.377109629862352,0.85,0.09556379202736864,4.027634451161993,1.2670398469781503,1.0,0.0,4.027634451159705,1.2845112622600743,1.2847985276850635,3.135538449133909,19315.7967083584,1969.663107009876,4632.441516551485,4632.441516551485,5.558068329093249,4.951863192287582,-2.243701692213601,7.195564884501183,3.56043343943047,3.56043343943047,1.0172666969801343,0.0,0.0,0.00022362627629237642,0.9561393059536872,0.00023388461796298987,198.91013212850402,0.0,0.0,0.0,0.0019523122141496408,7.879663404459812e-05,0.0001448296422477783,0.0005833208566666184,0.09556379202724762,0.07167865536878604,0.023885136658461578,0.09556385167366782,0.07167865536887681,0.023885136658491825,0.3753902118860238,0.3753902118860238,0.12508952541313037,0.0,5.012026092251972,5.117564900509592,4.695596937546554,5.0130581257924405,5.116833346118028,4.701911827133586,24755.873802021586,21042.492731718346,0.85,1.066418157604316,0.6625760771288254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665748748914512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.026617310552,1531.776472295015,0.3753902118860238,0.12508952541313037,6.112874298809886,3.56043343943047
3290.0,-29.98133071866835,4.951884589011854,35.00326077064643,24.158164613787108,5.052507205374946,-26.478004141950837,-40.006572590768315,1.5491806286573573,0.053911243447203105,-4.95951046270499,40.006780882962744,42243.41412277239,25747.432393087267,25747.432393087267,67990.84651585965,77343.70187743321,77343.70187743321,25747.432393087267,103091.13427052047,103091.13427052047,103091.13427052047,127847.13564836179,91525.90145561805,56425.61370095711,39000.31972740104,24756.001377841312,0.0,63756.32110524235,21042.601171165115,1531.7856223890933,0.0,0.8870999211243308,2.820772713119268,0.0014959135982669303,355216.04589779105,1554825.6207530487,4.377126649285517,1554825.6207530487,4.377126649285517,0.85,0.09556383842866807,4.027634451161993,1.2670400854526087,1.0,0.0,4.02763445116226,1.284511526698339,1.2847987921824666,3.135537803630674,19315.80861684965,1969.664321338036,4632.441516551485,4632.441516551485,5.558069605648116,4.951884589011854,-2.2438310878913947,7.195715676903249,3.560359645218812,3.560359645218812,1.0172456129196605,0.0,0.0,0.00022362627629237642,0.9561321983639772,0.00023388635658857618,198.91007369681773,0.0,0.0,0.0,0.0019523122141496408,7.879704576926369e-05,0.00014482923052311272,0.0005833191983901708,0.09556383842853398,0.07167878245606372,0.023885055972470263,0.09556390391296507,0.0716787824561643,0.02388505597250377,0.37539057019856054,0.37539057019856054,0.1250890004640683,0.0,5.012338196407825,5.117441779482988,4.697211127495166,5.013421706152201,5.116785762946222,4.703505481060802,24756.001377841312,21042.601171165115,0.85,1.0664173424251908,0.6625760926989706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665747732139432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.028677057118,1531.7856223890933,0.37539057019856054,0.1250890004640683,6.112874298809886,3.560359645218812
3291.0,-29.981259750107846,4.951905844149975,35.00327029132246,24.158112820610427,5.052428040700833,-26.477948186508925,-40.006530401855684,1.549116477101821,0.05421644152045246,-4.959600777253513,40.00679885168062,42243.526284426036,25747.449383425504,25747.449383425504,67990.97566785154,77343.8126960988,77343.8126960988,25747.449383425504,103091.26207952431,103091.26207952431,103091.26207952431,127847.38383488814,91525.95149803591,56425.66508636302,39000.3182351921,24756.121755363834,0.0,63756.43999055593,21042.70349205926,1531.7944597874105,0.0,0.887099397576898,2.820758141989542,0.0014959135982669303,355214.795885315,1554826.395622466,4.3771442339481235,1554826.395622466,4.3771442339481235,0.85,0.09556388472192713,4.027634451161993,1.2670402651326738,1.0,0.0,4.027634451162263,1.284511826675323,1.2847990922265369,3.1355370713764783,19315.81917790123,1969.6653982655882,4632.441516551485,4632.441516551485,5.558073273333542,4.951905844149975,-2.24396368493468,7.195869529084655,3.560285871884447,3.560285871884447,1.0172245348241276,0.0,0.0,0.00022362627629237642,0.9561251370464307,0.00023388808392087786,198.91001564510606,0.0,0.0,0.0,0.0019523122141496408,7.879742199142284e-05,0.00014482885430095358,0.0005833176831048414,0.09556388472178391,0.07167890942899827,0.02388497529278565,0.09556390520149584,0.0716789094291057,0.02388497529282144,0.37539092775584804,0.37539092775584804,0.1250884754969672,0.0,5.012668645700842,5.117331947759567,4.698858831330881,5.013817218773966,5.116720751508012,4.705278955562505,24756.121755363834,21042.70349205926,0.85,1.0664173796078147,0.6625766164278221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665746717700854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.030728027294,1531.7944597874105,0.37539092775584804,0.1250884754969672,6.112874298809886,3.560285871884447
3292.0,-29.981189381286168,4.951927019785981,35.003279752985776,24.158055299799912,5.052351794761901,-26.47789247892975,-40.006484476011224,1.5490548924053915,0.05435729958873026,-4.959688318451356,40.00681617415554,42243.62048470364,25747.458923679224,25747.458923679224,67991.07940838287,77343.88857489717,77343.88857489717,25747.458923679224,103091.34749857639,103091.34749857639,103091.34749857639,127847.584634874,91525.96802505474,56425.699934860764,39000.297877993304,24756.23713629761,0.0,63756.535014290916,21042.801565852966,1531.8029438761573,0.0,0.887098890445906,2.820746057065026,0.0014959135982669303,355213.5842611223,1554827.1426240648,4.3771612672365885,1554827.1426240648,4.3771612672365885,0.85,0.09556392907594957,4.027634451161993,1.2670404497580607,1.0,0.0,4.027634451161384,1.2845121146496339,1.2847993802652498,3.1355363684215454,19315.822665796215,1969.6657539318949,4632.441516551485,4632.441516551485,5.558075332777504,4.951927019785981,-2.244094299922379,7.19602131970836,3.5602120914994666,3.5602120914994666,1.0172034547141333,0.0,0.0,0.00022362627629237642,0.9561181354579708,0.00023388979666750254,198.9099580840093,0.0,0.0,0.0,0.0019523122141496408,7.879783153978406e-05,0.00014482844475259234,0.0005833160335937523,0.09556392907581729,0.07167903451002201,0.02388489456579528,0.09556397044105475,0.07167903451012123,0.023884894565828343,0.3753912854330731,0.3753912854330731,0.12508795362473735,0.0,5.012977628489352,5.117193675666044,4.700505991051671,5.014045618040086,5.116473996095635,4.7069291796073,24756.23713629761,21042.801565852966,0.85,1.0664174173383605,0.6625771064132455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665745709975111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.032772073502,1531.8029438761573,0.3753912854330731,0.12508795362473735,6.112874298809886,3.5602120914994666
3293.0,-29.981119576170915,4.951948216957633,35.00328919079606,24.158012342546158,5.052283582234227,-26.47783647532057,-40.006442252174,1.549000481383891,0.054563497343337986,-4.959771159369529,40.00683440271194,42243.727907213986,25747.45633940176,25747.45633940176,67991.18424661574,77343.99067939736,77343.99067939736,25747.45633940176,103091.44701879912,103091.44701879912,103091.44701879912,127847.80309742212,91526.014258168,56425.75148598462,39000.29196909264,24756.356078622994,0.0,63756.64804771564,21042.902666829545,1531.8115277707693,0.0,0.8870984039053852,2.8207336619924153,0.0014959135982669303,355212.4376946866,1554827.928699147,4.377177608953992,1554827.928699147,4.377177608953992,0.85,0.0955639726252326,4.027634451161993,1.267040653615259,1.0,0.0,4.0276344511616955,1.2845123690794504,1.2847996347519663,3.1355357473501084,19315.832422924555,1969.6667488820908,4632.441516551485,4632.441516551485,5.558074774912402,4.951948216957633,-2.2442214878463433,7.196169704803976,3.560138322556578,3.560138322556578,1.017182377873308,0.0,0.0,0.00022362627629237642,0.9561111900120781,0.00023389149570517153,198.9099009840526,0.0,0.0,0.0,0.0019523122141496408,7.879820807685754e-05,0.00014482806821551888,0.000583314517040063,0.09556397262510484,0.0716791583991257,0.02388481422597914,0.09556403361304848,0.07167915839922154,0.023884814226011065,0.3753916414076447,0.3753916414076447,0.1250874352938641,0.0,5.013280833043382,5.11706178861715,4.7021109703491675,5.01433465671289,5.116376593925395,4.708374317048424,24756.356078622994,21042.902666829545,0.85,1.066417171049064,0.6625776166212294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665744706018733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.034806470558,1531.8115277707693,0.3753916414076447,0.1250874352938641,6.112874298809886,3.560138322556578
3294.0,-29.981050326727072,4.951969350770232,35.00329861784797,24.157964845094853,5.052210428419198,-26.477781465997438,-40.00640020295975,1.5489415676896046,0.05480562350305718,-4.959857930800248,40.00685296497172,42243.83368400032,25747.463942488142,25747.463942488142,67991.29762648846,77344.09471344954,77344.09471344954,25747.463942488142,103091.55865593768,103091.55865593768,103091.55865593768,127848.03743949822,91526.06064522937,56425.7996157804,39000.29003272108,24756.478783560542,0.0,63756.76881628162,21043.00696602646,1531.8204178434921,0.0,0.8870978961982854,2.8207203349352574,0.0014959135982669303,355211.2367307887,1554828.7291649187,4.377194661618514,1554828.7291649187,4.377194661618514,0.85,0.09556401892815002,4.027634451161993,1.2670408420870083,1.0,0.0,4.027634451162966,1.2845126445641994,1.2847999102983243,3.1355350748831756,19315.842212542422,1969.6677471452967,4632.441516551485,4632.441516551485,5.558076416182207,4.951969350770232,-2.2443515081363286,7.19632085890656,3.5600645954030035,3.5600645954030035,1.0171613129722867,0.0,0.0,0.00022362627629237642,0.9561042999079608,0.00023389318122918573,198.90984433866248,0.0,0.0,0.0,0.0019523122141496408,7.879858305835886e-05,0.00014482769323401754,0.0005833130067516497,0.09556401892801947,0.07167928410631914,0.02388473482170033,0.0955640820262236,0.07167928410641707,0.02388473482173295,0.3753919963152714,0.3753919963152714,0.1250869183352369,0.0,5.01359066785983,5.116938762247798,4.703715925693473,5.014663554303297,5.116281530428125,4.709971738351442,24756.478783560542,21043.00696602646,0.85,1.0664169293523775,0.6625780206291206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665743701041434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036831920323,1531.8204178434921,0.3753919963152714,0.1250869183352369,6.112874298809886,3.5600645954030035
3295.0,-29.98098149747884,4.951990366833062,35.00330800152803,24.15791298206898,5.052132171732828,-26.477727345132916,-40.0063582585193,1.5488780193868397,0.05508104763833899,-4.959947314503151,40.00687055577265,42243.93829923519,25747.478072460315,25747.478072460315,67991.41637169551,77344.20142543298,77344.20142543298,25747.478072460315,103091.6794978933,103091.6794978933,103091.6794978933,127848.27620867605,91526.107814596,56425.844688398116,39000.2923624421,24756.59671078274,0.0,63756.88907322484,21043.107204165328,1531.8290940083175,0.0,0.887097378735761,2.8207062645886873,0.0014959135982669303,355209.999614951,1554829.4877384747,4.377212041958041,1554829.4877384747,4.377212041958041,0.85,0.09556406546827233,4.027634451161993,1.267041058582254,1.0,0.0,4.027634451163248,1.2845129417208496,1.28480020752143,3.135534349514774,19315.85216725955,1969.6687622439415,4632.441516551485,4632.441516551485,5.558079466403589,4.951990366833062,-2.2444834439360384,7.196473810769101,3.5599908844647334,3.5599908844647334,1.0171402527042095,0.0,0.0,0.00022362627629237642,0.9560974516650748,0.00023389485653677248,198.90978803702038,0.0,0.0,0.0,0.0019523122141496408,7.879895710716463e-05,0.00014482731918521178,0.0005833115002197932,0.0955640654681306,0.07167940966203033,0.023884655806100264,0.09556409085607513,0.07167940966213664,0.02388465580613569,0.3753923508189655,0.3753923508189655,0.12508640354293962,0.0,5.013912487696018,5.116825291669329,4.705340171832688,5.015028362141493,5.116201311766076,4.711668205123715,24756.59671078274,21043.107204165328,0.85,1.0664167803671742,0.6625784117339538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266574269906815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038848564976,1531.8290940083175,0.3753923508189655,0.12508640354293962,6.112874298809886,3.5599908844647334
3296.0,-29.980913121734886,4.952011372500594,35.003317345994276,24.157865240145497,5.052060918811675,-26.477672931988753,-40.006316314078845,1.5488207290654705,0.05526771401179076,-4.9600317546441905,40.006888180943626,42244.04090109677,25747.479319896156,25747.479319896156,67991.52022099293,77344.29660454747,77344.29660454747,25747.479319896156,103091.77592444363,103091.77592444363,103091.77592444363,127848.48869262016,91526.14647018282,56425.890766731885,39000.28411494548,24756.712768176527,0.0,63756.99688312201,21043.205852950046,1531.8375486679145,0.0,0.8870968862500478,2.8206939397314756,0.0014959135982669303,355208.83092362556,1554830.247794461,4.377228583398506,1554830.247794461,4.377228583398506,0.85,0.09556411012932783,4.027634451161993,1.2670412624394523,1.0,0.0,4.027634451160037,1.2845132096148253,1.2848004754753168,3.135533695577737,19315.860325211615,1969.6695941235403,4632.441516551485,4632.441516551485,5.558079735686178,4.952011372500594,-2.244611796297455,7.196623168798048,3.5599171732283046,3.5599171732283046,1.0171191923509442,0.0,0.0,0.00022362627629237642,0.9560906485964992,0.0002338965208169857,198.90973210637185,0.0,0.0,0.0,0.0019523122141496408,7.879933115761151e-05,0.0001448269451347649,0.000583309993681327,0.09556411012920091,0.07167953324774093,0.023884576881459976,0.09556414768904475,0.07167953324783614,0.023884576881491693,0.3753927054972138,0.3753927054972138,0.12508589272398468,0.0,5.014222283186996,5.11670588591852,4.706934184878378,5.015299468655996,5.116067573099031,4.713150628148753,24756.712768176527,21043.205852950046,0.85,1.066416605939479,0.6625789006112954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665741702677584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.040859100025,1531.8375486679145,0.3753927054972138,0.12508589272398468,6.112874298809886,3.5599171732283046
3297.0,-29.980845314361922,4.952032303720385,35.00332666569386,24.157818091940158,5.051986087998078,-26.47761938822457,-40.00627443948758,1.5487601618606743,0.05554210917296132,-4.960119187772776,40.0069061484934,42244.14172997674,25747.488253625015,25747.488253625015,67991.62998360176,77344.40860869209,77344.40860869209,25747.488253625015,103091.89686231711,103091.89686231711,103091.89686231711,127848.72906980778,91526.20073225236,56425.93385353669,39000.29653190629,24756.832207490676,0.0,63757.12873939697,21043.307376367073,1531.8462676441375,0.0,0.8870963773268051,2.8206801110475967,0.0014959135982669303,355207.62081112305,1554831.0226152474,4.377245676950181,1554831.0226152474,4.377245676950181,0.85,0.09556415738957151,4.027634451161993,1.2670414311299099,1.0,0.0,4.027634451162707,1.2845134928318833,1.2848007587557129,3.1355330042369034,19315.87177678689,1969.6707618592375,4632.441516551485,4632.441516551485,5.558081664200295,4.952032303720385,-2.244742313243514,7.196774616963898,3.5598434938827315,3.5598434938827315,1.0170981411093518,0.0,0.0,0.00022362627629237642,0.9560839021297545,0.00023389817127370384,198.9096766406759,0.0,0.0,0.0,0.0019523122141496408,7.879970458679788e-05,0.00014482657170557852,0.0005833084896450707,0.09556415738943635,0.07167965842136174,0.023884498968074607,0.09556416828651396,0.07167965842146312,0.02388449896810839,0.37539305987939137,0.37539305987939137,0.12508538433239338,0.0,5.0145436202672045,5.1166016304358095,4.708528957336853,5.015661296945723,5.116018222866501,4.714742772904003,24756.832207490676,21043.307376367073,0.85,1.0664161220545711,0.6625791117828858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665740706779973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042862844179,1531.8462676441375,0.37539305987939137,0.12508538433239338,6.112874298809886,3.5598434938827315
3298.0,-29.98077806318115,4.952052958233319,35.003335901577024,24.157752433698647,5.051895245418972,-26.477567946252496,-40.00623672092331,1.5486851284903596,0.05585223643691961,-4.960216228588502,40.00692234655009,42244.25726755074,25747.521458447998,25747.521458447998,67991.77872599874,77344.51060438731,77344.51060438731,25747.521458447998,103092.03206283531,103092.03206283531,103092.03206283531,127848.97710766186,91526.23872895978,56425.98539212356,39000.281485373576,24756.945044826563,0.0,63757.22653020014,21043.403288102578,1531.8548268755933,0.0,0.8870958260100743,2.8206646894718146,0.0014959135982669303,355206.277727842,1554831.7211298305,4.377264194415893,1554831.7211298305,4.377264194415893,0.85,0.09556420784007023,4.027634451161993,1.267041609711014,1.0,0.0,4.02763445116188,1.2845138436940526,1.2848011096963483,3.1355321477728664,19315.87979568774,1969.671579559558,4632.441516551485,4632.441516551485,5.558088832088516,4.952052958233319,-2.2448798720334584,7.1969328302667765,3.559769827088203,3.559769827088203,1.0170770934537723,0.0,0.0,0.00022362627629237642,0.9560772110518513,0.00023389980820309335,198.9096216299697,0.0,0.0,0.0,0.0019523122141496408,7.880004095477155e-05,0.00014482623533760487,0.0005833071348778318,0.09556420783991297,0.07167978557986938,0.023884422260043586,0.09556412037884543,0.07167978557998735,0.02388442226008289,0.37539341486422473,0.37539341486422473,0.1250848789914394,0.0,5.014885772219657,5.116499009465997,4.710202034470626,5.016068465025398,5.115903856414434,4.7167109014064295,24756.945044826563,21043.403288102578,0.85,1.066416819335653,0.6625799076680466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665739714412092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.044857481162,1531.8548268755933,0.37539341486422473,0.1250848789914394,6.112874298809886,3.559769827088203
3299.0,-29.980711275263527,4.9520738282218755,35.00334510135868,24.15771820759403,5.051838244992303,-26.47751353680897,-40.006190969701834,1.5486405065376723,0.055935637775860414,-4.960290390443014,40.00693976678334,42244.33775975702,25747.49560137319,25747.49560137319,67991.83336113021,77344.60290769882,77344.60290769882,25747.49560137319,103092.098509072,103092.098509072,103092.098509072,127849.15402201723,91526.28092161687,56426.015773674626,39000.29460882471,24757.05551294522,0.0,63757.35012176993,21043.497186003435,1531.8627254491887,0.0,0.8870953864524072,2.8206549245333936,0.0014959135982669303,355205.251301122,1554832.4723490332,4.377278958161962,1554832.4723490332,4.377278958161962,0.85,0.09556424928792605,4.027634451161993,1.2670417904900386,1.0,0.0,4.027634451162498,1.2845140523500398,1.284801318398999,3.1355316384381853,19315.88870011016,1969.6724875579491,4632.441516551485,4632.441516551485,5.558083250350524,4.9520738282218755,-2.2450008108418302,7.197074639063706,3.559696111705805,3.559696111705805,1.0170560319159443,0.0,0.0,0.00022362627629237642,0.9560705661157617,0.00023390143386685914,198.9095669982377,0.0,0.0,0.0,0.0019523122141496408,7.880044895844706e-05,0.00014482582733392935,0.0005833054915881721,0.09556424928782128,0.07167990482820336,0.02388434445961793,0.09556423493793834,0.07167990482828195,0.023884344459644102,0.37539377036083954,0.37539377036083954,0.1250843819046606,0.0,5.015182306787949,5.116382365957691,4.711734884376199,5.016226028218853,5.115774661828937,4.717726097683112,24757.05551294522,21043.497186003435,0.85,1.0664156090438648,0.6625798857555202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665738735163228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046843236003,1531.8627254491887,0.37539377036083954,0.1250843819046606,6.112874298809886,3.559696111705805
3300.0,-29.980644931684104,4.952094435720234,35.003354295156576,24.15765192070978,5.051751643957257,-26.477462487596643,-40.00615325113756,1.5485691998698725,0.05614327942157615,-4.960386759191832,40.006957992058084,42244.44986164615,25747.527100197032,25747.527100197032,67991.97696184317,77344.68507041696,77344.68507041696,25747.527100197032,103092.21217061399,103092.21217061399,103092.21217061399,127849.3926824259,91526.30116953353,56426.065960763066,39000.261343078295,24757.18051181191,0.0,63757.4418548902,21043.60343504012,1531.8719650421203,0.0,0.8870948312169075,2.820640929824206,0.0014959135982669303,355203.91752648115,1554833.2582846344,4.377297607278553,1554833.2582846344,4.377297607278553,0.85,0.09556430400534434,4.027634451161993,1.2670419970946392,1.0,0.0,4.027634451162516,1.2845143857861296,1.2848016519096577,3.135530824512377,19315.892973270842,1969.672923299072,4632.441516551485,4632.441516551485,5.5580900499666095,4.952094435720234,-2.245137849736244,7.197232285456478,3.5596224957494087,3.5596224957494087,1.0170349987855454,0.0,0.0,0.00022362627629237642,0.9560639654375759,0.00023390304872543342,198.9095127299988,0.0,0.0,0.0,0.0019523122141496408,7.880078532935861e-05,0.0001448254909630178,0.0005833041368091004,0.09556430400518634,0.07168003411829361,0.023884269886892733,0.09556427738397587,0.07168003411841212,0.02388426988693222,0.37539412534776484,0.37539412534776484,0.1250838840294881,0.0,5.015488775178255,5.116251239349424,4.71335083794645,5.016530038613382,5.115543343181969,4.7196324647086385,24757.18051181191,21043.60343504012,0.85,1.0664163270005504,0.6625806907026336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665737745698573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.048821951847,1531.8719650421203,0.37539412534776484,0.1250838840294881,6.112874298809886,3.5596224957494087
3301.0,-29.98057908077154,4.952115191483953,35.003363454273455,24.157618428021692,5.051690237318724,-26.477409362104293,-40.00611148132009,1.5485205186514652,0.056332875811676786,-4.9604640715748545,40.00697536949091,42244.54302430729,25747.509308353663,25747.509308353663,67992.05233266095,77344.79811089514,77344.79811089514,25747.509308353663,103092.3074192488,103092.3074192488,103092.3074192488,127849.59950388392,91526.36269484644,56426.10760825857,39000.28342954207,24757.292084635115,0.0,63757.57551417718,21043.698271939847,1531.8800013660423,0.0,0.8870943758122989,2.820629399792497,0.0014959135982669303,355202.8475009449,1554834.007658701,4.377312903311015,1554834.007658701,4.377312903311015,0.85,0.09556434765081331,4.027634451161993,1.267042197105475,1.0,0.0,4.027634451159832,1.2845146134237784,1.2848018795982148,3.1355302688434445,19315.90595769547,1969.6742473419029,4632.441516551485,4632.441516551485,5.558086209261161,4.952115191483953,-2.245261058109842,7.197376249593795,3.5595488353917832,3.5595488353917832,1.017013952969081,0.0,0.0,0.00022362627629237642,0.9560574138245826,0.00023390465160223878,198.90945886478463,0.0,0.0,0.0,0.0019523122141496408,7.880115783054612e-05,0.0001448251184618303,0.0005833026365104846,0.09556434765070054,0.071680154260642,0.023884193390058546,0.09556433901888826,0.0716801542607266,0.023884193390086718,0.37539447897053485,0.37539447897053485,0.12508339158712298,0.0,5.015780085612221,5.116135067363643,4.714861455745336,5.016796947386524,5.115523253949618,4.720757770728142,24757.292084635115,21043.698271939847,0.85,1.0664152735472539,0.6625807628916781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665736768678906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05079399238,1531.8800013660423,0.37539447897053485,0.12508339158712298,6.112874298809886,3.5595488353917832
3302.0,-29.980513781691943,4.952135836587168,35.003372622481166,24.157566285599046,5.051614080400235,-26.47735820847691,-40.00607376275582,1.5484585071852417,0.056543929131464665,-4.960553348991175,40.00699395251784,42244.65083441879,25747.522587614225,25747.522587614225,67992.17342203301,77344.89522467813,77344.89522467813,25747.522587614225,103092.41781229235,103092.41781229235,103092.41781229235,127849.83404915688,91526.40254487656,56426.15815461735,39000.27154473246,24757.416236864534,0.0,63757.68778159699,21043.803801334852,1531.889031819905,0.0,0.8870938552895951,2.820616189140439,0.0014959135982669303,355201.6118790659,1554834.8090223896,4.377330386529208,1554834.8090223896,4.377330386529208,0.85,0.09556439956576224,4.027634451161993,1.2670423888741063,1.0,0.0,4.0276344511615445,1.2845149033949528,1.2848021696342378,3.135529561017173,19315.914367725232,1969.6751049262728,4632.441516551485,4632.441516551485,5.558089075840374,4.952135836587168,-2.2453929089082614,7.197528745495429,3.559475254106706,3.559475254106706,1.016992929744773,0.0,0.0,0.00022362627629237642,0.9560509171621631,0.00023390624105687195,198.9094054509917,0.0,0.0,0.0,0.0019523122141496408,7.880149420425439e-05,0.00014482478208812201,0.0005833012817201486,0.09556439956562124,0.071680280731293,0.023884118834328234,0.09556439871122853,0.07168028073139876,0.023884118834363477,0.3753948323218099,0.3753948323218099,0.12508289817793597,0.0,5.016077746691224,5.116019483067987,4.7163957081734225,5.017097278122662,5.115387250938056,4.722363925808736,24757.416236864534,21043.803801334852,0.85,1.0664152949671155,0.662581287124598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665735784629948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.052758374604,1531.889031819905,0.3753948323218099,0.12508289817793597,6.112874298809886,3.559475254106706
3303.0,-29.980449012279287,4.9521564403123035,35.00338175427314,24.157508450467162,5.051540302340307,-26.477307293583568,-40.006032307259716,1.54839858364459,0.05660342310534361,-4.9606394702183465,40.007011228241716,42244.740961265015,25747.52755298375,25747.52755298375,67992.26851424876,77344.95992627245,77344.95992627245,25747.52755298375,103092.4874792562,103092.4874792562,103092.4874792562,127850.01860321482,91526.41116047566,56426.192195468226,39000.2432944527,24757.53112395862,0.0,63757.774418411325,21043.901455364827,1531.89745533881,0.0,0.8870933555175573,2.820605341109138,0.0014959135982669303,355200.4199428352,1554835.5540109775,4.37734717279109,1554835.5540109775,4.37734717279109,0.85,0.09556444793820915,4.027634451161993,1.2670425465749577,1.0,0.0,4.02763445116239,1.284515183602924,1.2848024499048742,3.135528877023408,19315.916185978436,1969.6752903365,4632.441516551485,4632.441516551485,5.558090147709175,4.9521564403123035,-2.24552248080759,7.197678921119893,3.5594016740319816,3.5594016740319816,1.0169719068662804,0.0,0.0,0.00022362627629237642,0.9560444732438063,0.00023390781762863477,198.90935247048768,0.0,0.0,0.0,0.0019523122141496408,7.880186390540787e-05,0.00014482441238696853,0.0005832997926990462,0.0955644479380803,0.07168040429380061,0.0238840436442797,0.09556450281872358,0.07168040429389724,0.023884043644311896,0.37539518541409433,0.37539518541409433,0.12508240643620416,0.0,5.016343797381467,5.115865921923785,4.717917449589891,5.017242893323669,5.115087789273957,4.7238415884662,24757.53112395862,21043.901455364827,0.85,1.0664153373367224,0.6625818003626238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266573480582759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.054713896807,1531.89745533881,0.37539518541409433,0.12508240643620416,6.112874298809886,3.5594016740319816
3304.0,-29.980384805949093,4.952177035928099,35.00339086630516,24.157460743468278,5.051469361668074,-26.477256601721134,-40.00599465854464,1.548341157440077,0.05676964646028182,-4.960724036224422,40.00702891627415,42244.84462807673,25747.528526104463,25747.528526104463,67992.3731541812,77345.0539384115,77345.0539384115,25747.528526104463,103092.58246451596,103092.58246451596,103092.58246451596,127850.23040617233,91526.45046321955,56426.24115288455,39000.23256703889,24757.647941656363,0.0,63757.88050869525,21044.000750407908,1531.905957616933,0.0,0.8870928621508818,2.82059327092581,0.0014959135982669303,355199.24953425105,1554836.31678001,4.377363743923341,1554836.31678001,4.377363743923341,0.85,0.095564495917255,4.027634451161993,1.2670427108695734,1.0,0.0,4.027634451162538,1.2845154521332374,1.284802718495241,3.13552822153534,19315.92448050782,1969.676136143109,4632.441516551485,4632.441516551485,5.558090357775661,4.952177035928099,-2.2456509066356563,7.197827942563755,3.5593281158833765,3.5593281158833765,1.0169508902523934,0.0,0.0,0.00022362627629237642,0.9560380853928538,0.0002339093805038993,198.90929995060543,0.0,0.0,0.0,0.0019523122141496408,7.880219965898206e-05,0.00014482407663339434,0.0005832984404063837,0.09556449591712328,0.07168052720899604,0.02388396870812724,0.09556457111750191,0.07168052720909483,0.023883968708160157,0.37539553591820113,0.37539553591820113,0.12508191629227008,0.0,5.01660620253881,5.115715287668138,4.719415881589498,5.017493682684687,5.1149518222413235,4.725249718187456,24757.647941656363,21044.000750407908,0.85,1.0664152040767487,0.6625823238009835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665733828987105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05666098465,1531.905957616933,0.37539553591820113,0.12508191629227008,6.112874298809886,3.5593281158833765
3305.0,-29.980320994455376,4.95219761352941,35.00339996694236,24.157413106318586,5.051398115970928,-26.477206295726027,-40.005957044754155,1.548283417241594,0.056945306106399585,-4.9608090373374045,40.007046808439576,42244.9469308092,25747.53068784265,25747.53068784265,67992.47761865184,77345.14940966938,77345.14940966938,25747.53068784265,103092.68009751203,103092.68009751203,103092.68009751203,127850.44637634367,91526.49126139081,56426.28878253064,39000.2249765113,24757.766278831637,0.0,63757.99125534294,21044.10133700689,1531.91455762597,0.0,0.887092365835042,2.8205810258163386,0.0014959135982669303,355198.07310675934,1554837.0883522455,4.377380414124373,1554837.0883522455,4.377380414124373,0.85,0.0955645442461294,4.027634451161993,1.2670429218700159,1.0,0.0,4.027634451162218,1.2845157221319294,1.284802988554315,3.1355275624632055,19315.933090635175,1969.6770141317552,4632.441516551485,4632.441516551485,5.558090824427678,4.95219761352941,-2.2457796244290367,7.1979772379584475,3.559254589627995,3.559254589627995,1.0169298827508557,0.0,0.0,0.00022362627629237642,0.956031736869569,0.0002339109337778037,198.9092477537214,0.0,0.0,0.0,0.0019523122141496408,7.880253510241773e-05,0.00014482374118995867,0.0005832970893628457,0.09556454424600477,0.07168065016566895,0.02388389408033582,0.09556463926389035,0.07168065016576243,0.02388389408036697,0.37539588442695637,0.37539588442695637,0.12508142702696387,0.0,5.016868422412358,5.115569413357832,4.720899336616981,5.017754343443812,5.114824159778436,4.726672436434683,24757.766278831637,21044.10133700689,0.85,1.066414990182961,0.6625827774533135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665732852531184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058598951056,1531.91455762597,0.37539588442695637,0.12508142702696387,6.112874298809886,3.559254589627995
3306.0,-29.98025771438259,4.952218089997914,35.00340903548371,24.157366447057598,5.051320489551479,-26.477157106116103,-40.00591964051125,1.5482198812850378,0.05727622484596395,-4.9608979435157226,40.00706407485021,42245.0477601335,25747.542823779582,25747.542823779582,67992.59058391309,77345.2748518583,77345.2748518583,25747.542823779582,103092.81767563788,103092.81767563788,103092.81767563788,127850.70018514668,91526.55966243532,56426.332570710765,39000.2523241384,24757.8825095088,0.0,63758.1348336472,21044.20013308248,1531.923129601633,0.0,0.8870918519488822,2.8205662820625834,0.0014959135982669303,355196.8426358803,1554837.8329400425,4.377397674488732,1554837.8329400425,4.377397674488732,0.85,0.09556459361868998,4.027634451161993,1.2670431383652612,1.0,0.0,4.027634451161976,1.2845160192322715,1.2848032857211,3.135526837235729,19315.947526127904,1969.678486142353,4632.441516551485,4632.441516551485,5.558093444198892,4.952218089997914,-2.2459111795364057,7.19812926953432,3.559181092264271,3.559181092264271,1.0169088835040774,0.0,0.0,0.00022362627629237642,0.9560254412615773,0.00023391247412545607,198.90919599155905,0.0,0.0,0.0,0.0019523122141496408,7.880286867839595e-05,0.00014482340761398047,0.0005832957458407438,0.0955645936185479,0.07168077372450135,0.02388381989404655,0.09556461910642036,0.07168077372460792,0.023883819894082055,0.3753962315277775,0.3753962315277775,0.12508093855491162,0.0,5.0171636456693705,5.115460736309558,4.722403252956838,5.018174168361668,5.114856840014909,4.728250808539201,24757.8825095088,21044.20013308248,0.85,1.0664143604782998,0.6625828668036795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665731876929445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.060531147783,1531.923129601633,0.3753962315277775,0.12508093855491162,6.112874298809886,3.559181092264271
3307.0,-29.980194822779062,4.9522384861796445,35.00341805137532,24.15731451418253,5.051243177373857,-26.477108234668115,-40.00588223626835,1.5481565892628486,0.05750676461184412,-4.96098596644207,40.007080678391354,42245.14721004165,25747.55245819236,25747.55245819236,67992.69966823401,77345.37755718819,77345.37755718819,25747.55245819236,103092.93001538055,103092.93001538055,103092.93001538055,127850.92439712168,91526.60561124016,56426.37526409339,39000.25594127418,24757.99438174113,0.0,63758.25032301531,21044.29522447996,1531.9314290980888,0.0,0.887091344942067,2.8205529620172474,0.0014959135982669303,355195.6243925961,1554838.5489428474,4.37741470380359,1554838.5489428474,4.37741470380359,0.85,0.09556464219815858,4.027634451161993,1.267043351014145,1.0,0.0,4.027634451163834,1.284516315192089,1.2848035817471055,3.1355261147926274,19315.957223255235,1969.6794749741487,4632.441516551485,4632.441516551485,5.558095523968869,4.9522384861796445,-2.2460421141944513,7.198280600374096,3.559107598688152,3.559107598688152,1.016887885339472,0.0,0.0,0.00022362627629237642,0.9560191843459213,0.00023391400502634744,198.9091445471855,0.0,0.0,0.0,0.0019523122141496408,7.880320225568029e-05,0.00014482307403669613,0.0005832944023133813,0.09556464219802445,0.07168089632758452,0.023883745870439926,0.09556463092409419,0.07168089632768514,0.023883745870473445,0.3753965796616357,0.3753965796616357,0.1250804529477522,0.0,5.017463198950395,5.11535601197005,4.723912655911761,5.018492731053925,5.114769607304936,4.729783825771904,24757.99438174113,21044.29522447996,0.85,1.0664141397194233,0.6625832264219473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266573090612259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.062454825425,1531.9314290980888,0.3753965796616357,0.1250804529477522,6.112874298809886,3.559107598688152
3308.0,-29.98013257056975,4.952258683327003,35.00342699093958,24.15725350091236,5.051156808449692,-26.477060844363553,-40.00584884835405,1.5480850822434824,0.05777865983202446,-4.961079665678164,40.00709648697037,42245.26065496154,25747.576342317,25747.576342317,67992.83699727853,77345.48021387971,77345.48021387971,25747.576342317,103093.05655619671,103093.05655619671,103093.05655619671,127851.1604622314,91526.64810382924,56426.428544910836,39000.243954353784,24758.103906034692,0.0,63758.34786038847,21044.38832012949,1531.9397239837338,0.0,0.8870908119816707,2.8205384346514744,0.0014959135982669303,355194.3275924029,1554839.2306643361,4.377432604860078,1554839.2306643361,4.377432604860078,0.85,0.09556469352937963,4.027634451161993,1.2670435609156265,1.0,0.0,4.027634451162656,1.2845166495662188,1.2848039161960139,3.135525298579917,19315.966190975905,1969.6803894271648,4632.441516551485,4632.441516551485,5.558100679808299,4.952258683327003,-2.246177217992743,7.198435901319746,3.559034115019637,3.559034115019637,1.0168668900056106,0.0,0.0,0.00022362627629237642,0.9560129910853772,0.00023391552037225965,198.90909362585288,0.0,0.0,0.0,0.0019523122141496408,7.880350001577793e-05,0.0001448227762765985,0.0005832932030445539,0.09556469352922974,0.07168102052270704,0.023883673006522697,0.09556459874718957,0.07168102052281948,0.02388367300656015,0.3753969287892699,0.3753969287892699,0.12507997096797255,0.0,5.017778115189287,5.115255255737054,4.72547159058638,5.018858325510166,5.11467392145255,4.731530149809544,24758.103906034692,21044.38832012949,0.85,1.066414662220582,0.6625839920988214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665729939122297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.06437283007,1531.9397239837338,0.3753969287892699,0.12507997096797255,6.112874298809886,3.559034115019637
