time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3309.0,-29.98007067224891,4.952279097641701,35.00343591272326,24.157214105967455,5.051099948582408,-26.477010821535604,-40.00580756748093,1.5480400978691737,0.05775896789418766,-4.9611539602093515,40.007113848203936,42245.33970065502,25747.550282236174,25747.550282236174,67992.8899828912,77345.55091660998,77345.55091660998,25747.550282236174,103093.10119884615,103093.10119884615,103093.10119884615,127851.315782549,91526.67073207718,56426.45951612232,39000.234684394294,24758.21458370286,0.0,63758.44926809715,21044.48239614743,1531.9476374064225,0.0,0.8870903719473289,2.820530010725495,0.0014959135982669303,355193.2993565385,1554839.979342007,4.377447384730303,1554839.979342007,4.377447384730303,0.85,0.09556473812789851,4.027634451161993,1.2670436592726042,1.0,0.0,4.027634451160358,1.284516859917839,1.2848041265946766,3.135524785108396,19315.97096648644,1969.6808763937165,4632.441516551485,4632.441516551485,5.558095054247624,4.952279097641701,-2.2462982001733858,7.198577297815087,3.558960605302723,3.558960605302723,1.0168458872293493,0.0,0.0,0.00022362627629237642,0.9560068330749018,0.0002339170271127713,198.90904299402132,0.0,0.0,0.0,0.0019523122141496408,7.880386816829872e-05,0.00014482240812407768,0.0005832917202607778,0.09556473812779477,0.07168113872391563,0.023883599403879147,0.09556475957539974,0.07168113872399343,0.023883599403905074,0.3753972788828404,0.3753972788828404,0.1250794959012897,0.0,5.0180335899987085,5.115119119790336,4.7268990265953335,5.018912928103532,5.114433194314984,4.732468286023675,24758.21458370286,21044.48239614743,0.85,1.0664137971265375,0.6625841780282028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665728981558482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.066280121904,1531.9476374064225,0.3753972788828404,0.1250794959012897,6.112874298809886,3.558960605302723
3310.0,-29.980009364679518,4.952299323590512,35.00344484452307,24.157157667819433,5.051018145961797,-26.476963824889946,-40.005774214491225,1.5479726061723103,0.05801121399764497,-4.961247043478887,40.00713198351468,42245.44956050075,25747.57288614264,25747.57288614264,67993.02244664339,77345.65350992074,77345.65350992074,25747.57288614264,103093.22639606337,103093.22639606337,103093.22639606337,127851.56445540708,91526.71539177166,56426.51144235213,39000.22661046615,24758.338059343703,0.0,63758.56466980985,21044.587350442147,1531.9567185558608,0.0,0.8870898337007569,2.820515813933633,0.0014959135982669303,355192.0110879458,1554840.7614009099,4.377465463365757,1554840.7614009099,4.377465463365757,0.85,0.09556479376611325,4.027634451161993,1.2670438928017393,1.0,0.0,4.027634451161311,1.2845171755161726,1.28480444226359,3.135524014728352,19315.980391557354,1969.6818374834786,4632.441516551485,4632.441516551485,5.558099933727784,4.952299323590512,-2.2464327818614227,7.198732105451935,3.5588871947598686,3.5588871947598686,1.0168249127885338,0.0,0.0,0.00022362627629237642,0.9560007338780444,0.00023391851948191506,198.9089928454404,0.0,0.0,0.0,0.0019523122141496408,7.88041656192554e-05,0.00014482211067312102,0.0005832905222370572,0.09556479376596377,0.071681265338714,0.023883528427249785,0.09556478706776209,0.07168126533882611,0.023883528427287137,0.3753976275356199,0.3753976275356199,0.12507901942678834,0.0,5.0183141759133605,5.1149961511613355,4.72838737694957,5.019258257476508,5.1143271399135415,4.734164746893384,24758.338059343703,21044.587350442147,0.85,1.0664139445227911,0.6625847018244481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665728013698672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068182399245,1531.9567185558608,0.3753976275356199,0.12507901942678834,6.112874298809886,3.5588871947598686
3311.0,-29.97994844670026,4.952319562255242,35.003453729277176,24.15711006559434,5.050946682331141,-26.476916144800175,-40.0057370197959,1.5479143804309818,0.05817393713726915,-4.961330860820831,40.00714847680089,42245.54174415902,25747.57136023243,25747.57136023243,67993.11310439145,77345.75021028603,77345.75021028603,25747.57136023243,103093.32157051846,103093.32157051846,103093.32157051846,127851.76910504937,91526.75850238893,56426.550036261695,39000.231629030255,24758.447534530926,0.0,63758.67916356118,21044.680404351286,1531.9647838168055,0.0,0.8870893484417609,2.8205038776938105,0.0014959135982669303,355190.8510625433,1554841.4726501508,4.3774817622663615,1554841.4726501508,4.3774817622663615,0.85,0.09556484228201209,4.027634451161993,1.2670440702838826,1.0,0.0,4.027634451161531,1.2845174477860404,1.2848047145943478,3.135523350114018,19315.98948970792,1969.6827652366428,4632.441516551485,4632.441516551485,5.558099604331242,4.952319562255242,-2.2465606567756757,7.198880219030917,3.5588137614171624,3.5588137614171624,1.016803931833475,0.0,0.0,0.00022362627629237642,0.9559946734812232,0.0002339200023762148,198.90894301556284,0.0,0.0,0.0,0.0019523122141496408,7.880449733280248e-05,0.00014482177895957393,0.000583289186216147,0.09556484228188905,0.07168138608590154,0.02388345619598752,0.09556483348338231,0.07168138608599381,0.023883456196018275,0.3753979757438265,0.3753979757438265,0.1250785464731265,0.0,5.01858442851568,5.114872001307617,4.729838000293114,5.01950479795812,5.114215898291661,4.735481986328239,24758.447534530926,21044.680404351286,0.85,1.0664134514136907,0.6625849578186186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665727054769542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070074905143,1531.9647838168055,0.3753979757438265,0.1250785464731265,6.112874298809886,3.5588137614171624
3312.0,-29.979888168599174,4.952339564060897,35.0034625538157,24.157038889266573,5.050858293810737,-26.47687073321087,-40.005703911278374,1.5478408584223748,0.05831561685596398,-4.961426397839927,40.00716449239645,42245.64839898231,25747.599783321402,25747.599783321402,67993.24818230371,77345.81990125813,77345.81990125813,25747.599783321402,103093.41968457954,103093.41968457954,103093.41968457954,127851.97898875043,91526.76801060833,56426.596508332404,39000.19055808436,24758.559304170896,0.0,63758.74986225525,21044.77540854526,1531.9732467565418,0.0,0.8870888053924965,2.8204908486204565,0.0014959135982669303,355189.5288413596,1554842.163299902,4.377500002243451,1554842.163299902,4.377500002243451,0.85,0.09556489669434988,4.027634451161993,1.267044265898876,1.0,0.0,4.027634451161072,1.284517791583074,1.2848050584682675,3.135522510901331,19315.99149634149,1969.6829698563208,4632.441516551485,4632.441516551485,5.558105739991859,4.952339564060897,-2.2466970724585917,7.199036636519489,3.5587403656203405,3.5587403656203405,1.0167829616058115,0.0,0.0,0.00022362627629237642,0.9559886767831683,0.00023392146970282367,198.90889370911938,0.0,0.0,0.0,0.0019523122141496408,7.88047926056658e-05,0.0001448214836867106,0.0005832879969649902,0.09556489669419312,0.07168151101395674,0.023883385680236374,0.09556486144850825,0.07168151101407433,0.023883385680275548,0.37539832344273477,0.37539832344273477,0.1250780750395978,0.0,5.018852526448427,5.114721490754619,4.731359021003243,5.0197420146959075,5.113937642978954,4.737262425208655,24758.559304170896,21044.77540854526,0.85,1.0664143875028398,0.6625858959005633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665726095237635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.071961649839,1531.9732467565418,0.37539832344273477,0.1250780750395978,6.112874298809886,3.5587403656203405
3313.0,-29.979828306198428,4.952359836591849,35.00347136397898,24.157014791294955,5.050804727089188,-26.476822213384136,-40.00566661180926,1.5477986342748729,0.058471111925427977,-4.961498270130032,40.00718172276558,42245.735799505885,25747.56729628584,25747.56729628584,67993.30309579172,77345.9391722004,77345.9391722004,25747.56729628584,103093.50646848623,103093.50646848623,103093.50646848623,127852.1747500948,91526.84136443568,56426.637991741154,39000.22596966058,24758.66828160857,0.0,63758.89425126916,21044.868039367284,1531.9810130587948,0.0,0.8870883781254428,2.82048040358124,0.0014959135982669303,355188.53413980646,1554842.9063352963,4.3775143533301435,1554842.9063352963,4.3775143533301435,0.85,0.09556494081938371,4.027634451161993,1.2670444549201059,1.0,0.0,4.027634451161308,1.284517989027935,1.2848052559572847,3.135522028936258,19316.006977079378,1969.6845484522623,4632.441516551485,4632.441516551485,5.558098727051611,4.952359836591849,-2.246816269338191,7.199176105930039,3.5586669321021387,3.5586669321021387,1.016761980600611,0.0,0.0,0.00022362627629237642,0.9559827214807576,0.0002339229269185883,198.90884474273577,0.0,0.0,0.0,0.0019523122141496408,7.880512525606614e-05,0.00014482115103631028,0.0005832866571707777,0.09556494081928661,0.0716816272017986,0.023883313617488005,0.09556494597908201,0.07168162720187143,0.023883313617512277,0.375398669052222,0.375398669052222,0.12507761006003149,0.0,5.019103479926457,5.114598918871934,4.732727849824698,5.0199693820554785,5.113971859315711,4.738067243967805,24758.66828160857,21044.868039367284,0.85,1.0664128337582999,0.6625857661994343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665725146935498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.073837606242,1531.9810130587948,0.375398669052222,0.12507761006003149,6.112874298809886,3.5586669321021387
3314.0,-29.979769019763598,4.952379733801433,35.003480155508534,24.156944767478876,5.0507091444366665,-26.476778413808276,-40.00563371283931,1.5477185384813246,0.058793436016969736,-4.961600209263259,40.00719880034351,42245.83941870674,25747.612334849964,25747.612334849964,67993.4517535567,77346.04268277138,77346.04268277138,25747.612334849964,103093.65501762135,103093.65501762135,103093.65501762135,127852.44437355238,91526.88218095868,56426.67891689389,39000.22584896087,24758.789355931032,0.0,63759.015204891904,21044.97095254138,1531.990160329286,0.0,0.8870877987218646,2.820464250315721,0.0014959135982669303,355187.12332147086,1554843.6427820479,4.377533814408014,1554843.6427820479,4.377533814408014,0.85,0.09556500067820524,4.027634451161993,1.2670446686679497,1.0,0.0,4.027634451163243,1.2845183635650381,1.2848056305781483,3.1355211146874855,19316.015591079722,1969.6854268358434,4632.441516551485,4632.441516551485,5.558108449476376,4.952379733801433,-2.2469572917056087,7.199337025507042,3.558593613589077,3.558593613589077,1.016741032454022,0.0,0.0,0.00022362627629237642,0.9559768235167013,0.00023392437012200178,198.90879624750585,0.0,0.0,0.0,0.0019523122141496408,7.880541866227157e-05,0.00014482085763010483,0.0005832854754378364,0.09556500067803135,0.07168175562531393,0.02388324505271742,0.09556490685079037,0.07168175562544436,0.023883245052760873,0.37539901458477815,0.37539901458477815,0.12507714202467426,0.0,5.019400523070146,5.1144904023273625,4.734238765904706,5.020393645280251,5.113862346848464,4.740089627065743,24758.789355931032,21044.97095254138,0.85,1.0664131422836014,0.6625861344148464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665724185798148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07570724405,1531.990160329286,0.37539901458477815,0.12507714202467426,6.112874298809886,3.558593613589077
3315.0,-29.979710112807528,4.952399739529521,35.0034888670908,24.15689657153564,5.050641892759383,-26.47673212238496,-40.00559672769157,1.5476639023368566,0.058839410454709196,-4.961679802098627,40.00721405475749,42245.92430452949,25747.599312629452,25747.599312629452,67993.52361715895,77346.1197678958,77346.1197678958,25747.599312629452,103093.71908052525,103093.71908052525,103093.71908052525,127852.60881005126,91526.90819576441,56426.71273239843,39000.21718151775,24758.88972952601,0.0,63759.10691104376,21045.05627009711,1531.9976057219487,0.0,0.8870873393870014,2.8204543436529725,0.0014959135982669303,355186.02177473146,1554844.300607616,4.377549242615578,1554844.300607616,4.377549242615578,0.85,0.09556504681877526,4.027634451161993,1.2670448296656835,1.0,0.0,4.027634451162227,1.2845186190500317,1.2848058861202782,3.135520491046395,19316.02108129616,1969.6859866821148,4632.441516551485,4632.441516551485,5.558105638384111,4.952399739529521,-2.24708213807787,7.199481877607391,3.558520215641621,3.558520215641621,1.0167200616118917,0.0,0.0,0.00022362627629237642,0.9559709633430378,0.00023392580409592527,198.90874806270608,0.0,0.0,0.0,0.0019523122141496408,7.88057485118549e-05,0.00014482052778052153,0.000583284146924291,0.09556504681865849,0.07168187277790185,0.023883174040756645,0.0955649861416332,0.07168187277798943,0.02388317404078582,0.3753993608267652,0.3753993608267652,0.12507668107719722,0.0,5.019654774041726,5.114354815452884,4.735659816360339,5.0205192125533245,5.113661004002779,4.74119348684394,24758.88972952601,21045.05627009711,0.85,1.0664127355488686,0.6625865127544948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665723242455185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.077567338752,1531.9976057219487,0.3753993608267652,0.12507668107719722,6.112874298809886,3.558520215641621
3316.0,-29.979651669812363,4.952419791956364,35.00349760065131,24.156848270818614,5.050575259051624,-26.476686186858814,-40.00556354932485,1.547609776098005,0.058881685804578865,-4.961762115539012,40.00723211809313,42246.02321227875,25747.593708778815,25747.593708778815,67993.61692105756,77346.19398707848,77346.19398707848,25747.593708778815,103093.7876958573,103093.7876958573,103093.7876958573,127852.79620474046,91526.93178209412,56426.761007294015,39000.18974977789,24759.008508883155,0.0,63759.19825866105,21045.157232550682,1532.0061694088038,0.0,0.8870868560810519,2.8204441677240633,0.0014959135982669303,355184.8825782569,1554845.0795643337,4.377565475979285,1554845.0795643337,4.377565475979285,0.85,0.09556509892431776,4.027634451161993,1.2670450285775585,1.0,0.0,4.027634451161971,1.2845188721507472,1.2848061392775965,3.135519873225593,19316.02605900218,1969.6864942668678,4632.441516551485,4632.441516551485,5.558104428687104,4.952419791956364,-2.2472088847474576,7.1996286767038224,3.5584468835925973,3.5584468835925973,1.016699109597885,0.0,0.0,0.00022362627629237642,0.9559651493633523,0.0002339272267836392,198.90870025744084,0.0,0.0,0.0,0.0019523122141496408,7.880604441200134e-05,0.00014482023188037508,0.000583282955146667,0.09556509892419998,0.0716819941745052,0.02388310474969478,0.09556512348131084,0.07168199417459355,0.023883104749724212,0.3753997059216861,0.3753997059216861,0.12507622135545382,0.0,5.019884125033741,5.11420034566288,4.737037959467386,5.020643801343567,5.113425825677382,4.742394843548141,24759.008508883155,21045.157232550682,0.85,1.066412671081875,0.6625871147390102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665722293967352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.079421807448,1532.0061694088038,0.3753997059216861,0.12507622135545382,6.112874298809886,3.5584468835925973
3317.0,-29.97959379363281,4.952439596966951,35.00350629085179,24.1567877115682,5.050486556615457,-26.476642968392383,-40.00553075512869,1.5475357313751097,0.05920127536268183,-4.961858203727166,40.00724832225368,42246.121475316766,25747.62339872963,25747.62339872963,67993.74487404639,77346.30790322514,77346.30790322514,25747.62339872963,103093.93130195477,103093.93130195477,103093.93130195477,127853.05318864118,91526.9863607481,56426.79993283995,39000.207142120154,24759.12188668641,0.0,63759.32902880656,21045.25360368345,1532.0147430069494,0.0,0.8870863095411279,2.8204287344361343,0.0014959135982669303,355183.5527465045,1554845.7783469097,4.377583833271152,1554845.7783469097,4.377583833271152,0.85,0.0955651551370574,4.027634451161993,1.2670451917732137,1.0,0.0,4.027634451162361,1.2845192183928191,1.2848064855971013,3.135519028046415,19316.037577390067,1969.6876688155555,4632.441516551485,4632.441516551485,5.558110837823779,4.952439596966951,-2.2473456580911044,7.199785255058055,3.558373598973911,3.558373598973911,1.0166781711354032,0.0,0.0,0.00022362627629237642,0.9559593918087589,0.0002339286356811202,198.9086529158427,0.0,0.0,0.0,0.0019523122141496408,7.880633688694402e-05,0.0001448199394054324,0.0005832817771645118,0.09556515513690038,0.07168211864588028,0.0238830364910201,0.09556507648701691,0.07168211864599806,0.023883036491059346,0.37540004886299916,0.37540004886299916,0.1250757609586185,0.0,5.020155975704256,5.114075195960993,4.738498112767104,5.021059479089843,5.113391742775207,4.7441569759041045,24759.12188668641,21045.25360368345,0.85,1.0664124906855075,0.6625872969307739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665721343265592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.081268945023,1532.0147430069494,0.37540004886299916,0.1250757609586185,6.112874298809886,3.558373598973911
3318.0,-29.97953635062937,4.952459438162213,35.00351491278068,24.156740214116894,5.050414889640858,-26.476598436102986,-40.00549778630955,1.5474769751144881,0.05935476431295683,-4.961941215153431,40.007263714092325,42246.217186965514,25747.619056568496,25747.619056568496,67993.83624353401,77346.4058057668,77346.4058057668,25747.619056568496,103094.0248623353,103094.0248623353,103094.0248623353,127853.24963801503,91527.03199801614,56426.84337921471,39000.20957644603,24759.22477567973,0.0,63759.43435212576,21045.34105932777,1532.0224141443064,0.0,0.8870858323436659,2.8204170142235028,0.0014959135982669303,355182.40389636677,1554846.442099419,4.37759986148718,1554846.442099419,4.37759986148718,0.85,0.09556520386745215,4.027634451161993,1.2670454192580656,1.0,0.0,4.027634451162794,1.284519493144327,1.284806760410054,3.135518357376499,19316.04720877005,1969.6886509429878,4632.441516551485,4632.441516551485,5.558109900486282,4.952459438162213,-2.2474729685324797,7.199932406694693,3.558300273138698,3.558300273138698,1.0166572208967708,0.0,0.0,0.00022362627629237642,0.9559536773837595,0.0002339300340413917,198.90860592859653,0.0,0.0,0.0,0.0019523122141496408,7.880663092027337e-05,0.00014481964537210306,0.0005832805929057447,0.09556520386733021,0.07168223673594715,0.023882967131383066,0.09556510647441417,0.07168223673603862,0.023882967131413534,0.37540039175719814,0.37540039175719814,0.12507530591575675,0.0,5.0204157829002725,5.113951782582205,4.739904962435446,5.021295979466402,5.113300159681216,4.745375348171251,24759.22477567973,21045.34105932777,0.85,1.0664121621283968,0.6625877035491142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665720404294125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.083106675494,1532.0224141443064,0.37540039175719814,0.12507530591575675,6.112874298809886,3.558300273138698
3319.0,-29.97947934552537,4.952479430515845,35.00352356201306,24.15669613927605,5.050355028225143,-26.47655311741297,-40.00546474764121,1.5474288001128196,0.05931407776938613,-4.96201870495593,40.00728175323033,42246.3106483714,25747.600917564283,25747.600917564283,67993.91156593568,77346.46964826754,77346.46964826754,25747.600917564283,103094.07056583182,103094.07056583182,103094.07056583182,127853.41209243404,91527.0485314657,56426.88953156968,39000.17666655113,24759.341526602224,0.0,63759.51819315336,21045.44029761189,1532.0307507741313,0.0,0.8870853736160125,2.820408493348941,0.0014959135982669303,355181.33146627125,1554847.2200134543,4.377615269346176,1554847.2200134543,4.377615269346176,0.85,0.09556525413152428,4.027634451161993,1.267045568716712,1.0,0.0,4.027634451159174,1.284519718416653,1.2848069857327595,3.135517807485747,19316.05069802219,1969.6890067476857,4632.441516551485,4632.441516551485,5.558105984839609,4.952479430515845,-2.247596186841845,7.200075617357689,3.5582269912275475,3.5582269912275475,1.0166362832078708,0.0,0.0,0.00022362627629237642,0.955948006557382,0.00023393142174929884,198.90855929956547,0.0,0.0,0.0,0.0019523122141496408,7.880692557757187e-05,0.00014481935071480455,0.000583279406133858,0.09556525413141145,0.07168235568602273,0.023882898445388726,0.09556528836439437,0.07168235568610735,0.023882898445416925,0.37540073463560963,0.37540073463560963,0.12507485289575573,0.0,5.020628889035265,5.1137950196142015,4.741225125588755,5.021332782725324,5.113020506560247,4.746359201638768,24759.341526602224,21045.44029761189,0.85,1.0664119411936996,0.6625882981171571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665719463607197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084937657208,1532.0307507741313,0.37540073463560963,0.12507485289575573,6.112874298809886,3.5582269912275475
3320.0,-29.979422914007344,4.952499115901061,35.00353218139981,24.156630865205102,5.050262925884334,-26.476511539211824,-40.00543219791723,1.5473515510889133,0.05963004983686915,-4.9621175635386345,40.00729818237184,42246.40405911648,25747.63775377403,25747.63775377403,67994.04181289051,77346.57832658241,77346.57832658241,25747.63775377403,103094.21608035645,103094.21608035645,103094.21608035645,127853.67374242042,91527.0970804433,56426.92281297771,39000.19363051732,24759.457662063967,0.0,63759.651292581286,21045.539012754372,1532.0395463237749,0.0,0.8870848121876999,2.820392784086438,0.0014959135982669303,355179.9633038803,1554847.92849877,4.377634126755324,1554847.92849877,4.377634126755324,0.85,0.09556531270319517,4.027634451161993,1.26704573685769,1.0,0.0,4.027634451162018,1.2845200796429037,1.284807347039794,3.135516925731262,19316.060943895165,1969.6900515359646,4632.441516551485,4632.441516551485,5.558113936631256,4.952499115901061,-2.247734932447534,7.2002340483485945,3.5581537879844967,3.5581537879844967,1.0166153679955705,0.0,0.0,0.00022362627629237642,0.955942392826659,0.000233932795501545,198.90851313973772,0.0,0.0,0.0,0.0019523122141496408,7.880721587518784e-05,0.00014481906041718858,0.0005832782369211789,0.09556531270303048,0.07168248115365215,0.023882831549378335,0.09556524424462204,0.07168248115377568,0.023882831549419493,0.37540107539590717,0.37540107539590717,0.12507439717296118,0.0,5.020890461742965,5.113664400238292,4.74266066047835,5.02174761337551,5.1129537967419765,4.748215791639154,24759.457662063967,21045.539012754372,0.85,1.0664117578196655,0.6625883799968655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665718515753823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.086761781104,1532.0395463237749,0.37540107539590717,0.12507439717296118,6.112874298809886,3.5581537879844967
3321.0,-29.9793668891348,4.9525191239072655,35.003540781332696,24.156595905683957,5.050212007520993,-26.476466208292237,-40.0053990893997,1.5473113266784582,0.05953802318913404,-4.962187096621012,40.00731485450921,42246.493544899844,25747.599039255456,25747.599039255456,67994.0925841553,77346.64286686835,77346.64286686835,25747.599039255456,103094.2419061238,103094.2419061238,103094.2419061238,127853.80464703804,91527.11832936859,56426.96900740032,39000.16591329807,24759.562740914233,0.0,63759.728654212304,21045.628329777097,1532.047031769228,0.0,0.8870843988054314,2.8203858684187058,0.0014959135982669303,355179.0009969092,1554848.647463214,4.377648011563455,1554848.647463214,4.377648011563455,0.85,0.09556535654548186,4.027634451161993,1.267045934670605,1.0,0.0,4.02763445116246,1.284520267737438,1.2848075351763935,3.135516466592071,19316.0654283107,1969.6905088190872,4632.441516551485,4632.441516551485,5.558105579371171,4.9525191239072655,-2.247852353994024,7.200371477901289,3.5580805254598964,3.5580805254598964,1.0165944358456847,0.0,0.0,0.00022362627629237642,0.9559368195836586,0.00023393415936188427,198.90846731255886,0.0,0.0,0.0,0.0019523122141496408,7.880751115746769e-05,0.00014481876513490873,0.0005832770476320956,0.09556535654538897,0.07168259474413578,0.023882761801253198,0.09556543230727586,0.07168259474420545,0.023882761801276405,0.37540141594324944,0.37540141594324944,0.12507394716725923,0.0,5.02108407192236,5.113498587943525,4.743930066720793,5.021725119810128,5.112703019552498,4.7488761621837625,24759.562740914233,21045.628329777097,0.85,1.0664112602001052,0.6625889795424783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266571758245416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.088576314332,1532.047031769228,0.37540141594324944,0.12507394716725923,6.112874298809886,3.5580805254598964
3322.0,-29.97931125577991,4.952538678861492,35.00354935390572,24.1565216210671,5.0501104712811955,-26.476426291883303,-40.00537059092892,1.547225507384565,0.059913942948185195,-4.962292745027408,40.0073312574582,42246.60041763235,25747.65340549278,25747.65340549278,67994.25382312512,77346.7532771402,77346.7532771402,25747.65340549278,103094.40668263298,103094.40668263298,103094.40668263298,127854.08851129183,91527.16511415239,56427.01225464441,39000.169843897755,24759.681828658846,0.0,63759.8516725566,21045.72955436002,1532.056153258588,0.0,0.8870838029861381,2.8203685773157483,0.0014959135982669303,355177.5388738124,1554849.3548195013,4.37766802413682,1554849.3548195013,4.37766802413682,0.85,0.0955654185437175,4.027634451161993,1.2670461528142916,1.0,0.0,4.0276344511615765,1.2845206690397164,1.2848079365684182,3.135515487012737,19316.075301864694,1969.6915156413959,4632.441516551485,4632.441516551485,5.558117315350381,4.952538678861492,-2.247996001664512,7.200534680526005,3.55800739306827,3.55800739306827,1.0165735408766485,0.0,0.0,0.00022362627629237642,0.955931285322739,0.00023393551369843107,198.9084218056542,0.0,0.0,0.0,0.0019523122141496408,7.880776532531299e-05,0.00014481851096706343,0.0005832760239369256,0.09556541854353709,0.07168272249042094,0.02388269605311615,0.09556535120447739,0.07168272249055627,0.023882696053161234,0.3754017540981109,0.3754017540981109,0.12507349261378337,0.0,5.021349001054659,5.113366186201517,4.745384398012845,5.022206687975597,5.11263553257362,4.751001858129314,24759.681828658846,21045.72955436002,0.85,1.0664117315127175,0.6625893773183925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665716633858861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.090384582145,1532.056153258588,0.3754017540981109,0.12507349261378337,6.112874298809886,3.55800739306827
3323.0,-29.979256100936432,4.952558579330297,35.00355787339054,24.15649197008463,5.050059320686898,-26.47638176717839,-40.00533385025335,1.5471849869288483,0.059909402356254304,-4.962361298976603,40.00734685629168,42246.67118686022,25747.611943743406,25747.611943743406,67994.28313060362,77346.84025951532,77346.84025951532,25747.611943743406,103094.45220325873,103094.45220325873,103094.45220325873,127854.23227948564,91527.20906350049,56427.03999084539,39000.18785850566,24759.780076226918,0.0,63759.96793473258,21045.81306479288,1532.063227469281,0.0,0.8870833984530437,2.820360625446279,0.0014959135982669303,355176.5901226773,1554850.0274995582,4.377681611737181,1554850.0274995582,4.377681611737181,0.85,0.09556546042971895,4.027634451161993,1.2670462676556782,1.0,0.0,4.027634451162703,1.2845208585187708,1.2848081260898474,3.1355150244943544,19316.084577022688,1969.6924614442944,4632.441516551485,4632.441516551485,5.558108365048638,4.952558579330297,-2.2481127200359476,7.200671299366245,3.5579341573526406,3.5579341573526406,1.0165526163864687,0.0,0.0,0.00022362627629237642,0.9559257986969996,0.00023393685639324334,198.90837669018222,0.0,0.0,0.0,0.0019523122141496408,7.880809300360419e-05,0.00014481818328877224,0.0005832747041685511,0.09556546042962762,0.07168283394410832,0.023882626485519292,0.0955654794511488,0.07168283394417682,0.023882626485542124,0.375402092255353,0.375402092255353,0.12507304648714554,0.0,5.021559643620321,5.113222440191464,4.746655795970582,5.022270701332843,5.1125169999872355,4.751611706002052,24759.780076226918,21045.81306479288,0.85,1.0664102466332084,0.662589279061522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26657157067432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09218687405,1532.063227469281,0.375402092255353,0.12507304648714554,6.112874298809886,3.5579341573526406
3324.0,-29.979201527784795,4.952578225033141,35.00356640956879,24.15643116636204,5.049972523744762,-26.476341330979142,-40.005305281933374,1.547112326939111,0.06018511829944373,-4.962457656214833,40.007364381498476,42246.77345202282,25747.64251565875,25747.64251565875,67994.41596768156,77346.94547258363,77346.94547258363,25747.64251565875,103094.58798824238,103094.58798824238,103094.58798824238,127854.49010840352,91527.25704722539,56427.08502666445,39000.1911339566,24759.902120161147,0.0,63760.093254117746,21045.916802136973,1532.0723057389948,0.0,0.8870828457574296,2.820345738262589,0.0014959135982669303,355175.25659179,1554850.7832522998,4.377700175886185,1554850.7832522998,4.377700175886185,0.85,0.0955655198989179,4.027634451161993,1.267046496239491,1.0,0.0,4.027634451163581,1.2845211982867124,1.284808465933774,3.135514195121132,19316.0947036036,1969.6934940681683,4632.441516551485,4632.441516551485,5.558114964574013,4.952578225033141,-2.2482495674939598,7.200827792527101,3.5578610584588324,3.5578610584588324,1.0165317309882378,0.0,0.0,0.00022362627629237642,0.9559203699695229,0.00023393818493428086,198.90833205054187,0.0,0.0,0.0,0.0019523122141496408,7.880834779614923e-05,0.0001448179284962272,0.0005832736779573188,0.09556551989875994,0.07168295903495087,0.023882560863809073,0.09556548174195513,0.07168295903506934,0.023882560863848556,0.37540242963801285,0.37540242963801285,0.12507259697357673,0.0,5.021813140340669,5.113101537000716,4.748030025292337,5.022642774514281,5.112434558666621,4.753344645142533,24759.902120161147,21045.916802136973,0.85,1.0664102340109165,0.6625895806589719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665714763246516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.093981434222,1532.0723057389948,0.37540242963801285,0.12507259697357673,6.112874298809886,3.5578610584588324
3325.0,-29.97914728481728,4.952597994671202,35.00357490184838,24.15638269102203,5.0499074647469175,-26.476299017905273,-40.00527639929203,1.547059197834972,0.06017611010940982,-4.962536456851557,40.00738017520591,42246.87324082856,25747.627643432676,25747.627643432676,67994.50088426123,77347.01260466805,77347.01260466805,25747.627643432676,103094.64024810072,103094.64024810072,103094.64024810072,127854.64629979772,91527.27588460187,56427.13652076271,39000.154848710175,24760.006051697,0.0,63760.16090040718,21046.00514394245,1532.079938866586,0.0,0.8870823884794746,2.8203366477391802,0.0014959135982669303,355174.1660374783,1554851.4643365254,4.377715535122721,1554851.4643365254,4.377715535122721,0.85,0.09556556791058922,4.027634451161993,1.267046679216437,1.0,0.0,4.027634451162185,1.2845214467257045,1.2848087144283264,3.135513588682066,19316.09867908107,1969.6938994540512,4632.441516551485,4632.441516551485,5.5581117541231055,4.952597994671202,-2.2483736762729216,7.200971670944124,3.557787915878074,3.557787915878074,1.0165108331080213,0.0,0.0,0.00022362627629237642,0.9559149741204508,0.0002339395054441298,198.90828768100465,0.0,0.0,0.0,0.0019523122141496408,7.880860539281035e-05,0.00014481767089956606,0.0005832726404521319,0.09556556791047462,0.071683074936941,0.02388249297353362,0.09556560058025022,0.07168307493702696,0.023882492973562267,0.37540276769097397,0.37540276769097397,0.12507215183649784,0.0,5.022023220664153,5.112948626874356,4.749326673665905,5.02271256696099,5.112187031246663,4.754364187867395,24760.006051697,21046.00514394245,0.85,1.0664104344163756,0.6625904427502591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665713831828571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.095766179662,1532.079938866586,0.37540276769097397,0.12507215183649784,6.112874298809886,3.557787915878074
3326.0,-29.97909360227568,4.952617700070188,35.00358339603862,24.15633058352398,5.049832281761904,-26.476258221756698,-40.00524398926643,1.5469969012429003,0.06033608244979405,-4.96262392220293,40.007397215419864,42246.95599798815,25747.63535212176,25747.63535212176,67994.59135010991,77347.10597945536,77347.10597945536,25747.63535212176,103094.74133157713,103094.74133157713,103094.74133157713,127854.86270672953,91527.31709257216,56427.167111104834,39000.16664607481,24760.121375152397,0.0,63760.28802122721,21046.103168879537,1532.0884270543938,0.0,0.8870818826903404,2.8203243221387533,0.0014959135982669303,355172.9555717069,1554852.1991750642,4.377732523784882,1554852.1991750642,4.377732523784882,0.85,0.09556562233419086,4.027634451161993,1.2670468292245642,1.0,0.0,4.027634451161902,1.2845217380332523,1.2848090058010215,3.135512877601243,19316.10737569323,1969.694786261693,4632.441516551485,4632.441516551485,5.55811341818925,4.952617700070188,-2.2485040287085307,7.201121728778718,3.557714843427278,3.557714843427278,1.0164899552649367,0.0,0.0,0.00022362627629237642,0.9559096340524019,0.00023394081231753488,198.9082437699028,0.0,0.0,0.0,0.0019523122141496408,7.88088944502077e-05,0.00014481738184216872,0.0005832714762345999,0.09556562233405758,0.07168319561905938,0.02388242671499819,0.09556565790512987,0.07168319561915935,0.023882426715031508,0.37540310425781986,0.37540310425781986,0.12507170641018625,0.0,5.022244064866356,5.112804362460167,4.750640450486856,5.0229600046527025,5.112060860982012,4.755730076501891,24760.121375152397,21046.103168879537,0.85,1.0664097271247115,0.6625904196656579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665712894534853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.097546129518,1532.0884270543938,0.37540310425781986,0.12507170641018625,6.112874298809886,3.557714843427278
3327.0,-29.979040475288652,4.952637314564977,35.003591844276976,24.156268557440512,5.049753161051107,-26.476218319358775,-40.00521545587105,1.5469310051212328,0.06041323401797172,-4.962712696244296,40.00741286534722,42247.05273289811,25747.646260625243,25747.646260625243,67994.69899352336,77347.17528549275,77347.17528549275,25747.646260625243,103094.821546118,103094.821546118,103094.821546118,127855.05041073088,91527.33286270361,56427.21031010896,39000.13616954961,24760.22886461289,0.0,63760.3650341625,21046.194534920956,1532.0964935753848,0.0,0.8870813752787675,2.820312932944055,0.0014959135982669303,355171.72699779365,1554852.8740594115,4.377749566955453,1554852.8740594115,4.377749566955453,0.85,0.0955656754491895,4.027634451161993,1.2670469951676204,1.0,0.0,4.027634451160414,1.2845220461728462,1.2848093140095271,3.1355121254337988,19316.110703853195,1969.6951256395605,4632.441516551485,4632.441516551485,5.558115772995769,4.952637314564977,-2.2486353456887014,7.201272660253679,3.5576417845470902,3.5576417845470902,1.0164690812991686,0.0,0.0,0.00022362627629237642,0.9559043492797921,0.0002339421056728776,198.90820031325114,0.0,0.0,0.0,0.0019523122141496408,7.880914893366257e-05,0.00014481712735871385,0.0005832704512682699,0.09556567544905116,0.07168331504366257,0.023882360405388593,0.09556572047859287,0.07168331504376632,0.02388236040542317,0.37540344005834003,0.37540344005834003,0.12507126265604657,0.0,5.022454421145028,5.112639065161147,4.751975361774498,5.0231259302622675,5.1118089420556885,4.757147047372484,24760.22886461289,21046.194534920956,0.85,1.066410127311726,0.6625911365197226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266571196028684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.099316660273,1532.0964935753848,0.37540344005834003,0.12507126265604657,6.112874298809886,3.5576417845470902
3328.0,-29.978987652166722,4.952657043874144,35.003600276912785,24.15622528586539,5.049688660578786,-26.476177228336063,-40.00518301092086,1.5468782367481657,0.06048050754958467,-4.962791845964609,40.00742930736746,42247.131831876985,25747.632482900004,25747.632482900004,67994.76431477698,77347.26118932418,77347.26118932418,25747.632482900004,103094.89367222419,103094.89367222419,103094.89367222419,127855.23077881466,91527.37127254052,56427.241915093415,39000.143730496784,24760.33710659047,0.0,63760.48083708725,21046.286540601897,1532.1043850049643,0.0,0.8870809138794638,2.820302798439833,0.0014959135982669303,355170.63162091945,1554853.5831020565,4.3777650646565345,1554853.5831020565,4.3777650646565345,0.85,0.09556572480228216,4.027634451161993,1.2670471726497636,1.0,0.0,4.027634451162917,1.2845222929253355,1.2848095608171997,3.1355115231122768,19316.118809941712,1969.695952230549,4632.441516551485,4632.441516551485,5.55811279881354,4.952657043874144,-2.2487596385328925,7.201416682407036,3.557568731086469,3.557568731086469,1.0164482088818483,0.0,0.0,0.00022362627629237642,0.9558990947652156,0.000233943391637276,198.90815710517296,0.0,0.0,0.0,0.0019523122141496408,7.880943830438935e-05,0.00014481683798798708,0.0005832692857887617,0.09556572480217111,0.07168343105119092,0.023882293750980197,0.09556581959849869,0.07168343105127421,0.023882293751007946,0.37540377387362833,0.37540377387362833,0.12507082239765327,0.0,5.0226483300845075,5.112474265094477,4.753243071750433,5.023272353514187,5.111664446014743,4.758164159048192,24760.33710659047,21046.286540601897,0.85,1.0664092149572812,0.6625911736742001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665711030348754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.101077850839,1532.1043850049643,0.37540377387362833,0.12507082239765327,6.112874298809886,3.557568731086469
3329.0,-29.978935336751107,4.952676711377566,35.00360871263025,24.156178451981418,5.049613647665752,-26.47613764560618,-40.00515454737467,1.5468159565208397,0.06072404150199873,-4.962879128274038,40.007446262400286,42247.22547547725,25747.639899589365,25747.639899589365,67994.86537506661,77347.37515441161,77347.37515441161,25747.639899589365,103095.01505400098,103095.01505400098,103095.01505400098,127855.46704567902,91527.43369304991,56427.28401411567,39000.166309926935,24760.451991678045,0.0,63760.618301604976,21046.384192926336,1532.1128469106443,0.0,0.8870804093223266,2.8202893953589223,0.0014959135982669303,355169.42369776266,1554854.3142680132,4.377782011976184,1554854.3142680132,4.377782011976184,0.85,0.09556577905772054,4.027634451161993,1.2670473688142376,1.0,0.0,4.027634451161165,1.2845225841567434,1.2848098521137379,3.135510812218248,19316.131983290394,1969.6972955382719,4632.441516551485,4632.441516551485,5.558114399846025,4.952676711377566,-2.2488897908444474,7.201566502222013,3.5574957449523423,3.5574957449523423,1.0164273557006693,0.0,0.0,0.00022362627629237642,0.9558938907848077,0.00023394466524812168,198.90811431240513,0.0,0.0,0.0,0.0019523122141496408,7.880969216649316e-05,0.00014481658412588327,0.0005832682633250065,0.09556577905758276,0.07168355071232908,0.023882228345253685,0.09556583889277567,0.07168355071243242,0.02388222834528812,0.37540410602069835,0.37540410602069835,0.12507038174891835,0.0,5.022872710656202,5.112343863519982,4.754529501341551,5.023603169776038,5.1116561619102185,4.7595100715738,24760.451991678045,21046.384192926336,0.85,1.0664085008309125,0.6625912138373007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665710094967322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102834724872,1532.1128469106443,0.37540410602069835,0.12507038174891835,6.112874298809886,3.5574957449523423
3330.0,-29.978883423823845,4.952696028983477,35.003617044293705,24.156103783194,5.049514891351413,-26.476100799472142,-40.005130239855475,1.5467322669996986,0.06101554823084143,-4.962980058684122,40.00746010302588,42247.33483551004,25747.68188729065,25747.68188729065,67995.01672280069,77347.47278947491,77347.47278947491,25747.68188729065,103095.15467676555,103095.15467676555,103095.15467676555,127855.7085110622,91527.47033457937,56427.332380614505,39000.15328218318,24760.553834296643,0.0,63760.707116479825,21046.470759152147,1532.1208716491599,0.0,0.8870798467085562,2.8202737664622024,0.0014959135982669303,355168.0268989204,1554854.911128997,4.377800909346785,1554854.911128997,4.377800909346785,0.8500000000000001,0.09556583634285268,4.027634451161993,1.2670475941011685,1.0,0.0,4.027634451162107,1.284522975501333,1.284810243545847,3.1355098569490814,19316.13971619178,1969.6980840747638,4632.441516551485,4632.441516551485,5.55812346368442,4.952696028983477,-2.2490299400239455,7.201725969007423,3.557422773055665,3.557422773055665,1.016406506587333,0.0,0.0,0.00022362627629237642,0.9558887268713979,0.00023394592906676506,198.90807184888146,0.0,0.0,0.0,0.0019523122141496408,7.88099089622131e-05,0.00014481636733016333,0.0005832673901510959,0.09556583634268784,0.07168367243782568,0.02388216390486216,0.09556574923684352,0.07168367243794933,0.02388216390490335,0.37540443881016894,0.37540443881016894,0.12506994276870678,0.0,5.023135888598631,5.112222964084879,4.75594254237501,5.02399560691498,5.111547299056099,4.761403733751763,24760.553834296643,21046.470759152147,0.85,1.0664093890706938,0.6625920060505515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665709162516228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.104583188624,1532.1208716491599,0.37540443881016894,0.12506994276870678,6.112874298809886,3.557422773055665
3331.0,-29.978832086918413,4.952715645804918,35.00362532453202,24.156069487240188,5.049460319535547,-26.476060053060948,-40.005101601686306,1.5466882856780417,0.06099849539492652,-4.96305080098058,40.00747526848555,42247.42381126297,25747.64598142707,25747.64598142707,67995.06979269005,77347.55480360097,77347.55480360097,25747.64598142707,103095.20078502805,103095.20078502805,103095.20078502805,127855.85160166032,91527.50947616734,56427.37848382897,39000.14554704263,24760.65081663228,0.0,63760.796363674905,21046.553194137436,1532.1279247057755,0.0,0.8870794326165474,2.8202657236661377,0.0014959135982669303,355167.0478828013,1554855.5651221166,4.377814818099878,1554855.5651221166,4.377814818099878,0.85,0.0955658811637033,4.027634451161993,1.2670477644400675,1.0,0.0,4.02763445116171,1.2845231811645992,1.2848104492551073,3.1355093549268465,19316.1479767105,1969.6989264132503,4632.441516551485,4632.441516551485,5.55811571272557,4.952715645804918,-2.2491481562822586,7.201863802087177,3.5573497283857445,3.5573497283857445,1.0163856366816413,0.0,0.0,0.00022362627629237642,0.9558836202859694,0.0002339471788683592,198.90802985654756,0.0,0.0,0.0,0.0019523122141496408,7.881016438316519e-05,0.00014481611190921123,0.0005832663614088698,0.0955658811636088,0.07168378344777035,0.023882097715838452,0.09556587202580383,0.07168378344784124,0.023882097715862072,0.3754047726030887,0.3754047726030887,0.1250695136620278,0.0,5.023345689689961,5.1120862006469565,4.757189821106238,5.024049296375495,5.111404526947638,4.762045087193428,24760.65081663228,21046.553194137436,0.85,1.0664087287251551,0.6625924740697201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665708246654126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.106325333043,1532.1279247057755,0.3754047726030887,0.1250695136620278,6.112874298809886,3.5573497283857445
3332.0,-29.978781027796156,4.952735150729618,35.0036336405418,24.156007181759946,5.0493832003054075,-26.476021811669646,-40.00506957583127,1.5466239841789517,0.0610262457333306,-4.963140484223033,40.00749287089056,42247.497499563266,25747.65940903604,25747.65940903604,67995.15690859931,77347.61486804357,77347.61486804357,25747.65940903604,103095.27427707962,103095.27427707962,103095.27427707962,127856.04514983007,91527.51765175046,56427.40028327039,39000.130409422294,24760.77087275045,0.0,63760.901282172745,21046.65524183788,1532.13673301526,0.0,0.8870789135202904,2.8202548781742722,0.0014959135982669303,355165.8067423647,1554856.3242059806,4.377832253806641,1554856.3242059806,4.377832253806641,0.85,0.09556594000788143,4.027634451161993,1.2670479045575487,1.0,0.0,4.0276344511624,1.2845234818481859,1.2848107500059383,3.135508620961129,19316.14970210185,1969.6991023542037,4632.441516551485,4632.441516551485,5.55811861132859,4.952735150729618,-2.249280041497513,7.202015192227131,3.5572768061751847,3.5572768061751847,1.0163648017643385,0.0,0.0,0.00022362627629237642,0.9558785413613772,0.00023394842191339955,198.9079880914511,0.0,0.0,0.0,0.0019523122141496408,7.881045001945323e-05,0.0001448158262729232,0.0005832652109703156,0.09556594000774074,0.07168390513923033,0.023882034868510406,0.0955659980117033,0.07168390513933587,0.02388203486854557,0.37540510615575196,0.37540510615575196,0.12506908333995587,0.0,5.023544216462994,5.111921725256593,4.758475101561487,5.0241667299563915,5.111093160288192,4.763446519601132,24760.77087275045,21046.65524183788,0.85,1.0664083402411133,0.6625925394717636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266570731660608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108057668254,1532.13673301526,0.37540510615575196,0.12506908333995587,6.112874298809886,3.5572768061751847
3333.0,-29.978730552579258,4.952754562063423,35.003641903045555,24.155955912452214,5.049303159273215,-26.47598438788478,-40.00504519846288,1.546556994578686,0.06128985780594576,-4.96322942149961,40.007507944423445,42247.600688662744,25747.670639943386,25747.670639943386,67995.27132860613,77347.73126186056,77347.73126186056,25747.670639943386,103095.40190180395,103095.40190180395,103095.40190180395,127856.27700665696,91527.58121063819,56427.45063744014,39000.14508133117,24760.875104853014,0.0,63761.02018618418,21046.74383912506,1532.1446222905668,0.0,0.8870784073521496,2.8202410178687707,0.0014959135982669303,355164.57592882914,1554856.9742353065,4.377849255289699,1554856.9742353065,4.377849255289699,0.85,0.09556599447219497,4.027634451161993,1.2670481303939596,1.0,0.0,4.027634451164121,1.2845237951018924,1.2848110633297003,3.1355078563122363,19316.163115696167,1969.7004701601636,4632.441516551485,4632.441516551485,5.558121035732071,4.952754562063423,-2.2494114141946886,7.202165976258112,3.557203882903811,3.557203882903811,1.016343966543946,0.0,0.0,0.00022362627629237642,0.9558735205473126,0.0002339496507491209,198.907946803992,0.0,0.0,0.0,0.0019523122141496408,7.881066744008295e-05,0.00014481560885229347,0.0005832643352794969,0.09556599447205774,0.07168402314172455,0.02388197133033319,0.09556596590283795,0.07168402314182748,0.02388197133036749,0.37540543774384266,0.37540543774384266,0.1250686551825267,0.0,5.023773262130135,5.1117922310536414,4.759777549427554,5.024519279305537,5.111105009980292,4.764819047675985,24760.875104853014,21046.74383912506,0.85,1.066408146075107,0.6625929222164015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266570639186323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.109786149773,1532.1446222905668,0.37540543774384266,0.1250686551825267,6.112874298809886,3.557203882903811
