time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3334.0,-29.978680473409923,4.9527740485025715,35.003650139046016,24.155902687367075,5.049235201873195,-26.475946112136917,-40.00501694446427,1.5465008406002314,0.06125583393361467,-4.963310486172743,40.00752369746579,42247.68607308536,25747.661627302215,25747.661627302215,67995.34770038757,77347.79099774556,77347.79099774556,25747.661627302215,103095.45262504776,103095.45262504776,103095.45262504776,127856.43285452941,91527.59316380108,56427.488239140985,39000.11658295566,24760.98022948164,0.0,63761.0968124373,21046.833195059393,1532.1523769068954,0.0,0.8870779387079516,2.820231992078329,0.0014959135982669303,355163.4540681026,1554857.6535679435,4.37786499640754,1554857.6535679435,4.37786499640754,0.85,0.09556604645082326,4.027634451161993,1.267048273808323,1.0,0.0,4.0276344511627125,1.284524057686677,1.2848113259732088,3.135507215345919,19316.16563831548,1969.700727395745,4632.441516551485,4632.441516551485,5.558119090183241,4.9527740485025715,-2.2495370466499853,7.202311095152557,3.557130963907391,3.557130963907391,1.0163231325449689,0.0,0.0,0.00022362627629237642,0.9558685391565569,0.00023395086994881185,198.90790584050683,0.0,0.0,0.0,0.0019523122141496408,7.881091943689367e-05,0.00014481535685548273,0.0005832633203284604,0.09556604645070575,0.0716841387809312,0.023881907669774553,0.09556609325432042,0.07168413878101933,0.02388190766980392,0.3754057697728171,0.3754057697728171,0.1250682306551549,0.0,5.023962912302011,5.111628588065287,4.761024900738448,5.0245663201063735,5.110819753790793,4.765860907265051,24760.98022948164,21046.833195059393,0.85,1.066408062276688,0.6625934650616688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665705471557673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111504635692,1532.1523769068954,0.3754057697728171,0.1250682306551549,6.112874298809886,3.557130963907391
3335.0,-29.978630906585245,4.9527935468802875,35.00365838264086,24.15586042860525,5.04916473850719,-26.47590854814441,-40.00499256709588,1.5464423800663676,0.06146283917905748,-4.9633943844632205,40.00754039067201,42247.78549967665,25747.66019467406,25747.66019467406,67995.44569435071,77347.9051070414,77347.9051070414,25747.66019467406,103095.56530171545,103095.56530171545,103095.56530171545,127856.65758502287,91527.65868311905,56427.53907575417,39000.13289707209,24761.09228330742,0.0,63761.22518037951,21046.928440811305,1532.1605997668662,0.0,0.8870774522725092,2.8202194652232278,0.0014959135982669303,355162.29299563955,1554858.3734443597,4.377881335120925,1554858.3734443597,4.377881335120925,0.85,0.09556610121807291,4.027634451161993,1.2670484968973326,1.0,0.0,4.027634451160853,1.2845243310573895,1.2848115994050573,3.1355065480515587,19316.179465642897,1969.7021373907398,4632.441516551485,4632.441516551485,5.558118780923395,4.9527935468802875,-2.2496646821086186,7.202458228988906,3.5570580999199737,3.5570580999199737,1.0163023142628496,0.0,0.0,0.00022362627629237642,0.9558636087564565,0.00023395207668100893,198.90786529612308,0.0,0.0,0.0,0.0019523122141496408,7.881113685872028e-05,0.00014481513943365615,0.0005832624446328212,0.09556610121794959,0.07168425636426771,0.023881844853681878,0.09556612925455336,0.07168425636436021,0.023881844853712694,0.37540609999647606,0.37540609999647606,0.1250678065576033,0.0,5.024173888946109,5.111499271998412,4.762254632807981,5.0248572236423,5.110822352763762,4.767014792933878,24761.09228330742,21046.928440811305,0.85,1.0664074522092801,0.6625936904467931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26657045476914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113216869964,1532.1605997668662,0.37540609999647606,0.1250678065576033,6.112874298809886,3.5570580999199737
3336.0,-29.97858165543209,4.952812951912223,35.00366659902426,24.155798472370975,5.049085899701013,-26.475872105824898,-40.00496455756945,1.5463763500938594,0.061524215312829256,-4.963483195252093,40.00755608526635,42247.86864542209,25747.67139616774,25747.67139616774,67995.54004158983,77347.97336749168,77347.97336749168,25747.67139616774,103095.64476365942,103095.64476365942,103095.64476365942,127856.84520012164,91527.67509072846,56427.57036865897,39000.11635785499,24761.200436462208,0.0,63761.3167943172,21047.020370992876,1532.168706729672,0.0,0.887076944496182,2.820208279617522,0.0014959135982669303,355161.0639421217,1554859.0502569487,4.377898390658989,1554859.0502569487,4.377898390658989,0.85,0.09556615723212031,4.027634451161993,1.2670486650383097,1.0,0.0,4.027634451161256,1.2845246398241355,1.2848119082408553,3.1355057943562823,19316.18292833748,1969.7024904873203,4632.441516551485,4632.441516551485,5.558121198977383,4.952812951912223,-2.24979587813155,7.202608830043772,3.556985272011422,3.556985272011422,1.0162815062889776,0.0,0.0,0.00022362627629237642,0.9558587097833051,0.00023395327573368338,198.90782500996693,0.0,0.0,0.0,0.0019523122141496408,7.881138667646129e-05,0.0001448148896159151,0.0005832614384582809,0.0955661572319823,0.07168437489293221,0.023881782339050087,0.09556620117205145,0.07168437489303572,0.02388178233908458,0.3754064307492872,0.3754064307492872,0.12506738256657474,0.0,5.024374574249066,5.111347241390831,4.763511321820715,5.0250074105649105,5.110570116115468,4.768370009010596,24761.200436462208,21047.020370992876,0.85,1.0664073996610122,0.6625940424302448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665703623259206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114920509573,1532.168706729672,0.3754064307492872,0.12506738256657474,6.112874298809886,3.556985272011422
3337.0,-29.97853288243632,4.952832359631689,35.00367477571601,24.15574612040075,5.049012619464566,-26.47583553794173,-40.00494031989945,1.5463152749700322,0.06162003956978879,-4.963567563735744,40.00757136192548,42247.965463288696,25747.671073664096,25747.671073664096,67995.63653695279,77348.05816694973,77348.05816694973,25747.671073664096,103095.72924061383,103095.72924061383,103095.72924061383,127857.03342249739,91527.71048133484,56427.61777767403,39000.10300406757,24761.304181883563,0.0,63761.40718595113,21047.10855460103,1532.1764611551364,0.0,0.8870764607899267,2.8201971601298266,0.0014959135982669303,355159.89636880695,1554859.7090467452,4.377914637727397,1554859.7090467452,4.377914637727397,0.85,0.0955662104215342,4.027634451161993,1.2670488414214924,1.0,0.0,4.027634451162222,1.2845249254213462,1.2848121939019364,3.135505097217837,19316.19039724157,1969.7032521035799,4632.441516551485,4632.441516551485,5.55812112935888,4.952832359631689,-2.2499238450806587,7.2027562047123475,3.5569124484408565,3.5569124484408565,1.0162606995545305,0.0,0.0,0.00022362627629237642,0.955853858398776,0.0002339544631508732,198.90778511494705,0.0,0.0,0.0,0.0019523122141496408,7.881160285350166e-05,0.00014481467343887476,0.0005832605677761856,0.0955662104214091,0.07168449088942601,0.023881719531983096,0.09556625593023527,0.07168449088951985,0.023881719532014345,0.3754067604611939,0.3754067604611939,0.12506696111597385,0.0,5.024569470539518,5.1111938852783965,4.764748865648869,5.02518760330554,5.1104199116943505,4.769539377100443,24761.304181883563,21047.10855460103,0.85,1.0664074012459155,0.6625946215408716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665702703252684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116619477454,1532.1764611551364,0.3754067604611939,0.12506696111597385,6.112874298809886,3.5569124484408565
3338.0,-29.97848469558421,4.952851536266349,35.00368288354118,24.155685945320897,5.0489226732270795,-26.47580116425691,-40.004916361626215,1.5462391418998274,0.061947618771512225,-4.963662925064754,40.00758570941655,42248.06124070566,25747.698803840718,25747.698803840718,67995.76004454638,77348.1786101587,77348.1786101587,25747.698803840718,103095.87741399942,103095.87741399942,103095.87741399942,127857.2844728241,91527.7750059501,56427.657636497184,39000.13041050324,24761.40705882468,0.0,63761.537469327915,21047.19600000098,1532.184421638893,0.0,0.8870759246111652,2.8201817081568707,0.0014959135982669303,355158.57666940975,1554860.3277673407,4.377932647293613,1554860.3277673407,4.377932647293613,0.8500000000000001,0.09556626833040044,4.027634451161993,1.2670490798959508,1.0,0.0,4.027634451162359,1.2845252814321404,1.2848125499923482,3.1355042282013406,19316.204014644947,1969.70464069228,4632.441516551485,4632.441516551485,5.558127115441277,4.952851536266349,-2.250059829742056,7.202911366008406,3.556839658022749,3.556839658022749,1.016239902292214,0.0,0.0,0.00022362627629237642,0.9558490653432564,0.000233955636303384,198.90774569939293,0.0,0.0,0.0,0.0019523122141496408,7.881181653912558e-05,0.00014481445975325082,0.0005832597071286049,0.09556626833024678,0.0716846101329329,0.02388165819731388,0.09556617107102995,0.07168461013304817,0.02388165819735227,0.37540708915860943,0.37540708915860943,0.12506654137403328,0.0,5.024814152415729,5.111081037823396,4.7660640186622345,5.025610543836251,5.110448179411264,4.771144159397011,24761.40705882468,21047.19600000098,0.85,1.066407159288706,0.662594769786234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665701783118826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118310507954,1532.184421638893,0.37540708915860943,0.12506654137403328,6.112874298809886,3.556839658022749
3339.0,-29.978436869396194,4.9528709904289725,35.00369097086592,24.15564120691272,5.048867786689231,-26.47576360901065,-40.00488444054497,1.5461945263037093,0.061758752540868045,-4.963734560399056,40.00760132794946,42248.122258020696,25747.665500485215,25747.665500485215,67995.7877585059,77348.21977050875,77348.21977050875,25747.665500485215,103095.88527099395,103095.88527099395,103095.88527099395,127857.39285249251,91527.77458737725,56427.67707488941,39000.10834720871,24761.507581498554,0.0,63761.615928707266,21047.28144427377,1532.191695494555,0.0,0.8870755043338224,2.8201758208287675,0.0014959135982669303,355157.5853150823,1554861.0013005035,4.377946763888176,1554861.0013005035,4.377946763888176,0.85,0.0955663167875459,4.027634451161993,1.2670491722086448,1.0,0.0,4.027634451161778,1.284525490062119,1.2848127586689844,3.135503718939216,19316.203926308495,1969.704631684469,4632.441516551485,4632.441516551485,5.55811992628295,4.9528709904289725,-2.250178544432934,7.203049534861906,3.5567668302402575,3.5567668302402575,1.0162190943543592,0.0,0.0,0.00022362627629237642,0.955844308187956,0.000233956800680559,198.90770657886785,0.0,0.0,0.0,0.0019523122141496408,7.881210124646047e-05,0.00014481417504591597,0.0005832585604315345,0.09556631678744974,0.07168472137215927,0.023881595415290478,0.09556637998021784,0.07168472137223139,0.023881595415314507,0.3754074193997197,0.3754074193997197,0.12506612853234073,0.0,5.024977430073534,5.11090866916993,4.76723220917853,5.025493312939943,5.110082876612012,4.77176940181414,24761.507581498554,21047.28144427377,0.85,1.0664062817123852,0.6625949114159669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665700873940953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.11999142181,1532.191695494555,0.3754074193997197,0.12506612853234073,6.112874298809886,3.5567668302402575
3340.0,-29.978389515904905,4.952890274304516,35.00369907821453,24.155590251926355,5.048785851486877,-26.475729184310236,-40.004864254128165,1.5461255198921853,0.06207101953259553,-4.963826902592481,40.00761808584096,42248.23031488762,25747.685934934732,25747.685934934732,67995.91624982236,77348.34527311304,77348.34527311304,25747.685934934732,103096.03120804777,103096.03120804777,103096.03120804777,127857.65512234568,91527.84775152888,56427.732793303454,39000.12773136159,24761.623914297903,0.0,63761.75164565949,21047.380327153216,1532.2003595411943,0.0,0.8870749747711966,2.8201609231616747,0.0014959135982669303,355156.30740377796,1554861.723967575,4.37796455125278,1554861.723967575,4.37796455125278,0.85,0.0955663775141472,4.027634451161993,1.2670494304643944,1.0,0.0,4.027634451163626,1.2845258127477572,1.2848130814267873,3.1355029312695493,19316.219367016845,1969.7062061985332,4632.441516551485,4632.441516551485,5.55812433744485,4.952890274304516,-2.2503122345352438,7.20320250883976,3.5566941181397596,3.5566941181397596,1.0161983194685027,0.0,0.0,0.00022362627629237642,0.9558395980758148,0.00023395795355471237,198.90766784501093,0.0,0.0,0.0,0.0019523122141496408,7.881228129163291e-05,0.0001448139950007435,0.0005832578352753952,0.09556637751399868,0.07168484205859152,0.02388153545540716,0.09556635849098373,0.07168484205870293,0.023881535455444275,0.3754077471896015,0.3754077471896015,0.12506571317189044,0.0,5.025196844795232,5.110788766375435,4.768467550590685,5.025897922125068,5.110133432277337,4.773234145507786,24761.623914297903,21047.380327153216,0.85,1.0664060270441316,0.662595195779312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665699951605363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12166671659,1532.2003595411943,0.3754077471896015,0.12506571317189044,6.112874298809886,3.5566941181397596
3341.0,-29.978342598899886,4.952909552096702,35.00370713182619,24.15552766704934,5.048711152634747,-26.475694428662546,-40.004836523998506,1.5460629823973435,0.06202007830631828,-4.963911693620832,40.00763273532642,42248.30503568953,25747.686664937766,25747.686664937766,67995.9917006273,77348.39427917164,77348.39427917164,25747.686664937766,103096.0809441094,103096.0809441094,103096.0809441094,127857.80516656526,91527.84752586659,56427.75828238437,39000.09915942468,24761.724222455854,0.0,63761.82338188053,21047.465589087475,1532.2079234334306,0.0,0.8870744911790899,2.820151684631429,0.0014959135982669303,355155.1339952176,1554862.3557119856,4.377980794536178,1554862.3557119856,4.377980794536178,0.85,0.0955664314911503,4.027634451161993,1.2670495420088996,1.0,0.0,4.027634451161773,1.2845261051837882,1.284813373928218,3.1355022174389555,19316.21931939262,1969.706201342214,4632.441516551485,4632.441516551485,5.5581244950297926,4.952909552096702,-2.2504404626969023,7.203350014793604,3.5566213870929304,3.5566213870929304,1.0161775391694088,0.0,0.0,0.00022362627629237642,0.9558349314043648,0.0002339590958072776,198.90762946820277,0.0,0.0,0.0,0.0019523122141496408,7.881252862074291e-05,0.00014481374767163352,0.000583256839124151,0.09556643149102506,0.07168495732867028,0.023881474162354782,0.09556646510123556,0.07168495732876422,0.023881474162386073,0.3754080760865169,0.3754080760865169,0.12506530064904867,0.0,5.02537627462948,5.110621596031535,4.769684754933053,5.025931771927162,5.109791562180419,4.774393093608808,24761.724222455854,21047.465589087475,0.85,1.0664060105901867,0.6625956221900551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665699037343283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.123334135886,1532.2079234334306,0.3754080760865169,0.12506530064904867,6.112874298809886,3.5566213870929304
3342.0,-29.97829601019688,4.952928835677862,35.00371516409085,24.15547528015452,5.04863858407505,-26.475659755474826,-40.004812565725274,1.5460023293529277,0.062094073878256495,-4.963995891687824,40.007648220773504,42248.39416158074,25747.685970260813,25747.685970260813,67996.08013184156,77348.47589608388,77348.47589608388,25747.685970260813,103096.16186634469,103096.16186634469,103096.16186634469,127857.99132143288,91527.880906278,56427.79917177463,39000.090816114855,24761.829455088195,0.0,63761.92027120305,21047.555036824964,1532.2157601799306,0.0,0.8870740075747854,2.8201408723476606,0.0014959135982669303,355153.96879555896,1554863.0235066153,4.377997038241342,1554863.0235066153,4.377997038241342,0.85,0.0955664864525078,4.027634451161993,1.2670497117983177,1.0,0.0,4.027634451163203,1.284526388807934,1.2848136576157927,3.1355015251183107,19316.226364061164,1969.7069196984867,4632.441516551485,4632.441516551485,5.558124345070651,4.952928835677862,-2.2505682311365525,7.203497066814414,3.5565486863507467,3.5565486863507467,1.0161567675287848,0.0,0.0,0.00022362627629237642,0.9558302974122962,0.00023396023007200777,198.9075913599512,0.0,0.0,0.0,0.0019523122141496408,7.88127423086879e-05,0.00014481353398368852,0.0005832559784672219,0.09556648645238396,0.07168507295331128,0.023881413499072676,0.09556653539521694,0.07168507295340418,0.023881413499103627,0.37540840292155925,0.37540840292155925,0.12506489011953908,0.0,5.0255512300078635,5.110454628882906,4.7708834850615744,5.0260899655660864,5.109626536229484,4.775519044605517,24761.829455088195,21047.555036824964,0.85,1.0664057770316366,0.662596013135782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665698123369713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.124994389358,1532.2157601799306,0.37540840292155925,0.12506489011953908,6.112874298809886,3.5565486863507467
3343.0,-29.978249959727194,4.952948205632262,35.00372320088969,24.155432392749958,5.048572492912123,-26.47562491896236,-40.00478853760285,1.5459474521472865,0.06218671538709941,-4.964076235262937,40.00766441737234,42248.481009411415,25747.675605472054,25747.675605472054,67996.15661488347,77348.56974589263,77348.56974589263,25747.675605472054,103096.24535136469,103096.24535136469,103096.24535136469,127858.18275490997,91527.92935963946,56427.84062315821,39000.09859609027,24761.937403545275,0.0,63762.03599963554,21047.646793013482,1532.2236660117817,0.0,0.8870735409742083,2.8201302653107594,0.0014959135982669303,355152.85694021423,1554863.7219691947,4.378012710822533,1554863.7219691947,4.378012710822533,0.85,0.09556654032737855,4.027634451161993,1.2670499233482406,1.0,0.0,4.027634451161185,1.2845266454233641,1.284813914288612,3.1355008987256427,19316.23658975511,1969.7079624290773,4632.441516551485,4632.441516551485,5.558122107635222,4.952948205632262,-2.2506931451115197,7.203641350743782,3.5564760194845584,3.5564760194845584,1.0161360055670168,0.0,0.0,0.00022362627629237642,0.9558257169799597,0.00023396135123770172,198.9075536919737,0.0,0.0,0.0,0.0019523122141496408,7.881295662016752e-05,0.00014481331967220888,0.0005832551152989233,0.09556654032726397,0.07168518749553773,0.023881352831726245,0.09556661878136909,0.07168518749562368,0.023881352831754875,0.37540872800798347,0.37540872800798347,0.12506448087539584,0.0,5.025724324684461,5.110301086665743,4.7720345569618985,5.02626295065005,5.109534028669373,4.776486774179432,24761.937403545275,21047.646793013482,0.85,1.0664050410070365,0.6625961725822699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665697209121765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.126649629745,1532.2236660117817,0.37540872800798347,0.12506448087539584,6.112874298809886,3.5564760194845584
3344.0,-29.978204314964476,4.952967442711336,35.00373121801895,24.15537085561084,5.048491158148791,-26.475591972027125,-40.00476485872639,1.5458788152113998,0.06230607594898174,-4.964166767010097,40.0076799180488,42248.567362262234,25747.69155051105,25747.69155051105,67996.25891277328,77348.64997288829,77348.64997288829,25747.69155051105,103096.34152339934,103096.34152339934,103096.34152339934,127858.38708780947,91527.95818317086,56427.875572544464,39000.09178958489,24762.045564410135,0.0,63762.13735399503,21047.738729748613,1532.2318162525785,0.0,0.8870730251437013,2.8201181163781155,0.0014959135982669303,355151.6040964885,1554864.39042102,4.3780300369939775,1554864.39042102,4.3780300369939775,0.85,0.09556659837905883,4.027634451161993,1.2670500870933759,1.0,0.0,4.02763445116314,1.284526966381849,1.2848142353188754,3.1355001152733335,19316.242672730612,1969.7085827199517,4632.441516551485,4632.441516551485,5.558125549673064,4.952967442711336,-2.250825441048457,7.203792883759793,3.5564034108135987,3.5564034108135987,1.0161152602324568,0.0,0.0,0.00022362627629237642,0.9558211769248306,0.00023396246253075352,198.90751635586707,0.0,0.0,0.0,0.0019523122141496408,7.88131678171817e-05,0.0001448131084751947,0.0005832542646745531,0.09556659837891218,0.0716853052900778,0.02388129308883439,0.09556665985307251,0.0716853052901878,0.023881293088871037,0.3754090523986476,0.3754090523986476,0.12506407056743324,0.0,5.025908651226814,5.110145669955273,4.77323615693291,5.026472842959095,5.109351726547118,4.777871197255479,24762.045564410135,21047.738729748613,0.85,1.0664049502492556,0.6625964736361702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665696290778885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12829564048,1532.2318162525785,0.3754090523986476,0.12506407056743324,6.112874298809886,3.5564034108135987
3345.0,-29.97815904037627,4.9529866701553695,35.003739181262425,24.15532412650066,5.0484161086081665,-26.475558729624943,-40.004744881857164,1.545815797856923,0.06252569361896576,-4.9642516282211,40.00769438276292,42248.667721208265,25747.69270671604,25747.69270671604,67996.3604279243,77348.76461284795,77348.76461284795,25747.69270671604,103096.457319564,103096.457319564,103096.457319564,127858.60229849456,91528.02411432152,56427.927222682025,39000.10765737722,24762.144978930566,0.0,63762.25263630779,21047.82323209098,1532.239338674967,0.0,0.8870725418561075,2.8201053116543924,0.0014959135982669303,355150.4297288882,1554865.0141981584,4.378046270097712,1554865.0141981584,4.378046270097712,0.85,0.09556665208549772,4.027634451161993,1.2670502953464164,1.0,0.0,4.027634451162468,1.2845272610623155,1.2848145300652436,3.13549939596541,19316.25658697202,1969.710001577707,4632.441516551485,4632.441516551485,5.558125799261752,4.9529866701553695,-2.2509536308458284,7.203940301001198,3.55633079434184,3.55633079434184,1.016094512669097,0.0,0.0,0.00022362627629237642,0.9558166737120883,0.00023396356481613048,198.90747932256645,0.0,0.0,0.0,0.0019523122141496408,7.881334599560096e-05,0.00014481293029677545,0.0005832535470370132,0.09556665208537052,0.07168541936141222,0.023881232723958302,0.0955666430456215,0.07168541936150763,0.0238812327239901,0.3754093760166229,0.3754093760166229,0.12506366324116602,0.0,5.026114850679903,5.110023636537562,4.774425149729268,5.026777321840086,5.1093740166844555,4.77902049418168,24762.144978930566,21047.82323209098,0.85,1.066404614274959,0.6625968496155488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26656953787358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.129935058569,1532.239338674967,0.3754093760166229,0.12506366324116602,6.112874298809886,3.55633079434184
3346.0,-29.978114365616914,4.953005838037165,35.00374710626146,24.155262030567997,5.048338439410607,-26.4755262890937,-40.00472500976173,1.5457503628874698,0.06254754212034186,-4.964338819849929,40.00770919529737,42248.76613884054,25747.699854184528,25747.699854184528,67996.46599302506,77348.82771341354,77348.82771341354,25747.699854184528,103096.52756759807,103096.52756759807,103096.52756759807,127858.77521145932,91528.03768816963,56427.97611359699,39000.06841619182,24762.247643861254,0.0,63762.31606005307,21047.910497282064,1532.2470958285885,0.0,0.8870720454734868,2.820094835509819,0.0014959135982669303,355149.22311454266,1554865.6529749162,4.378062943061658,1554865.6529749162,4.378062943061658,0.85,0.09556670833861818,4.027634451161993,1.2670504953572523,1.0,0.0,4.0276344511629025,1.2845275670481269,1.2848148361194849,3.1354986490617613,19316.259451623973,1969.7102936909112,4632.441516551485,4632.441516551485,5.558127342177827,4.953005838037165,-2.251083503492867,7.204089341530032,3.5562582070253086,3.5562582070253086,1.0160737734358025,0.0,0.0,0.00022362627629237642,0.9558122301834212,0.00023396465250236686,198.90744277992192,0.0,0.0,0.0,0.0019523122141496408,7.881352323988688e-05,0.00014481275305248953,0.0005832528331618209,0.09556670833848845,0.07168553505847036,0.023881173280018084,0.09556671837370499,0.07168553505856767,0.023881173280050506,0.3754097009380891,0.3754097009380891,0.12506325833648654,0.0,5.026302502695046,5.109873664547592,4.775623761900306,5.026886361970298,5.109107856305627,4.78025316891717,24762.247643861254,21047.910497282064,0.85,1.0664052091361325,0.6625977340448159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665694467149597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.131568582321,1532.2470958285885,0.3754097009380891,0.12506325833648654,6.112874298809886,3.5562582070253086
3347.0,-29.97807005308237,4.95302495059633,35.00375498399384,24.155210516788088,5.048260516959489,-26.475494199849194,-40.00470143565906,1.5456846637262622,0.06274615694849217,-4.964425855582458,40.00772366854974,42248.84761936017,25747.706492900248,25747.706492900248,67996.55411226042,77348.93460889418,77348.93460889418,25747.706492900248,103096.64110179443,103096.64110179443,103096.64110179443,127858.98926378498,91528.09510121321,56428.00811167895,39000.09665503807,24762.348161990558,0.0,63762.44481702863,21047.995937691972,1532.2547309361105,0.0,0.8870715511073373,2.8200820529969763,0.0014959135982669303,355148.0186607999,1554866.27712064,4.37807954830711,1554866.27712064,4.37807954830711,0.85,0.09556676446073036,4.027634451161993,1.2670506585529075,1.0,0.0,4.027634451160491,1.2845278742694937,1.284815143409558,3.135497899142511,19316.27156818709,1969.7115292364967,4632.441516551485,4632.441516551485,5.558128775270011,4.95302495059633,-2.251213266677953,7.204238217274282,3.556185633786576,3.556185633786576,1.016053038224736,0.0,0.0,0.00022362627629237642,0.9558078227050942,0.00023396573137419725,198.90740653358,0.0,0.0,0.0,0.0019523122141496408,7.881373350379802e-05,0.0001448125427885784,0.0005832519862956486,0.09556676446059773,0.07168565014775401,0.023881114312843725,0.09556670814525234,0.0716856501478535,0.023881114312876858,0.37541002512605237,0.37541002512605237,0.12506285674531448,0.0,5.02650969298827,5.109748664650681,4.776825646169755,5.0271720125309685,5.1090830410533385,4.7814684339419955,24762.348161990558,21047.995937691972,0.85,1.0664044377122286,0.6625976739222684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665693558387372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133191598654,1532.2547309361105,0.37541002512605237,0.12506285674531448,6.112874298809886,3.556185633786576
3348.0,-29.97802624327193,4.953044118160233,35.003762839185804,24.15515243718403,5.048190818261988,-26.4754617406738,-40.0046777567826,1.5456263156638719,0.06265472094196411,-4.964507719826443,40.00773876747655,42248.92684011018,25747.699892331602,25747.699892331602,67996.62673244179,77348.98167086943,77348.98167086943,25747.699892331602,103096.68156320103,103096.68156320103,103096.68156320103,127859.13193590331,91528.09621344086,56428.0413826815,39000.06092306596,24762.45037270229,0.0,63762.51129576825,21048.082816796945,1532.2623385973902,0.0,0.8870710807430798,2.8200736892363705,0.0014959135982669303,355146.8857762069,1554866.928248204,4.37809534736563,1554866.928248204,4.37809534736563,0.85,0.09556681957833292,4.027634451161993,1.267050790977664,1.0,0.0,4.0276344511613456,1.2845281471158931,1.2848154163169763,3.1354972331319497,19316.27180291383,1969.711553171963,4632.441516551485,4632.441516551485,5.558127350412593,4.953044118160233,-2.251339245581706,7.204383363741939,3.556113075805319,3.556113075805319,1.0160323073729483,0.0,0.0,0.00022362627629237642,0.9558034652509936,0.00023396679801077332,198.90737069846446,0.0,0.0,0.0,0.0019523122141496408,7.881394470273692e-05,0.0001448123315896395,0.0005832511356635262,0.0955668195782136,0.07168576400060199,0.023881055577611606,0.09556684852938968,0.07168576400069149,0.02388105557764143,0.3754103501422056,0.3754103501422056,0.12506245880253045,0.0,5.026671563156299,5.109577766829261,4.777983963043198,5.027162440768393,5.108738393491365,4.782462266722632,24762.45037270229,21048.082816796945,0.85,1.066404464796457,0.6625982255330983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266569265224811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.134808847575,1532.2623385973902,0.3754103501422056,0.12506245880253045,6.112874298809886,3.556113075805319
3349.0,-29.977982793198922,4.95306327951237,35.00377069074165,24.1551001201384,5.048118022424966,-26.475429915031032,-40.004654217604525,1.5455651442571527,0.06272987183439227,-4.964592355412533,40.007754371951854,42249.004989265035,25747.700637743565,25747.700637743565,67996.7056270086,77349.06457816089,77349.06457816089,25747.700637743565,103096.76521590445,103096.76521590445,103096.76521590445,127859.32208725474,91528.13206260419,56428.072473708555,39000.06620988403,24762.55687135029,0.0,63762.62308123433,21048.173340647747,1532.270259720215,0.0,0.8870705944741284,2.8200628109183743,0.0014959135982669303,355145.71454316506,1554867.6011773057,4.378111680658685,1554867.6011773057,4.378111680658685,0.85,0.09556687680874687,4.027634451161993,1.2670509690092882,1.0,0.0,4.027634451161587,1.2845284331649005,1.2848157024299551,3.1354965348944894,19316.27936859269,1969.7123246565027,4632.441516551485,4632.441516551485,5.558127511323844,4.95306327951237,-2.2514671939639497,7.20453047347632,3.556040566271424,3.556040566271424,1.016011590363264,0.0,0.0,0.00022362627629237642,0.9557991435986185,0.00023396785589325323,198.9073351576161,0.0,0.0,0.0,0.0019523122141496408,7.881415465618291e-05,0.0001448121216361935,0.0005832502900477939,0.09556687680862164,0.07168587917890999,0.023880997629711652,0.09556692153361604,0.07168587917900393,0.023880997629742932,0.37541067295310343,0.37541067295310343,0.1250620619366243,0.0,5.026834068635026,5.109411116664262,4.77913210466204,5.027322227246941,5.108583460347745,4.783564455398846,24762.55687135029,21048.173340647747,0.85,1.0664038325459102,0.6625982895251864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266569174350112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136417502341,1532.270259720215,0.37541067295310343,0.1250620619366243,6.112874298809886,3.556040566271424
3350.0,-29.97793968911133,4.953082421428502,35.00377852204427,24.155048082489543,5.048043646374322,-26.475398558766184,-40.00463452013207,1.5455025160291844,0.06284311662665232,-4.96467758354007,40.00776948514268,42249.0977068787,25747.702970064183,25747.702970064183,67996.80067694289,77349.15492322613,77349.15492322613,25747.702970064183,103096.85789329032,103096.85789329032,103096.85789329032,127859.51856663293,91528.17485002326,56428.117633675836,39000.063573719366,24762.66067334261,0.0,63762.724247061975,21048.261572341216,1532.2780407806065,0.0,0.8870701069699674,2.820051362441464,0.0014959135982669303,355144.5351132774,1554868.2529204092,4.37812805545344,1554868.2529204092,4.37812805545344,0.85,0.09556693347185627,4.027634451161993,1.267051170668565,1.0,0.0,4.027634451161169,1.28452872602641,1.2848159953569596,3.1354958200282277,19316.28839853487,1969.713245454347,4632.441516551485,4632.441516551485,5.558128014799304,4.953082421428502,-2.251595550899255,7.204677972327757,3.5559680868095853,3.5559680868095853,1.0159908819455958,0.0,0.0,0.00022362627629237642,0.9557948563796401,0.00023396890535635237,198.90729989978598,0.0,0.0,0.0,0.0019523122141496408,7.881433034462714e-05,0.00014481194594774928,0.0005832495824389634,0.09556693347172868,0.07168599370887592,0.02388093976285276,0.09556696634347481,0.07168599370897162,0.023880939762884645,0.3754109941435563,0.3754109941435563,0.12506166608713298,0.0,5.0270039915367875,5.109255765342255,4.780276045687913,5.027520700166747,5.108472176804071,4.784690468584415,24762.66067334261,21048.261572341216,0.85,1.0664036312732672,0.6625986923515965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266569083504871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.138020410695,1532.2780407806065,0.3754109941435563,0.12506166608713298,6.112874298809886,3.5559680868095853
3351.0,-29.9778971772642,4.953101443459932,35.003786304054415,24.154986754898005,5.047961376019482,-26.475368524980954,-40.0046150322072,1.5454327237362377,0.06297310640610476,-4.964767542183226,40.00778371199435,42249.18883002791,25747.717356228393,25747.717356228393,67996.9061862563,77349.23976306754,77349.23976306754,25747.717356228393,103096.95711929593,103096.95711929593,103096.95711929593,127859.71831903287,91528.2091760573,56428.15824301756,39000.056592266366,24762.76119973694,0.0,63762.817792003305,21048.347019776396,1532.2857421044416,0.0,0.8870695986420771,2.820039141029196,0.0014959135982669303,355143.2902234596,1554868.8664411053,4.3781451297102265,1554868.8664411053,4.3781451297102265,0.85,0.09556699145273642,4.027634451161993,1.267051353096031,1.0,0.0,4.027634451160747,1.2845290523886077,1.2848163217921442,3.1354950233881635,19316.29564276949,1969.7139841606963,4632.441516551485,4632.441516551485,5.558131120324577,4.953101443459932,-2.251727353859755,7.204828797319687,3.5558956334201395,3.5558956334201395,1.0159701809771826,0.0,0.0,0.00022362627629237642,0.9557906280864028,0.00023396994040431285,198.90726512640276,0.0,0.0,0.0,0.0019523122141496408,7.881450416440149e-05,0.00014481177212797493,0.0005832488823564519,0.09556699145259756,0.0716861090033629,0.02388088244923465,0.09556697773915063,0.07168610900346707,0.023880882449269357,0.3754113146120161,0.3754113146120161,0.12506127156136526,0.0,5.027185716451356,5.109104241648822,4.7814557087302205,5.027740648589315,5.108326961809439,4.786004061759343,24762.76119973694,21048.347019776396,0.85,1.0664037214927475,0.6625991493639184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665689927517862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.139617836143,1532.2857421044416,0.3754113146120161,0.12506127156136526,6.112874298809886,3.5558956334201395
3352.0,-29.97785504702993,4.953120439794531,35.00379402700363,24.15493510141971,5.047884560817914,-26.475338289078255,-40.00459547443313,1.5453678028663058,0.06313813920206712,-4.964853183768108,40.0077975557345,42249.278285593944,25747.720439848104,25747.720439848104,67996.99872544204,77349.34162016676,77349.34162016676,25747.720439848104,103097.06206001487,103097.06206001487,103097.06206001487,127859.91965057442,91528.26288241139,56428.19954783869,39000.070371747446,24762.857590559554,0.0,63762.927962307,21048.42895197562,1532.293109373808,0.0,0.887069113623553,2.820026963298669,0.0014959135982669303,355142.10507829604,1554869.4634406215,4.378161421039696,1554869.4634406215,4.378161421039696,0.85,0.09556704712293304,4.027634451161993,1.2670515454141422,1.0,0.0,4.027634451160616,1.2845293559712427,1.2848166254426718,3.1354942823526732,19316.306977065477,1969.7151399372342,4632.441516551485,4632.441516551485,5.558131785982137,4.953120439794531,-2.2518560345119654,7.204976474306497,3.5558231757686682,3.5558231757686682,1.0159494787910481,0.0,0.0,0.00022362627629237642,0.9557864377688664,0.00023397096616519994,198.90723066517904,0.0,0.0,0.0,0.0019523122141496408,7.881467860754259e-05,0.00014481159768483381,0.000583248179763247,0.09556704712280599,0.0716862219719404,0.023880825150865596,0.095566972287593,0.0716862219720357,0.023880825150897338,0.37541163463152344,0.37541163463152344,0.12506088102433943,0.0,5.02737958789163,5.1089730463174305,4.782623014411968,5.027991322970195,5.108285294846837,4.787130109160046,24762.857590559554,21048.42895197562,0.85,1.066403330249169,0.6625994074577206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665689025670908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.141204833844,1532.293109373808,0.37541163463152344,0.12506088102433943,6.112874298809886,3.5558231757686682
3353.0,-29.977813192041136,4.953139608182903,35.003801758340025,24.154886172059946,5.04782364017732,-26.475306711414085,-40.00457193525506,1.5453171595503379,0.06300369866761457,-4.964929483014477,40.00781324593231,42249.350128082,25747.699793395244,25747.699793395244,67997.04992147724,77349.39022349243,77349.39022349243,25747.699793395244,103097.09001688767,103097.09001688767,103097.09001688767,127860.05132885487,91528.26988097487,56428.229785564676,39000.04455045577,24762.961311967207,0.0,63763.00586242298,21048.517115172126,1532.3006777792602,0.0,0.8870686693779636,2.820019815484073,0.0014959135982669303,355141.0492190541,1554870.1400672637,4.378176342854149,1554870.1400672637,4.378176342854149,0.85,0.09556710133313653,4.027634451161993,1.2670516882790253,1.0,0.0,4.0276344511625295,1.2845295927893532,1.284816862313744,3.135493704287492,19316.308454056256,1969.7152905483786,4632.441516551485,4632.441516551485,5.558127329055313,4.953139608182903,-2.2519778600813694,7.205117468264273,3.5557507420687053,3.5557507420687053,1.0159287834482016,0.0,0.0,0.00022362627629237642,0.9557822748471678,0.00023397198522868073,198.90719642910943,0.0,0.0,0.0,0.0019523122141496408,7.881488856279659e-05,0.00014481138772957984,0.0005832473341402329,0.0955671013330294,0.07168633342001744,0.02388076791301196,0.095567154227074,0.07168633342009781,0.023880767913038725,0.375411955424107,0.375411955424107,0.1250604937150693,0.0,5.02751950377376,5.108799809368861,4.783700670527537,5.027933181682101,5.107961670124212,4.787866848265196,24762.961311967207,21048.517115172126,0.85,1.0664028303212332,0.6625997246622987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665688125042343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142785603628,1532.3006777792602,0.375411955424107,0.1250604937150693,6.112874298809886,3.5557507420687053
3354.0,-29.97777178206289,4.953158470214528,35.00380945373293,24.15482149170714,5.047729735961847,-26.47527883278549,-40.00455276165155,1.545236786684463,0.06333193164550721,-4.965028088294325,40.00782766166892,42249.43809930654,25747.73655620505,25747.73655620505,67997.1746555116,77349.50842781432,77349.50842781432,25747.73655620505,103097.24498401937,103097.24498401937,103097.24498401937,127860.31182657616,91528.33330756004,56428.262979052364,39000.078142786304,24763.066842556782,0.0,63763.14498534308,21048.606816173266,1532.3088684292316,0.0,0.8870681164452725,2.8200039768685774,0.0014959135982669303,355139.6846837201,1554870.7617340288,4.378194915385938,1554870.7617340288,4.378194915385938,0.8500000000000001,0.09556716503581977,4.027634451161993,1.2670519069721924,1.0,0.0,4.0276344511613615,1.2845299686288687,1.2848172382373113,3.135492786876094,19316.32183972917,1969.7166555071478,4632.441516551485,4632.441516551485,5.5581352650021945,4.953158470214528,-2.2521158938882344,7.205274364102762,3.555678391932189,3.555678391932189,1.0159081119806255,0.0,0.0,0.00022362627629237642,0.9557781562057195,0.00023397299346130233,198.90716255705615,0.0,0.0,0.0,0.0019523122141496408,7.881505958014309e-05,0.00014481121671223334,0.0005832466453448763,0.09556716503565851,0.07168645218992896,0.023880712845729547,0.09556706874051238,0.07168645219004993,0.02388071284576985,0.37541227419716316,0.37541227419716316,0.12506010432746714,0.0,5.027725283177972,5.108673817194585,4.784900011860373,5.028360019939839,5.107982209461568,4.789510695095203,24763.066842556782,21048.606816173266,0.85,1.0664024597773802,0.662599658611855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665687216256676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144362263669,1532.3088684292316,0.37541227419716316,0.12506010432746714,6.112874298809886,3.555678391932189
3355.0,-29.977730782410163,4.9531776476730425,35.00381711963982,24.15477664852517,5.047676312810242,-26.475247275078157,-40.004529257398076,1.5451928054782322,0.06309339367805933,-4.965097727456576,40.007842193610394,42249.50649132711,25747.698704978233,25747.698704978233,67997.20519630535,77349.54321086872,77349.54321086872,25747.698704978233,103097.24191584696,103097.24191584696,103097.24191584696,127860.40264234373,91528.32986764256,56428.29314810084,39000.0407994908,24763.16072649678,0.0,63763.20152598758,21048.68661752226,1532.315718868604,0.0,0.8870677102105321,2.8199989762500715,0.0014959135982669303,355138.7209944205,1554871.3884122241,4.37820856047024,1554871.3884122241,4.37820856047024,0.85,0.09556721440340082,4.027634451161993,1.2670519888447598,1.0,0.0,4.027634451163069,1.2845301742938346,1.2848174439482718,3.135492284855176,19316.321113762133,1969.716581479112,4632.441516551485,4632.441516551485,5.558127094099942,4.9531776476730425,-2.2522328606986033,7.205410508371646,3.555605981325367,3.555605981325367,1.0158874232358193,0.0,0.0,0.00022362627629237642,0.95577407839416,0.0002339739917074349,198.90712902064752,0.0,0.0,0.0,0.0019523122141496408,7.88152692248272e-05,0.00014481100706754922,0.000583245800972724,0.09556721440330894,0.07168655933904396,0.023880655064264983,0.0955672827569478,0.07168655933911287,0.023880655064287947,0.3754125941052891,0.3754125941052891,0.1250597213778733,0.0,5.027845113083288,5.108486193794533,4.785940531441497,5.0281911211346255,5.107603182952403,4.789970767911257,24763.16072649678,21048.68661752226,0.85,1.066401993140074,0.6626001436597838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266568632199566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145931403833,1532.315718868604,0.3754125941052891,0.1250597213778733,6.112874298809886,3.555605981325367
3356.0,-29.977690231279297,4.9531967818821645,35.00382483821661,24.154729640018218,5.0476035676521,-26.475218053496636,-40.00450987424699,1.5451313898695045,0.06325914880454775,-4.965183813611312,40.00785905955574,42249.59017026923,25747.703894905306,25747.703894905306,67997.29406517453,77349.64737793469,77349.64737793469,25747.703894905306,103097.35127284,103097.35127284,103097.35127284,127860.62720119196,91528.3881703201,56428.330962654785,39000.063564072574,24763.275928351963,0.0,63763.33949242454,21048.784539099168,1532.3241766787198,0.0,0.8870672120015116,2.8199867372383234,0.0014959135982669303,355137.52970914386,1554872.1157426853,4.378225294905101,1554872.1157426853,4.378225294905101,0.85,0.09556727527333823,4.027634451161993,1.2670521712722258,1.0,0.0,4.027634451162943,1.2845304614856832,1.2848177312043472,3.135491583830286,19316.333418075377,1969.7178361698825,4632.441516551485,4632.441516551485,5.558128214443729,4.9531967818821645,-2.252361664931956,7.205558446814121,3.5555336973090435,3.5555336973090435,1.0158667706597266,0.0,0.0,0.00022362627629237642,0.9557700452108909,0.0002339749790369641,198.90709585112657,0.0,0.0,0.0,0.0019523122141496408,7.881544211198943e-05,0.00014481083418038697,0.0005832451046464333,0.09556727527320744,0.07168667550506108,0.02388059976814636,0.09556734180693582,0.0716866755051592,0.02388059976817904,0.37541291109851505,0.37541291109851505,0.12505933474306072,0.0,5.027997597725459,5.108333988109507,4.7870054298401215,5.028442962415852,5.107561350247067,4.791102032174763,24763.275928351963,21048.784539099168,0.85,1.0664010794675052,0.6626000223104489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665685412780137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14749370414,1532.3241766787198,0.37541291109851505,0.12505933474306072,6.112874298809886,3.5555336973090435
3357.0,-29.97765017818634,4.953215564951838,35.003832460101926,24.15465008178728,5.047504018853785,-26.475191960481396,-40.00449471697209,1.5450458011489285,0.0634601635144918,-4.9652844612582925,40.00787168034828,42249.68941687803,25747.74603163916,25747.74603163916,67997.43544851718,77349.72828743007,77349.72828743007,25747.74603163916,103097.47431906924,103097.47431906924,103097.47431906924,127860.84591726972,91528.4125664973,56428.37369594571,39000.04318950176,24763.371598200483,0.0,63763.41478770225,21048.86585847041,1532.3318454429836,0.0,0.8870666551784556,2.8199723330942645,0.0014959135982669303,355136.13692167343,1554872.6600044782,4.378243998152773,1554872.6600044782,4.378243998152773,0.85,0.09556733723607233,4.027634451161993,1.267052426780574,1.0,0.0,4.027634451160287,1.2845308617161222,1.284818131524293,3.135490606882818,19316.338566693223,1969.7183611827916,4632.441516551485,4632.441516551485,5.5581373104536205,4.953215564951838,-2.2525011278499045,7.205716692801743,3.55546143220825,3.55546143220825,1.0158461234880714,0.0,0.0,0.00022362627629237642,0.9557660615801037,0.00023397595424414855,198.90706308899553,0.0,0.0,0.0,0.0019523122141496408,7.881557730688021e-05,0.0001448106989854962,0.0005832445601308337,0.09556733723590412,0.07168679258728645,0.023880544648617663,0.0955672719517395,0.07168679258741263,0.0238805446486597,0.37541322778341346,0.37541322778341346,0.12505894733273445,0.0,5.028185452882042,5.1081827390621015,4.788208872683015,5.0287446247727985,5.107386218210536,4.792832084245674,24763.371598200483,21048.86585847041,0.85,1.0664020375149597,0.6626007963586437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665684505615173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.149048385714,1532.3318454429836,0.37541322778341346,0.12505894733273445,6.112874298809886,3.55546143220825
3358.0,-29.977610497987158,4.953234552993468,35.003840004304394,24.15460677528756,5.047441049346789,-26.475162544926476,-40.00447529889641,1.5449930962860465,0.06345103553138642,-4.965359307572896,40.00788466143649,42249.769452315624,25747.72143500445,25747.72143500445,67997.49088732008,77349.80794822225,77349.80794822225,25747.72143500445,103097.5293832267,103097.5293832267,103097.5293832267,127860.98787250325,91528.45067386089,56428.41217795381,39000.04277323009,24763.458489276545,0.0,63763.50126250663,21048.939715885062,1532.338419939685,0.0,0.8870662280982455,2.819963707297247,0.0014959135982669303,355135.1011823137,1554873.2198038918,4.378258343451315,1554873.2198038918,4.378258343451315,0.85,0.09556738711546035,4.027634451161993,1.2670526031637568,1.0,0.0,4.027634451161975,1.2845311081750117,1.2848183780383,3.135490005286229,19316.34660894717,1969.7191812644655,4632.441516551485,4632.441516551485,5.558132000805431,4.953234552993468,-2.2526218660251,7.205856419018568,3.5553890930707386,3.5553890930707386,1.015825455163068,0.0,0.0,0.00022362627629237642,0.955762115054524,0.00023397692037586054,198.90703063189008,0.0,0.0,0.0,0.0019523122141496408,7.88157505061774e-05,0.00014481052578619902,0.0005832438625473774,0.09556738711536099,0.07168689937516798,0.023880487740193006,0.09556734364901644,0.07168689937524252,0.023880487740217837,0.3754135441782154,0.3754135441782154,0.12505856841695914,0.0,5.028339068688524,5.108025315855571,4.789293974269071,5.028810343104283,5.1072531968122235,4.793492673394724,24763.458489276545,21048.939715885062,0.85,1.0664014607256684,0.6626011529445102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665683615098038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150594441633,1532.338419939685,0.3754135441782154,0.12505856841695914,6.112874298809886,3.5553890930707386
