time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3359.0,-29.97757124855144,4.953253528778303,35.00384757150101,24.15455449316653,5.047368588521359,-26.475134466391737,-40.00445982730014,1.544931806361741,0.06351332776978325,-4.965444079539755,40.00790041960275,42249.86423987878,25747.72290581978,25747.72290581978,67997.58714569856,77349.8895839842,77349.8895839842,25747.72290581978,103097.61248980399,103097.61248980399,103097.61248980399,127861.17915856044,91528.48708747589,56428.46174337071,39000.02816011687,24763.56666875646,0.0,63763.59482887333,21049.03166844299,1532.3464436148156,0.0,0.887065740563483,2.819952982535986,0.0014959135982669303,355133.92809251137,1554873.8993628563,4.378274719383658,1554873.8993628563,4.378274719383658,0.85,0.09556744680994265,4.027634451161993,1.2670527833933014,1.0,0.0,4.027634451160969,1.284531394779551,1.2848186647069348,3.1354893056959567,19316.354293749035,1969.719964896171,4632.441516551485,4632.441516551485,5.558132318308702,4.953253528778303,-2.252749728853335,7.206003257631638,3.5553168470715497,3.5553168470715497,1.0158048134490143,0.0,0.0,0.00022362627629237642,0.9557582113892487,0.0002339778760229776,198.9069985271455,0.0,0.0,0.0,0.0019523122141496408,7.881588850514994e-05,0.00014481038778722647,0.0005832433067379613,0.09556744680981435,0.07168701343184763,0.023880433377966713,0.09556742807790251,0.07168701343194388,0.02388043337799878,0.37541385986554177,0.37541385986554177,0.12505818991975023,0.0,5.028495146450439,5.107872175121713,4.790376093768373,5.02895740730952,5.107098298244296,4.794544062340606,24763.56666875646,21049.03166844299,0.85,1.0664014055071438,0.6626016671937583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665682714863138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.152134362352,1532.3464436148156,0.37541385986554177,0.12505818991975023,6.112874298809886,3.5553168470715497
3360.0,-29.97753236612121,4.9532726241623175,35.003855150813074,24.154506157524906,5.047304357506381,-26.475105895100892,-40.00443677706642,1.5448778864860793,0.06345983202379557,-4.965522601349381,40.0079159068842,42249.92587437155,25747.70855391829,25747.70855391829,67997.63442828984,77349.95392913974,77349.95392913974,25747.70855391829,103097.66248305803,103097.66248305803,103097.66248305803,127861.3329619582,91528.50969098035,56428.48163621217,39000.03117196465,24763.670478900167,0.0,63763.701650864816,21049.119907065142,1532.3540715348033,0.0,0.8870652857516852,2.819944510742859,0.0014959135982669303,355132.8414962269,1554874.5672403395,4.378289996186847,1554874.5672403395,4.378289996186847,0.85,0.09556750271927517,4.027634451161993,1.2670528910914438,1.0,0.0,4.0276344511616795,1.284531646920303,1.2848189169040751,3.1354886902306753,19316.359064037657,1969.7204513302358,4632.441516551485,4632.441516551485,5.558129220179682,4.9532726241623175,-2.252872993013259,7.206145617175577,3.555244629021631,3.555244629021631,1.0157841797204659,0.0,0.0,0.00022362627629237642,0.9557543442425132,0.00023397882273777402,198.90696672260955,0.0,0.0,0.0,0.0019523122141496408,7.88160941022279e-05,0.00014481018219014854,0.0005832424786680871,0.09556750271916543,0.07168712450406253,0.023880378215102905,0.095567567699187,0.07168712450414484,0.02388037821513032,0.37541417514174225,0.37541417514174225,0.12505781229988225,0.0,5.028622636985517,5.107700280308393,4.7914001623905165,5.028982433373187,5.106863281175777,4.795347757693889,24763.670478900167,21049.119907065142,0.85,1.0664003605155754,0.6626015237589099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665681815209415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153666976114,1532.3540715348033,0.37541417514174225,0.12505781229988225,6.112874298809886,3.555244629021631
3361.0,-29.977493918423633,4.95329162219193,35.003862724999216,24.15445492314177,5.047225382530021,-26.475079189538718,-40.00442154994232,1.5448106536451645,0.06368415088940083,-4.965611157779242,40.00793091620374,42250.018250039415,25747.72023644649,25747.72023644649,67997.7384864859,77350.06618110824,77350.06618110824,25747.72023644649,103097.78641755473,103097.78641755473,103097.78641755473,127861.56209771629,91528.57440832561,56428.526477257146,39000.05325674274,24763.775680161565,0.0,63763.828936904305,21049.20932813733,1532.36201437365,0.0,0.8870647816988596,2.8199312132115653,0.0014959135982669303,355131.6160425313,1554875.2145062783,4.378306926973416,1554875.2145062783,4.378306926973416,0.85,0.09556756270153112,4.027634451161993,1.267053120774217,1.0,0.0,4.027634451162811,1.284531961315437,1.2848192313695197,3.135487922805328,19316.372722115157,1969.7218440665424,4632.441516551485,4632.441516551485,5.558131742074058,4.95329162219193,-2.253003509612918,7.206295131804849,3.5551724786771057,3.5551724786771057,1.015763565336316,0.0,0.0,0.00022362627629237642,0.9557505203497711,0.000233979758871109,198.90693527368043,0.0,0.0,0.0,0.0019523122141496408,7.881622992117537e-05,0.00014481004637120103,0.000583241931639015,0.09556756270139158,0.0716872388572542,0.02388032384413738,0.09556755810834898,0.07168723885735886,0.02388032384417226,0.3754144888492007,0.3754144888492007,0.12505743258154678,0.0,5.028791018998049,5.107568672408718,4.792466943268096,5.0292953086686225,5.10687372532243,4.796566382388221,24763.775680161565,21049.20932813733,0.85,1.0663998636871563,0.6626016497824609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665680909885506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.155193545846,1532.36201437365,0.3754144888492007,0.12505743258154678,6.112874298809886,3.5551724786771057
3362.0,-29.977455923554064,4.953310591322992,35.00387024936191,24.15439806589859,5.04714874911813,-26.475052657304765,-40.0044025509618,1.5447454828688085,0.06375689743362045,-4.965696579800746,40.00794461335571,42250.09321374426,25747.72370427258,25747.72370427258,67997.81691801683,77350.14619033746,77350.14619033746,25747.72370427258,103097.86989461003,103097.86989461003,103097.86989461003,127861.74149689023,91528.60801440613,56428.5550378127,39000.05886288158,24763.871602280196,0.0,63763.93046516178,21049.290861938167,1532.3693499040467,0.0,0.8870642983081152,2.8199202751368224,0.0014959135982669303,355130.4339662697,1554875.8051861268,4.378323163747236,1554875.8051861268,4.378323163747236,0.85,0.09556761938692021,4.027634451161993,1.2670532751781867,1.0,0.0,4.027634451161254,1.2845322660680638,1.284819536190301,3.1354871789172947,19316.37981440935,1969.72256727928,4632.441516551485,4632.441516551485,5.558132490669819,4.953310591322992,-2.2531317570143656,7.206442348337357,3.5551003307896427,3.5551003307896427,1.0157429516541836,0.0,0.0,0.00022362627629237642,0.9557467415101544,0.0002339806839822749,198.90690419515926,0.0,0.0,0.0,0.0019523122141496408,7.881639938365214e-05,0.00014480987690872427,0.0005832412491061054,0.09556761938679612,0.0716873505603148,0.023880268826481307,0.09556759282590056,0.0716873505604079,0.02388026882651231,0.37541480363114177,0.37541480363114177,0.1250570544583599,0.0,5.0289561657639865,5.107431475048202,4.793537560521031,5.0294534772343695,5.1067201348342905,4.797658279550376,24763.871602280196,21049.290861938167,0.85,1.0663993957393874,0.6626017703978917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665680009177307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15671270252,1532.3693499040467,0.37541480363114177,0.1250570544583599,6.112874298809886,3.5551003307896427
3363.0,-29.977418293040042,4.9533295641981985,35.003877741648154,24.15434071971106,5.047074951204229,-26.475026169451745,-40.004387323837705,1.5446828276160085,0.06375964662521483,-4.965780461013422,40.007958727785024,42250.18241347884,25747.72325497514,25747.72325497514,67997.90566845398,77350.21292381245,77350.21292381245,25747.72325497514,103097.93617878758,103097.93617878758,103097.93617878758,127861.90567305182,91528.62964005573,56428.59912972226,39000.03390037053,24763.96949426424,0.0,63764.00339463477,21049.374070124606,1532.376762067375,0.0,0.8870638212331556,2.8199104375864423,0.0014959135982669303,355129.2732148397,1554876.413860937,4.378339188389846,1554876.413860937,4.378339188389846,0.85,0.0955676763905888,4.027634451161993,1.2670534306811172,1.0,0.0,4.027634451162057,1.2845325590576953,1.284819829245456,3.1354864637425592,19316.384378329534,1969.7230326696206,4632.441516551485,4632.441516551485,5.55813239368048,4.9533295641981985,-2.253258863760143,7.206588427958342,3.5550282058478326,3.5550282058478326,1.0157223445279522,0.0,0.0,0.00022362627629237642,0.9557429989239821,0.00023398160022531666,198.9068734146782,0.0,0.0,0.0,0.0019523122141496408,7.881653520308569e-05,0.0001448097410892907,0.0005832407020750758,0.09556767639046443,0.071687462204862,0.023880214185602436,0.09556767029662286,0.07168746220495528,0.02388021418563352,0.37541511884583634,0.37541511884583634,0.12505667855521926,0.0,5.029105022198507,5.107276036663279,4.79459775114924,5.029540107638638,5.106494664793672,4.798679678481392,24763.96949426424,21049.374070124606,0.85,1.0663995679131946,0.662602411457651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665679109839294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158224069126,1532.376762067375,0.37541511884583634,0.12505667855521926,6.112874298809886,3.5550282058478326
3364.0,-29.977381013320837,4.953348366389453,35.003885174721994,24.154269648157083,5.04698852436552,-26.475001260240234,-40.00436856932936,1.5446087712850047,0.06380835925745032,-4.96587253458455,40.00797198766454,42250.25546765137,25747.743737049488,25747.743737049488,67997.99920470086,77350.27505520084,77350.27505520084,25747.743737049488,103098.01879225032,103098.01879225032,103098.01879225032,127862.08459923019,91528.64169303833,56428.62210548932,39000.02176394335,24764.065806979866,0.0,63764.08757092321,21049.455935932885,1532.3842712510866,0.0,0.8870633056351362,2.8198990384028737,0.0014959135982669303,355127.9991006676,1554876.9856840542,4.378356507010577,1554876.9856840542,4.378356507010577,0.85,0.09556773674735095,4.027634451161993,1.2670535933272915,1.0,0.0,4.027634451162955,1.2845329053614276,1.2848201756266349,3.1354856184308817,19316.386922014997,1969.7232920533513,4632.441516551485,4632.441516551485,5.558136815123098,4.953348366389453,-2.2533919393838713,7.206740305773325,3.554956113650725,3.554956113650725,1.01570174675735,0.0,0.0,0.00022362627629237642,0.9557392912420926,0.0002339825079303253,198.90684292114474,0.0,0.0,0.0,0.0019523122141496408,7.881670248557602e-05,0.0001448095738068004,0.0005832400283223546,0.09556773674721195,0.0716875760580526,0.02388016068915936,0.09556769673993597,0.07168757605815686,0.02388016068919408,0.3754154332086467,0.3754154332086467,0.12505630450931188,0.0,5.029255377505876,5.107102551879336,4.795718051585652,5.029680893841999,5.106233405472722,4.800024903027065,24764.065806979866,21049.455935932885,0.85,1.0663996270481935,0.6626026824371549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665678210323845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15972940297,1532.3842712510866,0.3754154332086467,0.12505630450931188,6.112874298809886,3.554956113650725
3365.0,-29.977344099586915,4.953367417140826,35.0038925922963,24.154236015770607,5.046931163013183,-26.474973773736636,-40.00435320250688,1.5445608371628878,0.06383917115613258,-4.965945011198898,40.00798640235715,42250.34115929509,25747.71390983526,25747.71390983526,67998.05506913035,77350.37118579552,77350.37118579552,25747.71390983526,103098.08509563078,103098.08509563078,103098.08509563078,127862.2458348443,91528.69966023124,56428.66963373057,39000.03336277852,24764.160739213512,0.0,63764.194101992034,21049.536628331483,1532.3912560718418,0.0,0.8870628853977501,2.8198901645054484,0.0014959135982669303,355126.9961717264,1554877.6073078667,4.3783706225363535,1554877.6073078667,4.3783706225363535,0.85,0.09556778888879985,4.027634451161993,1.2670537812495604,1.0,0.0,4.027634451161685,1.2845331295120517,1.2848203998273875,3.1354850712896347,19316.399155526895,1969.7245395243938,4632.441516551485,4632.441516551485,5.558130376355525,4.953367417140826,-2.2535107311351634,7.206878148275989,3.5548840015854175,3.5548840015854175,1.0156811433101194,0.0,0.0,0.00022362627629237642,0.9557356199748313,0.00023398340672733898,198.90681272698393,0.0,0.0,0.0,0.0019523122141496408,7.881683955154792e-05,0.00014480943674082848,0.0005832394762707241,0.09556778888869841,0.07168768282276605,0.023880106065932362,0.0955677863345875,0.07168768282284214,0.023880106065957713,0.37541574569150915,0.37541574569150915,0.12505593630264655,0.0,5.029388866675902,5.106947995085477,4.796714202093256,5.029784182355058,5.106191851905919,4.8005615606581955,24764.160739213512,21049.536628331483,0.85,1.0663987215202027,0.6626029193078935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665677318900708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161228963576,1532.3912560718418,0.37541574569150915,0.12505593630264655,6.112874298809886,3.5548840015854175
3366.0,-29.97730758392144,4.953386395239369,35.003900039156974,24.154179088678234,5.046855181639876,-26.474948507679606,-40.00433437814934,1.5444961053981272,0.0639016092119391,-4.966032262890805,40.00800209053801,42250.4109037263,25747.72262817479,25747.72262817479,67998.13353190108,77350.44824181053,77350.44824181053,25747.72262817479,103098.17086998532,103098.17086998532,103098.17086998532,127862.44071678145,91528.73117547506,56428.69383739106,39000.04148676,24764.26984679613,0.0,63764.31133355613,21049.62936977671,1532.3993907650845,0.0,0.8870623855087757,2.8198791483372934,0.0014959135982669303,355125.78878871055,1554878.283850209,4.3783874135238205,1554878.283850209,4.3783874135238205,0.85,0.09556785069731176,4.027634451161993,1.2670539285102858,1.0,0.0,4.027634451161315,1.284533432212315,1.2848207025953462,3.1354843324126755,19316.40580656675,1969.725217741711,4632.441516551485,4632.441516551485,5.558132258373786,4.953386395239369,-2.253640174838635,7.207026570078004,3.5548119958393976,3.5548119958393976,1.0156605702398278,0.0,0.0,0.00022362627629237642,0.9557319883125623,0.00023398429583508065,198.90678285843842,0.0,0.0,0.0,0.0019523122141496408,7.88170074576639e-05,0.00014480926883471252,0.0005832388000062669,0.09556785069717683,0.071687797119267,0.023880053577909836,0.09556786645357598,0.07168779711936821,0.02388005357794355,0.3754160577030549,0.3754160577030549,0.12505556598247947,0.0,5.02953121286879,5.106793933194012,4.797744286160878,5.029933872102731,5.106011654025792,4.801699391922739,24764.26984679613,21049.62936977671,0.85,1.0663979914437953,0.6626027948880538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665676415693266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162722434936,1532.3993907650845,0.3754160577030549,0.12505556598247947,6.112874298809886,3.5548119958393976
3367.0,-29.97727148960011,4.9534053699948934,35.00390745359673,24.154121882189088,5.046780955077718,-26.474923445264544,-40.00431939549742,1.5444329107421717,0.06391436369739267,-4.966116304392946,40.00801603992532,42250.49475019583,25747.72302933704,25747.72302933704,67998.21777953288,77350.51709588764,77350.51709588764,25747.72302933704,103098.24012522468,103098.24012522468,103098.24012522468,127862.60709840352,91528.75537008587,56428.73302439394,39000.024828546586,24764.366973178836,0.0,63764.39180172542,21049.71192720201,1532.406763772739,0.0,0.8870619082095507,2.819869160620565,0.0014959135982669303,355124.625831129,1554878.8854084245,4.378403445746423,1554878.8854084245,4.378403445746423,0.85,0.09556790809265323,4.027634451161993,1.267054092804901,1.0,0.0,4.027634451161595,1.2845337277248503,1.2848209981739693,3.1354836110809545,19316.41091264562,1969.725738416852,4632.441516551485,4632.441516551485,5.558132344972236,4.9534053699948934,-2.253767279856884,7.207172649851778,3.5547399999276927,3.5547399999276927,1.0156399999793408,0.0,0.0,0.00022362627629237642,0.9557283985696725,0.0002339851746867121,198.90675333454658,0.0,0.0,0.0,0.0019523122141496408,7.881714109746213e-05,0.0001448091351949143,0.0005832382617540115,0.09556790809253224,0.07168790793618628,0.023880000156345955,0.09556793635512074,0.07168790793627704,0.023880000156376195,0.3754163692645335,0.3754163692645335,0.1250551966942473,0.0,5.029663227681738,5.106627602372669,4.798769861178528,5.030030668090319,5.105802356560503,4.802713008600676,24764.366973178836,21049.71192720201,0.85,1.0663979669244315,0.6626032736511189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665675515930421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164209162114,1532.406763772739,0.3754163692645335,0.1250551966942473,6.112874298809886,3.5547399999276927
3368.0,-29.977235870503957,4.9534243072603585,35.00391483508511,24.154059786256425,5.04670442205627,-26.474899041215686,-40.00430448269469,1.5443675927680798,0.06389695554071295,-4.966201923011518,40.008029909023634,42250.577072633685,25747.72752814417,25747.72752814417,67998.30460077786,77350.575513394,77350.575513394,25747.72752814417,103098.30304153817,103098.30304153817,103098.30304153817,127862.76745675561,91528.76838673199,56428.76994597204,38999.99826751105,24764.46441521744,0.0,63764.462682728496,21049.794752934824,1532.4141904780477,0.0,0.8870614231882669,2.8198593852744867,0.0014959135982669303,355123.441052647,1554879.483504404,4.378419737360828,1554879.483504404,4.378419737360828,0.85,0.09556796623587366,4.027634451161993,1.267054249406792,1.0,0.0,4.027634451162815,1.2845340331666455,1.2848213036840728,3.135482865512742,19316.413659704558,1969.7260185389057,4632.441516551485,4632.441516551485,5.558133316124729,4.9534243072603585,-2.2538955132104093,7.207319820470768,3.5546680346376744,3.5546680346376744,1.015619438467907,0.0,0.0,0.00022362627629237642,0.9557248561043217,0.00023398604197018665,198.90672419938093,0.0,0.0,0.0,0.0019523122141496408,7.881727411443889e-05,0.00014480900217793755,0.0005832377260102533,0.09556796623574601,0.07168801907915943,0.02387994715658657,0.09556801596762281,0.07168801907925519,0.02387994715661846,0.3754166796189353,0.3754166796189353,0.12505482864473674,0.0,5.029783080010986,5.106441647628515,4.799805657778222,5.030098878552224,5.105534905554066,4.80378670220864,24764.46441521744,21049.794752934824,0.85,1.0663981431023046,0.6626038281363554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266567461632615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165688665555,1532.4141904780477,0.3754166796189353,0.12505482864473674,6.112874298809886,3.5546680346376744
3369.0,-29.977200650927813,4.953443257312165,35.00392218546704,24.154007678758376,5.046631183234269,-26.474874667288425,-40.00428960481656,1.5443051995948827,0.06397281591739556,-4.9662851801806,40.008043765956614,42250.65779602038,25747.725993783155,25747.725993783155,67998.38378980354,77350.66108679878,77350.66108679878,25747.725993783155,103098.38708058193,103098.38708058193,103098.38708058193,127862.9479183857,91528.81005467947,56428.80676390096,39000.00365642057,24764.560837803776,0.0,63764.56449422435,21049.87671213321,1532.4215079176467,0.0,0.8870609502037415,2.8198486594654537,0.0014959135982669303,355122.28895454796,1554880.081075932,4.378435624678407,1554880.081075932,4.378435624678407,0.85,0.09556802306344411,4.027634451161993,1.267054447219707,1.0,0.0,4.02763445116107,1.284534324931538,1.284821595514215,3.135482153329499,19316.42245339122,1969.7269152453919,4632.441516551485,4632.441516551485,5.558132984903922,4.953443257312165,-2.254022009702556,7.2074652670147215,3.554596089662748,3.554596089662748,1.0155988827607851,0.0,0.0,0.00022362627629237642,0.955721353386808,0.00023398689952872532,198.9066953910169,0.0,0.0,0.0,0.0019523122141496408,7.88174068201073e-05,0.0001448088694722691,0.0005832371915203313,0.09556802306332209,0.07168812879845239,0.023879894264869698,0.09556805784696872,0.07168812879854393,0.023879894264900184,0.3754169877062706,0.3754169877062706,0.12505446289002947,0.0,5.029909885947859,5.106269515089423,4.800827832912546,5.030257996097987,5.105422555417988,4.804758860992592,24764.560837803776,21049.87671213321,0.85,1.066397682304608,0.6626040361311861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665673718499388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.167159851795,1532.4215079176467,0.3754169877062706,0.12505446289002947,6.112874298809886,3.554596089662748
3370.0,-29.977165828678547,4.9534622331497955,35.00392952095703,24.15395532678815,5.046559505698041,-26.474850494845843,-40.004274726938434,1.5442441718654019,0.06401192311489012,-4.966367764643983,40.00805803296112,42250.73703329124,25747.722899484383,25747.722899484383,67998.45993277562,77350.73936433278,77350.73936433278,25747.722899484383,103098.46226381717,103098.46226381717,103098.46226381717,127863.12181334369,91528.84521956561,56428.842888524305,39000.0025900459,24764.65954952653,0.0,63764.66213957243,21049.96061709755,1532.4289408499299,0.0,0.8870604791519189,2.819838495574557,0.0014959135982669303,355121.14616813004,1554880.6963317215,4.378451447088911,1554880.6963317215,4.378451447088911,0.85,0.09556808028452046,4.027634451161993,1.2670546230534092,1.0,0.0,4.027634451161232,1.2845346103114286,1.2848218809579275,3.1354814567320335,19316.42987465886,1969.7276720040852,4632.441516551485,4632.441516551485,5.558132316941087,4.9534622331497955,-2.2541479777994793,7.207610210949275,3.554524180107144,3.554524180107144,1.0155783371734697,0.0,0.0,0.00022362627629237642,0.9557178901985298,0.0002339877474156342,198.9066669076604,0.0,0.0,0.0,0.0019523122141496408,7.88175395259824e-05,0.000144808736766394,0.0005832366570295768,0.09556808028439727,0.07168823851706192,0.023879841767335347,0.09556812617769175,0.07168823851715433,0.023879841767366128,0.37541729469452984,0.37541729469452984,0.12505409883532698,0.0,5.030035411972278,5.10610123195363,4.801833365187122,5.0303796877588525,5.1052709501121285,4.805699092162968,24764.65954952653,21049.96061709755,0.85,1.0663972434125968,0.6626042641112087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665672820066498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16862422162,1532.4289408499299,0.37541729469452984,0.12505409883532698,6.112874298809886,3.554524180107144
3371.0,-29.977131408210866,4.953481203947725,35.003936840453626,24.15389805044981,5.046485831926054,-26.474826883635714,-40.0042599189095,1.5441813073509487,0.06401356726166796,-4.966451727724667,40.008072238098414,42250.81498486274,25747.72350424839,25747.72350424839,67998.53848911113,77350.80574474967,77350.80574474967,25747.72350424839,103098.52924899806,103098.52924899806,103098.52924899806,127863.2877878532,91528.86784184467,56428.877081957726,38999.98973320771,24764.758538855134,0.0,63764.74827206285,21050.044758026863,1532.4364203053026,0.0,0.8870600013196454,2.8198286632406644,0.0014959135982669303,355119.98430765397,1554881.3089197075,4.378467497263276,1554881.3089197075,4.378467497263276,0.85,0.09556813821900788,4.027634451161993,1.2670547818532216,1.0,0.0,4.027634451162675,1.2845349042806862,1.2848221749929276,3.1354807391686936,19316.434648909708,1969.7281588421845,4632.441516551485,4632.441516551485,5.55813244749082,4.953481203947725,-2.2542749124886043,7.20775611643633,3.5544523099136827,3.5544523099136827,1.0155578028324808,0.0,0.0,0.00022362627629237642,0.955714466982077,0.00023398858552234325,198.90663875295493,0.0,0.0,0.0,0.0019523122141496408,7.881767160903029e-05,0.00014480860468334613,0.0005832361250473428,0.09556813821888327,0.07168834858683507,0.02387978963204821,0.0955682079127569,0.07168834858692853,0.02387978963207935,0.3754176009223037,0.3754176009223037,0.12505373581241158,0.0,5.030153477312979,5.105923546313193,4.8028372719996355,5.030465294986357,5.105053031426678,4.806693882776244,24764.758538855134,21050.044758026863,0.85,1.066397034910012,0.6626045915619811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665671920411168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17008180565,1532.4364203053026,0.3754176009223037,0.12505373581241158,6.112874298809886,3.5544523099136827
3372.0,-29.97709730444299,4.95349992804842,35.00394408173577,24.15382795678454,5.046393519217695,-26.474805421401655,-40.00424923198295,1.5441016361764603,0.06420558357513073,-4.96654707182108,40.008084598919886,42250.908643365874,25747.753107916647,25747.753107916647,67998.66175128252,77350.89571455837,77350.89571455837,25747.753107916647,103098.64882247502,103098.64882247502,103098.64882247502,127863.50007786308,91528.90663607708,56428.9195648849,38999.98563465798,24764.851255388054,0.0,63764.836890046034,21050.123567079845,1532.4438035392955,0.0,0.8870594723451208,2.8198149978963585,0.0014959135982669303,355118.6649630971,1554881.8419728335,4.378485265296918,1554881.8419728335,4.378485265296918,0.85,0.09556819952404216,4.027634451161993,1.2670549890073017,1.0,0.0,4.027634451162008,1.284535276842033,1.2848225476375934,3.135479829766711,19316.44283612182,1969.7289937054775,4632.441516551485,4632.441516551485,5.558138838001774,4.95349992804842,-2.2544101567714714,7.207910084819892,3.5543804698263077,3.5543804698263077,1.0155372770932307,0.0,0.0,0.00022362627629237642,0.9557110752753895,0.00023398941592043203,198.9066108573063,0.0,0.0,0.0,0.0019523122141496408,7.881776693324362e-05,0.0001448085093591328,0.0005832357411162571,0.09556819952389796,0.07168846092330187,0.023879738600596084,0.09556814822687701,0.07168846092341005,0.023879738600632115,0.3754179058590819,0.3754179058590819,0.12505337418666934,0.0,5.030309726969165,5.105765545058034,4.8039348426331685,5.030752655396213,5.104952110585259,4.808144553652312,24764.851255388054,21050.123567079845,0.85,1.0663974859456968,0.662605139510071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665671020994858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171532501396,1532.4438035392955,0.3754179058590819,0.12505337418666934,6.112874298809886,3.5543804698263077
3373.0,-29.97706359334207,4.953518797247036,35.00395125958729,24.15378534877675,5.046327045879206,-26.474781728472664,-40.00423442395402,1.5440451810098519,0.06427838953430864,-4.966624222713987,40.00809723392911,42250.98367364776,25747.735696166066,25747.735696166066,67998.71936981383,77350.99223877332,77350.99223877332,25747.735696166066,103098.7279349394,103098.7279349394,103098.7279349394,127863.66580356033,91528.96260463433,56428.954039509015,39000.009516805905,24764.937868620935,0.0,63764.94738542684,21050.197188327795,1532.4504207018983,0.0,0.8870590347874766,2.8198050258944627,0.0014959135982669303,355117.59737374453,1554882.386850287,4.378499962686576,1554882.386850287,4.378499962686576,0.85,0.09556825267096247,4.027634451161993,1.267055137916468,1.0,0.0,4.027634451160751,1.2845355408399401,1.2848228116945404,3.1354791853624993,19316.454647837665,1969.7301981652924,4632.441516551485,4632.441516551485,5.558135079346536,4.953518797247036,-2.2545321870666575,7.208050984313694,3.554308586936597,3.554308586936597,1.015516739124742,0.0,0.0,0.00022362627629237642,0.9557077226331885,0.00023399023676007978,198.9065832828528,0.0,0.0,0.0,0.0019523122141496408,7.881789901664379e-05,0.00014480837727573264,0.0005832352091326042,0.09556825267085133,0.07168856607239914,0.023879686598452184,0.09556817578488584,0.07168856607248252,0.02387968659847996,0.37541821083879257,0.37541821083879257,0.12505302003020866,0.0,5.030457798495036,5.105625995644914,4.804944419872925,5.030902612248269,5.104920988272738,4.808836612921311,24764.937868620935,21050.197188327795,0.85,1.0663965416421655,0.6626051679814293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665670133274678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172977999939,1532.4504207018983,0.37541821083879257,0.12505302003020866,6.112874298809886,3.554308586936597
3374.0,-29.977030409593574,4.953537623867374,35.00395843802288,24.1537231480703,5.046251325677389,-26.47475943498031,-40.00421982547266,1.543980351064112,0.06423643539085333,-4.966709990667066,40.00811160664843,42251.057418877324,25747.740805559468,25747.740805559468,67998.79822443679,77351.04701717287,77351.04701717287,25747.740805559468,103098.78782273234,103098.78782273234,103098.78782273234,127863.82669608596,91528.97329699686,56428.983698701195,38999.98844255074,24765.03887335362,0.0,63765.02731590436,21050.283042350577,1532.458056667443,0.0,0.8870585471765308,2.819795556050555,0.0014959135982669303,355116.41054722766,1554883.0066656568,4.378516341358631,1554883.0066656568,4.378516341358631,0.85,0.0955683137815041,4.027634451161993,1.2670553280366588,1.0,0.0,4.027634451160764,1.2845358440004582,1.2848231149228566,3.1354784453648588,19316.456904375158,1969.7304282680793,4632.441516551485,4632.441516551485,5.558136182305607,4.953537623867374,-2.2546604184771795,7.208198042344553,3.5542367790249267,3.5542367790249267,1.0154962225785504,0.0,0.0,0.00022362627629237642,0.9557044224497253,0.00023399104476168754,198.9065561397618,0.0,0.0,0.0,0.0019523122141496408,7.88180292311398e-05,0.0001448082470612366,0.000583234684676214,0.09556831378137524,0.07168867704924074,0.023879636732134498,0.09556827850178204,0.0716886770493374,0.023879636732166698,0.37541851686692673,0.37541851686692673,0.12505266724262107,0.0,5.030588293483959,5.1054605866258385,4.805961267237137,5.0309464260579375,5.104635743966753,4.809866213955786,24765.03887335362,21050.283042350577,0.85,1.0663964415408702,0.662605493910594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665669238675408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174416768847,1532.458056667443,0.37541851686692673,0.12505266724262107,6.112874298809886,3.5542367790249267
3375.0,-29.976997586685933,4.953556458404068,35.00396559006689,24.15367114534604,5.046177672813329,-26.4747372594717,-40.0042052269913,1.543917345599114,0.06431390206330434,-4.966793394229723,40.00812519480535,42251.12977498956,25747.739855596614,25747.739855596614,67998.86963058618,77351.1347041219,77351.1347041219,25747.739855596614,103098.8745597185,103098.8745597185,103098.8745597185,127864.00858261494,91529.01788104475,56429.01295191264,39000.00547681346,24765.134022896436,0.0,63765.1394997099,21050.36391946197,1532.4653059317432,0.0,0.8870580744100032,2.819784792242556,0.0014959135982669303,355115.25644129264,1554883.5926473914,4.3785322214238445,1554883.5926473914,4.3785322214238445,0.8500000000000001,0.09556837261047016,4.027634451161993,1.2670554478233682,1.0,0.0,4.0276344511623225,1.2845361386294,1.2848234096176887,3.1354777261926463,19316.466313481462,1969.731387729904,4632.441516551485,4632.441516551485,5.558135977238182,4.953556458404068,-2.2547869138028482,7.208343372206917,3.5541649897174734,3.5541649897174734,1.0154757113478496,0.0,0.0,0.00022362627629237642,0.955701158164631,0.00023399184397959483,198.90652929183278,0.0,0.0,0.0,0.0019523122141496408,7.881815944583414e-05,0.00014480811684654228,0.0005832341602190251,0.09556837261034866,0.07168878595899021,0.023879586651358448,0.09556831484382973,0.07168878595908136,0.023879586651388802,0.37541882207195065,0.37541882207195065,0.1250523166642377,0.0,5.030723963232788,5.105308053753106,4.80696021441679,5.031107296293044,5.104539214824513,4.81079803562767,24765.134022896436,21050.36391946197,0.85,1.066395685230102,0.6626054628984507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665668346094874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175846096829,1532.4653059317432,0.37541882207195065,0.1250523166642377,6.112874298809886,3.5541649897174734
3376.0,-29.976965047439382,4.9535754359639155,35.00397275405183,24.153627978544705,5.046114603254219,-26.474714280906078,-40.00419055866075,1.5438638367208364,0.06430885524321184,-4.966870364480416,40.008139846701326,42251.20049513958,25747.722692818355,25747.722692818355,67998.92318795793,77351.21534432635,77351.21534432635,25747.722692818355,103098.9380371447,103098.9380371447,103098.9380371447,127864.17094630704,91529.0598176114,56429.04496842428,39000.016499096804,24765.23290916234,0.0,63765.249408259144,21050.447972787988,1532.4726215222502,0.0,0.8870576304736282,2.819775865121082,0.0014959135982669303,355114.19135962834,1554884.224502469,4.378547133104628,1554884.224502469,4.378547133104628,0.85,0.0955684298409481,4.027634451161993,1.267055637394078,1.0,0.0,4.027634451161988,1.2845363888500891,1.2848236598943366,3.1354771154186705,19316.47516385805,1969.7322902171536,4632.441516551485,4632.441516551485,5.558132272328318,4.9535754359639155,-2.254908664456592,7.208484100420508,3.554093234175822,3.554093234175822,1.0154552097645204,0.0,0.0,0.00022362627629237642,0.9556979221019045,0.00023399263629301007,198.9065026759352,0.0,0.0,0.0,0.0019523122141496408,7.881829028376589e-05,0.00014480798600861053,0.0005832336332516636,0.09556842984084207,0.07168889347563981,0.02387953636520226,0.09556842067399202,0.07168889347571934,0.023879536365228753,0.3754191272893666,0.3754191272893666,0.12505196744517136,0.0,5.0308444370269285,5.105158033941052,4.80789088285502,5.03117921972364,5.104411489363372,4.811467769356739,24765.23290916234,21050.447972787988,0.85,1.066394687058974,0.6626054298733288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665667453139107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.177269302092,1532.4726215222502,0.3754191272893666,0.12505196744517136,6.112874298809886,3.554093234175822
3377.0,-29.976932932470323,4.953594197403081,35.003979890958014,24.153552017547213,5.046026559579161,-26.474694181733664,-40.00418004635719,1.5437878088425185,0.0643079683015344,-4.96696405414435,40.00815338594066,42251.286930258386,25747.74862730015,25747.74862730015,67999.03555755853,77351.26413898246,77351.26413898246,25747.74862730015,103099.0127662826,103099.0127662826,103099.0127662826,127864.34507135807,91529.05996980611,56429.08276108217,38999.97467635993,24765.332305075473,0.0,63765.30698143541,21050.532459314152,1532.4803464294982,0.0,0.8870571056329443,2.819764929778613,0.0014959135982669303,355112.8949252019,1554884.8083750033,4.378564762348356,1554884.8083750033,4.378564762348356,0.85,0.09556849407833626,4.027634451161993,1.2670557852042839,1.0,0.0,4.027634451161902,1.2845367443753342,1.2848240154990906,3.13547624760288,19316.475195977528,1969.7322934924289,4632.441516551485,4632.441516551485,5.558137870776072,4.953594197403081,-2.255042551737873,7.208636749140954,3.554021553170383,3.554021553170383,1.0154347294772523,0.0,0.0,0.00022362627629237642,0.9556947282456205,0.00023399341827791566,198.90647640708784,0.0,0.0,0.0,0.0019523122141496408,7.881838405107403e-05,0.00014480789224130238,0.0005832332555912229,0.09556849407818728,0.07168900659352144,0.023879487484665844,0.09556847524722845,0.0716890065936332,0.023879487484703057,0.37541943256746657,0.37541943256746657,0.12505161583727983,0.0,5.030965733098981,5.104978731929236,4.808912640113363,5.031272022445876,5.104083243793127,4.812822210613376,24765.332305075473,21050.532459314152,0.85,1.066395486457169,0.6626061871318113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266566655340261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.178687918777,1532.4803464294982,0.37541943256746657,0.12505161583727983,6.112874298809886,3.554021553170383
3378.0,-29.976901206806943,4.953613186181694,35.003986998757185,24.153513565566413,5.045967067664679,-26.474671577538334,-40.004169184807665,1.543737438396062,0.06429806379674119,-4.967037065396129,40.008166811947355,42251.37026825729,25747.72134656645,25747.72134656645,67999.09161482374,77351.34934454643,77351.34934454643,25747.72134656645,103099.07069111288,103099.07069111288,103099.07069111288,127864.49282427336,91529.1082497574,56429.12917346824,38999.9767514324,24765.422133160486,0.0,63765.39888459288,21050.608813186413,1532.4870528068466,0.0,0.8870566862350449,2.8197565291640574,0.0014959135982669303,355111.8846316951,1554885.387364605,4.37857884981027,1554885.387364605,4.37857884981027,0.85,0.0955685471995573,4.027634451161993,1.2670560121396557,1.0,0.0,4.027634451163849,1.2845369799201627,1.284824251096596,3.135475672652352,19316.485385074648,1969.733332491182,4632.441516551485,4632.441516551485,5.558131981714417,4.953613186181694,-2.255161386878259,7.208774573059953,3.5539498385978043,3.5539498385978043,1.0154142395993726,0.0,0.0,0.00022362627629237642,0.955691573117357,0.00023399419078577098,198.90645045668478,0.0,0.0,0.0,0.0019523122141496408,7.881848093368329e-05,0.00014480779535869313,0.0005832328653834882,0.09556854719945987,0.07168911067905508,0.02387943652040479,0.09556856356764439,0.07168911067912816,0.023879436520429145,0.37541973601764717,0.37541973601764717,0.12505126846482886,0.0,5.031067527847426,5.104810030412523,4.809824662014762,5.0313351291928825,5.103996293109617,4.813334457108169,24765.422133160486,21050.608813186413,0.85,1.0663948286106277,0.6626065390844148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266566566391259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.180099120407,1532.4870528068466,0.37541973601764717,0.12505126846482886,6.112874298809886,3.5539498385978043
3379.0,-29.976869898897988,4.953632033377305,35.00399410986848,24.15345237767326,5.045885244855352,-26.474651582635747,-40.004154935572274,1.543666928593059,0.06441026038402242,-4.967127137716134,40.00818112402056,42251.43781546578,25747.738336526636,25747.738336526636,67999.17615199242,77351.43288521183,77351.43288521183,25747.738336526636,103099.17122173848,103099.17122173848,103099.17122173848,127864.69604005585,91529.14599300448,56429.15092325808,38999.99452194045,24765.524818317364,0.0,63765.519340257815,21050.696095569758,1532.4948880341929,0.0,0.8870561769708493,2.819744529646628,0.0014959135982669303,355110.6382586923,1554886.0045655447,4.3785959558689305,1554886.0045655447,4.3785959558689305,0.8499999999999999,0.09556861045370273,4.027634451161993,1.2670561181893572,1.0,0.0,4.027634451162522,1.284537309641814,1.2848245808919854,3.1354748678223103,19316.493350484718,1969.734144736961,4632.441516551485,4632.441516551485,5.558135649318235,4.953632033377305,-2.2552925616564092,7.208924595033714,3.5538782238750244,3.5538782238750244,1.0153937782500069,0.0,0.0,0.00022362627629237642,0.9556884595459366,0.00023399495312376688,198.90642484799585,0.0,0.0,0.0,0.0019523122141496408,7.881860803386486e-05,0.00014480766825851157,0.0005832323534704182,0.09556861045356552,0.07168922269153608,0.02387938776202945,0.09556859062400817,0.07168922269163899,0.023879387762063733,0.37542003852905426,0.37542003852905426,0.12505091850462352,0.0,5.0311959037441625,5.104655008758357,4.810801952618533,5.03153739810017,5.103863525515351,4.814540500834312,24765.524818317364,21050.696095569758,0.85,1.066394139897826,0.6626063466998331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665664763644373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.181503593449,1532.4948880341929,0.37542003852905426,0.12505091850462352,6.112874298809886,3.5538782238750244
3380.0,-29.976838997240105,4.953650807263303,35.00400114867575,24.15338581139224,5.0458042855107115,-26.47463186688966,-40.00414445819331,1.5435971551603374,0.06440370024427011,-4.967214147188119,40.00819324022509,42251.51957167342,25747.747133680285,25747.747133680285,67999.26670535372,77351.49111385802,77351.49111385802,25747.747133680285,103099.2382475383,103099.2382475383,103099.2382475383,127864.8511282885,91529.15893873679,56429.18739655243,38999.96838020484,24765.6128807502,0.0,63765.581260955034,21050.77094863767,1532.5018118428986,0.0,0.8870556912014065,2.81973444953241,0.0014959135982669303,355109.43427101587,1554886.5270709002,4.378612272757098,1554886.5270709002,4.378612272757098,0.85,0.0955686690112128,4.027634451161993,1.2670563000673427,1.0,0.0,4.027634451163032,1.2845376359201781,1.2848249072433178,3.1354740713975255,19316.496082577858,1969.7344233329281,4632.441516551485,4632.441516551485,5.55813754835001,4.953650807263303,-2.255421544340812,7.2090723516041155,3.5538065980893365,3.5538065980893365,1.0153733137398104,0.0,0.0,0.00022362627629237642,0.9556853863869228,0.0002339957055719152,198.90639957161147,0.0,0.0,0.0,0.0019523122141496408,7.881870149000134e-05,0.00014480757480237507,0.0005832319770632632,0.09556866901108287,0.07168933082169766,0.023879338189385205,0.0955686284241667,0.07168933082179513,0.02387933818941768,0.3754203410068865,0.3754203410068865,0.12505057104186387,0.0,5.031313528563544,5.104479128550054,4.811798812556958,5.031617847432415,5.10361003986435,4.8156214401274156,24765.6128807502,21050.77094863767,0.85,1.0663945244547006,0.6626069854011492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665663870088757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.182900754997,1532.5018118428986,0.3754203410068865,0.12505057104186387,6.112874298809886,3.5538065980893365
3381.0,-29.976808425453818,4.953669816475068,35.004008188958345,24.15334708001467,5.045746655506501,-26.47461011504108,-40.00413373634217,1.5435483450937828,0.06435140880074641,-4.967286642192926,40.0082073608163,42251.59875610578,25747.718894588197,25747.718894588197,67999.31765069398,77351.56766729968,77351.56766729968,25747.718894588197,103099.28656188787,103099.28656188787,103099.28656188787,127864.9935499017,91529.19978722394,56429.23087603005,38999.965456882106,24765.706988013833,0.0,63765.67244489594,21050.850939811757,1532.5087521992266,0.0,0.8870552719101948,2.81972666664383,0.0014959135982669303,355108.4311287433,1554887.1360146133,4.378626356665958,1554887.1360146133,4.378626356665958,0.85,0.0955687232111192,4.027634451161993,1.26705650172662,1.0,0.0,4.02763445116074,1.284537864168595,1.2848251355427796,3.1354735142578622,19316.504703323986,1969.7353024043875,4632.441516551485,4632.441516551485,5.558131452408601,4.953669816475068,-2.2555399088647063,7.2092097253397736,3.5537349816005745,3.5537349816005745,1.0153528518858785,0.0,0.0,0.00022362627629237642,0.9556823460439986,0.00023399644998996444,198.90637456505587,0.0,0.0,0.0,0.0019523122141496408,7.881879712688757e-05,0.00014480747916548886,0.0005832315918728455,0.09556872321101809,0.07168943506700197,0.02387928814401612,0.09556875227489985,0.07168943506707781,0.02387928814404139,0.37542064208909215,0.37542064208909215,0.12505022741579416,0.0,5.031406149168788,5.1043061186590535,4.812687108733542,5.031638050993649,5.10347613075794,4.816102970780435,24765.706988013833,21050.850939811757,0.85,1.0663937984729417,0.6626072796867017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665662980008867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.184290821582,1532.5087521992266,0.37542064208909215,0.12505022741579416,6.112874298809886,3.5537349816005745
3382.0,-29.97677825877211,4.953688649220964,35.00401523146502,24.15328627629208,5.04566250629022,-26.474591379896875,-40.00412343358619,1.543475627415005,0.06452118591801081,-4.967378212356056,40.00822150616276,42251.678132427056,25747.74007049249,25747.74007049249,67999.41820291955,77351.66220303172,77351.66220303172,25747.74007049249,103099.40227352422,103099.40227352422,103099.40227352422,127865.21175613119,91529.24804569855,56429.263975093774,38999.982300671974,24765.80948260697,0.0,63765.79178327894,21050.93806021592,1532.5166129225042,0.0,0.8870547556350555,2.8197137351376886,0.0014959135982669303,355107.16403908056,1554887.7460260657,4.378643698258213,1554887.7460260657,4.378643698258213,0.85,0.0955687872156559,4.027634451161993,1.2670566434925425,1.0,0.0,4.0276344511625135,1.284538204215302,1.284825475665534,3.1354726842261513,19316.514887888625,1969.7363409409559,4632.441516551485,4632.441516551485,5.558136023627516,4.953688649220964,-2.2556720840821596,7.209360733303123,3.5536634673915626,3.5536634673915626,1.0153324192547322,0.0,0.0,0.00022362627629237642,0.955679345998682,0.00023399718454591864,198.9063498898665,0.0,0.0,0.0,0.0019523122141496408,7.881888902562509e-05,0.00014480738726675133,0.0005832312217383241,0.09556878721551414,0.07168954702515266,0.02387924019036147,0.09556874856665172,0.07168954702525901,0.023879240190396882,0.37542094211167565,0.37542094211167565,0.12504988093744815,0.0,5.031539767244624,5.104160534057485,4.813657101814329,5.031899398274049,5.103403949226674,4.817363613369196,24765.80948260697,21050.93806021592,0.85,1.0663933796043725,0.6626072844202736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665662078772146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.185675309793,1532.5166129225042,0.37542094211167565,0.12504988093744815,6.112874298809886,3.5536634673915626
3383.0,-29.97674854182858,4.953707469072744,35.004022205192534,24.153224320057802,5.0455856384511195,-26.474572321224798,-40.00411309590561,1.5434094178474216,0.06450072684219776,-4.9674622677120075,40.00823358782774,42251.75549165708,25747.74161778638,25747.74161778638,67999.49710944346,77351.72261289533,77351.72261289533,25747.74161778638,103099.46423068171,103099.46423068171,103099.46423068171,127865.36045278731,91529.26530864707,56429.29818740918,38999.9634680421,24765.896222105595,0.0,63765.8596901477,21051.011788789754,1532.523394177473,0.0,0.8870542849909578,2.819704183030763,0.0014959135982669303,355106.000937662,1554888.2670423612,4.378659507123672,1554888.2670423612,4.378659507123672,0.8499999999999999,0.09556884456659942,4.027634451161993,1.267056856141426,1.0,0.0,4.027634451161572,1.2845385138285512,1.2848257853480245,3.135471928480897,19316.518531095677,1969.7367124446857,4632.441516551485,4632.441516551485,5.558136357640128,4.953707469072744,-2.255798825879341,7.209506294952085,3.5535919316306996,3.5535919316306996,1.015311980465914,0.0,0.0,0.00022362627629237642,0.9556763906892942,0.0002339979081528665,198.90632558255177,0.0,0.0,0.0,0.0019523122141496408,7.881898123598307e-05,0.00014480729505639335,0.0005832308503487096,0.09556884456647574,0.07168965355784931,0.02387919100862643,0.09556879699264782,0.07168965355794209,0.023879191008657326,0.3754212428350224,0.3754212428350224,0.1250495377257574,0.0,5.031656522533694,5.103994468100325,4.81462109747207,5.031962994554192,5.103170258109117,4.818317854938414,24765.896222105595,21051.011788789754,0.85,1.066393481400046,0.6626077919590143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665661185901838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.187052701467,1532.523394177473,0.3754212428350224,0.1250495377257574,6.112874298809886,3.5535919316306996
