time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3384.0,-29.97671917685053,4.953726393214775,35.00402916713973,24.153171304520242,5.0455189023628835,-26.47455256615167,-40.00409884667022,1.5433522916640268,0.06440967503596084,-4.96754076562389,40.008247192158684,42251.8153191017,25747.729102956204,25747.729102956204,67999.5444220579,77351.77809918813,77351.77809918813,25747.729102956204,103099.50720214433,103099.50720214433,103099.50720214433,127865.49716370589,91529.28189203274,56429.31911194644,38999.95864454033,24765.98996156156,0.0,63765.9486061019,21051.091467327326,1532.530449605787,0.0,0.8870538370696163,2.8196962084657,0.0014959135982669303,355104.91473911196,1554888.8537230908,4.378674552745728,1554888.8537230908,4.378674552745728,0.85,0.09556890167127716,4.027634451161993,1.2670569687848912,1.0,0.0,4.02763445116291,1.2845387809656412,1.2848260525448565,3.135471276417402,19316.522030886434,1969.7370693240234,4632.441516551485,4632.441516551485,5.5581336560776515,4.953726393214775,-2.255921475906765,7.2096478691215395,3.5535204233680218,3.5535204233680218,1.0152915495337205,0.0,0.0,0.00022362627629237642,0.9556734703920702,0.00023399862319148875,198.90630156313702,0.0,0.0,0.0,0.0019523122141496408,7.881910833691047e-05,0.00014480716795546594,0.0005832303384326356,0.09556890167116833,0.07168975945387279,0.023879142217295528,0.09556891842942154,0.07168975945395444,0.023879142217322718,0.3754215427793877,0.3754215427793877,0.12504919741020923,0.0,5.0317453016299964,5.1038082067098,4.815533802566392,5.031950440659841,5.102913790681271,4.819035921508998,24765.98996156156,21051.091467327326,0.85,1.0663927363820456,0.6626078062462719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266566029364293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.188422088942,1532.530449605787,0.3754215427793877,0.12504919741020923,6.112874298809886,3.5535204233680218
3385.0,-29.976690168779232,4.953745163097808,35.0040360996523,24.153115844260924,5.045434605869051,-26.474534888425655,-40.004092490393646,1.543279325515437,0.06466387600306689,-4.967631287717277,40.0082602587042,42251.90633129959,25747.747614036114,25747.747614036114,67999.65394533571,77351.89469911277,77351.89469911277,25747.747614036114,103099.64231314888,103099.64231314888,103099.64231314888,127865.72790139444,91529.35262434738,56429.36425653395,38999.987075348254,24766.085588245554,0.0,63766.072663593804,21051.17275000872,1532.5378954738937,0.0,0.8870533300130677,2.8196822895194047,0.0014959135982669303,355103.662161685,1554889.4172122185,4.37869158472449,1554889.4172122185,4.37869158472449,0.85,0.09556896414725455,4.027634451161993,1.2670572028635072,1.0,0.0,4.0276344511610285,1.2845391221747444,1.2848263938302669,3.135470443549548,19316.536958375054,1969.73859150424,4632.441516551485,4632.441516551485,5.558137652043893,4.953745163097808,-2.256052846188722,7.20979800928653,3.5534489779326557,3.5534489779326557,1.0152711365521874,0.0,0.0,0.00022362627629237642,0.9556705855980712,0.00023399932954139022,198.9062778356639,0.0,0.0,0.0,0.0019523122141496408,7.881916503395405e-05,0.00014480711125842237,0.0005832301100776696,0.09556896414711506,0.07168986930746724,0.02387909483964783,0.09556885636448192,0.07168986930757186,0.023879094839682685,0.3754218407646677,0.3754218407646677,0.12504885694261142,0.0,5.031889840048564,5.1036753251785285,4.816509412069365,5.032295163720335,5.102971547340701,4.820240367625502,24766.085588245554,21051.17275000872,0.85,1.0663923792841488,0.6626079444190488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266565939643965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.189785415942,1532.5378954738937,0.3754218407646677,0.12504885694261142,6.112874298809886,3.5534489779326557
3386.0,-29.976661498930415,4.953764282785565,35.00404304485464,24.153070581983798,5.045384972670532,-26.474514048609844,-40.00407432960344,1.5432375223499861,0.06432690730258628,-4.967698178299238,40.00827449334907,42251.94700194489,25747.705637469076,25747.705637469076,67999.65263941397,77351.91258367307,77351.91258367307,25747.705637469076,103099.61822114214,103099.61822114214,103099.61822114214,127865.79648406833,91529.33881129407,56429.373229566016,38999.96175747562,24766.17826292619,0.0,63766.140020401814,21051.251523487263,1532.5446201932225,0.0,0.8870529387704869,2.8196789045852335,0.0014959135982669303,355102.73658177076,1554890.0310753034,4.378704726532721,1554890.0310753034,4.378704726532721,0.85,0.09556901656730608,4.027634451161993,1.267057249569334,1.0,0.0,4.027634451163069,1.284539317657538,1.2848265893567778,3.13546996638975,19316.53404324076,1969.7382942432698,4632.441516551485,4632.441516551485,5.558128590609033,4.953764282785565,-2.256166965239236,7.209931248024802,3.5533775175027285,3.5533775175027285,1.015250719286494,0.0,0.0,0.00022362627629237642,0.9556677344488371,0.0002340000276574667,198.90625438484912,0.0,0.0,0.0,0.0019523122141496408,7.881932702571463e-05,0.00014480694926666179,0.0005832294576340739,0.09556901656721735,0.07168997107530271,0.023879045491914632,0.09556911883774742,0.07168997107536929,0.0238790454919368,0.3754221402968833,0.3754221402968833,0.1250485207780447,0.0,5.031942469380169,5.103471770967985,4.817329452146112,5.032025085601845,5.102530271594389,4.820482893935377,24766.17826292619,21051.251523487263,0.85,1.0663912323634086,0.662607882309114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665658506549942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19114257174,1532.5446201932225,0.3754221402968833,0.1250485207780447,6.112874298809886,3.5533775175027285
3387.0,-29.976633233547126,4.95378317245087,35.004050010624155,24.153010232280963,5.045298329075592,-26.474497274101147,-40.00407188488168,1.543162369629611,0.06456199855989553,-4.967791919093352,40.00828898281834,42252.05124012665,25747.733240163445,25747.733240163445,67999.7844802901,77352.01895674145,77352.01895674145,25747.733240163445,103099.7521969049,103099.7521969049,103099.7521969049,127866.03621837327,91529.39866689609,56429.43095028127,38999.96412957202,24766.284021468364,0.0,63766.24815104039,21051.34141824811,1532.5527204147638,0.0,0.887052410216193,2.8196648609041155,0.0014959135982669303,355101.43947266357,1554890.6559277712,4.378722480643365,1554890.6559277712,4.378722480643365,0.8500000000000001,0.09556908256819438,4.027634451161993,1.2670574721088634,1.0,0.0,4.0276344511623945,1.2845396690919286,1.2848269408697626,3.135469108563399,19316.546675286278,1969.7395823534314,4632.441516551485,4632.441516551485,5.558134549171979,4.95378317245087,-2.256300526207671,7.210083698658542,3.553306193880365,3.553306193880365,1.0152303411086758,0.0,0.0,0.00022362627629237642,0.9556649235317396,0.00023400071592661036,198.90623126487677,0.0,0.0,0.0,0.0019523122141496408,7.881934883232176e-05,0.00014480692746005465,0.0005832293698050318,0.09556908256805008,0.07169008364655423,0.023878998921495857,0.09556909102667946,0.07169008364666248,0.023878998921531905,0.3754224366905838,0.3754224366905838,0.12504817926843073,0.0,5.032060547986305,5.103317221287853,4.818264252363576,5.032353917653268,5.102520646841754,4.821825863455331,24766.284021468364,21051.34141824811,0.85,1.0663914916120187,0.6626083933940417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26656576000759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.192493918754,1532.5527204147638,0.3754224366905838,0.12504817926843073,6.112874298809886,3.553306193880365
3388.0,-29.97660522683769,4.953802156678899,35.004056918732374,24.15295763583856,5.045229127231147,-26.474478988008315,-40.004061651974894,1.5431028884017672,0.06453059393066951,-4.967870614686734,40.008301234840864,42252.12214510246,25747.72189263661,25747.72189263661,67999.84403773907,77352.08610735145,77352.08610735145,25747.72189263661,103099.80799998806,103099.80799998806,103099.80799998806,127866.17771760774,91529.42646641452,56429.462504165625,38999.95995805432,24766.369717619687,0.0,63766.32967567401,21051.414259976733,1532.5593209663166,0.0,0.8870519661736852,2.8196560790827734,0.0014959135982669303,355100.35054971743,1554891.1842914077,4.378737396018729,1554891.1842914077,4.378737396018729,0.85,0.09556913741230359,4.027634451161993,1.2670576232159512,1.0,0.0,4.027634451163049,1.2845399472423296,1.2848272190823684,3.135468429618387,19316.55254215204,1969.740180607245,4632.441516551485,4632.441516551485,5.558132099593976,4.953802156678899,-2.2564231675096287,7.210225324188528,3.553234832734041,3.553234832734041,1.015209952209726,0.0,0.0,0.00022362627629237642,0.9556621383478686,0.00023400139789881962,198.90620835649474,0.0,0.0,0.0,0.0019523122141496408,7.881944010860686e-05,0.00014480683618376956,0.0005832290021775214,0.09556913741219239,0.07169018740132453,0.02387895001086785,0.09556915714261169,0.07169018740140795,0.023878950010895638,0.3754227334107109,0.3754227334107109,0.1250478409915875,0.0,5.032158747719052,5.103151279719498,4.8191537402318545,5.032401208617387,5.10233776713784,4.822562605084784,24766.369717619687,21051.414259976733,0.85,1.0663910622360955,0.6626086582057282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665656704507418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.193838118636,1532.5593209663166,0.3754227334107109,0.1250478409915875,6.112874298809886,3.553234832734041
3389.0,-29.97657762965016,4.953820910134406,35.00406376816444,24.152887367550306,5.045138653233782,-26.474463197848564,-40.00405176831407,1.5430242214321623,0.06467440716681949,-4.967964503756427,40.00831334198566,42252.19290785635,25747.749585339112,25747.749585339112,67999.94249319546,77352.1679162792,77352.1679162792,25747.749585339112,103099.91750161831,103099.91750161831,103099.91750161831,127866.37870248492,91529.46047802149,56429.485469598636,38999.97223158094,24766.461200866597,0.0,63766.433432447535,21051.49202073661,1532.566603809701,0.0,0.8870514454756057,2.819643218321273,0.0014959135982669303,355099.05139574595,1554891.7064073824,4.378754886265545,1554891.7064073824,4.378754886265545,0.8500000000000001,0.09556920038600403,4.027634451161993,1.2670578138856214,1.0,0.0,4.027634451161991,1.284540315110663,1.284827587032971,3.1354675316788425,19316.55972002935,1969.740912547032,4632.441516551485,4632.441516551485,5.55813807758688,4.953820910134406,-2.25655685628978,7.210377766424187,3.5531635315969146,3.5531635315969146,1.0151895804562614,0.0,0.0,0.00022362627629237642,0.9556593938982942,0.0002340020699008331,198.90618578309062,0.0,0.0,0.0,0.0019523122141496408,7.881952826975343e-05,0.000144806748022623,0.0005832286470966502,0.09556920038585685,0.07169029716306732,0.023878903222789526,0.09556911929236157,0.07169029716317772,0.0238789032228263,0.3754230295978383,0.3754230295978383,0.12504750317521182,0.0,5.032290623462245,5.102998027929232,4.820139842713786,5.032638910923254,5.102206363216396,4.823906380671758,24766.461200866597,21051.49202073661,0.85,1.0663908710722043,0.6626086897680611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665655804455753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.195178078595,1532.566603809701,0.3754230295978383,0.12504750317521182,6.112874298809886,3.5531635315969146
3390.0,-29.97655040494043,4.953839965191902,35.004070593612276,24.152842943463497,5.045084192857979,-26.474444141361136,-40.00404143063349,1.542977929278633,0.06445214817983924,-4.96803353234063,40.008326342258634,42252.260179324694,25747.71339310058,25747.71339310058,67999.97357242528,77352.20854915175,77352.20854915175,25747.71339310058,103099.92194225233,103099.92194225233,103099.92194225233,127866.46944692297,91529.46804422005,56429.51967439267,38999.94263314153,24766.54750467065,0.0,63766.49013781218,21051.565378970052,1532.5730156616364,0.0,0.8870510478300333,2.8196380753936165,0.0014959135982669303,355098.0962415812,1554892.2670393118,4.378768243188451,1554892.2670393118,4.378768243188451,0.85,0.09556925242122193,4.027634451161993,1.2670579331228509,1.0,0.0,4.027634451160468,1.2845405315855725,1.2848278035562928,3.135467003279751,19316.56131681497,1969.7410753738504,4632.441516551485,4632.441516551485,5.558130264808582,4.953839965191902,-2.2566724360099886,7.210512401201891,3.553092192483791,3.553092192483791,1.0151691978525117,0.0,0.0,0.00022362627629237642,0.9556566864987343,0.00023400273283461466,198.9061635143636,0.0,0.0,0.0,0.0019523122141496408,7.881962048080335e-05,0.00014480665581157305,0.0005832282757042487,0.09556925242113554,0.07169039775336403,0.023878854667771503,0.0955693019712064,0.07169039775342884,0.023878854667793086,0.3754233260177847,0.3754233260177847,0.12504717218148867,0.0,5.032356023840634,5.102803596791034,4.820983639442261,5.0324856805204945,5.1018945217791725,4.82422805052903,24766.54750467065,21051.565378970052,0.85,1.0663904101584343,0.6626091554985868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665654915345204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.196510768024,1532.5730156616364,0.3754233260177847,0.12504717218148867,6.112874298809886,3.553092192483791
3391.0,-29.976523591340428,4.953858929611711,35.0040774519698,24.15278636561709,5.045007051211873,-26.47442772323095,-40.0040352489799,1.5429111831024582,0.06453859855173505,-4.968120619184724,40.00834095172455,42252.34307270789,25747.724269622933,25747.724269622933,68000.06734233082,77352.29174126922,77352.29174126922,25747.724269622933,103100.01601089216,103100.01601089216,103100.01601089216,127866.66742210186,91529.50915329845,56429.56048473724,38999.94296506802,24766.651411209707,0.0,63766.594376277724,21051.65369952825,1532.580855956128,0.0,0.8870505526345764,2.8196267636684142,0.0014959135982669303,355096.89121667447,1554892.8970672735,4.378784876825358,1554892.8970672735,4.378784876825358,0.85,0.09556931601582597,4.027634451161993,1.2670581545634194,1.0,0.0,4.027634451161548,1.2845408437092753,1.2848281157497983,3.1354662414094094,19316.569992556786,1969.7419600533094,4632.441516551485,4632.441516551485,5.558132612711372,4.953858929611711,-2.2568010453218754,7.210659974933586,3.5530209756096927,3.5530209756096927,1.0151488501741979,0.0,0.0,0.00022362627629237642,0.9556540199906516,0.0002340033857593818,198.9061415819128,0.0,0.0,0.0,0.0019523122141496408,7.881967562056655e-05,0.00014480660067180985,0.0005832280536214388,0.09556931601569038,0.07169050726029393,0.023878808755396448,0.09556935412691468,0.07169050726039564,0.02387880875543033,0.3754236200236048,0.3754236200236048,0.1250468386700735,0.0,5.032449917052304,5.102630767864696,4.821876597126959,5.032659217736466,5.101773739116027,4.8252834335140165,24766.651411209707,21051.65369952825,0.85,1.0663901374608775,0.6626093722895524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665654011935643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.197836915388,1532.580855956128,0.3754236200236048,0.1250468386700735,6.112874298809886,3.5530209756096927
3392.0,-29.976497200464937,4.95387782236605,35.004084253987436,24.152724968176358,5.044927099953755,-26.4744119664137,-40.004029172100104,1.5428418659025969,0.06459728355889638,-4.968206898747346,40.00835302741156,42252.42465638356,25747.73286947924,25747.73286947924,68000.1575258628,77352.36685351976,77352.36685351976,25747.73286947924,103100.099722999,103100.099722999,103100.099722999,127866.83926284032,91529.54121665447,56429.59901951838,38999.93577459566,24766.73953984132,0.0,63766.67531443698,21051.728608865124,1532.5877718572199,0.0,0.8870500706989636,2.8196159113635297,0.0014959135982669303,355095.69736532535,1554893.4178270746,4.37880106507567,1554893.4178270746,4.37880106507567,0.85,0.09556937530010698,4.027634451161993,1.2670583292981612,1.0,0.0,4.027634451161488,1.2845411678559617,1.2848284399689762,3.1354654501922665,19316.57675927133,1969.7426500661625,4632.441516551485,4632.441516551485,5.558134469152792,4.95387782236605,-2.2569290856588107,7.2108069080248605,3.552949763151655,3.552949763151655,1.0151285037576157,0.0,0.0,0.00022362627629237642,0.9556513955287184,0.00023400402839222998,198.9061199952384,0.0,0.0,0.0,0.0019523122141496408,7.881972982579185e-05,0.00014480654646658458,0.000583227835302606,0.09556937529997711,0.07169061327891631,0.0238787620210608,0.0955693656355128,0.07169061327901373,0.023878762021093243,0.3754239132790372,0.3754239132790372,0.12504650668946718,0.0,5.032553716553707,5.102462286297509,4.822796142481877,5.032804182306222,5.101624183239323,4.826310858949228,24766.73953984132,21051.728608865124,0.85,1.0663901981803237,0.6626098106579108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665653112823334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.199155734343,1532.5877718572199,0.3754239132790372,0.12504650668946718,6.112874298809886,3.552949763151655
3393.0,-29.97647110979626,4.953896764612351,35.004091016657924,24.15266748229044,5.044855665450286,-26.474395628067796,-40.00401921859009,1.5427801837219157,0.06453275126489189,-4.968287516482367,40.00836548537595,42252.48898755606,25747.72693044399,25747.72693044399,68000.21591800006,77352.42332426156,77352.42332426156,25747.72693044399,103100.15025470554,103100.15025470554,103100.15025470554,127866.97794205719,91529.55820795143,56429.62387124617,38999.927040783616,24766.82768735164,0.0,63766.75472813526,21051.803534248895,1532.5945576068848,0.0,0.8870496161401307,2.8196073406516216,0.0014959135982669303,355094.5818595993,1554893.955072596,4.378816333749032,1554893.955072596,4.378816333749032,0.85,0.09556943263894639,4.027634451161993,1.2670584276551384,1.0,0.0,4.027634451164207,1.284541456299292,1.2848287284768134,3.1354647461246072,19316.580345148497,1969.743015723871,4632.441516551485,4632.441516551485,5.558133187099856,4.953896764612351,-2.257052990336292,7.2109497549486425,3.5528785606819,3.5528785606819,1.0151081601948286,0.0,0.0,0.00022362627629237642,0.9556488009287332,0.00023400466371647046,198.90609865412577,0.0,0.0,0.0,0.0019523122141496408,7.88198186102876e-05,0.00014480645768208882,0.0005832274777111122,0.09556943263883175,0.07169071732495996,0.023878715313871788,0.0955694493079561,0.07169071732504596,0.02387871531390043,0.3754242060826799,0.3754242060826799,0.12504617814179841,0.0,5.0326378190674745,5.1022770598058855,4.823687154167544,5.0328202677472405,5.101382751206529,4.827098460800585,24766.82768735164,21051.803534248895,0.85,1.0663897858361122,0.6626099943096737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665652217108807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.200466978504,1532.5945576068848,0.3754242060826799,0.12504617814179841,6.112874298809886,3.5528785606819
3394.0,-29.97644540598487,4.95391578323309,35.00409778057192,24.15262518860402,5.044787872637929,-26.474379273757982,-40.004013071861095,1.5427217404111135,0.0646446096558293,-4.968366752858072,40.00837904693925,42252.56742703564,25747.717765511276,25747.717765511276,68000.28519254691,77352.52661029312,77352.52661029312,25747.717765511276,103100.2443758044,103100.2443758044,103100.2443758044,127867.16633528285,91529.62364524265,56429.664461985514,38999.95464806349,24766.92195947846,0.0,63766.87660754195,21051.88366555669,1532.6016681524018,0.0,0.8870491646066445,2.8195966122056593,0.0014959135982669303,355093.4854703895,1554894.5399106047,4.378831500811254,1554894.5399106047,4.378831500811254,0.85,0.0955694909912917,4.027634451161993,1.2670586501946675,1.0,0.0,4.027634451160998,1.2845417295968702,1.284829001835511,3.1354640790268387,19316.59415516483,1969.7444239536262,4632.441516551485,4632.441516551485,5.55813120867602,4.95391578323309,-2.257175826682777,7.211091609915867,3.552807404630144,3.552807404630144,1.0150878298943269,0.0,0.0,0.00022362627629237642,0.9556462448073947,0.00023400528962204742,198.90607762945123,0.0,0.0,0.0,0.0019523122141496408,7.881987343865412e-05,0.00014480640285372231,0.0005832272568824943,0.0955694909911805,0.0716908218270242,0.02387866916415631,0.09556948042134414,0.0716908218271076,0.023878669164184088,0.37542449739671113,0.37542449739671113,0.1250458512224673,0.0,5.032742793660418,5.102130810783649,4.824544758343507,5.033011362513889,5.10139504012227,4.8278250480671545,24766.92195947846,21051.88366555669,0.85,1.0663888339875858,0.6626099579423068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266565131904792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.201773088218,1532.6016681524018,0.37542449739671113,0.1250458512224673,6.112874298809886,3.552807404630144
3395.0,-29.97642001221133,4.953934879729984,35.00410455983135,24.15257227784025,5.044720948502799,-26.474363111610447,-40.00400311835108,1.542664047901898,0.0645630891581277,-4.968445768323126,40.008393021737476,42252.629044023,25747.708420372728,25747.708420372728,68000.33746439574,77352.5832624164,77352.5832624164,25747.708420372728,103100.29168278913,103100.29168278913,103100.29168278913,127867.3103650884,91529.64292581125,56429.688707417736,38999.94913154835,24767.018682299265,0.0,63766.967813847616,21051.965879954376,1532.6089093004937,0.0,0.887048712699756,2.8195884521031647,0.0014959135982669303,355092.3921405529,1554895.1425694101,4.378846680426626,1554895.1425694101,4.378846680426626,0.85,0.09556955005199266,4.027634451161993,1.2670587721792983,1.0,0.0,4.027634451161097,1.2845419993836,1.2848292716825755,3.1354634204990517,19316.598224174442,1969.7448388771338,4632.441516551485,4632.441516551485,5.55812919135135,4.953934879729984,-2.257298429518896,7.211233309248881,3.5527363031884214,3.5527363031884214,1.015067515196692,0.0,0.0,0.00022362627629237642,0.9556437195250895,0.00023400590797950126,198.90605685837943,0.0,0.0,0.0,0.0019523122141496408,7.881996222329962e-05,0.0001448063140690768,0.0005832268992903973,0.09556955005188157,0.07169092692923816,0.02387862312264341,0.09556960668877351,0.07169092692932148,0.023878623122671173,0.375424789760202,0.375424789760202,0.1250455241730919,0.0,5.032826188095896,5.101964830410338,4.825375246021906,5.0330088574812635,5.1011505551692835,4.828547484394278,24767.018682299265,21051.965879954376,0.85,1.0663881284571415,0.6626099764907973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665650417366168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20307231758,1532.6089093004937,0.375424789760202,0.1250455241730919,6.112874298809886,3.5527363031884214
3396.0,-29.976394917038107,4.953953866563412,35.004111314428165,24.152511020097904,5.044640159520028,-26.47434860475653,-40.00399721609426,1.542593847238506,0.06464667460051032,-4.968533491755165,40.008405861901174,42252.706141440685,25747.721579988603,25747.721579988603,68000.4277214293,77352.6623970892,77352.6623970892,25747.721579988603,103100.3839770778,103100.3839770778,103100.3839770778,127867.49620681963,91529.67919675012,56429.72294110172,38999.95139516489,24767.112229741837,0.0,63767.06362490673,21052.045395280562,1532.6161703236446,0.0,0.8870482206589523,2.8195771038515307,0.0014959135982669303,355091.17832246027,1554895.6962976137,4.378863208157777,1554895.6962976137,4.378863208157777,0.85,0.09556961180207756,4.027634451161993,1.267058961200528,1.0,0.0,4.0276344511602975,1.2845423276622014,1.2848296000345925,3.1354626191976664,19316.605878865656,1969.7456194384072,4632.441516551485,4632.441516551485,5.558132032102997,4.953953866563412,-2.257427338758307,7.21138120532172,3.5526652569370394,3.5526652569370394,1.0150472162677255,0.0,0.0,0.00022362627629237642,0.9556412239441471,0.00023400651906729211,198.9060363315548,0.0,0.0,0.0,0.0019523122141496408,7.882001487107995e-05,0.00014480626142129648,0.0005832266872443835,0.09556961180194805,0.07169103419589591,0.023878577606052134,0.0955696218063971,0.07169103419599307,0.02387857760608449,0.37542508166872585,0.37542508166872585,0.1250451959463496,0.0,5.032930475949115,5.101808795888417,4.826259462428311,5.033180166355692,5.101017734069671,4.8296301147675536,24767.112229741837,21052.045395280562,0.85,1.0663879416092332,0.6626101899560768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665649511992352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.204366192644,1532.6161703236446,0.37542508166872585,0.1250451959463496,6.112874298809886,3.5526652569370394
3397.0,-29.97637021910739,4.953972964727435,35.004118037904306,24.152452835720055,5.04457337383019,-26.474333054982473,-40.003987367358036,1.5425362097053439,0.06446992416312014,-4.96861089041578,40.008418464636534,42252.76531336212,25747.708220317276,25747.708220317276,68000.4735336794,77352.69715900469,77352.69715900469,25747.708220317276,103100.40537932196,103100.40537932196,103100.40537932196,127867.60537600606,91529.67692501158,56429.74507936935,38999.92427293581,24767.199996684092,0.0,63767.124269619904,21052.11999718148,1532.6228587997825,0.0,0.8870477819227354,2.8195703847447176,0.0014959135982669303,355090.1073696348,1554896.2397869348,4.378877945389645,1554896.2397869348,4.378877945389645,0.85,0.09556966805888689,4.027634451161993,1.267059082086198,1.0,0.0,4.027634451161895,1.2845425971920985,1.2848298696247666,3.1354619612973997,19316.605399433425,1969.7455705499253,4632.441516551485,4632.441516551485,5.5581291481656026,4.953972964727435,-2.257548717500051,7.211521682227486,3.5525942094313403,3.5525942094313403,1.015026916980383,0.0,0.0,0.00022362627629237642,0.9556387678737089,0.00023400712048334295,198.90601612966236,0.0,0.0,0.0,0.0019523122141496408,7.88201027212949e-05,0.00014480617357108153,0.0005832263334158312,0.09556966805877654,0.07169113693675004,0.02387853112202649,0.09556976386659043,0.07169113693683284,0.02387853112205406,0.3754253737060042,0.3754253737060042,0.12504487059091512,0.0,5.0329901092052864,5.101609393788692,4.8270951784739395,5.033080814578909,5.100664509123874,4.830291390555658,24767.199996684092,21052.11999718148,0.85,1.066387645868427,0.6626104877288984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266564861181781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.205654932206,1532.6228587997825,0.3754253737060042,0.12504487059091512,6.112874298809886,3.5525942094313403
3398.0,-29.976345990286983,4.953991740282989,35.00412468986956,24.152383615169697,5.044476479081547,-26.474320938460576,-40.00398562112821,1.5424514272551275,0.06477050386837391,-4.968708590685958,40.00842982867517,42252.85603916801,25747.74693333355,25747.74693333355,68000.60297250155,77352.80932931569,77352.80932931569,25747.74693333355,103100.55626264923,103100.55626264923,103100.55626264923,127867.8452697589,91529.7400622023,56429.78677205452,38999.9481001642,24767.289007109666,0.0,63767.23710727386,21052.195656043215,1532.6300925663736,0.0,0.8870472445348295,2.8195550179644524,0.0014959135982669303,355088.75551032065,1554896.7298579414,4.3788959963637835,1554896.7298579414,4.3788959963637835,0.85,0.09556973302770028,4.027634451161993,1.2670592837454748,1.0,0.0,4.027634451164561,1.2845429936597417,1.284830266181075,3.1354609935530577,19316.618724031963,1969.7469292808414,4632.441516551485,4632.441516551485,5.558137505101384,4.953991740282989,-2.2576848770717928,7.211676617354781,3.5525232271550924,3.5525232271550924,1.0150066363300263,0.0,0.0,0.00022362627629237642,0.9556363584602755,0.00023400771047753333,198.90599631148694,0.0,0.0,0.0,0.0019523122141496408,7.88201182975839e-05,0.00014480615799479252,0.0005832262706802331,0.09556973302754684,0.07169124609533134,0.02387848693221551,0.0955696361831118,0.07169124609544643,0.02387848693225385,0.37542566311129677,0.37542566311129677,0.12504454517964925,0.0,5.033125189413113,5.101465169304163,4.828067134468824,5.033479094554309,5.100702363445748,4.831769839255514,24767.289007109666,21052.195656043215,0.85,1.066387788733986,0.6626107379889644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665647706365117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.206936550183,1532.6300925663736,0.37542566311129677,0.12504454517964925,6.112874298809886,3.5525232271550924
3399.0,-29.976322098484143,4.954010729637933,35.004131271316844,24.1523299709894,5.044414180196392,-26.474305665430172,-40.003975842241175,1.542397747142434,0.06455918501166025,-4.968781368911778,40.008441078615334,42252.912115761865,25747.721277406672,25747.721277406672,68000.63339316854,77352.84439104293,77352.84439104293,25747.721277406672,103100.5656684496,103100.5656684496,103100.5656684496,127867.93240975085,91529.74023333378,56429.80795805281,38999.924750312195,24767.36674130125,0.0,63767.29149161345,21052.261730106064,1532.6361004384462,0.0,0.8870468341576854,2.819549293214358,0.0014959135982669303,355087.74849502894,1554897.215008597,4.37890978102942,1554897.215008597,4.37890978102942,0.85,0.09556978596940832,4.027634451161993,1.2670594288082793,1.0,0.0,4.027634451162234,1.2845432446838443,1.2848305172613161,3.1354603808245374,19316.618760147892,1969.7469329636413,4632.441516551485,4632.441516551485,5.558131966784974,4.954010729637933,-2.2578029325535276,7.211813662191461,3.5524521793888972,3.5524521793888972,1.0149863369682564,0.0,0.0,0.00022362627629237642,0.9556339825676743,0.00023400829226637518,198.90597676898182,0.0,0.0,0.0,0.0019523122141496408,7.882020552485322e-05,0.0001448060707675232,0.000583225919360678,0.09556978596931,0.07169134502750621,0.023878440941803792,0.09556977255716403,0.07169134502757997,0.02387844094182835,0.37542595362550796,0.37542595362550796,0.12504422854608588,0.0,5.03319606725438,5.1012735009384755,4.828924656455001,5.033340553923438,5.1003683433613105,4.832216846195479,24767.36674130125,21052.261730106064,0.85,1.0663873563159234,0.6626110522715064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665646816207519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.208209593582,1532.6361004384462,0.37542595362550796,0.12504422854608588,6.112874298809886,3.5524521793888972
3400.0,-29.976298542864953,4.954029621103497,35.00413785356599,24.15226853862407,5.044334926969439,-26.474292390596002,-40.00397388646377,1.5423287747004333,0.06460051812615575,-4.968868526934049,40.00845426487059,42252.99941294458,25747.733024132423,25747.733024132423,68000.73243707701,77352.91643122569,77352.91643122569,25747.733024132423,103100.64945535811,103100.64945535811,103100.64945535811,127868.1119918157,91529.77065474637,56429.85363646503,38999.90779809038,24767.462536457584,0.0,63767.370334547966,21052.343155988947,1532.6434783008613,0.0,0.8870463437308556,2.8195385666746047,0.0014959135982669303,355086.542512806,1554897.7836624696,4.378926254594379,1554897.7836624696,4.378926254594379,0.85,0.09556984964347903,4.027634451161993,1.2670595980482178,1.0,0.0,4.027634451164138,1.2845435672195513,1.2848308398691544,3.1354595935426133,19316.625180343424,1969.7475876413887,4632.441516551485,4632.441516551485,5.558134502537604,4.954029621103497,-2.2579313734521396,7.211960994555636,3.5523812274114435,3.5523812274114435,1.014966064974698,0.0,0.0,0.00022362627629237642,0.9556316401126964,0.00023400886587012174,198.90595750146474,0.0,0.0,0.0,0.0019523122141496408,7.882022297031823e-05,0.00014480605332205818,0.0005832258490967221,0.09556984964334755,0.07169145180669367,0.023878397836653888,0.0955698161941328,0.0716914518067923,0.023878397836686736,0.3754262420524423,0.3754262420524423,0.12504391264032533,0.0,5.033283933863686,5.1010920012076895,4.829819630612064,5.033469045060201,5.100200155699383,4.833234376668486,24767.462536457584,21052.343155988947,0.85,1.0663875910253036,0.6626116020038024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266564591591368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.209476693022,1532.6434783008613,0.3754262420524423,0.12504391264032533,6.112874298809886,3.5523812274114435
3401.0,-29.97627526912237,4.954048564675127,35.004144400894646,24.152221565041714,5.0442637533723,-26.47427856140578,-40.00396808898074,1.5422670456557506,0.06469846644472454,-4.96894869762739,40.008466412230725,42253.06954832756,25747.72677140434,25747.72677140434,68000.7963197319,77353.01446019897,77353.01446019897,25747.72677140434,103100.74123160332,103100.74123160332,103100.74123160332,127868.2901796046,91529.83045019362,56429.88553832234,38999.93879096809,24767.54894800129,0.0,63767.48773896938,21052.416605801096,1532.6501603777765,0.0,0.8870458925533264,2.8195279121912558,0.0014959135982669303,355085.4332152206,1554898.3075143965,4.378941409776047,1554898.3075143965,4.378941409776047,0.85,0.0955699082496555,4.027634451161993,1.2670597854210062,1.0,0.0,4.027634451160616,1.2845438558831093,1.2848311285972684,3.1354588889400277,19316.63779969376,1969.748874457002,4632.441516551485,4632.441516551485,5.558133152768143,4.954048564675127,-2.2580547220657454,7.212103286740873,3.552310277552952,3.552310277552952,1.0149457935865578,0.0,0.0,0.00022362627629237642,0.9556293256946197,0.0002340094326111527,198.90593846451466,0.0,0.0,0.0,0.0019523122141496408,7.882027468368082e-05,0.00014480600160869558,0.0005832256408142013,0.09556990824954283,0.07169155423722993,0.023878354012312888,0.0955698231122453,0.07169155423731446,0.02387835401234103,0.3754265292986734,0.3754265292986734,0.12504360016058672,0.0,5.033387192737393,5.100942852918024,4.830679154279153,5.033647164072136,5.1001937085930535,4.833965336230335,24767.54894800129,21052.416605801096,0.85,1.066386629470044,0.6626114819089227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665645020260898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.210737853977,1532.6501603777765,0.3754265292986734,0.12504360016058672,6.112874298809886,3.552310277552952
3402.0,-29.976252343458146,4.954067755530937,35.00415098971984,24.15217728065329,5.044208892927723,-26.474263414148606,-40.00395831009371,1.5422199636181946,0.06449022857856335,-4.9690195314903995,40.00848071557032,42253.12179016256,25747.69709730285,25747.69709730285,68000.8188874654,77353.05727691899,77353.05727691899,25747.69709730285,103100.75437422184,103100.75437422184,103100.75437422184,127868.39892107126,91529.84177829308,56429.90629153688,38999.928318618,24767.644546849424,0.0,63767.57286546742,21052.49786482201,1532.657149823529,0.0,0.8870454810093357,2.8195223741403077,0.0014959135982669303,355084.45311079005,1554898.9243425776,4.3789552336650255,1554898.9243425776,4.3789552336650255,0.85,0.09556996552401427,4.027634451161993,1.267059917296283,1.0,0.0,4.027634451163375,1.2845440760529494,1.284831348816347,3.1354583515248504,19316.64019039844,1969.7491182410345,4632.441516551485,4632.441516551485,5.558126747052844,4.954067755530937,-2.258171172630553,7.21223892816149,3.5522393748988996,3.5522393748988996,1.0149255356854,0.0,0.0,0.00022362627629237642,0.9556270458965259,0.0002340099908773306,198.90591971228173,0.0,0.0,0.0,0.0019523122141496408,7.882036191111034e-05,0.0001448059143812661,0.0005832252894940012,0.09556996552391778,0.07169165554157476,0.02387830998234301,0.09557002688911655,0.07169165554164715,0.023878309982367115,0.37542681744199613,0.37542681744199613,0.12504328886765204,0.0,5.033438768595431,5.10075982849105,4.8314336042989225,5.033509760068966,5.09989294684118,4.834317178489698,24767.644546849424,21052.49786482201,0.85,1.0663855598037109,0.6626114166099026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665644122137825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.211994153193,1532.657149823529,0.37542681744199613,0.12504328886765204,6.112874298809886,3.5522393748988996
3403.0,-29.976229864680548,4.954086702904361,35.004157573164946,24.152106802817457,5.0441202615154905,-26.474252046381984,-40.003956633713074,1.5421424432168298,0.06459238139160561,-4.969113158272495,40.008493736510886,42253.20588609644,25747.726315189142,25747.726315189142,68000.93220128558,77353.1308075794,77353.1308075794,25747.726315189142,103100.85712276853,103100.85712276853,103100.85712276853,127868.59926393835,91529.87032925493,56429.94540777153,38999.916579426004,24767.742141169823,0.0,63767.65872059583,21052.58081999435,1532.6647796041746,0.0,0.887044958314456,2.8195100923051264,0.0014959135982669303,355083.15763163206,1554899.4858677618,4.378972791159065,1554899.4858677618,4.378972791159065,0.85,0.09557003212620419,4.027634451161993,1.2670600898331035,1.0,0.0,4.027634451161834,1.2845444385619438,1.284831711406412,3.135457466672743,19316.64621585032,1969.7497326661319,4632.441516551485,4632.441516551485,5.5581330542854746,4.954086702904361,-2.2583041532047834,7.212390856109144,3.5521685784148604,3.5521685784148604,1.0149053081185315,0.0,0.0,0.00022362627629237642,0.9556248105438973,0.00023401053826249942,198.90590132558677,0.0,0.0,0.0,0.0019523122141496408,7.882037686439307e-05,0.00014480589942798334,0.0005832252292676444,0.0955700321260585,0.07169176446969619,0.023878267656362313,0.09557003003001763,0.07169176446980548,0.023878267656398715,0.3754271041484077,0.3754271041484077,0.12504297272270837,0.0,5.033527851871952,5.1005880958172725,4.8323041799501425,5.0337055396640835,5.099723009973104,4.835609063039101,24767.742141169823,21052.58081999435,0.85,1.0663859010292076,0.6626118432736091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665643212290982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.213244255028,1532.6647796041746,0.3754271041484077,0.12504297272270837,6.112874298809886,3.5521685784148604
3404.0,-29.976207750482434,4.954105871355613,35.004164117955185,24.15206335661935,5.044060205826191,-26.474238148908345,-40.00394706437362,1.5420906042521147,0.06450747878614038,-4.96918514285721,40.00850577749144,42253.255601853925,25747.699785849745,25747.699785849745,68000.95538770367,77353.19805403847,77353.19805403847,25747.699785849745,103100.89783988822,103100.89783988822,103100.89783988822,127868.72233793406,91529.90431269244,56429.9618605079,38999.93605798281,24767.824498045837,0.0,63767.76055602865,21052.65082333896,1532.671038850244,0.0,0.8870445491018624,2.8195027983147303,0.0014959135982669303,355082.16161007684,1554900.005132523,4.3789865367553755,1554900.005132523,4.3789865367553755,0.85,0.09557008583735874,4.027634451161993,1.2670602057734506,1.0,0.0,4.027634451163181,1.284544680976837,1.2848319538755184,3.1354568749598983,19316.653387782688,1969.7504639997032,4632.441516551485,4632.441516551485,5.558127327426473,4.954105871355613,-2.2584213868641037,7.212527258219716,3.5520977404650615,3.5520977404650615,1.0148850687043034,0.0,0.0,0.00022362627629237642,0.9556226114515766,0.00023401107677087238,198.90588323710583,0.0,0.0,0.0,0.0019523122141496408,7.882046222276476e-05,0.00014480581406961165,0.0005832248854753259,0.09557008583726026,0.07169186317459433,0.02387822266266592,0.09557012900180516,0.0716918631746682,0.023878222662690525,0.37542739026830707,0.37542739026830707,0.12504266024407912,0.0,5.0335883050352095,5.100411218123725,4.833075710677917,5.033692621643354,5.099566734008022,4.836025424176,24767.824498045837,21052.65082333896,0.85,1.0663845616462504,0.6626115647377753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266564231398783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.214486168423,1532.671038850244,0.37542739026830707,0.12504266024407912,6.112874298809886,3.5520977404650615
3405.0,-29.976185909300977,4.954124927532018,35.00417066489726,24.15199679033833,5.043980468917344,-26.47422646546183,-40.00394535306839,1.5420210250782507,0.06448012251337332,-4.969272520680531,40.00851892975134,42253.33692497439,25747.713258831416,25747.713258831416,68001.05018380581,77353.251195232,77353.251195232,25747.713258831416,103100.96445406342,103100.96445406342,103100.96445406342,127868.88486487773,91529.91633324765,56430.002062990156,38999.90474473054,24767.920410814324,0.0,63767.825155544866,21052.732349192174,1532.6784277795223,0.0,0.8870440576730106,2.819492949322589,0.0014959135982669303,355080.95260145725,1554900.5723211223,4.37900304403639,1554900.5723211223,4.37900304403639,0.85,0.09557014914416218,4.027634451161993,1.2670603843545543,1.0,0.0,4.027634451162659,1.2845450063505315,1.2848322793219789,3.135456080752469,19316.655924624607,1969.7507226855867,4632.441516551485,4632.441516551485,5.558130235824048,4.954124927532018,-2.258549744492562,7.21267467202458,3.55202700078603,3.55202700078603,1.0148648573674373,0.0,0.0,0.00022362627629237642,0.9556204395140842,0.00023401160863206983,198.90586537194423,0.0,0.0,0.0,0.0019523122141496408,7.882047748759244e-05,0.00014480579880478398,0.0005832248239941801,0.09557014914403389,0.07169196939239175,0.023878179751642137,0.09557020294999637,0.07169196939248798,0.023878179751674194,0.37542767549237704,0.37542767549237704,0.12504234527015984,0.0,5.03365452458354,5.100222022565276,4.83390724536406,5.033752643193907,5.099298976677858,4.837067801128512,24767.920410814324,21052.732349192174,0.85,1.0663849679353985,0.6626121687843121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665641405203363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21572152737,1532.6784277795223,0.37542767549237704,0.12504234527015984,6.112874298809886,3.55202700078603
3406.0,-29.97616449300101,4.9541438444934345,35.004177127679064,24.151931097172223,5.043894928255852,-26.474215744708452,-40.003943781461544,1.5419461799633156,0.06458535568845036,-4.969361291101796,40.00852957227805,42253.417112662944,25747.72996462995,25747.72996462995,68001.1470772929,77353.33159316682,77353.33159316682,25747.72996462995,103101.06155779677,103101.06155779677,103101.06155779677,127869.06323669953,91529.95343337032,56430.03895286658,38999.904978337494,24768.001678902758,0.0,63767.90665724025,21052.801427067345,1532.6850117407057,0.0,0.8870435682422946,2.8194811944878553,0.0014959135982669303,355079.72432737885,1554901.031278091,4.379019484211644,1554901.031278091,4.379019484211644,0.85,0.09557020935215707,4.027634451161993,1.267060560188256,1.0,0.0,4.0276344511604725,1.2845453563495757,1.284832629399296,3.1354552264372626,19316.66375430842,1969.7515210911395,4632.441516551485,4632.441516551485,5.558133842086206,4.9541438444934345,-2.2586791567339395,7.212823001227374,3.551956259184838,3.551956259184838,1.0148446454813824,0.0,0.0,0.00022362627629237642,0.955618309832969,0.00023401213014792872,198.90584785432083,0.0,0.0,0.0,0.0019523122141496408,7.882049150631379e-05,0.00014480578478606263,0.000583224767531895,0.0955702093520243,0.07169207290106185,0.02387813645096246,0.09557016231536912,0.07169207290116145,0.02387813645099562,0.3754279591345812,0.3754279591345812,0.1250420324546025,0.0,5.03374682910345,5.100049676699598,4.834792573872505,5.033946646790241,5.099191379615377,4.8381656669469635,24768.001678902758,21052.801427067345,0.85,1.066385124460911,0.6626125793932655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266564050174198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.216952154024,1532.6850117407057,0.3754279591345812,0.1250420324546025,6.112874298809886,3.551956259184838
3407.0,-29.976143370274436,4.95416306100566,35.00418358313525,24.151897185388975,5.043841254217322,-26.474202101395072,-40.00393798397852,1.5418999853379467,0.06451972724465804,-4.969429488390099,40.00854228447183,42253.478653152306,25747.694018532922,25747.694018532922,68001.17267168523,77353.41155406403,77353.41155406403,25747.694018532922,103101.10557259695,103101.10557259695,103101.10557259695,127869.19235616556,91530.00311603707,56430.07021512511,38999.92544545773,24768.086783568615,0.0,63768.012229026346,21052.87376603332,1532.6913445427472,0.0,0.8870431758380338,2.819474089638379,0.0014959135982669303,355078.78071621584,1554901.5794891976,4.379032665238022,1554901.5794891976,4.379032665238022,0.85,0.0955702624899878,4.027634451161993,1.267060720087029,1.0,0.0,4.027634451161275,1.284545572370112,1.2848328454681428,3.1354546991514005,19316.674239437412,1969.7525902767422,4632.441516551485,4632.441516551485,5.558126082442205,4.95416306100566,-2.2587935462229805,7.212956607228641,3.5518855073474187,3.5518855073474187,1.014824430670691,0.0,0.0,0.00022362627629237642,0.9556162093503968,0.00023401264451593153,198.90583057683094,0.0,0.0,0.0,0.0019523122141496408,7.882054321983886e-05,0.00014480573307253756,0.0005832245592487198,0.09557026248989937,0.0716921702942768,0.02387809219562258,0.09557027408823479,0.07169217029434313,0.02387809219564467,0.3754282424073771,0.3754282424073771,0.12504172518358306,0.0,5.033813362459966,5.099888002397279,4.835542857952021,5.033949215634777,5.099111538687794,4.838414756435725,24768.086783568615,21052.87376603332,0.85,1.0663837603633504,0.6626124474665542,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665639604880914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.218174996922,1532.6913445427472,0.3754282424073771,0.12504172518358306,6.112874298809886,3.5518855073474187
3408.0,-29.976122538747703,4.954182246259088,35.00419008493816,24.151839909050636,5.043768833007522,-26.474190595082945,-40.003932535741455,1.5418368893428491,0.0644905989512381,-4.969512846838895,40.008556545337285,42253.540312457866,25747.697769588707,25747.697769588707,68001.23808204658,77353.47302921453,77353.47302921453,25747.697769588707,103101.17079880323,103101.17079880323,103101.17079880323,127869.35867355614,91530.02684076551,56430.09412400919,38999.92524084035,24768.18787475291,0.0,63768.11311559326,21052.959693539975,1532.6989400821433,0.0,0.8870427008142757,2.8194647336211642,0.0014959135982669303,355077.62733046635,1554902.1944866693,4.379048621499154,1554902.1944866693,4.379048621499154,0.85,0.09557032587652792,4.027634451161993,1.2670608409726993,1.0,0.0,4.027634451161,1.2845458674268637,1.2848331405908804,3.135453978945838,19316.679246351374,1969.7531008398764,4632.441516551485,4632.441516551485,5.558126892178446,4.954182246259088,-2.258918845729459,7.2131010919885465,3.5518148774027627,3.5518148774027627,1.0148042506865036,0.0,0.0,0.00022362627629237642,0.9556141378301597,0.00023401315179382714,198.90581353753308,0.0,0.0,0.0,0.0019523122141496408,7.882059181812027e-05,0.00014480568447425616,0.0005832243635126074,0.09557032587640321,0.0716922758405482,0.02387805003585501,0.09557037938766626,0.07169227584064175,0.023878050035886167,0.37542852591715725,0.37542852591715725,0.12504141474571756,0.0,5.033883200039725,5.099720792183632,4.836322959808967,5.03400344579012,5.098893336053607,4.839285392606371,24768.18787475291,21052.959693539975,0.85,1.0663830990071774,0.6626123660874886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665638693818104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.219392672445,1532.6989400821433,0.37542852591715725,0.12504141474571756,6.112874298809886,3.5518148774027627
