time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3409.0,-29.97610216445923,4.954201161528122,35.00419650183816,24.151759792026155,5.0436749574323,-26.47418164570673,-40.00393120860679,1.5417544386797413,0.06454080824289576,-4.969607488783117,40.00856707595179,42253.61735750156,25747.730167715952,25747.730167715952,68001.34752521751,77353.52873051817,77353.52873051817,25747.730167715952,103101.25889823413,103101.25889823413,103101.25889823413,127869.53001204549,91530.03629163264,56430.1249186158,38999.90152557426,24768.271113811374,0.0,63768.17263938564,21053.030446739667,1532.7057696410864,0.0,0.8870421819556898,2.8194530163095988,0.0014959135982669303,355076.3178246591,1554902.6486178006,4.3790660502050995,1554902.6486178006,4.3790660502050995,0.85,0.09557038947969235,4.027634451161993,1.267061045928858,1.0,0.0,4.0276344511607105,1.2845462529923453,1.284833526242589,3.1354530378175447,19316.681240881204,1969.753304225317,4632.441516551485,4632.441516551485,5.558133885926155,4.954201161528122,-2.259052400579947,7.2132535621080685,3.5517442700558894,3.5517442700558894,1.0147840771588255,0.0,0.0,0.00022362627629237642,0.9556121117831067,0.0002340136479382886,198.9057968722394,0.0,0.0,0.0,0.0019523122141496408,7.882060365616712e-05,0.00014480567263620928,0.000583224315833282,0.0955703894795461,0.07169238156943161,0.023878007910114487,0.09557035215874865,0.07169238156954133,0.023878007910151024,0.37542880917289667,0.37542880917289667,0.1250411040835098,0.0,5.033972329955816,5.099540809634732,4.83721852411702,5.034148297026036,5.098640794082598,4.840621425139375,24768.271113811374,21053.030446739667,0.85,1.0663838198684292,0.6626129557835898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665637784237371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.220605218354,1532.7057696410864,0.37542880917289667,0.1250411040835098,6.112874298809886,3.5517442700558894
3410.0,-29.976082080662767,4.954220236268285,35.00420284575347,24.151717323716753,5.043609173472133,-26.474170148419045,-40.00392953222615,1.5416972412284382,0.06459077726810847,-4.969682183940287,40.00857778391374,42253.691679401025,25747.711031180406,25747.711031180406,68001.40271058143,77353.6229942659,77353.6229942659,25747.711031180406,103101.3340254463,103101.3340254463,103101.3340254463,127869.68094683773,91530.09579539434,56430.16448052969,38999.92368318295,24768.346921391443,0.0,63768.27060457439,21053.094883182726,1532.7117201641736,0.0,0.8870417637845619,2.8194436326128054,0.0014959135982669303,355075.28431367653,1554903.1103971184,4.379080096781683,1554903.1103971184,4.379080096781683,0.85,0.09557044356633385,4.027634451161993,1.2670612069265919,1.0,0.0,4.027634451162409,1.2845465204659254,1.2848337937759864,3.1354523849405673,19316.69379867364,1969.7545847637718,4632.441516551485,4632.441516551485,5.558129754943501,4.954220236268285,-2.2591714647172756,7.213391700985561,3.5516736132391467,3.5516736132391467,1.014763889496899,0.0,0.0,0.00022362627629237642,0.9556101146275094,0.000234014137009783,198.90578044455847,0.0,0.0,0.0,0.0019523122141496408,7.882061860949233e-05,0.00014480565768288409,0.0005832242556067543,0.09557044356623373,0.0716924790553957,0.023877964510838026,0.09557036006549322,0.07169247905547081,0.023877964510863037,0.37542909133907504,0.37542909133907504,0.12504080076661814,0.0,5.0340609801357346,5.099388577322884,4.838028966621607,5.034272961208387,5.0986375175973535,4.841129180864357,24768.346921391443,21053.094883182726,0.85,1.0663830470212465,0.6626131033318312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665636887456788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.221809298642,1532.7117201641736,0.37542909133907504,0.12504080076661814,6.112874298809886,3.5516736132391467
3411.0,-29.976062407149342,4.954239416403399,35.00420921974789,24.151664098631613,5.043544651645934,-26.47415889429416,-40.00392411891369,1.5416411387907303,0.06444644296669821,-4.969759165223469,40.00859134787086,42253.748803962,25747.698383786326,25747.698383786326,68001.44718774833,77353.66878540843,77353.66878540843,25747.698383786326,103101.36716919475,103101.36716919475,103101.36716919475,127869.80840106258,91530.10750308941,56430.18752164286,38999.91109049617,24768.44123186782,0.0,63768.35232236399,21053.175047087647,1532.718779733205,0.0,0.8870413236720454,2.81943653633115,0.0014959135982669303,355074.2191734429,1554903.695340964,4.379094880390179,1554903.695340964,4.379094880390179,0.8500000000000001,0.09557050381946618,4.027634451161993,1.2670613030856477,1.0,0.0,4.027634451163509,1.2845467828189803,1.2848340561877134,3.135451744562558,19316.696269488937,1969.7548367168133,4632.441516551485,4632.441516551485,5.558127024764602,4.954239416403399,-2.2592920852293106,7.21353150163271,3.551603036054976,3.551603036054976,1.014743724587136,0.0,0.0,0.00022362627629237642,0.955608158275295,0.00023401461609116292,198.90576435247402,0.0,0.0,0.0,0.0019523122141496408,7.882066689628905e-05,0.00014480560939608738,0.0005832240611251884,0.09557050381935966,0.07169258101266734,0.023877922806692327,0.09557051229524464,0.07169258101274724,0.023877922806718934,0.37542937419713057,0.37542937419713057,0.12504049875896617,0.0,5.034119298154053,5.099210282374429,4.838796281739349,5.034205608190177,5.098350622617318,4.841719648328251,24768.44123186782,21053.175047087647,0.85,1.0663823779542718,0.6626131500208658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665635983115697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.223008238549,1532.718779733205,0.37542937419713057,0.12504049875896617,6.112874298809886,3.551603036054976
3412.0,-29.976043002429822,4.95425858633018,35.004215600764255,24.151612200681143,5.0434717907141575,-26.474148716034648,-40.003922617156036,1.541577504318992,0.06450793248740183,-4.969841417045735,40.00860430038763,42253.82117777109,25747.69960878625,25747.69960878625,68001.52078655735,77353.75371580584,77353.75371580584,25747.69960878625,103101.45332459209,103101.45332459209,103101.45332459209,127869.98732197075,91530.15508284446,56430.22254480982,38999.925042260715,24768.533997378654,0.0,63768.45903963937,21053.253897771854,1532.725875449412,0.0,0.8870408589940944,2.8194261183718767,0.0014959135982669303,355073.08111093903,1554904.2539166822,4.379110489175235,1554904.2539166822,4.379110489175235,0.85,0.09557056559606344,4.027634451161993,1.2670615212293344,1.0,0.0,4.027634451163438,1.2845470803943797,1.2848343538296618,3.1354510182105857,19316.70631081525,1969.7558606471375,4632.441516551485,4632.441516551485,5.558127289203974,4.95425858633018,-2.259416478952408,7.2136750652825885,3.5515325224561827,3.5515325224561827,1.0147235778446235,0.0,0.0,0.00022362627629237642,0.9556062286564192,0.00023401508862786987,198.9057484802539,0.0,0.0,0.0,0.0019523122141496408,7.88206802919856e-05,0.00014480559600039082,0.0005832240071722194,0.09557056559594479,0.07169268420633639,0.023877881389608408,0.09557055153432364,0.0716926842064254,0.02387788138963805,0.37542965592606636,0.37542965592606636,0.12504019572260616,0.0,5.034196704504609,5.09905371059773,4.839574789372989,5.034349349533159,5.098270914478405,4.842532934359269,24768.533997378654,21053.253897771854,0.85,1.0663817475075985,0.6626131760766796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266563507377787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22419962858,1532.725875449412,0.37542965592606636,0.12504019572260616,6.112874298809886,3.5515325224561827
3413.0,-29.976023881677524,4.954277760983878,35.004221957373574,24.1515498952009,5.043398546198888,-26.474138831670267,-40.00392118524758,1.5415134961916102,0.06440180759955183,-4.969922936523952,40.00861635150983,42253.89258048383,25747.699041556258,25747.699041556258,68001.59162204008,77353.79788500922,77353.79788500922,25747.699041556258,103101.49692656548,103101.49692656548,103101.49692656548,127870.11795605811,91530.16186121559,56430.25655669007,38999.894782806135,24768.621029492624,0.0,63768.51581229876,21053.32787506873,1532.7326214100772,0.0,0.8870404012941036,2.819417989593254,0.0014959135982669303,355071.95318420604,1554904.7736200048,4.379125863577694,1554904.7736200048,4.379125863577694,0.8500000000000001,0.09557062566754225,4.027634451161993,1.267061698161997,1.0,0.0,4.027634451162194,1.2845473797172533,1.2848346532194754,3.1354502875935424,19316.7077413362,1969.7560065196778,4632.441516551485,4632.441516551485,5.558127166756667,4.954277760983878,-2.2595403128376934,7.213818073821571,3.551462037744767,3.551462037744767,1.0147034393556478,0.0,0.0,0.00022362627629237642,0.9556043272795558,0.00023401555425036917,198.90573284030916,0.0,0.0,0.0,0.0019523122141496408,7.882069306462916e-05,0.00014480558322774726,0.0005832239557286801,0.09557062566742827,0.07169278608244437,0.02387783958498391,0.09557064731055825,0.07169278608252987,0.023877839585012384,0.37542993795071544,0.37542993795071544,0.12503989305383575,0.0,5.034253429622652,5.098868972905279,4.840355071019303,5.0343247441235235,5.097974907297498,4.843321698367333,24768.621029492624,21053.32787506873,0.85,1.0663819089376534,0.6626137058741847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665634164924113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.225386289554,1532.7326214100772,0.37542993795071544,0.12503989305383575,6.112874298809886,3.551462037744767
3414.0,-29.97600516567938,4.954296748645946,35.00422824513654,24.151479347515874,5.043310701466965,-26.474130771637725,-40.00392003273589,1.5414363074253248,0.0644762929472904,-4.970013467344887,40.00862705942501,42253.96345245855,25747.72148055175,25747.72148055175,68001.6849330103,77353.86799410635,77353.86799410635,25747.72148055175,103101.5894746581,103101.5894746581,103101.5894746581,127870.2933272437,91530.18883273244,56430.28429108465,38999.89393516421,24768.703852585593,0.0,63768.59778774981,21053.398274697753,1532.7393357508438,0.0,0.8870399026704985,2.819406433605282,0.0014959135982669303,355070.7005772627,1554905.235397782,4.379142612639867,1554905.235397782,4.379142612639867,0.85,0.09557068845135597,4.027634451161993,1.2670618652040142,1.0,0.0,4.027634451160218,1.2845477406772774,1.2848350142602238,3.1354494065268637,19316.71343345886,1969.7565869546543,4632.441516551485,4632.441516551485,5.558132010637675,4.954296748645946,-2.259670717452919,7.2139674660988655,3.551391586409183,3.551391586409183,1.0146833104026238,0.0,0.0,0.00022362627629237642,0.9556024661555902,0.00023401601001725106,198.9057175314381,0.0,0.0,0.0,0.0019523122141496408,7.882070334504981e-05,0.0001448055729473266,0.0005832239143229036,0.09557068845121584,0.0716928897861692,0.02387779866504665,0.09557062052989149,0.07169288978627432,0.023877798665081655,0.3754302183988218,0.3754302183988218,0.12503959130576556,0.0,5.03433523822946,5.098691852144611,4.841212830571578,5.0344897602921606,5.0978111074558115,4.844472290938199,24768.703852585593,21053.398274697753,0.85,1.0663820013629606,0.6626139654677446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266563325584633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.226567908545,1532.7393357508438,0.3754302183988218,0.12503959130576556,6.112874298809886,3.551391586409183
3415.0,-29.975986782877023,4.954315978690261,35.004234502810334,24.15143569177019,5.043252364821019,-26.474120060525777,-40.00391842620445,1.541385642469787,0.06434682817655357,-4.970083935329865,40.00863875854045,42254.03136576818,25747.692394682308,25747.692394682308,68001.72376045049,77353.92744281776,77353.92744281776,25747.692394682308,103101.61983750007,103101.61983750007,103101.61983750007,127870.40402152018,91530.21722483465,56430.32114778517,38999.88453005497,24768.784184020118,0.0,63768.66871407509,21053.4665564171,1532.745446561893,0.0,0.8870395023831164,2.8193999028583496,0.0014959135982669303,355069.7255671046,1554905.739921089,4.379156058539346,1554905.739921089,4.379156058539346,0.85,0.09557074271108626,4.027634451161993,1.2670620086183773,1.0,0.0,4.027634451163251,1.2845479776033608,1.2848352512392929,3.135448828214679,19316.719425384683,1969.7571979610452,4632.441516551485,4632.441516551485,5.558125731903376,4.954315978690261,-2.259786498818665,7.214102477508925,3.551321110622214,3.551321110622214,1.0146631744634897,0.0,0.0,0.00022362627629237642,0.9556006381685132,0.00023401645767103554,198.905702495109,0.0,0.0,0.0,0.0019523122141496408,7.882071767533682e-05,0.00014480555861703958,0.000583223856605746,0.09557074271099365,0.07169298619827186,0.023877756512721796,0.09557073705234345,0.07169298619834133,0.023877756512744933,0.3754304979246293,0.3754304979246293,0.12503929551476958,0.0,5.034381255488256,5.098505192446851,4.841956081709043,5.034430763506407,5.097624468130846,4.8447955299232035,24768.784184020118,21053.4665564171,0.85,1.066381424165455,0.6626142934742156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665632355633971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.227742056319,1532.745446561893,0.3754304979246293,0.12503929551476958,6.112874298809886,3.551321110622214
3416.0,-29.97596875612107,4.954334995990347,35.00424074768651,24.15137031292545,5.043165366833704,-26.474112536196525,-40.00391734354196,1.5413091469091451,0.06449281887466896,-4.970175521873738,40.00865090113045,42254.09977284203,25747.717923989632,25747.717923989632,68001.81769683167,77354.01491937414,77354.01491937414,25747.717923989632,103101.73284336377,103101.73284336377,103101.73284336377,127870.60921112554,91530.26218536861,56430.347038836524,38999.90571836899,24768.876367761764,0.0,63768.782086130755,21053.5449125975,1532.752724732682,0.0,0.8870389932054876,2.8193872835449394,0.0014959135982669303,355068.45835917484,1554906.2635693306,4.379173162141149,1554906.2635693306,4.379173162141149,0.85,0.0955708087294036,4.027634451161993,1.2670621646707878,1.0,0.0,4.027634451161629,1.28454833532206,1.2848356090379915,3.135447955060555,19316.72891394536,1969.7581655249612,4632.441516551485,4632.441516551485,5.5581312428865655,4.954334995990347,-2.2599175880868527,7.2142525840772,3.5512507395999915,3.5512507395999915,1.0146430684571404,0.0,0.0,0.00022362627629237642,0.9555988455903864,0.00023401689665522357,198.9056877500125,0.0,0.0,0.0,0.0019523122141496408,7.882072733270515e-05,0.00014480554895967125,0.0005832238177093966,0.09557080872926776,0.07169309159325207,0.023877717136015688,0.0955707082403346,0.07169309159335398,0.023877717136049623,0.37543077601582175,0.37543077601582175,0.12503899811442884,0.0,5.034473614038745,5.098348722347225,4.842794121230327,5.0346683407483965,5.097548571640061,4.8459726942876955,24768.876367761764,21053.5449125975,0.85,1.0663810013649542,0.6626141881739339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665631443930265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.228910152937,1532.752724732682,0.37543077601582175,0.12503899811442884,6.112874298809886,3.5512507395999915
3417.0,-29.975950943305655,4.954354391893321,35.00424699600482,24.151330289337807,5.043117493136935,-26.474101291745765,-40.00391193022949,1.541267841577028,0.06419606478220885,-4.970239427941423,40.00866349114347,42254.149370782114,25747.67249164314,25747.67249164314,68001.82186242525,77354.04661593377,77354.04661593377,25747.67249164314,103101.71910757691,103101.71910757691,103101.71910757691,127870.67850102628,91530.26729181274,56430.37004666106,38999.8858279463,24768.95939344938,0.0,63768.84522139568,21053.61548443197,1532.7588371169304,0.0,0.887038623029798,2.819383718736755,0.0014959135982669303,355067.5741454053,1554906.8065127926,4.379185596587414,1554906.8065127926,4.379185596587414,0.85,0.09557086125677798,4.027634451161993,1.2670622916007415,1.0,0.0,4.027634451161814,1.2845485284796219,1.284835802238751,3.135447483583247,19316.7299916195,1969.7582754171406,4632.441516551485,4632.441516551485,5.55812143545644,4.954354391893321,-2.260028486831852,7.214382878725173,3.551180336450001,3.551180336450001,1.0146229532714288,0.0,0.0,0.00022362627629237642,0.9555970742900365,0.0002340173304303178,198.90567317991216,0.0,0.0,0.0,0.0019523122141496408,7.882077561956374e-05,0.0001448055006728127,0.0005832236232275815,0.09557086125669212,0.0716931861844244,0.023877675072267714,0.09557092863921002,0.07169318618448882,0.023877675072289165,0.3754310546663846,0.3754310546663846,0.12503870567260836,0.0,5.034490405219344,5.0981473203322025,4.8434647268936715,5.034435492723617,5.097220113343667,4.846026024661967,24768.95939344938,21053.61548443197,0.85,1.066380010902398,0.6626143099201839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665630542312925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.230071729518,1532.7588371169304,0.3754310546663846,0.12503870567260836,6.112874298809886,3.551180336450001
3418.0,-29.97593359372217,4.9543735053065685,35.00425325599057,24.15125488713386,5.043027341587964,-26.47409469230139,-40.00391095234079,1.5411884401671694,0.06425276905451938,-4.970333990674601,40.00867632762055,42254.21559813916,25747.70639041023,25747.70639041023,68001.9219885494,77354.10635372173,77354.10635372173,25747.70639041023,103101.81274413195,103101.81274413195,103101.81274413195,127870.86994605568,91530.28351078652,56430.39275520396,38999.87861731396,24769.057201923733,0.0,63768.9358192377,21053.698621635172,1532.766503834201,0.0,0.8870380962202766,2.819371925584526,0.0014959135982669303,355066.26576466457,1554907.360085149,4.379203292479863,1554907.360085149,4.379203292479863,0.85,0.09557092953725406,4.027634451161993,1.267062405892648,1.0,0.0,4.027634451160849,1.2845488997873613,1.2848361736295288,3.1354465772604767,19316.733414504048,1969.7586244542274,4632.441516551485,4632.441516551485,5.558128753145604,4.9543735053065685,-2.2601616054679377,7.214535110774506,3.5511100792073824,3.5511100792073824,1.0146028797735378,0.0,0.0,0.00022362627629237642,0.9555953490567115,0.00023401775292556905,198.9056589887172,0.0,0.0,0.0,0.0019523122141496408,7.882078434235324e-05,0.00014480549195002316,0.000583223588095374,0.09557092953710705,0.07169329328602837,0.023877636251078686,0.09557095015277348,0.07169329328613865,0.02387763625111541,0.3754313309342609,0.3754313309342609,0.12503840759864304,0.0,5.034545748492462,5.097951023378869,4.84427419880376,5.034586759729109,5.096985903322661,4.847332853209821,24769.057201923733,21053.698621635172,0.85,1.0663800660138145,0.66261440708239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665629622745962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23122962105,1532.766503834201,0.3754313309342609,0.12503840759864304,6.112874298809886,3.5511100792073824
3419.0,-29.975916474902956,4.954392631987442,35.00425942199287,24.151203513052337,5.042951387978326,-26.47408688050976,-40.003913606610126,1.5411217935851125,0.06438073327700522,-4.970414940200621,40.00868611011179,42254.29583922174,25747.704798295126,25747.704798295126,68002.00063751687,77354.2059557476,77354.2059557476,25747.704798295126,103101.91075404274,103101.91075404274,103101.91075404274,127871.04129898244,91530.34543601604,56430.43531948995,38999.900129473426,24769.1305449397,0.0,63769.03067441312,21053.760963198743,1532.7724594037063,0.0,0.8870376496091709,2.8193607860744274,0.0014959135982669303,355065.1457408133,1554907.7819546375,4.379218294463835,1554907.7819546375,4.379218294463835,0.8499999999999999,0.09557098598090939,4.027634451161993,1.2670626262342557,1.0,0.0,4.027634451160396,1.284549211449395,1.284836485361262,3.135445816526946,19316.746483327875,1969.7599571033816,4632.441516551485,4632.441516551485,5.558128409457486,4.954392631987442,-2.26028487953953,7.214677511526972,3.5510397690735345,3.5510397690735345,1.014582791163867,0.0,0.0,0.00022362627629237642,0.9555936467737598,0.00023401816980196053,198.9056449862793,0.0,0.0,0.0,0.0019523122141496408,7.882076066621069e-05,0.00014480551562616573,0.0005832236834542214,0.09557098598079491,0.07169339080029664,0.023877595180498274,0.09557089576730377,0.07169339080038252,0.02387759518052687,0.375431605471427,0.375431605471427,0.12503811389058458,0.0,5.034626628131377,5.09779416897743,4.845067514396931,5.034795673477618,5.0970127218234325,4.848087346835598,24769.1305449397,21053.760963198743,0.85,1.0663797131356145,0.6626146797645457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665628716572026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.232378826262,1532.7724594037063,0.375431605471427,0.12503811389058458,6.112874298809886,3.5510397690735345
3420.0,-29.975899651823386,4.954412059776264,35.00426561810149,24.15116411810743,5.042899795099156,-26.47407689880847,-40.003908367920644,1.5410770420843043,0.06418160463067579,-4.970482227379622,40.00869931903667,42254.34219728503,25747.668665341327,25747.668665341327,68002.01086262635,77354.25517024455,77354.25517024455,25747.668665341327,103101.92383558588,103101.92383558588,103101.92383558588,127871.14287278986,91530.36695518078,56430.45398222137,38999.903303288236,24769.219037203977,0.0,63769.12234049221,21053.83618162338,1532.7789660122048,0.0,0.8870372600151327,2.8193555428467474,0.0014959135982669303,355064.21475235303,1554908.3515890571,4.379231381212439,1554908.3515890571,4.379231381212439,0.85,0.09557104107468556,4.027634451161993,1.2670627207448706,1.0,0.0,4.027634451162906,1.2845494207226837,1.284836694681352,3.1354453057135454,19316.751024775283,1969.7604202021369,4632.441516551485,4632.441516551485,5.55812060947692,4.954412059776264,-2.260398106522817,7.214810166299081,3.5509694947977755,3.5509694947977755,1.0145627127993644,0.0,0.0,0.00022362627629237642,0.9555919739021269,0.0002340185794771865,198.9056312257452,0.0,0.0,0.0,0.0019523122141496408,7.88208073954462e-05,0.0001448054688969302,0.0005832234952459426,0.09557104107460182,0.07169348690663228,0.02387755416796954,0.09557108175342766,0.0716934869066951,0.023877554167990464,0.37543188088600843,0.37543188088600843,0.12503782323474968,0.0,5.034659767847472,5.097615652530351,4.8457348871431805,5.034663832010324,5.0967735543968615,4.848276838810307,24769.219037203977,21053.83618162338,0.85,1.0663783405945724,0.662614454244328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266562780976915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.233523986815,1532.7789660122048,0.37543188088600843,0.12503782323474968,6.112874298809886,3.5509694947977755
3421.0,-29.975883284285263,4.954431132623668,35.00427179377414,24.15108442017811,5.042803497884619,-26.474071797785975,-40.003915143292375,1.5409920113854239,0.06429954317246711,-4.9705800445731585,40.00871111600827,42254.43672717148,25747.711258311527,25747.711258311527,68002.14798548301,77354.32251800284,77354.32251800284,25747.711258311527,103102.03377631436,103102.03377631436,103102.03377631436,127871.34585560372,91530.38869372437,56430.502902893364,38999.87310092334,24769.312079289364,0.0,63769.185180212706,21053.915267395958,1532.7864355848378,0.0,0.8870367204254183,2.819342564580611,0.0014959135982669303,355062.8613526442,1554908.860333174,4.379249506438402,1554908.860333174,4.379249506438402,0.85,0.09557110972609782,4.027634451161993,1.2670629674615337,1.0,0.0,4.0276344511617435,1.2845498183554354,1.2848370924030295,3.135444335135584,19316.755612520836,1969.7608880219889,4632.441516551485,4632.441516551485,5.558129803974044,4.954431132623668,-2.260533504762034,7.214964637385702,3.550899343234049,3.550899343234049,1.0145426694954425,0.0,0.0,0.00022362627629237642,0.9555903463321501,0.0002340189780597124,198.90561783782567,0.0,0.0,0.0,0.0019523122141496408,7.882074695897348e-05,0.00014480552933340292,0.0005832237386619621,0.09557110972593841,0.07169359381811975,0.02387751590781866,0.09557104941409414,0.07169359381823934,0.023877515907858488,0.37543215558378845,0.37543215558378845,0.12503752790903797,0.0,5.034741039490484,5.097446035751318,4.846568060113498,5.03487958774565,5.096581444004016,4.849715343925368,24769.312079289364,21053.915267395958,0.85,1.0663794400588291,0.6626152836634149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665626888690722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.234663793346,1532.7864355848378,0.37543215558378845,0.12503752790903797,6.112874298809886,3.550899343234049
3422.0,-29.97586721153929,4.954450355076966,35.0042778818165,24.151031649112724,5.042736694575825,-26.47406401237056,-40.003914025705285,1.5409334954071436,0.0642005067980449,-4.97065448508965,40.00872091492578,42254.49706546403,25747.69330560432,25747.69330560432,68002.19037106834,77354.37926927379,77354.37926927379,25747.69330560432,103102.07257487811,103102.07257487811,103102.07257487811,127871.45551014325,91530.41189614586,56430.529692336444,38999.86911534379,24769.382935265145,0.0,63769.252050608935,21053.975494975373,1532.792095584675,0.0,0.8870363068177847,2.819335169823955,0.0014959135982669303,355061.83139559545,1554909.2829113526,4.379263399841297,1554909.2829113526,4.379263399841297,0.85,0.09557116359356557,4.027634451161993,1.267063102633692,1.0,0.0,4.027634451161892,1.2845500919963897,1.2848373661051804,3.1354436672083574,19316.760509206102,1969.7613873449245,4632.441516551485,4632.441516551485,5.558125928543096,4.954450355076966,-2.2606519449678655,7.2151023000448316,3.5508291169759763,3.5508291169759763,1.014522604850279,0.0,0.0,0.00022362627629237642,0.9555887480788944,0.00023401936946406324,198.9056046910348,0.0,0.0,0.0,0.0019523122141496408,7.882075692787301e-05,0.0001448055193645034,0.000583223698510879,0.09557116359347016,0.07169368866271884,0.023877474930751322,0.0955711070879093,0.07169368866279041,0.02387747493077516,0.37543243012902955,0.37543243012902955,0.12503723935088687,0.0,5.03479224721309,5.097262668349572,4.847322258752968,5.034854991887698,5.096387555493095,4.850197954735677,24769.382935265145,21053.975494975373,0.85,1.0663789864917976,0.6626155350219533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665625984440272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.235795034632,1532.792095584675,0.37543243012902955,0.12503723935088687,6.112874298809886,3.5508291169759763
3423.0,-29.975851468257545,4.95446954036284,35.004283961617695,24.150974966492527,5.042661322952711,-26.47405738047886,-40.00391304781658,1.5408672351739419,0.0642341019486139,-4.970737496624406,40.008732850973566,42254.55677047224,25747.697765695044,25747.697765695044,68002.25453616728,77354.45494881473,77354.45494881473,25747.697765695044,103102.15271450978,103102.15271450978,103102.15271450978,127871.62334181918,91530.45069087263,56430.55251252979,38999.88686482538,24769.470627309413,0.0,63769.35749213479,21054.050033213,1532.7989204955625,0.0,0.8870358419382411,2.8193250301452686,0.0014959135982669303,355060.68285292597,1554909.79765336,4.37927901551814,1554909.79765336,4.37927901551814,0.85,0.09557122559049955,4.027634451161993,1.2670632284646852,1.0,0.0,4.027634451160945,1.2845504018523,1.2848376760303861,3.135442910884783,19316.76869652254,1969.7622222188556,4632.441516551485,4632.441516551485,5.558126891337925,4.95446954036284,-2.260776552195701,7.215246092558541,3.550758967637094,3.550758967637094,1.014502562182027,0.0,0.0,0.00022362627629237642,0.955587182589935,0.00023401975284586851,198.90559181373268,0.0,0.0,0.0,0.0019523122141496408,7.882076565066157e-05,0.00014480551064171486,0.0005832236633786754,0.0955712255903779,0.07169378938589717,0.023877436204480733,0.0955711388197798,0.07169378938598842,0.023877436204511125,0.37543270360495723,0.37543270360495723,0.12503695197112355,0.0,5.034859792672364,5.097095804373737,4.848092307539105,5.034971598573009,5.096270396293846,4.8510151543247275,24769.470627309413,21054.050033213,0.85,1.0663782294584758,0.6626153756635207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665625073097038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.236920915835,1532.7989204955625,0.37543270360495723,0.12503695197112355,6.112874298809886,3.550758967637094
3424.0,-29.975835916350743,4.954488984067619,35.00429006401037,24.150936060491972,5.042606665701203,-26.47404884926792,-40.003911790531106,1.540819598618378,0.06410855875583366,-4.970806551199517,40.00874566860398,42254.61454742824,25747.66675542657,25747.66675542657,68002.28130285481,77354.51862958651,77354.51862958651,25747.66675542657,103102.18538501309,103102.18538501309,103102.18538501309,127871.74303949629,91530.48595039712,56430.581868238856,38999.8934246203,24769.557654483204,0.0,63769.4510791035,21054.12400631072,1532.8053859246274,0.0,0.8870354447749289,2.8193186131128023,0.0014959135982669303,355059.7274201429,1554910.350413759,4.379292356561268,1554910.350413759,4.379292356561268,0.85,0.09557128175727833,4.027634451161993,1.2670633696811273,1.0,0.0,4.027634451161072,1.2845506246175045,1.2848378988454094,3.135442367140093,19316.77613776285,1969.7629810141943,4632.441516551485,4632.441516551485,5.558120197185745,4.954488984067619,-2.2608909243551,7.215379908422719,3.550688839123461,3.550688839123461,1.014482525463846,0.0,0.0,0.00022362627629237642,0.9555856361337355,0.00023402013156786257,198.90557909296842,0.0,0.0,0.0,0.0019523122141496408,7.882077686567581e-05,0.0001448054994267006,0.0005832236182086976,0.09557128175718646,0.07169388539193274,0.023877396365253732,0.09557128162346425,0.07169388539200165,0.023877396365276686,0.37543297710439705,0.37543297710439705,0.12503666699844507,0.0,5.034897223675955,5.0969250580182575,4.8487535733637515,5.034915109955364,5.096110677785305,4.851267739929369,24769.557654483204,21054.12400631072,0.85,1.0663770842013467,0.6626153092491427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665624163516014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.238040732527,1532.8053859246274,0.37543297710439705,0.12503666699844507,6.112874298809886,3.550688839123461
3425.0,-29.97582077028814,4.954508311844254,35.00429618672925,24.15086942436176,5.042527881177798,-26.474043096235143,-40.00391095234079,1.540750207124794,0.06405999553265929,-4.970892885187229,40.008758465434404,42254.67236843899,25747.68066680383,25747.68066680383,68002.35303524282,77354.5677812474,77354.5677812474,25747.68066680383,103102.24844805124,103102.24844805124,103102.24844805124,127871.90047920948,91530.49707710645,56430.601664298025,38999.883792009365,24769.65203115824,0.0,63769.53582316761,21054.204226484504,1532.8126677825007,0.0,0.8870349599008469,2.8193091654003033,0.0014959135982669303,355058.53291382635,1554910.902277307,4.379308643892493,1554910.902277307,4.379308643892493,0.8500000000000001,0.0955713465554237,4.027634451161993,1.267063498809002,1.0,0.0,4.02763445116295,1.2845509491165505,1.2848382234170257,3.1354415750749296,19316.778485965755,1969.7632204642518,4632.441516551485,4632.441516551485,5.5581232002192875,4.954508311844254,-2.261017783161961,7.215526095006215,3.5506188205416738,3.5506188205416738,1.014462520154764,0.0,0.0,0.00022362627629237642,0.9555841300366089,0.00023402050040723172,198.9055667041681,0.0,0.0,0.0,0.0019523122141496408,7.882078434235324e-05,0.00014480549195002316,0.000583223588095374,0.09557134655529409,0.07169398845325997,0.02387735810203412,0.09557136314302411,0.0716939884533572,0.023877358102066495,0.37543325027587293,0.37543325027587293,0.12503637786530067,0.0,5.034941293326426,5.096740616437046,4.849482466694724,5.0349528807199135,5.095838576748747,4.852234386495866,24769.65203115824,21054.204226484504,0.85,1.0663767919498863,0.6626153354104826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665623241683341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.239157240117,1532.8126677825007,0.37543325027587293,0.12503637786530067,6.112874298809886,3.5506188205416738
3426.0,-29.975805835632563,4.95452770770716,35.00430227170197,24.150817072391533,5.042458426324732,-26.474036600345638,-40.00391378123311,1.5406891910378018,0.06403705970268447,-4.970970647032387,40.00876961142898,42254.74456662665,25747.67249645131,25747.67249645131,68002.41706307796,77354.6370525772,77354.6370525772,25747.67249645131,103102.30954902852,103102.30954902852,103102.30954902852,127872.04221372785,91530.53218654403,56430.63970059348,38999.880539945065,24769.73266469933,0.0,63769.613204644396,21054.27276499443,1532.818967041826,0.0,0.8870345245434995,2.819300382265988,0.0014959135982669303,355057.45701330766,1554911.382948648,4.37932326792497,1554911.382948648,4.37932326792497,0.85,0.0955714040160532,4.027634451161993,1.2670636746427042,1.0,0.0,4.027634451163119,1.284551234449383,1.2848385088136693,3.135440878610358,19316.785895531422,1969.763976029676,4632.441516551485,4632.441516551485,5.558121436494373,4.95452770770716,-2.2611383965594274,7.215666104266587,3.550548799394405,3.550548799394405,1.0144425141126872,0.0,0.0,0.00022362627629237642,0.9555826449639283,0.0002340208640989058,198.9055544882907,0.0,0.0,0.0,0.0019523122141496408,7.882075910857012e-05,0.0001448055171838063,0.0005832236897278282,0.09557140401594585,0.07169408577870943,0.023877318237236423,0.09557141125788217,0.07169408577878995,0.023877318237263242,0.3754335222403031,0.3754335222403031,0.12503608994736282,0.0,5.034984254191613,5.096562578995531,4.850187726297236,5.035007706735087,5.095702466875878,4.852861359522706,24769.73266469933,21054.27276499443,0.85,1.066376502000255,0.6626156635296825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665622325346944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.240266135695,1532.818967041826,0.3754335222403031,0.12503608994736282,6.112874298809886,3.550548799394405
3427.0,-29.975791260948636,4.954547138891081,35.00430834943133,24.150759586505615,5.0423882513484255,-26.474030500496443,-40.003912908118195,1.540627490896235,0.06394944029267435,-4.971049818090541,40.00878157039779,42254.79986397913,25747.668257929596,25747.668257929596,68002.46812190872,77354.68843732042,77354.68843732042,25747.668257929596,103102.35669525003,103102.35669525003,103102.35669525003,127872.17568912948,91530.54926338172,56430.66069004032,38999.87619260155,24769.818993879446,0.0,63769.695186480996,21054.346144797528,1532.8256240535534,0.0,0.8870340790858483,2.819292284856609,0.0014959135982669303,355056.3616177708,1554911.8986796513,4.3793382312455575,1554911.8986796513,4.3793382312455575,0.85,0.09557146341198824,4.027634451161993,1.2670638609165326,1.0,0.0,4.027634451162236,1.2845515229812263,1.2848387974100395,3.1354401743376834,19316.789499461272,1969.764343528246,4632.441516551485,4632.441516551485,5.5581205215294025,4.954547138891081,-2.2612599748463684,7.2158071137374495,3.5504788309994555,3.5504788309994555,1.0144225231427015,0.0,0.0,0.00022362627629237642,0.9555811956885129,0.0002340212190249828,198.90554256685542,0.0,0.0,0.0,0.0019523122141496408,7.882076689677405e-05,0.00014480550939560238,0.0005832236583597899,0.09557146341188105,0.07169418451912196,0.02387727889275909,0.09557150383324807,0.07169418451920237,0.023877278892785868,0.37543379350465333,0.37543379350465333,0.12503580205373954,0.0,5.035017468593026,5.096372769684649,4.850889321430088,5.034999258383209,5.095462889095302,4.853545623107891,24769.818993879446,21054.346144797528,0.85,1.0663759317501813,0.6626156788175622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266562140578264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.241371300952,1532.8256240535534,0.37543379350465333,0.12503580205373954,6.112874298809886,3.5504788309994555
3428.0,-29.97577701671693,4.954566336463564,35.00431435634996,24.150684324000053,5.042297700444294,-26.47402673570404,-40.00391612118108,1.5405474194314772,0.06400939857149979,-4.971141606391168,40.00879166333526,42254.87092559411,25747.696291301978,25747.696291301978,68002.56721689609,77354.750270462,77354.750270462,25747.696291301978,103102.44656176398,103102.44656176398,103102.44656176398,127872.34604098967,91530.56867355811,56430.68932869068,38999.86593874159,24769.89947922569,0.0,63769.76541796728,21054.414557341835,1532.832236665912,0.0,0.8870335762738096,2.819280773386522,0.0014959135982669303,355055.09165581263,1554912.333938081,4.379355121163562,1554912.333938081,4.379355121163562,0.85,0.09557152658901796,4.027634451161993,1.2670639861980453,1.0,0.0,4.02763445116159,1.2845518974241146,1.2848391719366672,3.1354392603666112,19316.793595823576,1969.7647612409514,4632.441516551485,4632.441516551485,5.5581265730623315,4.954566336463564,-2.261390749350912,7.215957085814477,3.5504089055861168,3.5504089055861168,1.0144025444531761,0.0,0.0,0.00022362627629237642,0.9555797792748587,0.00023402156590428809,198.9055309157166,0.0,0.0,0.0,0.0019523122141496408,7.882073823618671e-05,0.0001448055380561897,0.0005832237737941587,0.09557152658887735,0.07169428599127078,0.023877240597606576,0.09557147172421446,0.07169428599137626,0.023877240597641704,0.37543406337608803,0.37543406337608803,0.12503551442742986,0.0,5.03507918610137,5.0961864575673985,4.851694430963789,5.035151004962643,5.095266558126809,4.8547408735863655,24769.89947922569,21054.414557341835,0.85,1.0663763112689169,0.6626160634062596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266562048454384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.242469752598,1532.832236665912,0.37543406337608803,0.12503551442742986,6.112874298809886,3.5504089055861168
3429.0,-29.975763129455817,4.95458589834579,35.00432034567266,24.150655092112743,5.042248254813446,-26.474019181444554,-40.00391500359399,1.540504306802141,0.06392888686514198,-4.971205429597078,40.00880316465605,42254.92255695143,25747.652574132848,25747.652574132848,68002.57513108428,77354.8322026108,77354.8322026108,25747.652574132848,103102.48477674366,103102.48477674366,103102.48477674366,127872.46131808072,91530.62496839085,56430.71532273125,38999.89960628845,24769.976541337055,0.0,63769.8761476255,21054.480060136495,1532.8380141187342,0.0,0.8870332104407662,2.8192743756055183,0.0014959135982669303,355054.20861461654,1554912.8299332226,4.379367409839545,1554912.8299332226,4.379367409839545,0.85,0.0955715777204953,4.027634451161993,1.2670641427999363,1.0,0.0,4.027634451162088,1.2845520990343233,1.2848393735919637,3.135438768260013,19316.80547639725,1969.765972722311,4632.441516551485,4632.441516551485,5.5581171358856345,4.95458589834579,-2.261501133920619,7.21608703226641,3.5503389420853013,3.5503389420853013,1.0143825548815146,0.0,0.0,0.00022362627629237642,0.9555783983597279,0.000234021904091005,198.9055195565649,0.0,0.0,0.0,0.0019523122141496408,7.882074820508568e-05,0.00014480552808729074,0.0005832237336430778,0.09557157772041583,0.07169437738108655,0.023877200339329267,0.09557157564941363,0.07169437738114617,0.023877200339349126,0.3754343322188138,0.3754343322188138,0.12503523376257478,0.0,5.03511458718441,5.096019117174478,4.852337402594742,5.0351343164622335,5.095228315748443,4.854788301928636,24769.976541337055,21054.480060136495,0.85,1.0663745837244563,0.662615722494622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266561957438072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.243562070009,1532.8380141187342,0.3754343322188138,0.12503523376257478,6.112874298809886,3.5503389420853013
3430.0,-29.975749466212324,4.954605323831623,35.00432637084162,24.15058856075632,5.042168980621225,-26.474014811924388,-40.00391814680768,1.5404343263333486,0.06389677401011795,-4.9712923530786135,40.00881618740511,42254.990899394616,25747.668941700125,25747.668941700125,68002.65984109475,77354.88375731156,77354.88375731156,25747.668941700125,103102.55269901169,103102.55269901169,103102.55269901169,127872.62559175275,91530.63890015298,56430.74604223638,38999.88095324066,24770.072892741053,0.0,63769.95384598171,21054.561958829894,1532.84542479457,0.0,0.8870327217468272,2.8192646428921413,0.0014959135982669303,355053.00596681697,1554913.3915401923,4.379383825539316,1554913.3915401923,4.379383825539316,0.85,0.09557164331760437,4.027634451161993,1.267064281818457,1.0,0.0,4.027634451163611,1.2845524262883765,1.2848397009192034,3.135437969472027,19316.80841658409,1969.7662725379298,4632.441516551485,4632.441516551485,5.558120669134186,4.954605323831623,-2.2616282113886745,7.216233535220297,3.550269120480545,3.550269120480545,1.0143626058515844,0.0,0.0,0.00022362627629237642,0.9555770397224449,0.0002340222368228212,198.9055083806508,0.0,0.0,0.0,0.0019523122141496408,7.882072016756086e-05,0.00014480555612481554,0.0005832238465679786,0.09557164331747633,0.07169448016661382,0.02387716315086251,0.09557165511314816,0.07169448016670987,0.023877163150894498,0.3754346012653156,0.3754346012653156,0.12503494936725695,0.0,5.035162654023054,5.095842700577805,4.85305825465133,5.035189127088756,5.0949716401373735,4.8557768814499696,24770.072892741053,21054.561958829894,0.85,1.0663746128048945,0.6626159868556529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665618646945644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.244647710915,1532.84542479457,0.3754346012653156,0.12503494936725695,6.112874298809886,3.550269120480545
3431.0,-29.97573623965049,4.954624834065635,35.004332358874784,24.150530795473628,5.042100815536446,-26.474009724354868,-40.00392118524758,1.5403743002408012,0.06375686279915271,-4.9713689781992985,40.00882715607753,42255.05703803676,25747.65877191856,25747.65877191856,68002.71580995532,77354.92580966922,77354.92580966922,25747.65877191856,103102.58458158778,103102.58458158778,103102.58458158778,127872.73685441719,91530.6480041659,56430.77923253333,38999.85419070285,24770.152272829415,0.0,63770.00646353226,21054.629431905003,1532.8516247114637,0.0,0.8870322927984051,2.8192575304159107,0.0014959135982669303,355051.9458067699,1554913.8645650824,4.379398234339811,1554913.8645650824,4.379398234339811,0.85,0.09557170030457277,4.027634451161993,1.2670644411677494,1.0,0.0,4.027634451161604,1.284552706992289,1.284839981685892,3.1354372843076885,19316.810337913117,1969.7664684589658,4632.441516551485,4632.441516551485,5.558118473794747,4.954624834065635,-2.2617477895349944,7.21637262360063,3.550199290332681,3.550199290332681,1.014342654380766,0.0,0.0,0.00022362627629237642,0.955575724509634,0.00023402255892083604,198.90549756192362,0.0,0.0,0.0,0.0019523122141496408,7.882069306462916e-05,0.00014480558322774726,0.0005832239557286801,0.09557170030446448,0.07169457615870278,0.023877124145761697,0.09557175434623234,0.07169457615878402,0.023877124145788745,0.37543486981265495,0.37543486981265495,0.12503466714096254,0.0,5.035184533667291,5.095642175165494,4.853746695546818,5.0351258409984325,5.094694275529605,4.856355199418886,24770.152272829415,21054.629431905003,0.85,1.0663746105913223,0.6626164772650741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665617725977245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24572932691,1532.8516247114637,0.37543486981265495,0.12503466714096254,6.112874298809886,3.550199290332681
3432.0,-29.975723309399385,4.9546442237897494,35.00433830892278,24.15046461336317,5.042019244964759,-26.47400624411129,-40.00392446815965,1.5403021796767111,0.06377434458812559,-4.971455140765856,40.008838025742854,42255.12295316986,25747.673233106245,25747.673233106245,68002.7961862761,77354.98818945744,77354.98818945744,25747.673233106245,103102.66142256369,103102.66142256369,103102.66142256369,127872.89669720405,91530.67212834448,56430.80689205701,38999.85026254164,24770.235274640367,0.0,63770.08553718201,21054.699983444312,1532.8582538448584,0.0,0.887031815752232,2.8192472346799877,0.0014959135982669303,355050.75369271514,1554914.3333203914,4.379414258802332,1554914.3333203914,4.379414258802332,0.85,0.0955717620595294,4.027634451161993,1.2670645730430259,1.0,0.0,4.027634451162092,1.2845530442545263,1.2848403190235538,3.1354364610917087,19316.815429127833,1969.766987618385,4632.441516551485,4632.441516551485,5.558121595515254,4.9546442237897494,-2.2618742794129214,7.216518503202671,3.5501295181263273,3.5501295181263273,1.014322719464665,0.0,0.0,0.00022362627629237642,0.9555744387630319,0.0002340228738033797,198.90548698556634,0.0,0.0,0.0,0.0019523122141496408,7.882066378101085e-05,0.00014480561251136557,0.00058322407367239,0.09557176205940225,0.07169467559742512,0.02387708646197713,0.09557176724444598,0.0716946755975205,0.02387708646200889,0.37543513638045184,0.37543513638045184,0.12503438516417775,0.0,5.035226391929825,5.095448867692369,4.854493398758791,5.035229485353966,5.094511692400317,4.857316870560112,24770.235274640367,21054.699983444312,0.85,1.0663745487157321,0.6626166892709034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665616800991002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.246802650161,1532.8582538448584,0.37543513638045184,0.12503438516417775,6.112874298809886,3.5501295181263273
3433.0,-29.97571071567269,4.954663806938168,35.00434423755529,24.15042141163724,5.0419587737445,-26.474000956657083,-40.00392366489393,1.540249014728944,0.0637075114276513,-4.971526596673595,40.00884930206681,42255.170724504336,25747.650022189737,25747.650022189737,68002.82074669408,77355.05806534174,77355.05806534174,25747.650022189737,103102.70808753147,103102.70808753147,103102.70808753147,127873.02255974784,91530.7124269078,56430.82508607052,38999.87482315253,24770.314472216367,0.0,63770.189295368895,21054.767301383912,1532.864328631983,0.0,0.8870314119503984,2.8192397654578536,0.0014959135982669303,355049.76505704614,1554914.8196130006,4.379427822922714,1554914.8196130006,4.379427822922714,0.85,0.09557181691130666,4.027634451161993,1.2670647104131056,1.0,0.0,4.02763445116154,1.284553292873455,1.2848405676980832,3.135435854243508,19316.823933816937,1969.7678548553215,4632.441516551485,4632.441516551485,5.558116585000513,4.954663806938168,-2.2619900305128877,7.216653837451055,3.550059742083211,3.550059742083211,1.014302783452346,0.0,0.0,0.00022362627629237642,0.955573186481235,0.00023402318049112387,198.9054766844718,0.0,0.0,0.0,0.0019523122141496408,7.882067094615057e-05,0.00014480560534622586,0.0005832240448138265,0.09557181691121445,0.07169476919599604,0.02387704771521841,0.09557184928695946,0.07169476919606521,0.023877047715241444,0.3754354016688194,0.3754354016688194,0.12503410738054183,0.0,5.035255209684408,5.0952658916808105,4.855156970055987,5.0352341081012355,5.094398025547775,4.857675791675717,24770.314472216367,21054.767301383912,0.85,1.066373198795453,0.6626163602680882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665615881718246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.247870478202,1532.864328631983,0.3754354016688194,0.12503410738054183,6.112874298809886,3.550059742083211
