time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3434.0,-29.975698410580176,4.954683328893074,35.00435017271026,24.15036483379083,5.041883187292996,-26.473997440645313,-40.003930719662435,1.5401822173581552,0.06375723476071471,-4.971609767403901,40.00886134931474,42255.24977122646,25747.657365411265,25747.657365411265,68002.90713663772,77355.13499827863,77355.13499827863,25747.657365411265,103102.79236368989,103102.79236368989,103102.79236368989,127873.19581211815,91530.75377980554,56430.868552753374,38999.87247450241,24770.403448428264,0.0,63770.27592293067,21054.842931164025,1532.871233955116,0.0,0.8870309458429646,2.8192293954572487,0.0014959135982669303,355048.61434244754,1554915.339151916,4.379443479962962,1554915.339151916,4.379443479962962,0.85,0.09557187911158214,4.027634451161993,1.2670648911921307,1.0,0.0,4.027634451161462,1.2845536052427649,1.2848408801372506,3.1354350917888083,19316.832661014876,1969.7687447818446,4632.441516551485,4632.441516551485,5.5581181701735805,4.954683328893074,-2.262114227814949,7.216797556708023,3.549990056705967,3.549990056705967,1.014282873344562,0.0,0.0,0.00022362627629237642,0.9555719629020484,0.00023402348015028502,198.90546661946792,0.0,0.0,0.0,0.0019523122141496408,7.882060801755351e-05,0.00014480566827482292,0.0005832242982672121,0.0955718791114628,0.07169486845272517,0.023877010658737624,0.09557187806047031,0.0716948684528147,0.023877010658767444,0.3754356664315472,0.3754356664315472,0.12503382840589095,0.0,5.035309296840978,5.095103684504579,4.855859314983263,5.035367002164605,5.094296603052101,4.858511019861396,24770.403448428264,21054.842931164025,0.85,1.0663731049058403,0.6626166997033835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665614953275275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.248931995546,1532.871233955116,0.3754356664315472,0.12503382840589095,6.112874298809886,3.549990056705967
3435.0,-29.97568654044346,4.9547028648695415,35.00435606949339,24.15030252831059,5.041810446130998,-26.473994031491593,-40.00393400257451,1.540117937179157,0.06364352531051054,-4.971689428595671,40.008872101958104,42255.31143796191,25747.655682823854,25747.655682823854,68002.96712078576,77355.17732415358,77355.17732415358,25747.655682823854,103102.83300697744,103102.83300697744,103102.83300697744,127873.31606520116,91530.7618538496,56430.89596765793,38999.85098465741,24770.483058223726,0.0,63770.334042881135,21054.910599490166,1532.8775178720098,0.0,0.8870305022452707,2.819221583923334,0.0014959135982669303,355047.51218706503,1554915.8028609715,4.379458380887705,1554915.8028609715,4.379458380887705,0.85,0.09557193781562526,4.027634451161993,1.2670650725206358,1.0,0.0,4.0276344511610445,1.2845539058408946,1.2848411808026055,3.135434358066447,19316.83436497722,1969.7689185376478,4632.441516551485,4632.441516551485,5.558117806955308,4.9547028648695415,-2.2622358580241553,7.216938722893697,3.5499203855072605,3.5499203855072605,1.0142629672877888,0.0,0.0,0.00022362627629237642,0.9555707825750865,0.00023402376921754028,198.905456910239,0.0,0.0,0.0,0.0019523122141496408,7.882057873396511e-05,0.0001448056975584113,0.0005832244162108015,0.09557193781551386,0.07169496485716953,0.023876972958344334,0.09557195724490135,0.0716949648572531,0.023876972958372163,0.3754359319117552,0.3754359319117552,0.12503355127307586,0.0,5.035344421752768,5.094917129665191,4.856558860261259,5.035332953906163,5.094019335975645,4.859206018883754,24770.483058223726,21054.910599490166,0.85,1.0663730736467285,0.6626170628108696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665614027733594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.249988150377,1532.8775178720098,0.3754359319117552,0.12503355127307586,6.112874298809886,3.5499203855072605
3436.0,-29.975674892129756,4.95472223767931,35.004361900509416,24.150237044692062,5.041724873212413,-26.47399210519855,-40.003937495034165,1.5400420862812294,0.0637548235660006,-4.971777402041954,40.008881979912154,42255.373107150896,25747.67526282778,25747.67526282778,68003.04836997867,77355.2585711931,77355.2585711931,25747.67526282778,103102.93383402088,103102.93383402088,103102.93383402088,127873.49480424491,91530.80374411351,56430.91828007142,38999.872737824546,24770.560970224033,0.0,63770.43370804858,21054.976824690428,1532.8838994357811,0.0,0.8870300195784743,2.819209843471222,0.0014959135982669303,355046.2950302954,1554916.2288490364,4.37947459419724,1554916.2288490364,4.37947459419724,0.85,0.09557199985922643,4.027634451161993,1.2670652181329203,1.0,0.0,4.027634451162964,1.2845542605482092,1.284841535589246,3.1354334922707894,19316.843205581987,1969.7698200284487,4632.441516551485,4632.441516551485,5.558122033668985,4.95472223767931,-2.2623635421072885,7.217085779786599,3.5498507510749833,3.5498507510749833,1.0142430717357096,0.0,0.0,0.00022362627629237642,0.955569624306999,0.0002340240528831746,198.90544738245202,0.0,0.0,0.0,0.0019523122141496408,7.882054758122163e-05,0.0001448057287111548,0.0005832245416826645,0.09557199985909648,0.07169506346481716,0.02387693639427932,0.09557190511436248,0.07169506346491464,0.02387693639431179,0.37543619638071773,0.37543619638071773,0.125033275912114,0.0,5.035415535554023,5.094755845614145,4.857326553794621,5.035532225607938,5.093943318648769,4.860230546909179,24770.560970224033,21054.976824690428,0.85,1.0663726811284944,0.6626169942735981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665613101527233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251036001764,1532.8838994357811,0.37543619638071773,0.125033275912114,6.112874298809886,3.5498507510749833
3437.0,-29.975663502148294,4.954741987087617,35.00436773645716,24.150197056029015,5.041677494739281,-26.473986591796983,-40.00394049854947,1.5400005843879356,0.06345110379510288,-4.971840055616806,40.00889378559575,42255.43155235167,25747.63007100317,25747.63007100317,68003.06162335484,77355.28840340495,77355.28840340495,25747.63007100317,103102.91847440811,103102.91847440811,103102.91847440811,127873.55828894165,91530.80978669981,56430.952935646295,38999.84094561502,24770.639814533544,0.0,63770.480760148566,21055.043842353512,1532.889748713085,0.0,0.8870296585775168,2.8192065166625535,0.0014959135982669303,355045.4281886478,1554916.73797081,4.379486720625028,1554916.73797081,4.379486720625028,0.85,0.09557205226884985,4.027634451161993,1.2670653483597558,1.0,0.0,4.027634451162307,1.2845544546267478,1.284841729711188,3.1354330185498447,19316.84448082144,1969.7699500666836,4632.441516551485,4632.441516551485,5.558112278160049,4.954741987087617,-2.262472733306711,7.217214720394328,3.5497810999807133,3.5497810999807133,1.014223171423061,0.0,0.0,0.00022362627629237642,0.9555684917280348,0.0002340243302580794,198.90543806596992,0.0,0.0,0.0,0.0019523122141496408,7.882052078987202e-05,0.00014480575550250438,0.000583224649588427,0.09557205226877138,0.0716951540119537,0.02387689825681768,0.0955721181280604,0.07169515401201257,0.02387689825683728,0.3754364614494084,0.3754364614494084,0.1250330065693257,0.0,5.0354145842619005,5.094553794434034,4.857928315546758,5.035291159411884,5.093626377334658,4.860216579643122,24770.639814533544,21055.043842353512,0.85,1.0663721021506127,0.6626174218645365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665612183056736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.252079804966,1532.889748713085,0.3754364614494084,0.1250330065693257,6.112874298809886,3.5497810999807133
3438.0,-29.975652426127024,4.9547616139246315,35.00437361795714,24.150135518889897,5.041599918041115,-26.473984381041507,-40.00394392115993,1.5399318729556215,0.06346767618487092,-4.971925720578606,40.00890678430196,42255.49073204612,25747.64477955828,25747.64477955828,68003.1355116044,77355.35347018548,77355.35347018548,25747.64477955828,103102.99824974376,103102.99824974376,103102.99824974376,127873.73409002021,91530.83896502784,56430.97622688846,38999.847486821534,24770.735840276455,0.0,63770.58332709799,21055.125464234985,1532.8971152396573,0.0,0.8870291763515004,2.819196291169645,0.0014959135982669303,355044.2429763363,1554917.2985419955,4.379502919149236,1554917.2985419955,4.379502919149236,0.85,0.09557211794157054,4.027634451161993,1.2670655132038515,1.0,0.0,4.027634451160702,1.2845547759475033,1.284842051103803,3.135432234247201,19316.85063867393,1969.7705779928854,4632.441516551485,4632.441516551485,5.558115453279489,4.9547616139246315,-2.262598546263891,7.217360160188523,3.5497115947816846,3.5497115947816846,1.014203312794767,0.0,0.0,0.00022362627629237642,0.9555673903695437,0.00023402459998754675,198.90542900629367,0.0,0.0,0.0,0.0019523122141496408,7.882049026020482e-05,0.0001448057860321716,0.0005832247725507665,0.09557211794144269,0.07169525508746519,0.02387686285397749,0.0955721788073119,0.07169525508756111,0.023876862854009435,0.3754367244171531,0.3754367244171531,0.1250327324863439,0.0,5.035443020921946,5.094366171548415,4.858604338563623,5.035393396763482,5.093452682693112,4.861146017608462,24770.735840276455,21055.125464234985,0.85,1.066371545682692,0.6626172841371912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665611246731683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.253118821192,1532.8971152396573,0.3754367244171531,0.1250327324863439,6.112874298809886,3.5497115947816846
3439.0,-29.975641690342684,4.954781014503475,35.004379397793976,24.150060396082722,5.041508809659627,-26.473983829571736,-40.003947623167164,1.5398509488887502,0.06353974960745745,-4.972016419212575,40.00891558613177,42255.5495419605,25747.671930538778,25747.671930538778,68003.22147249928,77355.41816920266,77355.41816920266,25747.671930538778,103103.09009974144,103103.09009974144,103103.09009974144,127873.89859466202,91530.86243580673,56430.99380856482,38999.85403026879,24770.808494920577,0.0,63770.66252518937,21055.18722068249,1532.9032565979621,0.0,0.8870286837256576,2.8191847480751626,0.0014959135982669303,355042.9881243471,1554917.6781223323,4.379519467027896,1554917.6781223323,4.379519467027896,0.8499999999999999,0.09557217977204674,4.027634451161993,1.2670656522223727,1.0,0.0,4.027634451160548,1.284555154379383,1.2848424296203143,3.135431310544151,19316.855591993874,1969.771083090951,4632.441516551485,4632.441516551485,5.558121314331464,4.954781014503475,-2.2627280872529796,7.217509101756455,3.549642085522663,3.549642085522663,1.0141834530064753,0.0,0.0,0.00022362627629237642,0.9555663228442551,0.0002340248614316482,198.90542022491636,0.0,0.0,0.0,0.0019523122141496408,7.882045723833166e-05,0.00014480581905404477,0.0005832249055508005,0.09557217977191222,0.07169535307627732,0.0238768266956349,0.09557211730931459,0.07169535307637824,0.023876826695668506,0.3754369864447567,0.3754369864447567,0.12503245951756517,0.0,5.035500237848453,5.094185336208625,4.859375120661184,5.035556168820051,5.093289419825567,4.862286295111346,24770.808494920577,21055.18722068249,0.85,1.0663715693033304,0.6626173834287763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665610316217857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.254151927413,1532.9032565979621,0.3754369864447567,0.12503245951756517,6.112874298809886,3.549642085522663
3440.0,-29.97563118103892,4.95480080676742,35.00438516243699,24.150025646109157,5.041461589970667,-26.473979092885088,-40.00395069653166,1.5398095018168398,0.06331890857518374,-4.972078192306278,40.008926703257515,42255.60489363884,25747.62492832674,25747.62492832674,68003.22982196558,77355.46860993718,77355.46860993718,25747.62492832674,103103.09353826391,103103.09353826391,103103.09353826391,127873.97647768026,91530.88950777866,56431.02579148032,38999.848573664814,24770.88293941635,0.0,63770.73151308116,21055.250498503898,1532.9088364426268,0.0,0.8870283296842679,2.8191804346601086,0.0014959135982669303,355042.13347080495,1554918.1575502849,4.3795313597002865,1554918.1575502849,4.3795313597002865,0.85,0.09557223059734751,4.027634451161993,1.2670657818997282,1.0,0.0,4.027634451160445,1.2845553482018257,1.2848426234861032,3.1354308374489617,19316.861305316772,1969.7716656877499,4632.441516551485,4632.441516551485,5.558111168016206,4.95480080676742,-2.2628365278585623,7.217637334625982,3.549572540720489,3.549572540720489,1.0141635830629967,0.0,0.0,0.00022362627629237642,0.9555652778405708,0.00023402511736062354,198.90541162879052,0.0,0.0,0.0,0.0019523122141496408,7.882042982395652e-05,0.0001448058464684199,0.0005832250159658822,0.09557223059727223,0.07169544177145165,0.023876788825820575,0.09557228082266829,0.07169544177150813,0.023876788825839386,0.3754372480069434,0.3754372480069434,0.12503219363954848,0.0,5.035503197308742,5.093990541680398,4.859970780715969,5.035397100881482,5.093093826917027,4.862236303207737,24770.88293941635,21055.250498503898,0.85,1.0663705466200621,0.6626175345812214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266560939643108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.255178586754,1532.9088364426268,0.3754372480069434,0.12503219363954848,6.112874298809886,3.549572540720489
3441.0,-29.975621035176374,4.954820214897666,35.004390914908925,24.149946227576606,5.041364292906178,-26.473979691370914,-40.0039583799429,1.5397229491007267,0.06346635369288833,-4.972176031817696,40.00893787803456,42255.677697795814,25747.67102437053,25747.67102437053,68003.34872216635,77355.54109261106,77355.54109261106,25747.67102437053,103103.2121169816,103103.2121169816,103103.2121169816,127874.18545623965,91530.91849508035,56431.05510026523,38999.84821646124,24770.97333925805,0.0,63770.82155571929,21055.32733836934,1532.9161613417289,0.0,0.8870277921948562,2.819167066618597,0.0014959135982669303,355040.7798283711,1554918.6394645688,4.379549414622811,1554918.6394645688,4.379549414622811,0.85,0.0955723002834759,4.027634451161993,1.2670659648766742,1.0,0.0,4.02763445116152,1.28455575295579,1.2848430283305858,3.1354298494980233,19316.86742285468,1969.7722895030088,4632.441516551485,4632.441516551485,5.558121118717931,4.954820214897666,-2.262971149643777,7.217791364541442,3.5495031464109514,3.5495031464109514,1.0141437561174147,0.0,0.0,0.00022362627629237642,0.9555642689772227,0.00023402536443909968,198.9054033299435,0.0,0.0,0.0,0.0019523122141496408,7.882036128805661e-05,0.0001448059150043198,0.0005832252920034338,0.09557230028331784,0.07169554518721394,0.0238767550961039,0.09557222640821394,0.07169554518733251,0.023876755096143384,0.37543750822938216,0.37543750822938216,0.12503192332392557,0.0,5.035568335863843,5.093819473333383,4.860743966660095,5.0356423855105845,5.092949038022766,4.863651212123614,24770.97333925805,21055.32733836934,0.85,1.0663709054265347,0.6626177406366832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665608458074489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256201066795,1532.9161613417289,0.37543750822938216,0.12503192332392557,6.112874298809886,3.5495031464109514
3442.0,-29.97561109272489,4.954839828677086,35.00439658532535,24.14989813640716,5.041301925771163,-26.473976979612207,-40.0039655045606,1.5396678126584242,0.06334888532853711,-4.972246502147828,40.00894699292829,42255.74766841725,25747.646346469628,25747.646346469628,68003.39401488687,77355.59876149311,77355.59876149311,25747.646346469628,103103.24510796274,103103.24510796274,103103.24510796274,127874.28452037816,91530.9468926043,56431.095799528106,38999.83454786244,24771.039412415434,0.0,63770.87396027787,21055.38350055312,1532.9214615242395,0.0,0.8870274012039402,2.8191603783227728,0.0014959135982669303,355039.8048502428,1554919.0325460962,4.379562548492181,1554919.0325460962,4.379562548492181,0.85,0.09557235312540933,4.027634451161993,1.2670661341166123,1.0,0.0,4.027634451162131,1.2845560107952447,1.2848432862277033,3.135429220146313,19316.87341592472,1969.7729006260774,4632.441516551485,4632.441516551485,5.558115791526898,4.954839828677086,-2.2630859000681443,7.2179257287452305,3.5494336692081876,3.5494336692081876,1.0141239054880535,0.0,0.0,0.00022362627629237642,0.9555632803413479,0.00023402560656421653,198.905395197478,0.0,0.0,0.0,0.0019523122141496408,7.88202977366359e-05,0.00014480597855574053,0.0005832255479653253,0.09557235312531989,0.07169563488730055,0.023876718238019342,0.09557228799001247,0.07169563488736765,0.02387671823804169,0.3754377686895479,0.3754377686895479,0.1250316606252283,0.0,5.035600638292806,5.093639830669247,4.861411555386326,5.035595387476349,5.092787174842954,4.863948301678761,24771.039412415434,21055.38350055312,0.85,1.0663707393636377,0.6626182933409045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665607537929868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.257216616206,1532.9214615242395,0.3754377686895479,0.1250316606252283,6.112874298809886,3.5494336692081876
3443.0,-29.975601564930905,4.954859470896145,35.00440227687265,24.149845854286127,5.0412327776551775,-26.473975319312476,-40.00396529501302,1.5396065320367789,0.06332345519621185,-4.972325011866175,40.00895894925052,42255.78523073615,25747.64293371288,25747.64293371288,68003.42816444903,77355.66698006784,77355.66698006784,25747.64293371288,103103.30991378071,103103.30991378071,103103.30991378071,127874.43627210277,91530.98326191452,56431.10151258296,38999.868610368394,24771.12635832206,0.0,63770.99496869046,21055.45740457375,1532.9281450445658,0.0,0.8870269590921536,2.819151540994545,0.0014959135982669303,355038.71864724386,1554919.5481648855,4.379577399584433,1554919.5481648855,4.379577399584433,0.85,0.09557241485243725,4.027634451161993,1.2670662258798258,1.0,0.0,4.027634451160686,1.2845562973673939,1.2848435728639407,3.135428520662225,19316.881091376417,1969.7736833043311,4632.441516551485,4632.441516551485,5.558115054818897,4.954859470896145,-2.2632063968181853,7.21806586771433,3.5493642863898085,3.5493642863898085,1.0141040818256595,0.0,0.0,0.00022362627629237642,0.9555623329383273,0.00023402583859153585,198.90538740418384,0.0,0.0,0.0,0.0019523122141496408,7.882029960579424e-05,0.00014480597668658216,0.0005832255404370387,0.09557241485232806,0.07169573120249186,0.0238766836498362,0.09557235745360163,0.07169573120257376,0.023876683649863485,0.37543802870567444,0.37543802870567444,0.12503139812929767,0.0,5.035640152507995,5.09347238025947,4.862071422139991,5.035648467062401,5.092653196597098,4.864562033934419,24771.12635832206,21055.45740457375,0.85,1.066369251378884,0.6626176250109067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266560660803545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.258228428813,1532.9281450445658,0.37543802870567444,0.12503139812929767,6.112874298809886,3.5493642863898085
3444.0,-29.97559228852517,4.954879213064946,35.004407976488814,24.149787600059085,5.041167865637243,-26.473973461614488,-40.00396878747267,1.5395490387265975,0.06310655686581867,-4.9724000582558325,40.00897056736734,42255.837339596714,25747.63093974388,25747.63093974388,68003.4682793406,77355.69405393561,77355.69405393561,25747.63093974388,103103.3249936795,103103.3249936795,103103.3249936795,127874.53476202763,91530.98030329983,56431.12358896104,38999.840793709765,24771.209768348126,0.0,63771.05056205789,21055.528303095907,1532.9345419594051,0.0,0.8870265357977949,2.8191456251828715,0.0014959135982669303,355037.6803627637,1554920.049198619,4.379591618584997,1554920.049198619,4.379591618584997,0.85,0.09557247421225887,4.027634451161993,1.2670663445675747,1.0,0.0,4.027634451161796,1.28455656622871,1.2848438417853845,3.135427864408183,19316.88046698448,1969.773619634073,4632.441516551485,4632.441516551485,5.558112465694141,4.954879213064946,-2.2633243094741924,7.218203522539138,3.5492949448403537,3.5492949448403537,1.0140842699543868,0.0,0.0,0.00022362627629237642,0.9555614105332503,0.0002340260644970813,198.90537981651417,0.0,0.0,0.0,0.0019523122141496408,7.882026845315327e-05,0.00014480600783922315,0.0005832256659084888,0.09557247421215884,0.07169582573469933,0.023876648477459506,0.09557251011623141,0.07169582573477437,0.023876648477484493,0.37543828898647125,0.37543828898647125,0.12503113577217315,0.0,5.035642076335705,5.093267135338465,4.862694316696661,5.035506615121676,5.092303364329041,4.865043603525237,24771.209768348126,21055.528303095907,0.85,1.066368950801022,0.6626178644881512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266560567679279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25923226586,1532.9345419594051,0.37543828898647125,0.12503113577217315,6.112874298809886,3.5492949448403537
3445.0,-29.97558323554618,4.954899000329858,35.00441368706061,24.14974041692915,5.041099699265068,-26.473972130452783,-40.003976156562544,1.5394885941717193,0.06314848880697355,-4.972477511634099,40.008982285706736,42255.90454778826,25747.62552821058,25747.62552821058,68003.53007599885,77355.77899140603,77355.77899140603,25747.62552821058,103103.40451961661,103103.40451961661,103103.40451961661,127874.69932704729,91531.03398123701,56431.15953761924,38999.86049290863,24771.294807430673,0.0,63771.155300339306,21055.60058631607,1532.941093893274,0.0,0.8870260999106081,2.8191360258019937,0.0014959135982669303,355036.608779528,1554920.554554598,4.379606260604462,1554920.554554598,4.379606260604462,0.85,0.09557253431511999,4.027634451161993,1.2670665110601114,1.0,0.0,4.0276344511620765,1.2845568488913277,1.2848441245112163,3.1354271744673303,19316.891795283296,1969.7747747990697,4632.441516551485,4632.441516551485,5.558111297512464,4.954899000329858,-2.2634438998962896,7.218342900226148,3.5492256661794355,3.5492256661794355,1.0140644760512674,0.0,0.0,0.00022362627629237642,0.9555605103456731,0.0002340262849617758,198.9053724115978,0.0,0.0,0.0,0.0019523122141496408,7.882020272111864e-05,0.0001448060735712578,0.0005832259306530961,0.09557253431501225,0.07169592096214619,0.02387661335286606,0.09557254620698542,0.07169592096222702,0.02387661335289297,0.37543854707450364,0.37543854707450364,0.1250308717230247,0.0,5.035668407621529,5.093096352403279,4.863311461673504,5.035626000441084,5.092265849079013,4.865633184050466,24771.294807430673,21055.60058631607,0.85,1.0663681684254671,0.6626178300954104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665604740811578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.260231384358,1532.941093893274,0.37543854707450364,0.1250308717230247,6.112874298809886,3.5492256661794355
3446.0,-29.9755746036189,4.954918868027479,35.004419401796405,24.149682407174282,5.041033678910043,-26.47397096363013,-40.00397975379599,1.539430038921352,0.06296528405499657,-4.972553187273997,40.008993828135374,42255.954467185824,25747.615876285443,25747.615876285443,68003.57034347126,77355.81131069391,77355.81131069391,25747.615876285443,103103.42718697936,103103.42718697936,103103.42718697936,127874.80530111624,91531.03608021782,56431.17923671005,38999.84093723085,24771.378114136885,0.0,63771.219051367734,21055.67139701635,1532.9475005048903,0.0,0.8870256736902122,2.8191295935943663,0.0014959135982669303,355035.5617941154,1554921.0523245072,4.379620577913273,1554921.0523245072,4.379620577913273,0.85,0.09557259295194238,4.027634451161993,1.2670666467817502,1.0,0.0,4.0276344511614965,1.2845571227189292,1.284844398400056,3.1354265060918354,19316.89223825639,1969.7748199697544,4632.441516551485,4632.441516551485,5.558109213962114,4.954918868027479,-2.263562131920619,7.218480999948099,3.5491564340261257,3.5491564340261257,1.0140446954360358,0.0,0.0,0.00022362627629237642,0.9555596520264382,0.00023402649517289284,198.90536535108265,0.0,0.0,0.0,0.0019523122141496408,7.882017063393508e-05,0.00014480610565844134,0.000583226059888542,0.0955725929518384,0.07169601528380365,0.02387657766803474,0.09557268164809601,0.07169601528388166,0.023876577668060724,0.3754388053621884,0.3754388053621884,0.12503060638671237,0.0,5.03566729096633,5.092895073532816,4.863910305616571,5.035518471328999,5.091945969793812,4.8661621925649,24771.378114136885,21055.67139701635,0.85,1.0663677338313757,0.6626179504761959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665603802692431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.261226336086,1532.9475005048903,0.3754388053621884,0.12503060638671237,6.112874298809886,3.5491564340261257
3447.0,-29.975566207178716,4.954938681279779,35.00442509762586,24.14962062556299,5.040957958087843,-26.473970978824337,-40.00398729750884,1.539362729733418,0.06293510244148592,-4.972635080211739,40.00900470691722,42256.0198351195,25747.62240972404,25747.62240972404,68003.64224484353,77355.86786275056,77355.86786275056,25747.62240972404,103103.49027247459,103103.49027247459,103103.49027247459,127874.95039536229,91531.05858021778,56431.21055258635,38999.8311418127,24771.4601228877,0.0,63771.2912647004,21055.741104454544,1532.9539782860027,0.0,0.8870252182800642,2.819120423573516,0.0014959135982669303,355034.42879405443,1554921.5214746047,4.379635875754944,1554921.5214746047,4.379635875754944,0.85,0.0955726532883232,4.027634451161993,1.2670667890971528,1.0,0.0,4.02763445116167,1.2845574374835638,1.2848447132350838,3.135425737795028,19316.896986701217,1969.775304176372,4632.441516551485,4632.441516551485,5.558110624328241,4.954938681279779,-2.2636848450914053,7.218623526371184,3.5490872591154576,3.5490872591154576,1.0140249311758451,0.0,0.0,0.00022362627629237642,0.9555588171237565,0.00023402669964942002,198.9053584831855,0.0,0.0,0.0,0.0019523122141496408,7.88201033443466e-05,0.00014480617294802982,0.0005832263309064067,0.09557265328820744,0.07169611104203084,0.02387654224617659,0.09557272556296957,0.07169611104211769,0.02387654224620551,0.37543906184565295,0.37543906184565295,0.12503033932183616,0.0,5.03567910389711,5.092697477254092,4.864549822300603,5.035570182653203,5.091751274254705,4.866952610770056,24771.4601228877,21055.741104454544,0.85,1.066367653786021,0.6626182251779126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266560286076004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.262213154512,1532.9539782860027,0.37543906184565295,0.12503033932183616,6.112874298809886,3.5490872591154576
3448.0,-29.97555812021959,4.954958530453549,35.00443075526904,24.149563384149246,5.040887178523673,-26.473970778368773,-40.0039948412217,1.5392998366729391,0.06286843731641056,-4.972712736521994,40.009014986316274,42256.08381925901,25747.61809914758,25747.61809914758,68003.70191840659,77355.92254720119,77355.92254720119,25747.61809914758,103103.54064634877,103103.54064634877,103103.54064634877,127875.07740854162,91531.08133844983,56431.24261050811,38999.82080882414,24771.53676219284,0.0,63771.35757101698,21055.806247863915,1532.9600512215784,0.0,0.8870247865608317,2.8191122280803462,0.0014959135982669303,355033.35441093775,1554921.9647762743,4.379650377796646,1554921.9647762743,4.379650377796646,0.85,0.09557271036538921,4.027634451161993,1.2670669484464447,1.0,0.0,4.027634451162543,1.2845577315967622,1.2848450074140572,3.135425019905851,19316.901789643856,1969.77579394022,4632.441516551485,4632.441516551485,5.558109693808894,4.954958530453549,-2.2638044536563036,7.218762984109853,3.54901810089328,3.54901810089328,1.0140051716837943,0.0,0.0,0.00022362627629237642,0.9555580129951688,0.00023402689658938273,198.90535186842988,0.0,0.0,0.0,0.0019523122141496408,7.882003605481165e-05,0.00014480624023756477,0.0005832266019240559,0.09557271036528064,0.07169620407810501,0.023876506287175643,0.09557277982569129,0.07169620407818644,0.023876506287202764,0.3754393169749661,0.3754393169749661,0.12503007374081776,0.0,5.035689140764418,5.092499379329695,4.865183748348215,5.035581173838409,5.091559231127633,4.8675722064354545,24771.53676219284,21055.806247863915,0.85,1.0663674807718557,0.662618539556757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665601921409007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263195543077,1532.9600512215784,0.3754393169749661,0.12503007374081776,6.112874298809886,3.54901810089328
3449.0,-29.975550266744495,4.954978192779882,35.00443634554668,24.14949283646422,5.040800500550319,-26.473972377966245,-40.004002664331324,1.5392226117720416,0.06292859048221544,-4.9728008285524945,40.00902433943253,42256.14795125455,25747.64052083998,25747.64052083998,68003.78847209453,77355.98795882946,77355.98795882946,25747.64052083998,103103.62847966944,103103.62847966944,103103.62847966944,127875.24085132354,91531.1084820614,56431.26847448638,38999.822230638914,24771.612371654108,0.0,63771.434602293026,21055.87051590599,1532.9663060786836,0.0,0.8870243051686569,2.819101146473801,0.0014959135982669303,355032.1356516367,1554922.3681318462,4.379666548432002,1554922.3681318462,4.379666548432002,0.85,0.09557277173036993,4.027634451161993,1.2670671160379423,1.0,0.0,4.027634451163196,1.2845580927315843,1.2848453686296426,3.135424138426716,19316.90751808573,1969.7763780787252,4632.441516551485,4632.441516551485,5.558114533954704,4.954978192779882,-2.2639316602634456,7.218909853043328,3.548948986529501,3.548948986529501,1.0139854247227145,0.0,0.0,0.00022362627629237642,0.9555572320838199,0.00023402708784350478,198.90534544465373,0.0,0.0,0.0,0.0019523122141496408,7.881996627312744e-05,0.00014480631001924897,0.0005832268829791713,0.09557277173024004,0.07169630008893746,0.023876471641302584,0.09557274223140391,0.0716963000890349,0.02387647164133503,0.375439570858794,0.375439570858794,0.1250298094340648,0.0,5.035730786477245,5.092315285671987,4.865902102381256,5.0357294190347375,5.091411298266905,4.868608485497077,24771.612371654108,21055.87051590599,0.85,1.0663675499257048,0.6626187448154905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665600980355012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.264172011584,1532.9663060786836,0.375439570858794,0.1250298094340648,6.112874298809886,3.548948986529501
3450.0,-29.975542676933628,4.954997992555819,35.004441878992196,24.149439960625045,5.040735179377116,-26.473972079033366,-40.00400636633856,1.5391645814768573,0.0628069770036177,-4.972873815809137,40.00903386462878,42256.194178955644,25747.624026887606,25747.624026887606,68003.81820584324,77356.03836313814,77356.03836313814,25747.624026887606,103103.66239002574,103103.66239002574,103103.66239002574,127875.34501007933,91531.12937136905,56431.28518718669,38999.82687131374,24771.68262005359,0.0,63771.509491367324,21055.930227045552,1532.9719057376496,0.0,0.8870238998959783,2.81909421875969,0.0014959135982669303,355031.1258704087,1554922.778908496,4.379680162116446,1554922.778908496,4.379680162116446,0.85,0.09557282624543617,4.027634451161993,1.2670672435173764,1.0,0.0,4.027634451159724,1.2845583641048122,1.28484564006356,3.1354234760432904,19316.911926606837,1969.77682762277,4632.441516551485,4632.441516551485,5.558110973423543,4.954997992555819,-2.2640478714465058,7.219045864002325,3.548879848882034,3.548879848882034,1.0139656711091525,0.0,0.0,0.00022362627629237642,0.955556477390603,0.00023402727267680346,198.90533923654303,0.0,0.0,0.0,0.0019523122141496408,7.88199332514573e-05,0.0001448063430409191,0.0005832270159783875,0.09557282624533761,0.0716963900075874,0.02387643623775021,0.0955728128125127,0.07169639000766134,0.02387643623777483,0.3754398244637607,0.3754398244637607,0.125029551691306,0.0,5.035748632428465,5.0921221209945315,4.866552487786862,5.035680792812741,5.091210589997104,4.86901563519308,24771.68262005359,21055.930227045552,0.85,1.0663667639080872,0.6626186915753628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665600048159587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.265144072195,1532.9719057376496,0.3754398244637607,0.125029551691306,6.112874298809886,3.548879848882034
3451.0,-29.97553546939876,4.95501776351024,35.00444740587412,24.149388446845137,5.040661389225821,-26.473972971188953,-40.0040140497498,1.5390988910159953,0.06289927946380658,-4.972954423117603,40.00904474034403,42256.25526646813,25747.627485469595,25747.627485469595,68003.88275193772,77356.12852398842,77356.12852398842,25747.627485469595,103103.75600945801,103103.75600945801,103103.75600945801,127875.52039430817,91531.1867429764,56431.313485456085,38999.85917502257,24771.764384850154,0.0,63771.62355987272,21055.99972712263,1532.9783451528053,0.0,0.887023451022829,2.819083588970694,0.0014959135982669303,355030.0106681177,1554923.2479267397,4.379695240412459,1554923.2479267397,4.379695240412459,0.85,0.09557288723419403,4.027634451161993,1.2670674067130316,1.0,0.0,4.027634451160301,1.2845586713002244,1.2848459473276725,3.1354227262233496,19316.924034425167,1969.7780622766354,4632.441516551485,4632.441516551485,5.558111720023792,4.95501776351024,-2.2641695600826726,7.219187323592912,3.548810785469075,3.548810785469075,1.0139459387054501,0.0,0.0,0.00022362627629237642,0.9555557607096226,0.0002340274482007259,198.9053333411166,0.0,0.0,0.0,0.0019523122141496408,7.881986471595675e-05,0.00014480641157641968,0.0005832272920143308,0.09557288723408494,0.07169648450974947,0.023876402724335475,0.09557280554026132,0.07169648450983131,0.023876402724362724,0.3754400771726007,0.3754400771726007,0.12502929555521516,0.0,5.035800387682457,5.091969501832864,4.867216882813921,5.035853702581392,5.091205653624286,4.869721617180403,24771.764384850154,21055.99972712263,0.85,1.0663658686389175,0.66261846425778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665599109447734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.266111112516,1532.9783451528053,0.3754400771726007,0.12502929555521516,6.112874298809886,3.548810785469075
3452.0,-29.975528518234015,4.955037717890686,35.00445293930026,24.149339901655935,5.040602092992732,-26.47397264458978,-40.00402159346265,1.5390462193484415,0.06272117463350924,-4.973024995617782,40.00905598472342,42256.3145760739,25747.605474346354,25747.605474346354,68003.92005042025,77356.17200040628,77356.17200040628,25747.605474346354,103103.77747475263,103103.77747475263,103103.77747475263,127875.62153477437,91531.20340176587,56431.34597743324,38999.84158259182,24771.844060021736,0.0,63771.68564261356,21056.067451018476,1532.984429411026,0.0,0.8870230517996708,2.819077685953968,0.0014959135982669303,355029.03429967834,1554923.732843839,4.379708650902437,1554923.732843839,4.379708650902437,0.85,0.09557294407659186,4.027634451161993,1.2670675358409063,1.0,0.0,4.0276344511643405,1.2845589176145504,1.2848461936970839,3.135422125005667,19316.927550129294,1969.7784207786854,4632.441516551485,4632.441516551485,5.558106968507089,4.955037717890686,-2.264283879952348,7.2193215978430345,3.5487417463612516,3.5487417463612516,1.0139262132460718,0.0,0.0,0.00022362627629237642,0.9555550695213384,0.00023402761748142516,198.90532765538921,0.0,0.0,0.0,0.0019523122141496408,7.881979742660986e-05,0.00014480647886576657,0.0005832275630312225,0.09557294407649736,0.0716965756104873,0.02387636846601006,0.09557294172049995,0.0716965756105582,0.023876368466033665,0.37544033149552425,0.37544033149552425,0.125029041987966,0.0,5.035816469073836,5.091794946605319,4.86780440014968,5.0357461702512865,5.090962448000994,4.87002064846763,24771.844060021736,21056.067451018476,0.85,1.0663654153902218,0.6626187492186557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665598172102404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.267070747565,1532.984429411026,0.37544033149552425,0.125029041987966,6.112874298809886,3.5487417463612516
3453.0,-29.97552176854429,4.9550576905443515,35.00445849938817,24.149282345920824,5.040533206360247,-26.473973458457817,-40.004029276873894,1.5389848962737813,0.06261066915328684,-4.973103069266825,40.009067828159225,42256.373762593445,25747.603281560198,25747.603281560198,68003.97704415364,77356.21790029117,77356.21790029117,25747.603281560198,103103.82118185137,103103.82118185137,103103.82118185137,127875.75178940543,91531.21868278475,56431.37454508723,38999.826819663904,24771.930607554066,0.0,63771.75742721797,21056.141016420956,1532.991080249034,0.0,0.887022612297299,2.8190700180855703,0.0014959135982669303,355027.9541555229,1554924.2435955424,4.379723414439628,1554924.2435955424,4.379723414439628,0.85,0.0955730055603583,4.027634451161993,1.2670677160704509,1.0,0.0,4.027634451162222,1.2845592043865244,1.284846480533191,3.1354214250370016,19316.930775065965,1969.7787496307062,4632.441516551485,4632.441516551485,5.5581064951527805,4.9550576905443515,-2.2644035640986746,7.219461254643026,3.548672795538536,3.548672795538536,1.0139065130110103,0.0,0.0,0.00022362627629237642,0.9555543983672232,0.00023402778185573897,198.90532213445937,0.0,0.0,0.0,0.0019523122141496408,7.881972889121874e-05,0.0001448065474011577,0.0005832278390667249,0.09557300556025082,0.07169667049665605,0.023876335063594763,0.09557304904944526,0.07169667049673668,0.023876335063621613,0.37544058567718047,0.37544058567718047,0.1250287862548069,0.0,5.035825700272824,5.091608652041771,4.868399736531046,5.0357137384201,5.090714924010626,4.8706330345121955,24771.930607554066,21056.141016420956,0.85,1.0663651087515638,0.6626189314418721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665597226060896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26802548692,1532.991080249034,0.37544058567718047,0.1250287862548069,6.112874298809886,3.548672795538536
3454.0,-29.97551536682046,4.955077437897228,35.00446399118464,24.149212217330955,5.040444234731643,-26.473976594001034,-40.0040372746065,1.5389054619121154,0.0627250017331562,-4.973192587571975,40.009076959191795,42256.432950267845,25747.63031765484,25747.63031765484,68004.06326792268,77356.29417553266,77356.29417553266,25747.63031765484,103103.9244931875,103103.9244931875,103103.9244931875,127875.9300600763,91531.25634917263,56431.39512390736,38999.8458058503,24772.00556688879,0.0,63771.8513727391,21056.204731855472,1532.9973321629259,0.0,0.8870221244536938,2.8190580578270232,0.0014959135982669303,355026.715678424,1554924.6373741343,4.379739801842274,1554924.6373741343,4.379739801842274,0.85,0.09557306870740556,4.027634451161993,1.267067831461318,1.0,0.0,4.027634451161906,1.284559575854532,1.284846852084273,3.1354205183381048,19316.93872425552,1969.7795602224533,4632.441516551485,4632.441516551485,5.558112331404471,4.955077437897228,-2.26453159584442,7.219609033741648,3.5486038834855433,3.5486038834855433,1.0138868238530123,0.0,0.0,0.00022362627629237642,0.955553761813497,0.00023402793775618386,198.90531689814955,0.0,0.0,0.0,0.0019523122141496408,7.881965755216557e-05,0.00014480661874021085,0.0005832281263943531,0.09557306870727376,0.07169676670987672,0.023876301997397043,0.0955729807743425,0.07169676670997559,0.02387630199742997,0.3754408389172663,0.3754408389172663,0.1250285296549535,0.0,5.035878206889151,5.091446027930317,4.869097166544748,5.035917589305143,5.090625205673177,4.871717138447082,24772.00556688879,21056.204731855472,0.85,1.0663648899017655,0.6626188834205844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665596279153135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.268976421761,1532.9973321629259,0.3754408389172663,0.1250285296549535,6.112874298809886,3.5486038834855433
3455.0,-29.975509264588258,4.955097384335535,35.00446943063896,24.14916391661393,5.04038332175722,-26.473977193060897,-40.00404492309315,1.5388512502298364,0.06257996256726983,-4.973262323716815,40.00908641820648,42256.48938530439,25747.60642740318,25747.60642740318,68004.09581270757,77356.34529702886,77356.34529702886,25747.60642740318,103103.95172443205,103103.95172443205,103103.95172443205,127876.02584886868,91531.28034243525,56431.42443071043,38999.83990191646,24772.07412443664,0.0,63771.9140263531,21056.263005771143,1533.0027609054998,0.0,0.8870217359320447,2.8190518179082704,0.0014959135982669303,355025.7508879503,1554925.0452971344,4.379752852879352,1554925.0452971344,4.379752852879352,0.85,0.0955731227070784,4.027634451161993,1.267067985315807,1.0,0.0,4.0276344511607345,1.2845598293709573,1.284847105657394,3.1354198995420135,19316.943787841472,1969.7800765645222,4632.441516551485,4632.441516551485,5.558107174242408,4.955097384335535,-2.264645224826832,7.219742609162367,3.548534936754568,3.548534936754568,1.0138671247870195,0.0,0.0,0.00022362627629237642,0.9555531550400692,0.0002340280863632323,198.90531190681008,0.0,0.0,0.0,0.0019523122141496408,7.881958932841065e-05,0.00014480668696396578,0.0005832284011746989,0.09557312270698443,0.07169685524286692,0.0238762674641175,0.09557306581218496,0.07169685524293742,0.023876267464140986,0.375441092715907,0.375441092715907,0.125028278952316,0.0,5.035897627986685,5.091270333837201,4.86970147869647,5.035842286284094,5.090434871648597,4.871986488994878,24772.07412443664,21056.263005771143,0.85,1.0663643525675828,0.6626191173726151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266559534292703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.269920610677,1533.0027609054998,0.375441092715907,0.125028278952316,6.112874298809886,3.548534936754568
3456.0,-29.975503512176978,4.955117512397082,35.004474927611184,24.149120260868244,5.040326475019957,-26.47397770044414,-40.004052536655195,1.5388006632872173,0.06243630189237592,-4.973332557062029,40.0090989724563,42256.544348523144,25747.584632614467,25747.584632614467,68004.12898113762,77356.39865854626,77356.39865854626,25747.584632614467,103103.98329116072,103103.98329116072,103103.98329116072,127876.14509350465,91531.30836299312,56431.45405297012,38999.83812224778,24772.161802343926,0.0,63771.9999245917,21056.337531992336,1533.0092984580244,0.0,0.887021333690307,2.819045501798026,0.0014959135982669303,355024.77922085417,1554925.586703253,4.379766364803408,1554925.586703253,4.379766364803408,0.85,0.0955731817083128,4.027634451161993,1.2670681276312097,1.0,0.0,4.027634451158849,1.284560065936679,1.2848473422760207,3.1354193221203026,19316.94970135584,1969.7806795751699,4632.441516551485,4632.441516551485,5.5581024694256,4.955117512397082,-2.2647590758047023,7.2198765882017835,3.548466082993286,3.548466082993286,1.013847452283796,0.0,0.0,0.00022362627629237642,0.9555525830513465,0.00023402822645120713,198.90530720160794,0.0,0.0,0.0,0.0019523122141496408,7.881952141623359e-05,0.00014480675487614283,0.0005832286747001228,0.09557318170822685,0.07169694757308973,0.023876234135137127,0.09557321591416645,0.0716969475731542,0.0238762341351586,0.37544134606006313,0.37544134606006313,0.12502802778325423,0.0,5.035898668250468,5.091091120172848,4.870242831192002,5.035768858954384,5.090240633932467,4.872275055630098,24772.161802343926,21056.337531992336,0.85,1.0663634363286438,0.6626190867228584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665594397262325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27085901317,1533.0092984580244,0.37544134606006313,0.12502802778325423,6.112874298809886,3.548466082993286
3457.0,-29.975497962899574,4.95513762295074,35.004480450503195,24.149057815689616,5.040255588651209,-26.473979794670484,-40.004060429614015,1.538737420422216,0.062292417016863055,-4.9734119002487756,40.009110721369204,42256.59945299382,25747.586733561024,25747.586733561024,68004.18618655484,77356.43273478308,77356.43273478308,25747.586733561024,103104.01946834411,103104.01946834411,103104.01946834411,127876.26795664456,91531.31149672621,56431.478214937175,38999.81475754337,24772.248488300447,0.0,63772.06324584382,21056.41121505538,1533.0159860274273,0.0,0.8870208880737551,2.819038124457158,0.0014959135982669303,355023.68152306747,1554926.0933790854,4.379781333764505,1554926.0933790854,4.379781333764505,0.8500000000000001,0.09557324359662417,4.027634451161993,1.2670682507148014,1.0,0.0,4.027634451161072,1.2845603616869146,1.2848476380923974,3.135418600238302,19316.950362705116,1969.780747014028,4632.441516551485,4632.441516551485,5.558102922954594,4.95513762295074,-2.2648794710951887,7.220017094045929,3.5483973172657453,3.5483973172657453,1.01382780493307,0.0,0.0,0.00022362627629237642,0.9555520312615158,0.00023402836159235196,198.90530266256,0.0,0.0,0.0,0.0019523122141496408,7.881945101192406e-05,0.00014480682528045236,0.0005832289582629453,0.09557324359650854,0.07169704257897488,0.02387620101753366,0.09557333471451197,0.07169704257906162,0.02387620101756255,0.3754415987099816,0.3754415987099816,0.12502777282437533,0.0,5.0358900566496345,5.09088877976194,4.870814956411266,5.03570431726564,5.089928453919924,4.8729529948304275,24772.248488300447,21056.41121505538,0.85,1.0663632745328628,0.662619292872695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266559344298692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.271790610988,1533.0159860274273,0.3754415987099816,0.12502777282437533,6.112874298809886,3.5483973172657453
3458.0,-29.975492828441993,4.955157710129914,35.00448593907082,24.149001098144822,5.04018164920187,-26.47398256749682,-40.00406839242203,1.5386713882567824,0.06230722067687111,-4.973491502067388,40.00912076737679,42256.653290253635,25747.589538499058,25747.589538499058,68004.2428287527,77356.50245365547,77356.50245365547,25747.589538499058,103104.09199215453,103104.09199215453,103104.09199215453,127876.41692721522,91531.34920525747,56431.50004185586,38999.83240377957,24772.324935060693,0.0,63772.15733884026,21056.476194801588,1533.0220962590442,0.0,0.887020447299597,2.8190286310032966,0.0014959135982669303,355022.5802498355,1554926.5266166485,4.379796140072048,1554926.5266166485,4.379796140072048,0.85,0.09557330237911577,4.027634451161993,1.2670683726994318,1.0,0.0,4.027634451161063,1.2845606704812376,1.2848479469557785,3.1354178465179947,19316.95832078869,1969.7815585127123,4632.441516551485,4632.441516551485,5.55810352845345,4.955157710129914,-2.2650000351056754,7.220157745235589,3.548328579803427,3.548328579803427,1.0138081656581222,0.0,0.0,0.00022362627629237642,0.9555515207194059,0.00023402848663148479,198.9052984628153,0.0,0.0,0.0,0.0019523122141496408,7.881937998462638e-05,0.00014480689630775003,0.0005832292443349364,0.09557330237900788,0.07169713527108944,0.02387616710791844,0.09557334629876361,0.07169713527117037,0.023876167107945392,0.37544184928201163,0.37544184928201163,0.12502751706142298,0.0,5.035902146567366,5.090705469613965,4.87141280186006,5.035798722744232,5.089820772601172,4.873653230447019,24772.324935060693,21056.476194801588,0.85,1.0663625893573918,0.6626191594198638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665592489541655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.272718331107,1533.0220962590442,0.37544184928201163,0.12502751706142298,6.112874298809886,3.548328579803427
