time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3459.0,-29.975487954820917,4.955177607141527,35.00449134435135,24.1489254514687,5.040094513327644,-26.473986894744787,-40.00408033663405,1.5385934532515921,0.06229262147456893,-4.973578978642931,40.009129318590844,42256.72269956173,25747.612358606406,25747.612358606406,68004.33505816813,77356.54893577594,77356.54893577594,25747.612358606406,103104.16129438234,103104.16129438234,103104.16129438234,127876.55714313035,91531.35844033338,56431.53220411941,38999.80692912664,24772.395848748012,0.0,63772.20277787465,21056.53647143581,1533.0280679364491,0.0,0.8870199719185707,2.8190186041644782,0.0014959135982669303,355021.37003420584,1554926.8953907958,4.379812108890743,1554926.8953907958,4.379812108890743,0.85,0.0955733632574193,4.027634451161993,1.2670685512805355,1.0,0.0,4.027634451162336,1.2845610349384626,1.28484831149451,3.1354169569334154,19316.96026977751,1969.7817572542624,4632.441516551485,4632.441516551485,5.558108454604654,4.955177607141527,-2.2651263536543196,7.220303960795847,3.548259868807396,3.548259868807396,1.0137885339449704,0.0,0.0,0.00022362627629237642,0.9555510361137108,0.00023402860531853876,198.90529447642282,0.0,0.0,0.0,0.0019523122141496408,7.881927344379052e-05,0.0001448070028485859,0.0005832296734424775,0.09557336325728735,0.07169722931878982,0.023876133938497537,0.09557332743037805,0.0716972293188888,0.0238761339385305,0.3754420992113398,0.3754420992113398,0.12502726259698926,0.0,5.0359293875513345,5.09051355790956,4.87209706430292,5.035871600117503,5.0895794718195475,4.87466822881504,24772.395848748012,21056.53647143581,0.85,1.066363275783878,0.6626197756841862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665591537204672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.273637925977,1533.0280679364491,0.3754420992113398,0.12502726259698926,6.112874298809886,3.548259868807396
3460.0,-29.97548337690512,4.955197714372646,35.00449670508458,24.148882214818173,5.040034952576061,-26.473988730461414,-40.004088159743674,1.5385403061323755,0.06220794400923069,-4.9736477559762315,40.00913883161702,42256.773714779985,25747.587132265788,25747.587132265788,68004.36084704577,77356.6151131559,77356.6151131559,25747.587132265788,103104.2022454217,103104.2022454217,103104.2022454217,127876.66690082586,91531.39865398649,56431.557255610554,38999.82377597326,24772.464655404172,0.0,63772.28843137743,21056.594957093545,1533.0334923933303,0.0,0.8870195880669756,2.81901168288467,0.0014959135982669303,355020.418519994,1554927.3056435087,4.379825003096092,1554927.3056435087,4.379825003096092,0.85,0.09557341641095486,4.027634451161993,1.2670686886506153,1.0,0.0,4.027634451162363,1.2845612834771107,1.2848485600887407,3.1354163502887173,19316.968756546994,1969.782622663906,4632.441516551485,4632.441516551485,5.55810300902255,4.955197714372646,-2.2652390425171545,7.2204367568898,3.5481911339227823,3.5481911339227823,1.0137688954065092,0.0,0.0,0.00022362627629237642,0.9555505809115367,0.0002340287168043482,198.90529073190345,0.0,0.0,0.0,0.0019523122141496408,7.881920366273086e-05,0.00014480707262964557,0.0005832299544950774,0.09557341641086847,0.07169731655940074,0.02387609985146772,0.0955733895943929,0.07169731655946555,0.023876099851489304,0.375442347982472,0.375442347982472,0.12502701481256506,0.0,5.0359408880823935,5.090332689875311,4.872685247666084,5.035855699985461,5.089478357331075,4.874907553781952,24772.464655404172,21056.594957093545,0.85,1.0663622479256376,0.6626196856688098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665590593883662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.274552466572,1533.0334923933303,0.375442347982472,0.12502701481256506,6.112874298809886,3.5481911339227823
3461.0,-29.97547894239786,4.955217708042891,35.00450206099379,24.14881575331094,5.039956251778582,-26.473992609426897,-40.0041000690311,1.5384699188076367,0.062164711009586426,-4.973731495410999,40.00914941257589,42256.84107425005,25747.60075957055,25747.60075957055,68004.4418338206,77356.66463728843,77356.66463728843,25747.60075957055,103104.26539685897,103104.26539685897,103104.26539685897,127876.81189863934,91531.41452344031,56431.59096040228,38999.803958931145,24772.54650178037,0.0,63772.35046071152,21056.664526513312,1533.0400066193952,0.0,0.8870191243311003,2.8190024690327324,0.0014959135982669303,355019.2600122029,1554927.7619513043,4.379840580755697,1554927.7619513043,4.379840580755697,0.85,0.09557347942107206,4.027634451161993,1.267068880419247,1.0,0.0,4.027634451160288,1.2845616126384773,1.2848488893237204,3.1354155468566978,19316.97210566815,1969.7829641792202,4632.441516551485,4632.441516551485,5.558105950733677,4.955217708042891,-2.265362549546378,7.220580257589269,3.5481224956160724,3.5481224956160724,1.013749284461735,0.0,0.0,0.00022362627629237642,0.9555501399693247,0.00023402882479778124,198.90528710468564,0.0,0.0,0.0,0.0019523122141496408,7.88190974336376e-05,0.0001448071788587388,0.000583230382347033,0.09557347942095268,0.07169741117998099,0.023876068240971684,0.09557343336257718,0.07169741118007054,0.023876068241001504,0.375442596369089,0.375442596369089,0.12502676699952595,0.0,5.035963878600342,5.09014849613709,4.873329374289085,5.0358962064206025,5.089252392860146,4.8757470777038066,24772.54650178037,21056.664526513312,0.85,1.0663624806445917,0.6626200974085688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665589640596195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.275461245657,1533.0400066193952,0.375442596369089,0.12502676699952595,6.112874298809886,3.5481224956160724
3462.0,-29.97547487040783,4.955237748991488,35.0045073705089,24.148758442048006,5.039886073220446,-26.473995962334328,-40.0041081366129,1.538407165146831,0.06207901593415954,-4.9738077501150775,40.00915877306253,42256.89096265941,25747.595086168356,25747.595086168356,68004.48604882776,77356.7167891551,77356.7167891551,25747.595086168356,103104.31187532346,103104.31187532346,103104.31187532346,127876.92956055526,91531.43661776786,56431.61079127182,38999.806473884484,24772.617685231806,0.0,63772.424159116286,21056.725032447033,1533.0457377545579,0.0,0.8870187030365726,2.8189946876841603,0.0014959135982669303,355018.2050558026,1554928.1656258656,4.379854732749433,1554928.1656258656,4.379854732749433,0.85,0.09557353697197185,4.027634451161993,1.267068995810114,1.0,0.0,4.027634451162027,1.2845619061016949,1.2848491828525674,3.1354148305586897,19316.97676849906,1969.783439655648,4632.441516551485,4632.441516551485,5.558104726022653,4.955237748991488,-2.2654806036292063,7.220718352620694,3.548053856563884,3.548053856563884,1.013729673303967,0.0,0.0,0.00022362627629237642,0.9555497350739541,0.00023402892396288407,198.90528377398994,0.0,0.0,0.0,0.0019523122141496408,7.881902547206889e-05,0.00014480725082030753,0.0005832306721819263,0.09557353697186902,0.07169750113609685,0.02387603583577216,0.09557348144804964,0.071697501136174,0.023876035835797848,0.3754428441257557,0.3754428441257557,0.12502652294960823,0.0,5.035977535675329,5.089960259100451,4.8739483072266125,5.035886766049259,5.089062224001509,4.876279428647933,24772.617685231806,21056.725032447033,0.85,1.0663619416309502,0.6626201139418153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665588692692762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.276367304388,1533.0457377545579,0.3754428441257557,0.12502652294960823,6.112874298809886,3.548053856563884
3463.0,-29.975471049120777,4.955257808086335,35.00451266234209,24.14870123555886,5.03981531629399,-26.47399959875563,-40.0041162041947,1.538343865928778,0.06201038305999873,-4.9738852707747885,40.00916887707012,42256.94000832842,25747.592908618262,25747.592908618262,68004.53291694669,77356.7716721184,77356.7716721184,25747.592908618262,103104.36458073666,103104.36458073666,103104.36458073666,127877.05860230594,91531.46131036607,56431.62964657586,38999.812959766896,24772.694021569285,0.0,63772.50698133618,21056.789918333892,1533.0517941840592,0.0,0.8870182726197235,2.818986534195154,0.0014959135982669303,355017.1325878833,1554928.6013651385,4.37986919118677,1554928.6013651385,4.37986919118677,0.85,0.09557359659666051,4.027634451161993,1.2670691617531702,1.0,0.0,4.0276344511622035,1.2845622021163092,1.2848494789333818,3.135414108033451,19316.981979674187,1969.7839710476246,4632.441516551485,4632.441516551485,5.558104255957336,4.955257808086335,-2.2655995284680492,7.220857336554385,3.5479852650967825,3.5479852650967825,1.013710075741938,0.0,0.0,0.00022362627629237642,0.9555493551072312,0.00023402901702265417,198.90528064835752,0.0,0.0,0.0,0.0019523122141496408,7.881895351056085e-05,0.00014480732278181557,0.0005832309620165754,0.09557359659655186,0.07169759233252515,0.023876004264026713,0.09557353621119855,0.07169759233260665,0.023876004264053854,0.37544309101037293,0.37544309101037293,0.12502628081118844,0.0,5.0359907194078914,5.089774041546207,4.87455929619199,5.035895653834814,5.088881675848995,4.876856238742505,24772.694021569285,21056.789918333892,0.85,1.0663612916589442,0.662620022460391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665587742547941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27726624851,1533.0517941840592,0.37544309101037293,0.12502628081118844,6.112874298809886,3.5479852650967825
3464.0,-29.9754674095996,4.955277953159514,35.004517949036675,24.14865377303215,5.0397496073984955,-26.474002893948004,-40.00412804363293,1.5382850917468944,0.06199311012147746,-4.9739595149223295,40.009179311064315,42257.0037950401,25747.582591218554,25747.582591218554,68004.58638625866,77356.845467911,77356.845467911,25747.582591218554,103104.42805912955,103104.42805912955,103104.42805912955,127877.19901311875,91531.50703298586,56431.66536011482,38999.82408096782,24772.77095398919,0.0,63772.595034957005,21056.855310890813,1533.0578117550663,0.0,0.887017857656073,2.8189780883743745,0.0014959135982669303,355016.1054516083,1554929.0513353103,4.379883130533807,1554929.0513353103,4.379883130533807,0.85,0.09557365508372517,4.027634451161993,1.2670693013211713,1.0,0.0,4.02763445116254,1.2845624769700128,1.284849753848553,3.1354134371589737,19316.99162906697,1969.7849550118515,4632.441516551485,4632.441516551485,5.5581020287517315,4.955277953159514,-2.2657160107321177,7.220993963891631,3.5479167125053808,3.5479167125053808,1.0136904892872516,0.0,0.0,0.00022362627629237642,0.9555489932143978,0.00023402910565591595,198.9052776714011,0.0,0.0,0.0,0.0019523122141496408,7.88188479048219e-05,0.0001448074283875545,0.0005832313873578878,0.09557365508362975,0.07169768243303033,0.02387597265059942,0.09557358030348641,0.07169768243310191,0.02387597265062326,0.3754433371943745,0.3754433371943745,0.12502604013265467,0.0,5.036011414086374,5.08960940946622,4.875135578001277,5.035952625043819,5.088809619642689,4.877299903186156,24772.77095398919,21056.855310890813,0.85,1.0663606577242448,0.6626201077732039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665586791542895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278160305947,1533.0578117550663,0.3754433371943745,0.12502604013265467,6.112874298809886,3.5479167125053808
3465.0,-29.97546411870614,4.955298231651889,35.004523260741045,24.148600303474836,5.039688521046995,-26.474006040661855,-40.00413604136554,1.5382304430027376,0.06177984712434181,-4.974031349252612,40.0091906129197,42257.05039619767,25747.566580915045,25747.566580915045,68004.61697711272,77356.87631302881,77356.87631302881,25747.566580915045,103104.44289394387,103104.44289394387,103104.44289394387,127877.29508529956,91531.51181732088,56431.68590048997,38999.80657425657,24772.852191355687,0.0,63772.65876561226,21056.924362652335,1533.064016645335,0.0,0.8870174517970316,2.8189725002501334,0.0014959135982669303,355015.1116563525,1554929.538732455,4.379896764049851,1554929.538732455,4.379896764049851,0.8500000000000001,0.09557371363588872,4.027634451161993,1.2670694205584003,1.0,0.0,4.027634451162698,1.2845627325314761,1.2848500094671698,3.1354128133740655,19316.99263876257,1969.7850579721487,4632.441516551485,4632.441516551485,5.558098572625313,4.955298231651889,-2.2658306473963177,7.221128879048207,3.5478482192826,3.5478482192826,1.0136709197950287,0.0,0.0,0.00022362627629237642,0.9555486659872131,0.00023402918579907151,198.90527497960582,0.0,0.0,0.0,0.0019523122141496408,7.881877656650544e-05,0.00014480749972587098,0.0005832316746825488,0.09557371363578959,0.07169777268820171,0.023875940947587878,0.09557373393884241,0.07169777268827608,0.023875940947612643,0.3754435840032573,0.3754435840032573,0.1250257989237882,0.0,5.0359987677243225,5.089415528344887,4.875666245952402,5.035811196376926,5.0885033281677465,4.877652682942653,24772.852191355687,21056.924362652335,0.85,1.0663600717519783,0.6626201763283497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665585836461695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.279050849384,1533.064016645335,0.3754435840032573,0.1250257989237882,6.112874298809886,3.5478482192826
3466.0,-29.975461142917595,4.955318301685174,35.004528537542456,24.14853499447929,5.039602633349724,-26.47401195118771,-40.004148230049736,1.5381534416197593,0.0619135680429963,-4.974119111516026,40.009200219699856,42257.113084091,25747.591596005812,25747.591596005812,68004.70468009681,77356.959656253,77356.959656253,25747.591596005812,103104.55125225883,103104.55125225883,103104.55125225883,127877.48119919468,91531.55918688409,56431.712614721844,38999.829524624714,24772.929946935852,0.0,63772.75947156057,21056.990454895473,1533.070392862619,0.0,0.887016971136527,2.8189604906296655,0.0014959135982669303,355013.8975083552,1554929.9530288738,4.379912910289036,1554929.9530288738,4.379912910289036,0.85,0.09557377747781019,4.027634451161993,1.267069584853016,1.0,0.0,4.027634451161926,1.2845630926238416,1.2848503696400655,3.135411934446263,19317.002635729576,1969.7860773790821,4632.441516551485,4632.441516551485,5.558103972605146,4.955318301685174,-2.2659568536171175,7.221275155302291,3.547779799883066,3.547779799883066,1.0136513713951616,0.0,0.0,0.00022362627629237642,0.9555483700923203,0.0002340292582684964,198.90527254555147,0.0,0.0,0.0,0.0019523122141496408,7.881866784578048e-05,0.00014480760844659595,0.0005832321125698863,0.09557377747768372,0.07169786724783947,0.023875910229844255,0.09557367248001421,0.07169786724793435,0.023875910229875844,0.37544382942784843,0.37544382942784843,0.12502555490760273,0.0,5.036039004023905,5.0892581980904765,4.876298796050264,5.036032679559014,5.088461895298622,4.878662554628249,24772.929946935852,21056.990454895473,0.85,1.0663597630650352,0.6626201129486257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266558487505516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27993452996,1533.070392862619,0.37544382942784843,0.12502555490760273,6.112874298809886,3.547779799883066
3467.0,-29.97545836454841,4.95533868379544,35.00453379642471,24.14849050054329,5.039551276940091,-26.4740145860525,-40.00415242100132,1.5381074984441327,0.06163078198568428,-4.974182518605644,40.00921025136931,42257.14161555738,25747.554146768063,25747.554146768063,68004.69576232544,77356.98747431432,77356.98747431432,25747.554146768063,103104.54162108238,103104.54162108238,103104.54162108238,127877.54153201914,91531.56509104077,56431.71923228362,38999.82873195239,24772.99991093676,0.0,63772.828642889144,21057.049924296247,1533.0757579399167,0.0,0.8870166126871161,2.8189568007882206,0.0014959135982669303,355013.0203043052,1554930.3856489144,4.379924951248493,1554930.3856489144,4.379924951248493,0.8500000000000001,0.0955738295801865,4.027634451161993,1.267069651889615,1.0,0.0,4.027634451162848,1.2845633074744531,1.2848505845387257,3.1354114100305583,19317.003881754572,1969.7862044382712,4632.441516551485,4632.441516551485,5.558095888479826,4.95533868379544,-2.2660652932715553,7.221403977066995,3.5477113513958596,3.5477113513958596,1.0136318146845313,0.0,0.0,0.00022362627629237642,0.955548093827736,0.00023402932593018312,198.90527027297688,0.0,0.0,0.0,0.0019523122141496408,7.88186304633285e-05,0.0001448076458290479,0.0005832322631327376,0.09557382958011058,0.07169795243315147,0.023875877146959115,0.09557384322377473,0.07169795243320842,0.023875877146978072,0.37544407583317146,0.37544407583317146,0.12502531518019092,0.0,5.036018055241641,5.089063176388493,4.876799686168511,5.035813300591315,5.088162448524372,4.8786829920101695,24772.99991093676,21057.049924296247,0.85,1.0663584665992099,0.6626198416285738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665583923531796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.280812007635,1533.0757579399167,0.37544407583317146,0.12502531518019092,6.112874298809886,3.5477113513958596
3468.0,-29.97545582446399,4.955359019099885,35.0045390954057,24.148433503601723,5.039479496229814,-26.47401947801721,-40.00416446998713,1.5380431497830356,0.061602209172178846,-4.974262401880163,40.00922193710048,42257.201921125234,25747.559763466597,25747.559763466597,68004.76168459182,77357.04725148025,77357.04725148025,25747.559763466597,103104.60701494684,103104.60701494684,103104.60701494684,127877.69411396324,91531.59478171534,56431.749451360316,38999.82814483891,24773.087099016393,0.0,63772.9152438553,21057.124034163935,1533.082492856185,0.0,0.8870161645390846,2.818947844836511,0.0014959135982669303,355011.91516324243,1554930.8896011875,4.379940005355019,1554930.8896011875,4.379940005355019,0.8500000000000001,0.09557389228417866,4.027634451161993,1.267069834866561,1.0,0.0,4.027634451162543,1.2845636083973762,1.2848508855289467,3.1354106755265136,19317.01014773369,1969.7868433903209,4632.441516551485,4632.441516551485,5.558097100950295,4.955359019099885,-2.266185603890501,7.221544622990386,3.547643030501932,3.547643030501932,1.0136122944291235,0.0,0.0,0.00022362627629237642,0.9555478412568519,0.0002340293877889318,198.90526819530805,0.0,0.0,0.0,0.0019523122141496408,7.881852298886951e-05,0.00014480775330350692,0.0005832326960005713,0.09557389228406715,0.07169804608729088,0.02387584619677626,0.09557391115620043,0.07169804608737454,0.023875846196804117,0.37544432063157873,0.37544432063157873,0.125025071318126,0.0,5.0360178238514095,5.088880596615411,4.877346121357732,5.035864611052318,5.087998287762673,4.879380357387447,24773.087099016393,21057.124034163935,0.85,1.0663580522319664,0.6626198874481724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665582957212906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281685629536,1533.082492856185,0.37544432063157873,0.125025071318126,6.112874298809886,3.547643030501932
3469.0,-29.975453609782534,4.9553794594512075,35.00454438348729,24.148380557913356,5.039415403184587,-26.47402389397084,-40.00417267726732,1.5379856873728985,0.06146794688191903,-4.974335128366111,40.009232217590764,42257.244936270916,25747.547157841334,25747.547157841334,68004.79209411226,77357.09227837835,77357.09227837835,25747.547157841334,103104.63943621967,103104.63943621967,103104.63943621967,127877.80209076696,91531.61296641415,56431.76562430673,38999.83038011935,24773.162654547283,0.0,63772.99303466663,21057.18825636519,1533.0883948491582,0.0,0.8870157578353235,2.8189411141314324,0.0014959135982669303,355010.9090347509,1554931.3329519327,4.379953667282166,1554931.3329519327,4.379953667282166,0.85,0.09557394865226679,4.027634451161993,1.2670699530048295,1.0,0.0,4.0276344511619815,1.2845638771172503,1.2848511543089167,3.1354100196251786,19317.013985468762,1969.7872347303885,4632.441516551485,4632.441516551485,5.558094379787986,4.9553794594512075,-2.2663006634678284,7.221680122919036,3.547574729458432,3.547574729458432,1.0135927798452662,0.0,0.0,0.00022362627629237642,0.9555476210421677,0.00023402944172314351,198.90526638380345,0.0,0.0,0.0,0.0019523122141496408,7.88184497817066e-05,0.0001448078265106698,0.0005832329908522627,0.09557394865217063,0.07169813498709747,0.023875813665073155,0.09557400707153559,0.0716981349871696,0.023875813665097178,0.37544456476924926,0.37544456476924926,0.125024827245333,0.0,5.036002610036235,5.088687278094483,4.877864846797593,5.0358030752480545,5.087775631636987,4.879801815896997,24773.162654547283,21057.18825636519,0.85,1.0663572283199134,0.662619753683195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665581993113182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.282554570407,1533.0883948491582,0.37544456476924926,0.125024827245333,6.112874298809886,3.547574729458432
3470.0,-29.975451634216526,4.955399886766639,35.00454966437227,24.148318217508518,5.03934393005848,-26.474029263191216,-40.00418479610232,1.5379215590331778,0.0613451203237787,-4.974413242710226,40.009242584137006,42257.30324635241,25747.548722148265,25747.548722148265,68004.85196850068,77357.12936250611,77357.12936250611,25747.548722148265,103104.67808465437,103104.67808465437,103104.67808465437,127877.919256886,91531.62031730854,56431.794201154946,38999.80679572621,24773.241172231625,0.0,63773.047967957835,21057.25499639688,1533.0945901058346,0.0,0.8870153234430096,2.818933603747833,0.0014959135982669303,355009.8283708793,1554931.7800139775,4.379968259328128,1554931.7800139775,4.379968259328128,0.85,0.09557400759280131,4.027634451161993,1.2670700903749093,1.0,0.0,4.027634451161995,1.2845641770101186,1.2848514542688523,3.1354092876359787,19317.01553681616,1969.7873929237978,4632.441516551485,4632.441516551485,5.558094717473184,4.955399886766639,-2.2664195822553808,7.221819469022019,3.5475064939962473,3.5475064939962473,1.0135732839989278,0.0,0.0,0.00022362627629237642,0.95554742460373,0.00023402948983418097,198.90526476788403,0.0,0.0,0.0,0.0019523122141496408,7.881834168443663e-05,0.00014480793460793978,0.0005832334262285513,0.09557400759269208,0.07169822596743926,0.023875781625252817,0.09557409184936305,0.0716982259675212,0.023875781625280108,0.37544480760512644,0.37544480760512644,0.12502458168718955,0.0,5.035983545221313,5.088479594542207,4.8784112689158405,5.035758363034006,5.08750023722024,4.880448805155595,24773.241172231625,21057.25499639688,0.85,1.066357248640038,0.6626200972483578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665581024033263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.283417077044,1533.0945901058346,0.37544480760512644,0.12502458168718955,6.112874298809886,3.5475064939962473
3471.0,-29.975449983866053,4.955420182571437,35.004554881135995,24.14825231479483,5.0392621292020525,-26.474035957871603,-40.00420089634133,1.5378481032075395,0.06138435244503171,-4.974496932557156,40.00925127823232,42257.37672882488,25747.56450342423,25747.56450342423,68004.94123224911,77357.19362843255,77357.19362843255,25747.56450342423,103104.75813185678,103104.75813185678,103104.75813185678,127878.07011131238,91531.65080080293,56431.83390119504,38999.79655511989,24773.3119794556,0.0,63773.108534575484,21057.31518253726,1533.100474276359,0.0,0.8870148667676561,2.818923311955545,0.0014959135982669303,355008.67057622224,1554932.1549508886,4.379983599913333,1554932.1549508886,4.379983599913333,0.85,0.09557406672559302,4.027634451161993,1.2670702854404223,1.0,0.0,4.02763445115994,1.2845645205226652,1.2848517978582215,3.1354084491787333,19317.02197011356,1969.788048937564,4632.441516551485,4632.441516551485,5.558098124159679,4.955420182571437,-2.2665425642985078,7.221962746869945,3.5474382886688214,3.5474382886688214,1.0135537967625203,0.0,0.0,0.00022362627629237642,0.9555472605028092,0.00023402953002523832,198.90526341797545,0.0,0.0,0.0,0.0019523122141496408,7.881819807415475e-05,0.00014480807821822168,0.0005832340046382702,0.09557406672547301,0.07169831687463714,0.023875749850835876,0.09557406052865373,0.07169831687472716,0.02387574985086586,0.37544504839921145,0.37544504839921145,0.1250243369668478,0.0,5.035994997159833,5.088290061034684,4.879025317685489,5.035881285002176,5.087372695514659,4.881322786751696,24773.3119794556,21057.31518253726,0.85,1.0663576356071662,0.6626206201931406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665580055571473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.284274867223,1533.100474276359,0.37544504839921145,0.1250243369668478,6.112874298809886,3.5474382886688214
3472.0,-29.975448599148585,4.9554404639546545,35.00456002034417,24.148195806797617,5.039187099067743,-26.474042214500102,-40.00421311995012,1.537780714419253,0.06142524673668959,-4.974575230375153,40.009259452784654,42257.433185886795,25747.5662340139,25747.5662340139,68004.99941990069,77357.26873178355,77357.26873178355,25747.5662340139,103104.83496579745,103104.83496579745,103104.83496579745,127878.21236316362,91531.69497038533,56431.85942448836,38999.81727321886,24773.377397366174,0.0,63773.194670585035,21057.370787761247,1533.105927159702,0.0,0.8870144393670358,2.818913628209235,0.0014959135982669303,355007.587379465,1554932.5074823261,4.379997957114844,1554932.5074823261,4.379997957114844,0.85,0.09557412291733992,4.027634451161993,1.2670704294042663,1.0,0.0,4.027634451162313,1.2845648356631723,1.2848521130692059,3.1354076799733335,19317.03129175024,1969.7889994799696,4632.441516551485,4632.441516551485,5.558098497740148,4.9554404639546545,-2.266661636560284,7.222102100514938,3.5473700777145467,3.5473700777145467,1.013534307918442,0.0,0.0,0.00022362627629237642,0.9555471228148722,0.00023402956374732532,198.9052622853422,0.0,0.0,0.0,0.0019523122141496408,7.881808904264946e-05,0.00014480818724972697,0.0005832344437773172,0.09557412291723405,0.07169840480761133,0.02387571810962272,0.09557402608857875,0.07169840480769075,0.023875718109649172,0.3754452885225097,0.3754452885225097,0.1250240973837124,0.0,5.036025945264953,5.088125456409841,4.879642574902789,5.036000477111827,5.087318065359739,4.881963103941644,24773.377397366174,21057.370787761247,0.85,1.0663571077342868,0.6626206104957411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665579093344712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285126208104,1533.105927159702,0.3754452885225097,0.1250240973837124,6.112874298809886,3.5473700777145467
3473.0,-29.9754474278246,4.955460984569787,35.004565168475786,24.148146632965677,5.039132496474867,-26.474046620388307,-40.00422136215491,1.5377316890386443,0.0611433143449176,-4.974641511672518,40.00926999112076,42257.471971187486,25747.537526184125,25747.537526184125,68005.00949737162,77357.29060249258,77357.29060249258,25747.537526184125,103104.8281286767,103104.8281286767,103104.8281286767,127878.28027283419,91531.69426337097,56431.875632066214,38999.7984792275,24773.45214415749,0.0,63773.25062338499,21057.434322533867,1533.1116341985671,0.0,0.88701406447438,2.8189095914383366,0.0014959135982669303,355006.6704250781,1554932.961953147,4.38001055048149,1554932.961953147,4.38001055048149,0.85,0.095574177295559,4.027634451161993,1.2670705458940938,1.0,0.0,4.027634451162513,1.2845650649281621,1.284852342385468,3.13540712037598,19317.031142540523,1969.7889842648126,4632.441516551485,4632.441516551485,5.55809230061285,4.955460984569787,-2.2667718769030576,7.222232861472845,3.5473018962361027,3.5473018962361027,1.0135148274960293,0.0,0.0,0.00022362627629237642,0.9555470063454947,0.00023402959227263848,198.90526132725464,0.0,0.0,0.0,0.0019523122141496408,7.881801552434126e-05,0.00014480826076803516,0.000583234739882188,0.09557417729547509,0.07169849074537354,0.023875686550101544,0.09557420460666138,0.0716984907454365,0.02387568655012251,0.37544552949517507,0.37544552949517507,0.12502386251435368,0.0,5.036003002983136,5.087922420085363,4.880159571842228,5.035784826017448,5.086984166400043,4.882101846903595,24773.45214415749,21057.434322533867,0.85,1.0663563301638397,0.6626206373067034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665578131801776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285972282481,1533.1116341985671,0.37544552949517507,0.12502386251435368,6.112874298809886,3.5473018962361027
3474.0,-29.975446561261847,4.955481249140622,35.00457029590235,24.148076434526615,5.03904450909699,-26.474054639217396,-40.00423386516047,1.5376525870524835,0.06124837814923012,-4.97473082284014,40.00927968430251,42257.52740071218,25747.56825149984,25747.56825149984,68005.09565221201,77357.3626558353,77357.3626558353,25747.56825149984,103104.93090733513,103104.93090733513,103104.93090733513,127878.46252881232,91531.73034678746,56431.89509166411,38999.81695013705,24773.531621477196,0.0,63773.348571614246,21057.501878255614,1533.1181462051798,0.0,0.887013575618963,2.8188977777836848,0.0014959135982669303,355005.434871833,1554933.3799763692,4.380026972087749,1554933.3799763692,4.380026972087749,0.85,0.0955742423238466,4.027634451161993,1.267070655790158,1.0,0.0,4.027634451161126,1.2845654348452187,1.284852712385252,3.1354062174709654,19317.038757656635,1969.7897607905488,4632.441516551485,4632.441516551485,5.558098933252595,4.955481249140622,-2.2668988339842633,7.222380083124885,3.547233820728259,3.547233820728259,1.0134953773509312,0.0,0.0,0.00022362627629237642,0.9555469201797459,0.0002340296133760868,198.90526061844741,0.0,0.0,0.0,0.0019523122141496408,7.881790400092743e-05,0.00014480837229144898,0.0005832351890577317,0.09557424232371577,0.07169858486082208,0.02387565746289369,0.09557415735216188,0.07169858486092023,0.023875657462926376,0.3754457687060746,0.3754457687060746,0.12502362574506432,0.0,5.036032281141502,5.0877488774032145,4.880796979214949,5.035979200989345,5.086884780197067,4.883177216367983,24773.531621477196,21057.501878255614,0.85,1.0663560433218546,0.6626204887651322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665577158916912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286814128034,1533.1181462051798,0.3754457687060746,0.12502362574506432,6.112874298809886,3.547233820728259
3475.0,-29.975445936590155,4.9555019144016645,35.00457541504055,24.148041440080874,5.038999747999201,-26.474058552860704,-40.00424196766687,1.5376123642697306,0.06098287681675174,-4.974789404892298,40.00928969773995,42257.56367414185,25747.520168674917,25747.520168674917,68005.08384281676,77357.4022690582,77357.4022690582,25747.520168674917,103104.92243773313,103104.92243773313,103104.92243773313,127878.52226483572,91531.7515879609,56431.91299304441,38999.82066101832,24773.599827102593,0.0,63773.420488120915,21057.559853037204,1533.1233032676419,0.0,0.8870132417431587,2.8188944244244127,0.0014959135982669303,355004.6244347626,1554933.8118108655,4.380038187633829,1554933.8118108655,4.380038187633829,0.85,0.09557429214635692,4.027634451161993,1.2670707656862215,1.0,0.0,4.027634451159317,1.2845656229454248,1.2848529005275244,3.1354057583503527,19317.043240436204,1969.7902179068494,4632.441516551485,4632.441516551485,5.558088553666635,4.9555019144016645,-2.267003376978613,7.222505291380278,3.5471657021814105,3.5471657021814105,1.0134759149089745,0.0,0.0,0.00022362627629237642,0.9555468580661878,0.00023402962858874946,198.90526010749556,0.0,0.0,0.0,0.0019523122141496408,7.881783172884812e-05,0.0001448084445635283,0.0005832354801432483,0.09557429214628752,0.07169866670274279,0.023875625443544733,0.09557432917203745,0.07169866670279486,0.023875625443562063,0.3754460081614849,0.3754460081614849,0.12502339510539467,0.0,5.036002633561054,5.087554767870358,4.881260384627694,5.0357722817090576,5.086666870494469,4.8830028934061716,24773.599827102593,21057.559853037204,0.85,1.0663546556277952,0.6626203103221219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266557619817124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.287649907248,1533.1233032676419,0.3754460081614849,0.12502339510539467,6.112874298809886,3.5471657021814105
3476.0,-29.975445643862308,4.955522373982041,35.004580563519575,24.14797560721638,5.038917596179292,-26.4740665046283,-40.00425824252886,1.537538456945289,0.061039432442328234,-4.9748760385297395,40.009300790634036,42257.63242400833,25747.54485035482,25747.54485035482,68005.17727436314,77357.46827830425,77357.46827830425,25747.54485035482,103105.01312865908,103105.01312865908,103105.01312865908,127878.69985695103,91531.7842217629,56431.94836746697,38999.81761588436,24773.68672829196,0.0,63773.50434417633,21057.633719048164,1533.1301794343967,0.0,0.8870127614279218,2.8188835611808645,0.0014959135982669303,355003.4259285174,1554934.290197572,4.380054322379046,1554934.290197572,4.380054322379046,0.85,0.09557435791257929,4.027634451161993,1.2670709678949788,1.0,0.0,4.027634451160854,1.2845659685701618,1.2848532462295563,3.1354049147395013,19317.050127538805,1969.7909201958678,4632.441516551485,4632.441516551485,5.558093881673436,4.955522373982041,-2.2671282273203635,7.222650601302405,3.5470977382837257,3.5470977382837257,1.013456496652493,0.0,0.0,0.00022362627629237642,0.9555468289591096,0.0002340296357175667,198.90525986805807,0.0,0.0,0.0,0.0019523122141496408,7.881768656184062e-05,0.0001448085897305358,0.0005832360648228888,0.09557435791244967,0.07169876119859568,0.023875596713853982,0.09557433775759172,0.07169876119869292,0.023875596713886362,0.3754462464490864,0.3754462464490864,0.12502315923824014,0.0,5.036018220712208,5.087383534391847,4.881836106150786,5.035915470972043,5.0865337688587715,4.883974672676459,24773.68672829196,21057.633719048164,0.85,1.066354718526194,0.6626205170716357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266557521842889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288480869462,1533.1301794343967,0.3754462464490864,0.12502315923824014,6.112874298809886,3.5470977382837257
3477.0,-29.975445498313892,4.955542958430825,35.00458566285338,24.14792269645261,5.038853322600638,-26.474072800812426,-40.00427053598685,1.5374806250991742,0.06090628872863135,-4.974947292723846,40.00930965612553,42257.68388866791,25747.529866145996,25747.529866145996,68005.21375481391,77357.51429996087,77357.51429996087,25747.529866145996,103105.04416610686,103105.04416610686,103105.04416610686,127878.79759374491,91531.80416593712,56431.9737546443,38999.811568103134,24773.75342763805,0.0,63773.56499574118,21057.690413492342,1533.135541716307,0.0,0.8870123673118715,2.8188769878706155,0.0014959135982669303,355002.4401868001,1554934.6725264892,4.380067561530823,1554934.6725264892,4.380067561530823,0.85,0.09557441230017122,4.027634451161993,1.267071092077531,1.0,0.0,4.027634451161066,1.2845662390186774,1.2848535167385544,3.1354042546212613,19317.054336597073,1969.7913494003635,4632.441516551485,4632.441516551485,5.558090647048936,4.955542958430825,-2.26724188736359,7.222784845794415,3.547029746781142,3.547029746781142,1.0134370705088978,0.0,0.0,0.00022362627629237642,0.9555468144866637,0.00023402963926211437,198.90525974900635,0.0,0.0,0.0,0.0019523122141496408,7.881757690795611e-05,0.0001448086993844203,0.0005832365064686516,0.09557441230007963,0.07169884675262085,0.023875565547458778,0.09557440670419992,0.07169884675268956,0.023875565547481655,0.37544648506084854,0.37544648506084854,0.12502292631187867,0.0,5.036012463681516,5.087200493276271,4.882361878640495,5.0358535814525,5.086332759167419,4.88432981847842,24773.75342763805,21057.690413492342,0.85,1.0663542764052052,0.6626206938798214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266557424843798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.289305202556,1533.135541716307,0.37544648506084854,0.12502292631187867,6.112874298809886,3.547029746781142
3478.0,-29.975445630827565,4.955563537145065,35.00459075669662,24.147860321123176,5.038782624847477,-26.474079989766597,-40.004282899294026,1.5374169837864464,0.06076364345358343,-4.975024498405929,40.009319694871415,42257.734769790746,25747.530554291225,25747.530554291225,68005.26532408196,77357.54789728923,77357.54789728923,25747.530554291225,103105.07845158046,103105.07845158046,103105.07845158046,127878.90842785871,91531.80919731721,56431.996069818284,38999.7923638877,24773.82997627826,0.0,63773.62234016595,21057.75547983652,1533.1416048448498,0.0,0.8870119387110375,2.818869844256182,0.0014959135982669303,355001.3721136888,1554935.105452695,4.380081959105016,1554935.105452695,4.380081959105016,0.85,0.09557447166012376,4.027634451161993,1.2670712217548865,1.0,0.0,4.027634451159367,1.284566536635083,1.2848538144215182,3.135403528191203,19317.055398429555,1969.7914576771432,4632.441516551485,4632.441516551485,5.558090795598081,4.955563537145065,-2.267359808688457,7.222923345833522,3.5469618270464953,3.5469618270464953,1.0134176648704272,0.0,0.0,0.00022362627629237642,0.9555468276630129,0.00023402963603500276,198.90525985739623,0.0,0.0,0.0,0.0019523122141496408,7.881746663118016e-05,0.00014480880966119626,0.0005832369506231937,0.09557447166001992,0.07169893605171135,0.023875535608308573,0.09557449628722693,0.07169893605178924,0.02387553560833451,0.3754467231014535,0.3754467231014535,0.12502269309172462,0.0,5.03599703292565,5.086999212843978,4.882903681559583,5.035788141859484,5.086047198511437,4.884924453114309,24773.82997627826,21057.75547983652,0.85,1.0663541261831513,0.6626208958993999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665573272527142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290126596914,1533.1416048448498,0.3754467231014535,0.12502269309172462,6.112874298809886,3.5469618270464953
3479.0,-29.975446056881115,4.955583968125594,35.00459578679124,24.147789284493797,5.03869998948607,-26.474088636660387,-40.00429550707338,1.5373425692654366,0.06073488990602982,-4.975108381468576,40.0093280257369,42257.78534790798,25747.548282336546,25747.548282336546,68005.33363024452,77357.59493587093,77357.59493587093,25747.548282336546,103105.14321820748,103105.14321820748,103105.14321820748,127879.04228822401,91531.82295621547,56432.01336825286,38999.788431069566,24773.899070016527,0.0,63773.6875010861,21057.814209514047,1533.1473952958006,0.0,0.8870114823558253,2.81886042368194,0.0014959135982669303,355000.2116677122,1554935.464725729,4.380097289015652,1554935.464725729,4.380097289015652,0.85,0.09557453187904583,4.027634451161993,1.2670713437395174,1.0,0.0,4.027634451162628,1.2845668846322011,1.2848541624964618,3.1354026787909843,19317.058302134858,1969.7917537726807,4632.441516551485,4632.441516551485,5.5580946225315175,4.955583968125594,-2.2674825969828705,7.223066565108464,3.5468939398893427,3.5468939398893427,1.0133982685398122,0.0,0.0,0.00022362627629237642,0.9555468700271886,0.00023402962565929756,198.90526020588786,0.0,0.0,0.0,0.0019523122141496408,7.881735417393706e-05,0.00014480892211843935,0.0005832374035598602,0.0955745318789248,0.07169902575896564,0.023875506119959155,0.09557448867815665,0.07169902575905643,0.023875506119989395,0.37544695945658674,0.37544695945658674,0.12502246095956424,0.0,5.035998252608806,5.086797750735343,4.883512644413372,5.035843271374631,5.085832305338442,4.885789390902062,24773.899070016527,21057.814209514047,0.85,1.0663541077044723,0.6626210119524343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266557229688827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290942425612,1533.1473952958006,0.37544695945658674,0.12502246095956424,6.112874298809886,3.5468939398893427
3480.0,-29.975446733314282,4.955604735999018,35.004600814724746,24.14774968000131,5.0386515828582645,-26.474094085891483,-40.004303854051955,1.537298935435483,0.06047713153719769,-4.975169516365858,40.00933802298264,42257.817286645644,25747.507855189087,25747.507855189087,68005.32514183474,77357.63045330234,77357.63045330234,25747.507855189087,103105.13830849143,103105.13830849143,103105.13830849143,127879.1069370812,91531.8391523617,56432.02598570502,38999.792407396315,24773.96862858978,0.0,63773.7610359861,21057.873334301312,1533.152689879008,0.0,0.8870111355617418,2.8188566703765674,0.0014959135982669303,354999.36592381663,1554935.8958623852,4.3801089385497,1554935.8958623852,4.3801089385497,0.85,0.09557458293284449,4.027634451161993,1.2670714618777854,1.0,0.0,4.027634451161496,1.2845670886844933,1.284854366594388,3.135402180735173,19317.061720201833,1969.7921023185118,4632.441516551485,4632.441516551485,5.55808589556814,4.955604735999018,-2.26758875994907,7.223193495948088,3.5468260424637106,3.5468260424637106,1.0133788692753458,0.0,0.0,0.00022362627629237642,0.9555469372875953,0.000234029609186085,198.9052607591781,0.0,0.0,0.0,0.0019523122141496408,7.881727972171628e-05,0.00014480899657066016,0.0005832377034261897,0.09557458293277114,0.07169910775933334,0.0238754751734378,0.0955746541114678,0.07169910775938837,0.023875475173456118,0.37544719431813395,0.37544719431813395,0.1250222341333701,0.0,5.03595125211109,5.086579933891926,4.883977790044696,5.035646647903036,5.0855923515173345,4.885722411984091,24773.96862858978,21057.873334301312,0.85,1.0663527450335077,0.66262074872455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665571328253566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291752369314,1533.152689879008,0.37544719431813395,0.1250222341333701,6.112874298809886,3.5468260424637106
3481.0,-29.975447672619204,4.955625205400112,35.004605835210036,24.14767452226954,5.038561883546728,-26.4741039012495,-40.00432040831072,1.5372181121770432,0.060545358505407876,-4.975260166223394,40.009347861904004,42257.88218060751,25747.543671868734,25747.543671868734,68005.42585247624,77357.68937609273,77357.68937609273,25747.543671868734,103105.23304796146,103105.23304796146,103105.23304796146,127879.28306003514,91531.86214303062,56432.05494754539,38999.785772761374,24774.050012073687,0.0,63773.83578483506,21057.942510262634,1533.159342854531,0.0,0.8870106393662702,2.8188451847070004,0.0014959135982669303,354998.11187107116,1554936.320171305,4.380125606797677,1554936.320171305,4.380125606797677,0.85,0.09557464877538654,4.027634451161993,1.2670715992478652,1.0,0.0,4.027634451160259,1.2845674666521998,1.2848547446466223,3.135401258182795,19317.06657219841,1969.7925970844694,4632.441516551485,4632.441516551485,5.558093627274957,4.955625205400112,-2.267716339735096,7.2233415451352085,3.54675828071907,3.54675828071907,1.0133595087768772,0.0,0.0,0.00022362627629237642,0.955547030686388,0.00023402958631114297,198.905261527485,0.0,0.0,0.0,0.0019523122141496408,7.88171320635298e-05,0.00014480914422884661,0.0005832382981393885,0.0955746487752526,0.07169920132697816,0.023875447448274436,0.0955746259555953,0.07169920132707865,0.023875447448307895,0.37544742685831706,0.37544742685831706,0.1250220032330127,0.0,5.035956650547121,5.086383564234552,4.884588202900829,5.035805524728801,5.085425614460462,4.886857910123069,24774.050012073687,21057.942510262634,0.85,1.0663530743535332,0.6626209896356292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665570343646835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.292557282872,1533.159342854531,0.37544742685831706,0.1250220032330127,6.112874298809886,3.54675828071907
3482.0,-29.975448844173314,4.955645843852551,35.00461078609267,24.147626605723076,5.038499570890819,-26.47411118668328,-40.00433661332352,1.5371619134008039,0.06045056412591521,-4.975329091894389,40.00935587554184,42257.9445981242,25747.52338570738,25747.52338570738,68005.46798383158,77357.74758335271,77357.74758335271,25747.52338570738,103105.27096906009,103105.27096906009,103105.27096906009,127879.38191168351,91531.89560002535,56432.09261479697,38999.7810946982,24774.11094262341,0.0,63773.89203732161,21057.994301229897,1533.164324189524,0.0,0.8870102601564096,2.8188383794055185,0.0014959135982669303,354997.15835367626,1554936.6657639272,4.380138345261841,1554936.6657639272,4.380138345261841,0.85,0.09557470074327226,4.027634451161993,1.2670717855216935,1.0,0.0,4.027634451162329,1.2845677294643354,1.2848550075175327,3.1354006167051356,19317.073633029246,1969.7933170888373,4632.441516551485,4632.441516551485,5.558089248123856,4.955645843852551,-2.26782812934652,7.223473973199071,3.5466904635483982,3.5466904635483982,1.0133401324423994,0.0,0.0,0.00022362627629237642,0.9555471471786445,0.00023402955778022779,198.90526248576077,0.0,0.0,0.0,0.0019523122141496408,7.881698752074242e-05,0.000144809288771634,0.0005832388803048987,0.09557470074318364,0.0716992836126205,0.02387541713056314,0.09557466488568737,0.07169928361268697,0.023875417130585285,0.37544765869732694,0.37544765869732694,0.1250217781963001,0.0,5.0359475333357295,5.086194559472233,4.885118461288869,5.035779656020281,5.085307402353067,4.887108755749239,24774.11094262341,21057.994301229897,0.85,1.066352794401094,0.6626213838947466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655693731908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.293356907685,1533.164324189524,0.37544765869732694,0.1250217781963001,6.112874298809886,3.5466904635483982
3483.0,-29.975450287997237,4.9556664267923685,35.00461572932198,24.14756999295207,5.0384254976345355,-26.474119893388547,-40.004349186178274,1.5370951030258337,0.06047840671834592,-4.97540834888253,40.00936555439141,42257.99109240776,25747.530047221917,25747.530047221917,68005.52113962968,77357.81839984852,77357.81839984852,25747.530047221917,103105.34844707043,103105.34844707043,103105.34844707043,127879.53501180164,91531.93701485684,56432.10970741595,38999.80811937877,24774.186564731204,0.0,63773.99468410997,21058.058580021523,1533.1703871434859,0.0,0.8870098224270281,2.8188287554058435,0.0014959135982669303,354996.0619153743,1554937.0831698193,4.380153049530146,1554937.0831698193,4.380153049530146,0.85,0.09557476103913694,4.027634451161993,1.2670719201443719,1.0,0.0,4.027634451161614,1.2845680419014798,1.2848553200245498,3.135399854102001,19317.082373297802,1969.7942083481926,4632.441516551485,4632.441516551485,5.558090686137593,4.9556664267923685,-2.2679473665023906,7.223613793294759,3.5466227314905505,3.5466227314905505,1.0133207804258715,0.0,0.0,0.00022362627629237642,0.9555472907437882,0.00023402952261871625,198.90526366674035,0.0,0.0,0.0,0.0019523122141496408,7.881687537564485e-05,0.00014480940091673156,0.0005832393319843572,0.09557476103902579,0.07169937210045746,0.02387538893856833,0.095574669364487,0.07169937210054084,0.023875388938596104,0.3754478902912887,0.3754478902912887,0.1250215533947408,0.0,5.035965587609837,5.086031713517798,4.885678934267048,5.03588675560087,5.085229534779273,4.8877704886547235,24774.186564731204,21058.058580021523,0.85,1.0663519115664561,0.6626210464268883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266556839472012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.294151848466,1533.1703871434859,0.3754478902912887,0.1250215533947408,6.112874298809886,3.5466227314905505
