time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3484.0,-29.975451981117153,4.9556873533084715,35.00462070627172,24.147530004289024,5.038379407432787,-26.474126026019288,-40.00436144471166,1.5370534523349682,0.06016898904744039,-4.975468769111379,40.00937642303326,42258.03501442869,25747.488818067584,25747.488818067584,68005.52383249628,77357.84312316768,77357.84312316768,25747.488818067584,103105.33194123526,103105.33194123526,103105.33194123526,127879.59326028693,91531.94376610618,56432.135657367406,38999.78678748753,24774.261319051675,0.0,63774.04810653921,21058.122121193923,1533.1759632127087,0.0,0.8870094761087856,2.8188257646011166,0.0014959135982669303,354995.2260659029,1554937.5518862782,4.3801646831093235,1554937.5518862782,4.3801646831093235,0.85,0.0955748135369436,4.027634451161993,1.2670720525691284,1.0,0.0,4.027634451162073,1.2845682366800313,1.2848555148466612,3.1353993786826155,19317.083798094918,1969.7943536370647,4632.441516551485,4632.441516551485,5.558081786045885,4.9556873533084715,-2.2680527932181347,7.223740146526606,3.5465550170838163,3.5465550170838163,1.013301433452519,0.0,0.0,0.00022362627629237642,0.9555474590974457,0.00023402948138609542,198.90526505163228,0.0,0.0,0.0,0.0019523122141496408,7.88167660343174e-05,0.00014480951025805903,0.0005832397723712546,0.09557481353687307,0.07169945445849712,0.023875359078375947,0.09557487824344396,0.07169945445855004,0.023875359078393554,0.37544812315017656,0.37544812315017656,0.12502133096782825,0.0,5.035923068230659,5.085834372619786,4.886100591871866,5.035637758158828,5.084930054099516,4.8876726115936435,24774.261319051675,21058.122121193923,0.85,1.0663510605268163,0.6626211800736493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665567418881394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29494129572,1533.1759632127087,0.37544812315017656,0.12502133096782825,6.112874298809886,3.5465550170838163
3485.0,-29.97545394717802,4.955707896013304,35.004625664632705,24.1474452772178,5.038283937729257,-26.474137342512073,-40.00437443666158,1.5369673330633014,0.060206217672941875,-4.975563046824526,40.0093858354916,42258.08097933008,25747.534875420148,25747.534875420148,68005.61585475023,77357.88660817554,77357.88660817554,25747.534875420148,103105.42148359568,103105.42148359568,103105.42148359568,127879.76331047996,91531.94939860808,56432.143769762384,38999.78403205077,24774.341826884283,0.0,63774.12585893505,21058.19055285164,1533.182648361846,0.0,0.8870089630150666,2.8188142626986803,0.0014959135982669303,354993.92183730676,1554937.957804069,4.380181919049011,1554937.957804069,4.380181919049011,0.85,0.09557488097979333,4.027634451161993,1.2670721404859795,1.0,0.0,4.027634451161702,1.284568639415123,1.2848559176718197,3.1353983956792026,19317.08498678934,1969.794474850162,4632.441516551485,4632.441516551485,5.558091728395379,4.955707896013304,-2.268182817230634,7.223890713243938,3.546487440627495,3.546487440627495,1.01328212589357,0.0,0.0,0.00022362627629237642,0.9555476545907519,0.0002340294335065398,198.90526665977697,0.0,0.0,0.0,0.0019523122141496408,7.881665015135377e-05,0.00014480962614102263,0.000583240239105471,0.09557488097964766,0.07169954885222031,0.02387533212742735,0.09557484971129276,0.0716995488523296,0.023875332127463737,0.37544835481974803,0.37544835481974803,0.12502110239281575,0.0,5.035928229334786,5.085638436236195,4.886708777079889,5.035769264497446,5.084675318194115,4.888962685158845,24774.341826884283,21058.19055285164,0.85,1.0663512033888949,0.6626210929617866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266556642675379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295725700618,1533.182648361846,0.37544835481974803,0.12502110239281575,6.112874298809886,3.546487440627495
3486.0,-29.975456056984015,4.9557286656674435,35.004630541975466,24.147407349105947,5.038225063777926,-26.47414512847954,-40.00439067659897,1.5369141352735347,0.06020090983639648,-4.975628948331399,40.00939339237754,42258.139902539064,25747.507641503234,25747.507641503234,68005.6475440423,77357.97133192068,77357.97133192068,25747.507641503234,103105.47897342392,103105.47897342392,103105.47897342392,127879.87777687365,91532.01114406246,56432.17971468118,38999.81269931253,24774.398803449727,0.0,63774.211502762264,21058.238982932267,1533.1873371154225,0.0,0.8870086008190212,2.8188066345296843,0.0014959135982669303,354993.0101645849,1554938.2836992706,4.380194086014135,1554938.2836992706,4.380194086014135,0.85,0.09557493093431019,4.027634451161993,1.267072325111367,1.0,0.0,4.027634451161357,1.2845688881936737,1.2848561665060068,3.135397788456129,19317.098017673066,1969.7958036305024,4632.441516551485,4632.441516551485,5.558085849440011,4.9557286656674435,-2.2682922213831658,7.224020887050609,3.5464197832656335,3.5464197832656335,1.0132627952187525,0.0,0.0,0.00022362627629237642,0.9555478643772545,0.00023402938212636494,198.90526838549837,0.0,0.0,0.0,0.0019523122141496408,7.881650529787087e-05,0.00014480977099450555,0.0005832408225223492,0.09557493093422884,0.07169962912207342,0.023875301812155407,0.09557484432836448,0.07169962912213446,0.02387530181217573,0.375448585491513,0.375448585491513,0.12502088049643628,0.0,5.035933685115651,5.085478025733551,4.887211558825129,5.035829858167801,5.084710999756396,4.889097677821951,24774.398803449727,21058.238982932267,0.85,1.0663502682600279,0.6626211270477053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655654528228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.296504581162,1533.1873371154225,0.375448585491513,0.12502088049643628,6.112874298809886,3.5464197832656335
3487.0,-29.975458423325964,4.955749572395068,35.00463546780877,24.14735887376594,5.03816639634522,-26.474153124841177,-40.00440317960454,1.5368610978604262,0.06003170625945131,-4.975698729312542,40.00940455946374,42258.182230927785,25747.491192685055,25747.491192685055,68005.67342361284,77358.01252410791,77358.01252410791,25747.491192685055,103105.50371679297,103105.50371679297,103105.50371679297,127879.98330532003,91532.02954475148,56432.19925157134,38999.81143686682,24774.479588527065,0.0,63774.29102539388,21058.307650248003,1533.1934766159866,0.0,0.8870082058530484,2.8188007073954613,0.0014959135982669303,354992.0448257325,1554938.7652865984,4.380207353801199,1554938.7652865984,4.380207353801199,0.85,0.09557498885620475,4.027634451161993,1.2670724602835257,1.0,0.0,4.0276344511612745,1.284569136222322,1.2848564145901236,3.1353971830636644,19317.101900991143,1969.7961996187428,4632.441516551485,4632.441516551485,5.558082298651918,4.955749572395068,-2.2684043102713916,7.22415388266646,3.5463522286046545,3.5463522286046545,1.013243493887044,0.0,0.0,0.00022362627629237642,0.9555480996722232,0.0002340293244987728,198.90527032105413,0.0,0.0,0.0,0.0019523122141496408,7.881639377643176e-05,0.00014480988251594466,0.0005832412716899394,0.0955749888561106,0.07169971552005537,0.023875273336055224,0.09557498352404768,0.07169971552012601,0.02387527333607874,0.3754488173896453,0.3754488173896453,0.1250206579539433,0.0,5.035919640404302,5.085305470120204,4.887672772673739,5.03573043557202,5.084482482937972,4.889385257747051,24774.479588527065,21058.307650248003,0.85,1.066349344386033,0.6626209645216011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665564468132227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297280516474,1533.1934766159866,0.3754488173896453,0.1250206579539433,6.112874298809886,3.5463522286046545
3488.0,-29.975460991892923,4.955770448801299,35.00464040275753,24.147291294671618,5.038095322898862,-26.474162543839814,-40.00441589215768,1.536796874845746,0.059819295362331104,-4.975776183827208,40.00941467663548,42258.22460453595,25747.494831252374,25747.494831252374,68005.71943578833,77358.02676740519,77358.02676740519,25747.494831252374,103105.52159865756,103105.52159865756,103105.52159865756,127880.07887087304,91532.01605606696,56432.21389319763,38999.78018096592,24774.557272215472,0.0,63774.33745318139,21058.37368138315,1533.1996113400883,0.0,0.8870077756907903,2.8187944518297883,0.0014959135982669303,354990.97333486594,1554939.2015958277,4.3802218039190555,1554939.2015958277,4.3802218039190555,0.8499999999999999,0.09557504885220856,4.027634451161993,1.2670725525962192,1.0,0.0,4.027634451162107,1.2845694365603921,1.2848567149953607,3.1353964499938027,19317.099054312283,1969.795909338284,4632.441516551485,4632.441516551485,5.558083084105401,4.955770448801299,-2.2685219159588708,7.224292364760169,3.5462847499102668,3.5462847499102668,1.0132242142600763,0.0,0.0,0.00022362627629237642,0.9555483550753222,0.0002340292619464023,198.90527242202043,0.0,0.0,0.0,0.0019523122141496408,7.881628038606865e-05,0.00014480999590630775,0.0005832417283848722,0.09557504885210533,0.07169980386794218,0.023875244984163137,0.09557510749188743,0.07169980386801963,0.02387524498418893,0.3754490494251278,0.3754490494251278,0.1250204327079616,0.0,5.035884331616046,5.085093331622659,4.888167689128011,5.035595479189567,5.084097414145219,4.890000427489667,24774.557272215472,21058.37368138315,0.85,1.0663492895667215,0.6626211465632074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665563476943087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298051242193,1533.1996113400883,0.3754490494251278,0.1250204327079616,6.112874298809886,3.5462847499102668
3489.0,-29.975463931766157,4.955791200093866,35.004645274150974,24.147225252259545,5.03801478492346,-26.47417324345164,-40.00443258611483,1.5367240966090085,0.0598339938725303,-4.975858118470809,40.009422695341584,42258.28193670951,25747.509844891818,25747.509844891818,68005.79178160132,77358.08543686203,77358.08543686203,25747.509844891818,103105.59528175385,103105.59528175385,103105.59528175385,127880.21943104916,91532.04331247664,56432.23981232447,38999.78166683575,24774.624149295305,0.0,63774.40581613105,21058.430526901007,1533.205234029545,0.0,0.8870073303508279,2.8187846879356186,0.0014959135982669303,354989.8398695199,1554939.5474075088,4.38023676390018,1554939.5474075088,4.38023676390018,0.85,0.09557510756848042,4.027634451161993,1.2670726949116218,1.0,0.0,4.027634451161859,1.2845697769070137,1.2848570554180967,3.135395619270857,19317.104806559295,1969.796495904238,4632.441516551485,4632.441516551485,5.558086325083056,4.955791200093866,-2.2686427913835607,7.224433991477428,3.5462172969134715,3.5462172969134715,1.0132049419752776,0.0,0.0,0.00022362627629237642,0.9555486473990038,0.00023402919035162202,198.90527482669776,0.0,0.0,0.0,0.0019523122141496408,7.88161314835678e-05,0.0001448101448088086,0.0005832423281097145,0.09557510756836404,0.07169989111390569,0.02387521645445835,0.09557507894874717,0.071699891113993,0.02387521645448742,0.3754492790540917,0.3754492790540917,0.1250202076512896,0.0,5.0358771143284,5.084897599073372,4.888725765552863,5.035692112343327,5.0839587814123774,4.890802645935025,24774.624149295305,21058.430526901007,0.85,1.0663492808960047,0.6626213352507744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665562487191586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29881783779,1533.205234029545,0.3754492790540917,0.1250202076512896,6.112874298809886,3.5462172969134715
3490.0,-29.975467091425514,4.955812254778617,35.00465014099962,24.147191165853314,5.03796470790635,-26.47418109462564,-40.004445089120395,1.5366787111064537,0.05971248495632153,-4.9759199234116185,40.00943230575503,42258.3209654166,25747.473437829933,25747.473437829933,68005.79440324653,77358.15025823444,77358.15025823444,25747.473437829933,103105.62369606437,103105.62369606437,103105.62369606437,127880.3158412783,91532.0891416157,56432.25984879785,38999.810325353166,24774.692145213925,0.0,63774.502470567095,21058.488323431837,1533.210460240512,0.0,0.8870069815401744,2.8187790656313614,0.0014959135982669303,354988.9848758127,1554939.9618626323,4.380248481249646,1554939.9618626323,4.380248481249646,0.85,0.09557515833529975,4.027634451161993,1.2670728416228667,1.0,0.0,4.027634451161792,1.2845699891519073,1.2848572677104564,3.1353951012206807,19317.11447843212,1969.7974821607909,4632.441516551485,4632.441516551485,5.558078465931082,4.955812254778617,-2.2687489465215562,7.2245612013001725,3.5461498409680647,3.5461498409680647,1.0131856688480185,0.0,0.0,0.00022362627629237642,0.9555489615770267,0.00023402911340441023,198.90527741114977,0.0,0.0,0.0,0.0019523122141496408,7.881601996261821e-05,0.0001448102563297582,0.0005832427772753332,0.09557515833522556,0.07169997172729953,0.023875186607926036,0.09557517651627821,0.07169997172735519,0.02387518660794457,0.3754495076117092,0.3754495076117092,0.12501998690771451,0.0,5.035851744097442,5.0847188169212245,4.889160368991725,5.035632408367917,5.0838860995683035,4.890781539521697,24774.692145213925,21058.488323431837,0.85,1.0663477058818647,0.662620942984533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665561503371827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.299576909265,1533.210460240512,0.3754495076117092,0.12501998690771451,6.112874298809886,3.5461498409680647
3491.0,-29.97547036571497,4.955833185393463,35.004655029676016,24.147119221184425,5.037888327774531,-26.474191679507676,-40.004457941371925,1.5366096415672155,0.05954979968913676,-4.976001461847129,40.009442675234624,42258.36119006911,25747.488326218394,25747.488326218394,68005.8495162875,77358.16815593588,77358.16815593588,25747.488326218394,103105.65648215427,103105.65648215427,103105.65648215427,127880.42985664432,91532.0774445075,56432.27047864071,38999.78551762975,24774.773374490043,0.0,63774.55889211979,21058.557368316535,1533.2168937615843,0.0,0.8870065297093964,2.818771679496653,0.0014959135982669303,354987.8568964702,1554940.4090530546,4.380263659290584,1554940.4090530546,4.380263659290584,0.8499999999999999,0.0955752204834988,4.027634451161993,1.2670729240449146,1.0,0.0,4.0276344511594315,1.2845703121551195,1.2848575907859043,3.1353943128304462,19317.112009851095,1969.7972304355815,4632.441516551485,4632.441516551485,5.558081679870948,4.955833185393463,-2.2688693670570483,7.224702552450512,3.5460825111314542,3.5460825111314542,1.013166431751844,0.0,0.0,0.00022362627629237642,0.9555492871533161,0.00023402903366563445,198.90528008936386,0.0,0.0,0.0,0.0019523122141496408,7.881590532671054e-05,0.0001448103709656659,0.0005832432389868644,0.09557522048338604,0.07170006140639808,0.02387515907698797,0.09557527843571606,0.07170006140648266,0.023875159077016136,0.37544973621008537,0.37544973621008537,0.12501976249597344,0.0,5.035822722805108,5.084509187976721,4.889672923651631,5.035551261536284,5.083515539349889,4.891568464021248,24774.773374490043,21058.557368316535,0.85,1.0663476266660707,0.6626209874936618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665560505168332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300331479697,1533.2168937615843,0.37544973621008537,0.12501976249597344,6.112874298809886,3.5460825111314542
3492.0,-29.97547388374876,4.955854220190122,35.004659883338064,24.14707161895933,5.037824182952123,-26.47420126007225,-40.00447446070609,1.5365515592755539,0.05951516169676552,-4.976072338121342,40.009451432714876,42258.41550220129,25747.475824400975,25747.475824400975,68005.89132660227,77358.23512575368,77358.23512575368,25747.475824400975,103105.71095015465,103105.71095015465,103105.71095015465,127880.55109080859,91532.1198719315,56432.30024837878,38999.799581725245,24774.840140653934,0.0,63774.63972237918,21058.614119555845,1533.222258184706,0.0,0.8870061378858828,2.8187638558235544,0.0014959135982669303,354986.8764166961,1554940.7867250533,4.380276821557225,1554940.7867250533,4.380276821557225,0.85,0.09557527422788725,4.027634451161993,1.2670730526233092,1.0,0.0,4.027634451162032,1.2845705837766719,1.2848578624682017,3.1353936498535098,19317.1209638192,1969.7981434862265,4632.441516551485,4632.441516551485,5.558078981117521,4.955854220190122,-2.2689820077469585,7.224836227937081,3.5460151789582306,3.5460151789582306,1.0131471939880659,0.0,0.0,0.00022362627629237642,0.9555496369662538,0.00023402894799098124,198.9052829669494,0.0,0.0,0.0,0.0019523122141496408,7.881575798241357e-05,0.00014481051830996287,0.000583243832435831,0.09557527422779208,0.071700144389087,0.023875129838705076,0.09557530533962723,0.07170014438915841,0.02387512983872885,0.3754499628505083,0.3754499628505083,0.12501954016847594,0.0,5.0358026983053605,5.08432298135142,4.890151197279181,5.035587499818121,5.083443307570519,4.891929838547071,24774.840140653934,21058.614119555845,0.85,1.066346930733633,0.6626209992899792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665559512847093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301083648386,1533.222258184706,0.3754499628505083,0.12501954016847594,6.112874298809886,3.5460151789582306
3493.0,-29.97547778662643,4.955875066068376,35.004664686446134,24.147000861726724,5.037740324366542,-26.474213158487633,-40.00449510114265,1.536475696227767,0.059529811939682986,-4.976156879616168,40.009459667543496,42258.48534793587,25747.4984946094,25747.4984946094,68005.98384254528,77358.28815101582,77358.28815101582,25747.4984946094,103105.78664562522,103105.78664562522,103105.78664562522,127880.69638677231,91532.1405295825,56432.33772650255,38999.78089231105,24774.909741147083,0.0,63774.69063345813,21058.67327997502,1533.228097765799,0.0,0.8870056785122322,2.818753788150182,0.0014959135982669303,354985.70689939766,1554941.1418574278,4.3802922530007535,1554941.1418574278,4.3802922530007535,0.85,0.09557533460470007,4.027634451161993,1.2670732861524447,1.0,0.0,4.027634451160868,1.2845709385500161,1.2848582173208867,3.1353927839191678,19317.12532345103,1969.798588044952,4632.441516551485,4632.441516551485,5.558083874910209,4.955875066068376,-2.2691045769049554,7.224979642973332,3.545947913097545,3.545947913097545,1.0131279751707272,0.0,0.0,0.00022362627629237642,0.9555500250460154,0.00023402885294425847,198.90528615931913,0.0,0.0,0.0,0.0019523122141496408,7.88155738802787e-05,0.00014481070241209772,0.0005832445739319318,0.09557533460458183,0.07170023234392424,0.02387510226065759,0.09557527849536748,0.07170023234401295,0.02387510226068712,0.37545018920577,0.37545018920577,0.12501931777036046,0.0,5.035811713025225,5.084144842383068,4.890721441616904,5.0356866915558385,5.083271439950238,4.8928420432391135,24774.909741147083,21058.67327997502,0.85,1.066347530141797,0.6626215655174937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266555851558669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301830824917,1533.228097765799,0.37545018920577,0.12501931777036046,6.112874298809886,3.545947913097545
3494.0,-29.97548184668346,4.955896043485741,35.00466943280238,24.146947916038357,5.03767681725542,-26.47422316305649,-40.00451169032601,1.5364181336284994,0.05938583350194904,-4.97622649137382,40.009467620738995,42258.537723308094,25747.482709916218,25747.482709916218,68006.02043322432,77358.33087750399,77358.33087750399,25747.482709916218,103105.81358742021,103105.81358742021,103105.81358742021,127880.78484491793,91532.15919144178,56432.366037246116,38999.77017132851,24774.971257497713,0.0,63774.74142882622,21058.725568873055,1533.2331301611239,0.0,0.887005296020479,2.818747549321243,0.0014959135982669303,354984.74391710025,1554941.4848442434,4.3803051018084584,1554941.4848442434,4.3803051018084584,0.85,0.09557538745193782,4.027634451161993,1.2670734059391542,1.0,0.0,4.027634451162093,1.2845712077414915,1.2848584865725634,3.1353921268742297,19317.129261887,1969.7989896536535,4632.441516551485,4632.441516551485,5.55808046748604,4.955896043485741,-2.2692162736587016,7.225112317144443,3.545880625304469,3.545880625304469,1.013108750086991,0.0,0.0,0.00022362627629237642,0.955550428754961,0.00023402875406978923,198.90528948025425,0.0,0.0,0.0,0.0019523122141496408,7.881542591353796e-05,0.00014481085037883846,0.0005832451698878745,0.09557538745185087,0.07170031381979129,0.023875073632059585,0.09557533944074897,0.07170031381985652,0.023875073632081304,0.37545041569820287,0.37545041569820287,0.12501910121415608,0.0,5.035798372876911,5.08395714521896,4.891230944151857,5.035612324875785,5.083073915554792,4.893136898902867,24774.971257497713,21058.725568873055,0.85,1.0663472545650425,0.6626218590077608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665557527283018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.302570174475,1533.2331301611239,0.37545041569820287,0.12501910121415608,6.112874298809886,3.545880625304469
3495.0,-29.975486235695538,4.955917010593873,35.0046741741146,24.146885540708922,5.037606486775679,-26.47423414615073,-40.00452464735133,1.5363543972308678,0.0592414942650521,-4.976302576774728,40.00947696653639,42258.573677130014,25747.483947024233,25747.483947024233,68006.05762415424,77358.36305596044,77358.36305596044,25747.483947024233,103105.84700298466,103105.84700298466,103105.84700298466,127880.8911447684,91532.16467567309,56432.375296842554,38999.765976478375,24775.04414178373,0.0,63774.8101182621,21058.78752051617,1533.2389625027358,0.0,0.8870048755956037,2.8187405590753594,0.0014959135982669303,354983.6913832557,1554941.8878880136,4.380319224888648,1554941.8878880136,4.380319224888648,0.85,0.09557544622061144,4.027634451161993,1.2670734905591234,1.0,0.0,4.0276344511615285,1.2845715058048643,1.2848587847025945,3.13539139935883,19317.1304192901,1969.7991076759242,4632.441516551485,4632.441516551485,5.558080734539172,4.955917010593873,-2.2693326107560643,7.225249621349937,3.545813411935488,3.545813411935488,1.0130895462672822,0.0,0.0,0.00022362627629237642,0.955550865173529,0.00023402864718432927,198.90529307025926,0.0,0.0,0.0,0.0019523122141496408,7.881531034390397e-05,0.00014481096594847246,0.0005832456353601139,0.09557544622050611,0.07170039951372835,0.023875046706777755,0.09557542068410758,0.07170039951380737,0.023875046706804067,0.37545064160174946,0.37545064160174946,0.12501888602664077,0.0,5.035776510996186,5.083754657839336,4.891750740343696,5.035544071039794,5.082799951158336,4.893685587161826,24775.04414178373,21058.78752051617,0.85,1.066346689202929,0.6626217090849346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665556532743167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.303306245112,1533.2389625027358,0.37545064160174946,0.12501888602664077,6.112874298809886,3.545813411935488
3496.0,-29.975490741547702,4.955938047212285,35.00467890003149,24.146838148031406,5.037540939974769,-26.47424475596753,-40.00454127145929,1.5362949543946214,0.05923959247473931,-4.976374856113617,40.00948600073777,42258.624615351684,25747.47560579053,25747.47560579053,68006.10022114222,77358.43667324039,77358.43667324039,25747.47560579053,103105.91227903092,103105.91227903092,103105.91227903092,127881.0257210136,91532.21358282569,56432.401524937224,38999.79117543162,24775.11344198268,0.0,63774.9046174143,21058.84642568528,1533.2445062806073,0.0,0.8870044756367818,2.8187321413230584,0.0014959135982669303,354982.6915031609,1554942.2774940697,4.380332660473458,1554942.2774940697,4.380332660473458,0.85,0.095575502506703,4.027634451161993,1.2670736411167307,1.0,0.0,4.027634451162532,1.2845717837895148,1.2848590627494128,3.1353907208520364,19317.140740753035,1969.8001601722337,4632.441516551485,4632.441516551485,5.558078933926326,4.955938047212285,-2.269446130719294,7.225384177931579,3.545746230418917,3.545746230418917,1.013070351548262,0.0,0.0,0.00022362627629237642,0.9555513132102406,0.00023402853745351312,198.9052967558341,0.0,0.0,0.0,0.0019523122141496408,7.88151620661128e-05,0.0001448111142262636,0.0005832462325688539,0.0955755025066113,0.07170048297906399,0.023875019527547305,0.09557543774021945,0.07170048297913278,0.02387501952757022,0.3754508660117825,0.3754508660117825,0.12501867289822693,0.0,5.035771648949208,5.083583685243468,4.892243988913947,5.035614448588376,5.0827622786987945,4.89407986382048,24775.11344198268,21058.84642568528,0.85,1.0663457770593443,0.6626215259569764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266555553869218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304035590349,1533.2445062806073,0.3754508660117825,0.12501867289822693,6.112874298809886,3.545746230418917
3497.0,-29.975495498217715,4.955959337098087,35.004683670524045,24.14679896263408,5.03749028807668,-26.474254102024194,-40.00455398401243,1.5362488918831039,0.059052865140415634,-4.976438299516833,40.009496750938325,42258.65808675362,25747.44521370373,25747.44521370373,68006.10330045735,77358.48301502153,77358.48301502153,25747.44521370373,103105.92822872526,103105.92822872526,103105.92822872526,127881.11763537285,91532.2413458093,56432.41641754105,38999.805475853624,24775.189406647598,0.0,63774.994882501225,21058.910995650458,1533.2502268396765,0.0,0.8870041143707685,2.8187271848954194,0.0014959135982669303,354981.8138572762,1554942.74110385,4.380344796280267,1554942.74110385,4.380344796280267,0.85,0.09557555682768099,4.027634451161993,1.2670737570570783,1.0,0.0,4.027634451161646,1.2845719992011084,1.2848592782091808,3.13539019507418,19317.146599908418,1969.8007576398074,4632.441516551485,4632.441516551485,5.558072373220337,4.955959337098087,-2.2695531004334404,7.225512437531528,3.5456791048164615,3.5456791048164615,1.0130511728047034,0.0,0.0,0.00022362627629237642,0.955551786187126,0.0002340284216145912,198.90530064656622,0.0,0.0,0.0,0.0019523122141496408,7.881504867738807e-05,0.00014481122761498833,0.0005832466892571879,0.09557555682760145,0.07170056494308265,0.023874991884518807,0.09557558734745816,0.07170056494314231,0.02387499188453868,0.37545109100391005,0.37545109100391005,0.12501846015306936,0.0,5.035739742399926,5.0834078956658,4.8926434992021655,5.0354911646572305,5.082584032545924,4.894121180307707,24775.189406647598,21058.910995650458,0.85,1.0663443160717065,0.6626211129394959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665554541345803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304762448588,1533.2502268396765,0.37545109100391005,0.12501846015306936,6.112874298809886,3.5456791048164615
3498.0,-29.97550045628206,4.955980485005328,35.00468845444997,24.146732466202252,5.037412835944079,-26.474266309506813,-40.00457088751716,1.536178689168901,0.05900600275634815,-4.976520025322127,40.00950668319758,42258.708164474614,25747.462251131106,25747.462251131106,68006.17041560572,77358.52735241348,77358.52735241348,25747.462251131106,103105.98960354459,103105.98960354459,103105.98960354459,127881.25785539878,91532.25633603736,56432.437148098725,38999.7990977096,24775.268251854206,0.0,63775.067349563804,21058.978014076074,1533.2565319388812,0.0,0.8870036631593428,2.8187182546913023,0.0014959135982669303,354980.68330383924,1554943.1694394443,4.380359953582373,1554943.1694394443,4.380359953582373,0.85,0.09557561897149496,4.027634451161993,1.2670738993724808,1.0,0.0,4.027634451161561,1.284572327504634,1.2848596065861273,3.135389393749387,19317.149763476016,1969.8010802339247,4632.441516551485,4632.441516551485,5.558076051070843,4.955980485005328,-2.2696733002390266,7.225653785244354,3.5456120906773654,3.5456120906773654,1.0130320259078187,0.0,0.0,0.00022362627629237642,0.9555522791898043,0.00023402830087118325,198.90530470202955,0.0,0.0,0.0,0.0019523122141496408,7.881489790799745e-05,0.00014481137838437896,0.0005832472965011798,0.09557561897137973,0.07170065350231469,0.02387496546906504,0.09557562895821267,0.07170065350240114,0.023874965469093814,0.3754513160555012,0.3754513160555012,0.12501824235656006,0.0,5.0357281427157545,5.083230064520819,4.893130374507109,5.035526028078493,5.082363251664333,4.89492283165805,24775.268251854206,21058.978014076074,0.85,1.0663441567666312,0.6626211452329207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665553531992122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305484131914,1533.2565319388812,0.3754513160555012,0.12501824235656006,6.112874298809886,3.5456120906773654
3499.0,-29.97550573420047,4.95600180780737,35.004693213202245,24.146683990862243,5.0373542647369804,-26.474276916581132,-40.004583809617884,1.536125447117652,0.058838219478047904,-4.976586922206673,40.00951551780976,42258.74029148035,25747.441263754965,25747.441263754965,68006.18155523532,77358.56830125066,77358.56830125066,25747.441263754965,103106.00956500563,103106.00956500563,103106.00956500563,127881.34360936882,91532.27571133577,56432.44770156557,38999.80889974466,24775.334044363186,0.0,63775.14294410785,21059.033937708708,1533.2617478171203,0.0,0.8870032912698816,2.8187126459069787,0.0014959135982669303,354979.7578882925,1554943.5504383184,4.380372446272384,1554943.5504383184,4.380372446272384,0.85,0.09557567146119075,4.027634451161993,1.2670739960810171,1.0,0.0,4.027634451162965,1.2845725764916025,1.284859855628779,3.135388786021093,19317.1538524776,1969.8014971960458,4632.441516551485,4632.441516551485,5.558071520549289,4.95600180780737,-2.2697826741520815,7.225784481959451,3.5455450691912134,3.5455450691912134,1.0130128769117752,0.0,0.0,0.00022362627629237642,0.9555528039973248,0.00023402817233845143,198.90530901911876,0.0,0.0,0.0,0.0019523122141496408,7.881478265058603e-05,0.00014481149364179037,0.0005832477607159008,0.09557567146110726,0.0717007345913751,0.023874936869732157,0.09557572383832502,0.07170073459143773,0.023874936869753012,0.3754515409136151,0.3754515409136151,0.12501802608545393,0.0,5.035693046407687,5.083041253134411,4.893556200724333,5.035425141684698,5.082158732859909,4.895132592385437,24775.334044363186,21059.033937708708,0.85,1.0663430674680812,0.6626208635630289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665552529369746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306201622083,1533.2617478171203,0.3754515409136151,0.12501802608545393,6.112874298809886,3.5455450691912134
3500.0,-29.975511373429068,4.956022990840235,35.004697952363756,24.146617703977995,5.037275584771952,-26.474289859853503,-40.004604554828234,1.5360540711963686,0.05882118156375782,-4.976668403026668,40.00952446469111,42258.803742554206,25747.458036056276,25747.458036056276,68006.26177861048,77358.61844729232,77358.61844729232,25747.458036056276,103106.07648334859,103106.07648334859,103106.07648334859,127881.48339826809,91532.29628907898,56432.48158434063,38999.79411637594,24775.406914919502,0.0,63775.20103129544,21059.095877681575,1533.2677059165555,0.0,0.887002844864217,2.8187033523674807,0.0014959135982669303,354978.63072897703,1554943.9362789534,4.38038744215603,1554943.9362789534,4.38038744215603,0.85,0.09557573157142718,4.027634451161993,1.267074157628231,1.0,0.0,4.027634451163015,1.2845729102819416,1.2848601894937661,3.1353879713047945,19317.15819524553,1969.8019400351325,4632.441516551485,4632.441516551485,5.558075141167328,4.956022990840235,-2.2699026105217004,7.225925601361935,3.5454781357115044,3.5454781357115044,1.0129937530604298,0.0,0.0,0.00022362627629237642,0.9555533647319074,0.00023402803500683354,198.90531363174284,0.0,0.0,0.0,0.0019523122141496408,7.881459761604046e-05,0.00014481167867633595,0.0005832485059674113,0.0955757315713147,0.07170082166181524,0.02387490990949946,0.09557573201242309,0.07170082166189962,0.02387490990952756,0.37545176483225845,0.37545176483225845,0.1250178076556092,0.0,5.0356834037332305,5.082859268080597,4.894063377308555,5.035489584590437,5.081976306236754,4.895937502721324,24775.406914919502,21059.095877681575,0.85,1.0663433541391552,0.6626212549579763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665551518455709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306912539241,1533.2677059165555,0.37545176483225845,0.1250178076556092,6.112874298809886,3.5454781357115044
3501.0,-29.9755171520014,4.956044255847474,35.004702640614006,24.146565177384787,5.037209804525201,-26.474301638445453,-40.004621423408366,1.5359942909693296,0.05874199012475856,-4.9767395503865846,40.00953246011096,42258.85023824421,25747.448199131253,25747.448199131253,68006.29843737546,77358.67196016043,77358.67196016043,25747.448199131253,103106.12015929168,103106.12015929168,103106.12015929168,127881.58974183597,91532.3255126109,56432.5037906948,38999.80191324011,24775.46958254429,0.0,63775.2714957844,21059.149145162646,1533.2728421812371,0.0,0.8870024544083229,2.8186960827518233,0.0014959135982669303,354977.6465191679,1554944.2810871915,4.380400558555252,1554944.2810871915,4.380400558555252,0.85,0.09557578505983298,4.027634451161993,1.2670743131311615,1.0,0.0,4.027634451160788,1.284573189845013,1.2848604691193584,3.1353872889468737,19317.164362637937,1969.8025689341353,4632.441516551485,4632.441516551485,5.55807301768126,4.956044255847474,-2.2700150158308694,7.226059271678343,3.545411195606098,3.545411195606098,1.012974627316028,0.0,0.0,0.00022362627629237642,0.9555539393224498,0.00023402789428186762,198.90531835834378,0.0,0.0,0.0,0.0019523122141496408,7.881444715895271e-05,0.0001448118291334237,0.0005832491119535613,0.09557578505973946,0.07170090324223621,0.023874881817503243,0.09557576361086746,0.07170090324230638,0.023874881817526603,0.3754519882875819,0.3754519882875819,0.12501759271791332,0.0,5.035670150435919,5.082682028557144,4.894541876674509,5.035481540511341,5.081837709084937,4.896320896376494,24775.46958254429,21059.149145162646,0.85,1.066342750761488,0.6626212518913002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665550514168231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.307616042222,1533.2728421812371,0.3754519882875819,0.12501759271791332,6.112874298809886,3.545411195606098
3502.0,-29.975523036550673,4.9560655749228335,35.00470732487192,24.14650727240371,5.037144368768323,-26.474313478018924,-40.004634485207475,1.5359348102366681,0.0585721664100447,-4.976811853308218,40.00954172032916,42258.880657888294,25747.44171095689,25747.44171095689,68006.32236884518,77358.70257402766,77358.70257402766,25747.44171095689,103106.14428498455,103106.14428498455,103106.14428498455,127881.68484740736,91532.3320192931,56432.510103153974,38999.80212904347,24775.540562422822,0.0,63775.34269146629,21059.209478059398,1533.2784798168173,0.0,0.8870020535049884,2.818689869361292,0.0014959135982669303,354976.64632620616,1554944.680440842,4.38041402591855,1554944.680440842,4.38041402591855,0.85,0.0955758414153067,4.027634451161993,1.2670743757719176,1.0,0.0,4.0276344511606075,1.2845734680076155,1.2848607473441687,3.135386610007514,19317.165735821116,1969.8027089598504,4632.441516551485,4632.441516551485,5.558071617086272,4.9560655749228335,-2.2701281896066465,7.22619376452948,3.545344315534682,3.545344315534682,1.0129555187241948,0.0,0.0,0.00022362627629237642,0.9555545244511604,0.0002340277509761362,198.9053231716291,0.0,0.0,0.0,0.0019523122141496408,7.881433065613185e-05,0.00014481194563624455,0.0005832495811843362,0.09557584141521219,0.07170098676438504,0.02387485465082716,0.09557586114884571,0.07170098676445594,0.02387485465085076,0.3754522115388217,0.3754522115388217,0.12501737917230304,0.0,5.035640482496149,5.082486339634102,4.895010072565469,5.035384019718265,5.081566024580468,4.896745684398354,24775.540562422822,21059.209478059398,0.85,1.0663419355948838,0.6626209891545265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665549505994447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308316565708,1533.2784798168173,0.3754522115388217,0.12501737917230304,6.112874298809886,3.545344315534682
3503.0,-29.975529214713212,4.956086862314942,35.004711986656794,24.14645041516053,5.037072650619286,-26.474326210103182,-40.004655230417825,1.5358696460093244,0.05855645395581632,-4.976888087366092,40.00955043426753,42258.941798995926,25747.445512947023,25747.445512947023,68006.38731194295,77358.76268056517,77358.76268056517,25747.445512947023,103106.2081935122,103106.2081935122,103106.2081935122,127881.81809395172,91532.36559418314,56432.54471261415,38999.8009795211,24775.60990043952,0.0,63775.41087996062,21059.26841537359,1533.2841166907126,0.0,0.8870016345996027,2.818681171311423,0.0014959135982669303,354975.5917547833,1554945.0562358487,4.380428098025407,1554945.0562358487,4.380428098025407,0.85,0.09557589895766741,4.027634451161993,1.2670745719363916,1.0,0.0,4.027634451159555,1.2845737727493105,1.2848610521540154,3.135385866194235,19317.17282153281,1969.8034315013601,4632.441516551485,4632.441516551485,5.558072437817654,4.956086862314942,-2.2702441827123048,7.226331045027247,3.5452774872154946,3.5452774872154946,1.0129364249187127,0.0,0.0,0.00022362627629237642,0.9555551387756509,0.00023402760052016245,198.90532822507663,0.0,0.0,0.0,0.0019523122141496408,7.881414562256661e-05,0.0001448121306698098,0.0005832503264318982,0.09557589895756392,0.07170107099445666,0.023874827963107265,0.09557587244806001,0.0717010709945343,0.02387482796313312,0.37545243338937123,0.37545243338937123,0.12501716643428332,0.0,5.035630346807807,5.0823083930645225,4.895503176912882,5.035444541321908,5.081451568084731,4.897330963761817,24775.60990043952,21059.26841537359,0.85,1.0663418137743708,0.6626212393760437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665548495257402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309014773506,1533.2841166907126,0.37545243338937123,0.12501716643428332,6.112874298809886,3.5452774872154946
3504.0,-29.97553555901171,4.956108200938779,35.00471661946117,24.14638748103755,5.03700599509212,-26.474338585406628,-40.00467216884715,1.5358090214870441,0.05832706901975371,-4.976960398458818,40.009558913716916,42258.98636684302,25747.439365139624,25747.439365139624,68006.42573198264,77358.77775895178,77358.77775895178,25747.439365139624,103106.2171240914,103106.2171240914,103106.2171240914,127881.89335068279,91532.35625779886,56432.56486569033,38999.76821345393,24775.676226591386,0.0,63775.444440045314,21059.324792602678,1533.2894863315555,0.0,0.8870012364759736,2.8186757398047444,0.0014959135982669303,354974.59145333205,1554945.4219184108,4.38044147202811,1554945.4219184108,4.38044147202811,0.85,0.09557595440546295,4.027634451161993,1.2670746527099985,1.0,0.0,4.0276344511629265,1.2845740562611216,1.2848613357292304,3.135385174199156,19317.170851163668,1969.803230579624,4632.441516551485,4632.441516551485,5.558071110697306,4.956108200938779,-2.2703572842337505,7.226465485172529,3.545210684870319,3.545210684870319,1.0129173385343768,0.0,0.0,0.00022362627629237642,0.955555769620279,0.0002340274460183957,198.9053334144158,0.0,0.0,0.0,0.0019523122141496408,7.881399454327066e-05,0.00014481228174910576,0.0005832509349240754,0.09557595440537293,0.07170115329114415,0.023874801114228784,0.09557598008897222,0.07170115329121168,0.023874801114251266,0.3754526550652787,0.3754526550652787,0.12501695616557965,0.0,5.0355893309757676,5.082094429379993,4.89598082275694,5.035287467478554,5.081101000541935,4.897754216977148,24775.676226591386,21059.324792602678,0.85,1.0663418550679773,0.6626215895142885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266554748602256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309706903097,1533.2894863315555,0.3754526550652787,0.12501695616557965,6.112874298809886,3.545210684870319
3505.0,-29.975542272630904,4.956129662848717,35.0047212596359,24.14634459363299,5.036945773551271,-26.474350649708256,-40.00468903742728,1.5357541506285421,0.05829325929028073,-4.977029181329328,40.009568394005406,42259.02925075033,25747.424570807445,25747.424570807445,68006.45382155778,77358.84784276687,77358.84784276687,25747.424570807445,103106.27241357432,103106.27241357432,103106.27241357432,127882.01954286649,91532.40468093168,56432.58608891468,38999.79843557444,24775.747129292165,0.0,63775.54556486661,21059.38505989834,1533.2950436649337,0.0,0.887000852660699,2.8186681499762636,0.0014959135982669303,354973.63996090967,1554945.8307629817,4.380454365383906,1554945.8307629817,4.380454365383906,0.85,0.09557600928929035,4.027634451161993,1.2670748175540938,1.0,0.0,4.0276344511616005,1.2845743128659157,1.2848615923914113,3.1353845478789353,19317.181070478106,1969.8042726596857,4632.441516551485,4632.441516551485,5.558067917061266,4.956129662848717,-2.2704677368666273,7.226597399715344,3.5451439334590344,3.5451439334590344,1.0128982667025812,0.0,0.0,0.00022362627629237642,0.9555564371887606,0.00023402728252271853,198.9053389058423,0.0,0.0,0.0,0.0019523122141496408,7.881384408724806e-05,0.00014481243220512837,0.0005832515409059355,0.09557600928920075,0.0717012348524593,0.023874774436741453,0.0955760277849443,0.07170123485252651,0.02387477443676383,0.3754528742978032,0.3754528742978032,0.1250167472632492,0.0,5.035562170634307,5.081912610930033,4.896417446391183,5.035322440619609,5.08105447529806,4.8980334434369865,24775.747129292165,21059.38505989834,0.85,1.0663406046818977,0.6626212112567245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665546474358922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310395498494,1533.2950436649337,0.3754528742978032,0.1250167472632492,6.112874298809886,3.5451439334590344
3506.0,-29.975549068292867,4.9561510680505565,35.00472589179603,24.14628256754952,5.0368732993678,-26.474364013167552,-40.004706115554995,1.535688244242556,0.058213384809050694,-4.9771062532176025,40.00957744091135,42259.072591418175,25747.43137577925,25747.43137577925,68006.50396719742,77358.89024960263,77358.89024960263,25747.43137577925,103106.32162538188,103106.32162538188,103106.32162538188,127882.1406425692,91532.42049994775,56432.60284176365,38999.79739798234,24775.81901718731,0.0,63775.61641516964,21059.446164609213,1533.3008449752,0.0,0.8870004282897579,2.818660197394761,0.0014959135982669303,354972.57380659616,1554946.2209176808,4.380468621119107,1554946.2209176808,4.380468621119107,0.85,0.09557606781905373,4.027634451161993,1.2670749373408037,1.0,0.0,4.027634451161508,1.2845746210787352,1.2848619006731588,3.13538379559433,19317.184408954778,1969.8046130895646,4632.441516551485,4632.441516551485,5.558069386042966,4.9561510680505565,-2.2705841653085463,7.226735233359102,3.5450772548034304,3.5450772548034304,1.012879215658123,0.0,0.0,0.00022362627629237642,0.9555571129156762,0.0002340271170291738,198.9053444643763,0.0,0.0,0.0,0.0019523122141496408,7.881369176247663e-05,0.0001448125845298998,0.0005832521544144327,0.09557606781895278,0.0717013192962964,0.02387474852265638,0.09557607401661439,0.07170131929637213,0.023874748522681597,0.3754530933831231,0.3754530933831231,0.12501653728376716,0.0,5.035543033806846,5.081728103472869,4.896894242093936,5.035319638026635,5.080843441768366,4.898655200524786,24775.81901718731,21059.446164609213,0.85,1.0663402063334886,0.6626211547108849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665545456850398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31107648369,1533.3008449752,0.3754530933831231,0.12501653728376716,6.112874298809886,3.5450772548034304
3507.0,-29.975556162757954,4.956172633398272,35.00473051450535,24.14623409220951,5.036814938280363,-26.474376234144124,-40.004723019059725,1.535635009666521,0.058047029624901825,-4.977173102789906,40.00958642995613,42259.11402871479,25747.41215827414,25747.41215827414,68006.52618698892,77358.93034249127,77358.93034249127,25747.41215827414,103106.3425007654,103106.3425007654,103106.3425007654,127882.22867210614,91532.43983964482,56432.62352586823,38999.79590419622,24775.886171340735,0.0,63775.682075536955,21059.503245639626,1533.3061400743875,0.0,0.8870000560731659,2.818654575451631,0.0014959135982669303,354971.6490621187,1554946.608577145,4.380481124860299,1554946.608577145,4.380481124860299,0.8500000000000001,0.09557612090520728,4.027634451161993,1.2670750340493395,1.0,0.0,4.0276344511638555,1.2845748700316348,1.2848621496817336,3.1353831879513616,19317.188490442986,1969.8050292855346,4632.441516551485,4632.441516551485,5.558065237581502,4.956172633398272,-2.270693096671594,7.226865730069866,3.545010594810733,3.545010594810733,1.0128601699459236,0.0,0.0,0.00022362627629237642,0.9555578183546409,0.00023402694425904522,198.90535026731757,0.0,0.0,0.0,0.0019523122141496408,7.881354099548629e-05,0.00014481273529689013,0.000583252761648757,0.09557612090512246,0.07170139936980738,0.02387472153531509,0.09557617334037552,0.07170139936987101,0.023874721535336277,0.3754533120663339,0.3754533120663339,0.12501632917075176,0.0,5.035503935498923,5.081536021073248,4.897313912238474,5.035220132414793,5.080640508434385,4.898865760889237,24775.886171340735,21059.503245639626,0.85,1.0663394568864177,0.6626211222431523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266554444203051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311755601506,1533.3061400743875,0.3754533120663339,0.12501632917075176,6.112874298809886,3.545010594810733
3508.0,-29.975563395368095,4.95619406338949,35.00473511796498,24.14616773547607,5.0367370568340455,-26.47439053160821,-40.00474400874225,1.5355641930741832,0.05801495523775202,-4.977253651606064,40.00959511468509,42259.17185173057,25747.428401053872,25747.428401053872,68006.60025278444,77358.97685638317,77358.97685638317,25747.428401053872,103106.40525743704,103106.40525743704,103106.40525743704,127882.36269953943,91532.45775352836,56432.652748875866,38999.78333850277,24775.957442102394,0.0,63775.74078060516,21059.563825787034,1533.3119867282855,0.0,0.8869996153408716,2.8186455885483794,0.0014959135982669303,354970.53481557267,1554946.983112826,4.38049593023463,1554946.983112826,4.38049593023463,0.85,0.09557618056738972,4.027634451161993,1.2670751862553877,1.0,0.0,4.027634451161859,1.2845752012074474,1.2848624809316096,3.1353823796194913,19317.19227102466,1969.8054147975774,4632.441516551485,4632.441516551485,5.558068743892305,4.95619406338949,-2.2708119503712956,7.227006013760786,3.544944018804045,3.544944018804045,1.0128411482297273,0.0,0.0,0.00022362627629237642,0.9555585375306613,0.00023402676812481606,198.9053561832554,0.0,0.0,0.0,0.0019523122141496408,7.881335378312777e-05,0.00014481292250924865,0.0005832535156717019,0.09557618056727339,0.07170148457059122,0.02387469599668217,0.09557618555924845,0.07170148457067849,0.02387469599671123,0.37545352984530594,0.37545352984530594,0.12501611940315627,0.0,5.035487561043681,5.081349135197115,4.897808904925,5.035268606843829,5.08044834531205,4.899636052572816,24775.957442102394,21059.563825787034,0.85,1.0663396366768023,0.6626214189672259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665543419618213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312428506779,1533.3119867282855,0.37545352984530594,0.12501611940315627,6.112874298809886,3.544944018804045
