time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3509.0,-29.975570901253434,4.956215687355666,35.00473969713511,24.146119015663885,5.036680296695522,-26.474402962750695,-40.00475717531515,1.5355123581927776,0.057808693657023014,-4.977318770647901,40.00960361411964,42259.19606707351,25747.40512405885,25747.40512405885,68006.60119113236,77359.00946836773,77359.00946836773,25747.40512405885,103106.41459242658,103106.41459242658,103106.41459242658,127882.43558586748,91532.47042704087,56432.657025746536,38999.79266810481,24776.020993440903,0.0,63775.81366154572,21059.617844424767,1533.3170352608404,0.0,0.8869992536867721,2.818640693243832,0.0014959135982669303,354969.63401393127,1554947.3496576075,4.38050807916877,1554947.3496576075,4.38050807916877,0.85,0.095576232006582,4.027634451161993,1.2670752604352309,1.0,0.0,4.027634451161895,1.284575443614856,1.2848627233932297,3.1353817879532553,19317.194945667994,1969.8056875352945,4632.441516551485,4632.441516551485,5.558063719113267,4.956215687355666,-2.270919532382438,7.227135219738104,3.5448774379070596,3.5448774379070596,1.0128221251163028,0.0,0.0,0.00022362627629237642,0.9555592838804641,0.00023402658533570482,198.90536232271998,0.0,0.0,0.0,0.0019523122141496408,7.881323634729921e-05,0.0001448130399450772,0.0005832539886602908,0.09557623200650503,0.07170156307186844,0.0238746689346366,0.09557629528792698,0.07170156307192617,0.02387466893465582,0.3754537470880878,0.3754537470880878,0.12501591316124436,0.0,5.035440364702765,5.0811465166746075,4.898227802841063,5.035127464304935,5.080212152572187,4.899779844072782,24776.020993440903,21059.617844424767,0.85,1.0663384328115226,0.6626210414396349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665542403623267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313098408064,1533.3170352608404,0.3754537470880878,0.12501591316124436,6.112874298809886,3.5448774379070596
3510.0,-29.97557865167565,4.956237017534779,35.00474422814244,24.146043962705903,5.036590805785176,-26.47441888725047,-40.00478218132628,1.535431041360064,0.05788601388672987,-4.977406633950681,40.009611369612244,42259.26846591075,25747.440378506493,25747.440378506493,68006.70884441724,77359.06790011076,77359.06790011076,25747.440378506493,103106.50827861726,103106.50827861726,103106.50827861726,127882.59817714037,91532.49576840588,56432.69633420621,38999.77714911074,24776.089898523114,0.0,63775.86704763386,21059.676413744648,1533.322916032343,0.0,0.8869987791423362,2.818629414263379,0.0014959135982669303,354968.418590301,1554947.6841193638,4.380524020403235,1554947.6841193638,4.380524020403235,0.8500000000000001,0.09557629422892248,4.027634451161993,1.2670754472585393,1.0,0.0,4.027634451162277,1.284575823895696,1.284863103759115,3.135380859767003,19317.20029376016,1969.8062328889237,4632.441516551485,4632.441516551485,5.5580713294516855,4.956237017534779,-2.2710436506276612,7.2272806681624395,3.5448109512425052,3.5448109512425052,1.01280312892643,0.0,0.0,0.00022362627629237642,0.9555600545465225,0.00023402639659158013,198.90536866220478,0.0,0.0,0.0,0.0019523122141496408,7.88130133131198e-05,0.00014481326297925663,0.0005832548869604356,0.09557629422879237,0.07170164980074661,0.02387464442804575,0.09557622826449057,0.07170164980084423,0.023874644428078254,0.37545396282287974,0.37545396282287974,0.12501570545345833,0.0,5.035444292982106,5.080966162985021,4.898784432438674,5.035292647837423,5.080077586125867,4.900844249123509,24776.089898523114,21059.676413744648,0.85,1.0663392281852222,0.6626216219741478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665541378432084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313762593649,1533.322916032343,0.37545396282287974,0.12501570545345833,6.112874298809886,3.5448109512425052
3511.0,-29.97558659546564,4.956258745198474,35.00474873501097,24.146003694646083,5.036547198124957,-26.474430397147184,-40.00479517327619,1.5353909998064799,0.057527275767540687,-4.977462175367793,40.00961972853341,42259.290349110706,25747.39268035659,25747.39268035659,68006.6830294673,77359.08142403072,77359.08142403072,25747.39268035659,103106.47410438731,103106.47410438731,103106.47410438731,127882.62274657533,91532.49485597952,56432.7037810594,38999.76786102235,24776.148642188025,0.0,63775.91650321038,21059.72634585982,1533.3274676861035,0.0,0.8869984666650722,2.81862764164797,0.0014959135982669303,354967.65028088563,1554948.0446045166,4.380534517368237,1554948.0446045166,4.380534517368237,0.85,0.09557634102798321,4.027634451161993,1.2670755538577212,1.0,0.0,4.027634451162241,1.2845760111514197,1.2848632910567162,3.1353804027150205,19317.200101199884,1969.8062132532398,4632.441516551485,4632.441516551485,5.558061032905094,4.956258745198474,-2.2711441989144587,7.227402944112932,3.5447444119921303,3.5447444119921303,1.0127841177120371,0.0,0.0,0.00022362627629237642,0.9555608444408713,0.0002340262031385633,198.9053751598558,0.0,0.0,0.0,0.0019523122141496408,7.881289743525774e-05,0.00014481337885711868,0.000583255353674105,0.0955763410279215,0.07170172389049377,0.02387461713742772,0.09557641820395342,0.07170172389054007,0.023874617137443134,0.3754541785669339,0.3754541785669339,0.12501550520796034,0.0,5.0353745038315765,5.080745775853131,4.8991662748282465,5.0349894511353455,5.079758559862512,4.900588263730697,24776.148642188025,21059.72634585982,0.85,1.066337996507568,0.6626214512649684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665540367169432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314421630148,1533.3274676861035,0.3754541785669339,0.12501550520796034,6.112874298809886,3.5447444119921303
3512.0,-29.975594859515887,4.956280225371557,35.004753257939036,24.145932972338073,5.0364637383303865,-26.474446180837013,-40.004816407430894,1.535315059651513,0.05755136834073937,-4.977547605636573,40.00962921004186,42259.344899111624,25747.422379229934,25747.422379229934,68006.76727834156,77359.13288998786,77359.13288998786,25747.422379229934,103106.55526921779,103106.55526921779,103106.55526921779,127882.7824436919,91532.5158808609,56432.72788998467,38999.76443430692,24776.227174474112,0.0,63775.99160878103,21059.793098302995,1533.3338449792782,0.0,0.886997998239519,2.8186173464514384,0.0014959135982669303,354966.46851884614,1554948.4535022208,4.380550253071761,1554948.4535022208,4.380550253071761,0.85,0.09557640477146541,4.027634451161993,1.267075700568967,1.0,0.0,4.027634451161332,1.2845763662883565,1.2848636462730751,3.135379535900543,19317.204538332746,1969.8066657148718,4632.441516551485,4632.441516551485,5.558067443967867,4.956280225371557,-2.271266408387965,7.227546633759522,3.5446780281999026,3.5446780281999026,1.012765150914258,0.0,0.0,0.00022362627629237642,0.9555616661811931,0.00023402600188648896,198.90538191946527,0.0,0.0,0.0,0.0019523122141496408,7.881270804382097e-05,0.00014481356824855545,0.0005832561164735804,0.09557640477134133,0.07170181118144427,0.02387459358989706,0.09557641614393615,0.07170181118153736,0.023874593589928047,0.37545439176946654,0.37545439176946654,0.12501530069962188,0.0,5.035351943034527,5.0805461153091755,4.899674874436812,5.035098973977313,5.079584940949076,4.901547183014031,24776.227174474112,21059.793098302995,0.85,1.0663380617507798,0.662621526268721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665539337062162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3150765345,1533.3338449792782,0.37545439176946654,0.12501530069962188,6.112874298809886,3.5446780281999026
3513.0,-29.975603325776543,4.956301835229778,35.00475771950578,24.145885195489996,5.036401206805535,-26.474460053444428,-40.0048335204832,1.5352579344734185,0.05748442192117409,-4.9776155030400595,40.00963646861144,42259.38178599975,25747.406817013536,25747.406817013536,68006.7886030133,77359.19264508721,77359.19264508721,25747.406817013536,103106.59946210074,103106.59946210074,103106.59946210074,127882.88405670933,91532.5537499365,56432.74289084903,38999.78984343052,24776.284594608584,0.0,63776.0744380391,21059.841905417295,1533.338609640458,0.0,0.8869976269498044,2.8186102956783388,0.0014959135982669303,354965.5292921872,1554948.7665339475,4.380562725723159,1554948.7665339475,4.380562725723159,0.85,0.09557645602422614,4.027634451161993,1.2670758137619123,1.0,0.0,4.027634451160487,1.2845766334364888,1.2848639134809519,3.1353788838485244,19317.21253029792,1969.8074806685177,4632.441516551485,4632.441516551485,5.558064084569512,4.956301835229778,-2.2713758664971215,7.227677701726899,3.544611605960781,3.544611605960781,1.0127461731316516,0.0,0.0,0.00022362627629237642,0.9555625080291987,0.0002340257957102092,198.90538884447395,0.0,0.0,0.0,0.0019523122141496408,7.881255540958142e-05,0.000144813720882795,0.0005832567312285021,0.09557645602414264,0.0717018884082945,0.023874567615848132,0.09557643404412225,0.07170188840835715,0.02387456761586899,0.3754546040492702,0.3754546040492702,0.1250151007255106,0.0,5.035327416393727,5.080363315341458,4.90012502065224,5.03509992496123,5.079502940032967,4.901796780283291,24776.284594608584,21059.841905417295,0.85,1.0663370112107557,0.6626212440694568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665538318688516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315724758178,1533.338609640458,0.3754546040492702,0.1250151007255106,6.112874298809886,3.544611605960781
3514.0,-29.975611953697385,4.956323610328013,35.00476221332847,24.145841609593504,5.036345355462625,-26.474473403607913,-40.00485437046734,1.5352068053731527,0.05735109116216108,-4.977681485234503,40.00964633127501,42259.43338525623,25747.38698821169,25747.38698821169,68006.82037346791,77359.2423643517,77359.2423643517,25747.38698821169,103106.62935256338,103106.62935256338,103106.62935256338,127882.98649464315,91532.58435257396,56432.77537347848,38999.78775455054,24776.35714207976,0.0,63776.1448966303,21059.903570767794,1533.3441975365315,0.0,0.8869972559736289,2.818604341090016,0.0014959135982669303,354964.61656053655,1554949.191869423,4.380575187849007,1554949.191869423,4.380575187849007,0.85,0.09557651045642547,4.027634451161993,1.267075964869,1.0,0.0,4.027634451162833,1.284576872543823,1.2848641526417595,3.135378300238386,19317.2189887395,1969.8081392462768,4632.441516551485,4632.441516551485,5.558059804148103,4.956323610328013,-2.271483813786414,7.2278074241144274,3.5445452586436295,3.5445452586436295,1.0127272167553227,0.0,0.0,0.00022362627629237642,0.9555633659528165,0.00023402558559723873,198.9053959017137,0.0,0.0,0.0,0.0019523122141496408,7.881236944537688e-05,0.00014481390684699955,0.000583257480224339,0.09557651045634023,0.07170196796740179,0.02387454248893844,0.0955765404612045,0.07170196796746574,0.02387454248895973,0.37545481648065865,0.37545481648065865,0.1250149011716749,0.0,5.035293596826023,5.080187101316369,4.900518226107067,5.035032576396645,5.079356713603659,4.90196585386542,24776.35714207976,21059.903570767794,0.85,1.0663363312990268,0.6626213210872371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665537294166604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31636865544,1533.3441975365315,0.37545481648065865,0.1250149011716749,6.112874298809886,3.5445452586436295
3515.0,-29.9756208223757,4.95634528642928,35.004766705216575,24.145779932756,5.036271016808445,-26.474488819249476,-40.00487553477285,1.5351390136822238,0.05732439587524141,-4.977759680884734,40.00965526256941,42259.4852640956,25747.39886784801,25747.39886784801,68006.8841319436,77359.29366579822,77359.29366579822,25747.39886784801,103106.69253364623,103106.69253364623,103106.69253364623,127883.12177781288,91532.6091505422,56432.8007488397,38999.78711300277,24776.429244166648,0.0,63776.21635716942,21059.96485754165,1533.3500402284735,0.0,0.8869968262985967,2.8185955584731293,0.0014959135982669303,354963.53488254454,1554949.5770389147,4.380589621842252,1554949.5770389147,4.380589621842252,0.85,0.09557656967930035,4.027634451161993,1.2670761148771272,1.0,0.0,4.027634451162641,1.2845771895745828,1.2848644697434193,3.1353775264340764,19317.224222152134,1969.808672905848,4632.441516551485,4632.441516551485,5.558062368591987,4.95634528642928,-2.2716005911950288,7.227945877624309,3.5444789971903137,3.5444789971903137,1.012708284911518,0.0,0.0,0.00022362627629237642,0.9555642478171921,0.00023402536962136125,198.90540315588242,0.0,0.0,0.0,0.0019523122141496408,7.88121806781074e-05,0.00014481409561426902,0.0005832582405098968,0.09557656967919459,0.07170205154330493,0.02387451813588966,0.09557656053719943,0.07170205154338427,0.023874518135916078,0.37545502931099545,0.37545502931099545,0.12501469879975105,0.0,5.035281485955409,5.080019338671605,4.900972924602854,5.035084076759972,5.079199520104339,4.902643350605786,24776.429244166648,21059.96485754165,0.85,1.0663361362028903,0.6626213920786317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266553626181079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3170090319,1533.3500402284735,0.37545502931099545,0.12501469879975105,6.112874298809886,3.5444789971903137
3516.0,-29.975629914518237,4.956367049291335,35.0047711617022,24.145716614462458,5.036207241521611,-26.474503379594257,-40.00488898074252,1.5350807065975682,0.05703291797306065,-4.977829184064019,40.009663215169454,42259.504350842435,25747.38845655346,25747.38845655346,68006.8928073959,77359.29542881482,77359.29542881482,25747.38845655346,103106.68388536829,103106.68388536829,103106.68388536829,127883.17561714437,91532.58877713134,56432.79769915873,38999.76786441402,24776.49173177608,0.0,63776.259596190095,21060.017972009668,1533.3551269082639,0.0,0.8869964443352804,2.8185912711197325,0.0014959135982669303,354962.5734494034,1554949.920001458,4.380602453072708,1554949.920001458,4.380602453072708,0.85,0.09557662303143685,4.027634451161993,1.2670761582860726,1.0,0.0,4.027634451160973,1.2845774622502981,1.2848647424801154,3.135376860891254,19317.219922506913,1969.8082344640538,4632.441516551485,4632.441516551485,5.5580601211174105,4.956367049291335,-2.271711016166607,7.228078065457941,3.5444127421647424,3.5444127421647424,1.0126893549042122,0.0,0.0,0.00022362627629237642,0.9555651519028413,0.00023402514820372393,198.90541059283507,0.0,0.0,0.0,0.0019523122141496408,7.881206075192361e-05,0.0001448142155404528,0.0005832587235287262,0.09557662303134881,0.07170213050006426,0.023874492531284548,0.09557669106007895,0.07170213050013031,0.02387449253130654,0.375455242855732,0.375455242855732,0.12501449816607146,0.0,5.035224096409365,5.079800664138304,4.901399254532976,5.034862102037096,5.078793736828629,4.9029726982637385,24776.49173177608,21060.017972009668,0.85,1.0663355492779407,0.6626212421113351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665535234148515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317644297586,1533.3551269082639,0.375455242855732,0.12501449816607146,6.112874298809886,3.5444127421647424
3517.0,-29.975639183486578,4.9563888413422745,35.00477561242035,24.145664157718443,5.0361411109405685,-26.474518334636606,-40.004910075198836,1.5350202620905558,0.056979408710674306,-4.977901238006183,40.00967196015238,42259.5543295279,25747.384953887242,25747.384953887242,68006.93928341514,77359.35083446439,77359.35083446439,25747.384953887242,103106.73578835164,103106.73578835164,103106.73578835164,127883.29599685763,91532.62116436263,56432.82465942603,38999.773894374004,24776.560208506,0.0,63776.334102880006,21060.0761772301,1533.3606219504618,0.0,0.8869960465425426,2.8185835583036076,0.0014959135982669303,354961.576733876,1554950.2971362455,4.380615816066291,1554950.2971362455,4.380615816066291,0.85,0.09557667853665293,4.027634451161993,1.2670763247786092,1.0,0.0,4.027634451161866,1.2845777449218883,1.2848650252149216,3.1353761709509476,19317.226757572735,1969.8089314467975,4632.441516551485,4632.441516551485,5.558059365000746,4.9563888413422745,-2.2718232293387772,7.228212070681051,3.5443465494388446,3.5443465494388446,1.0126704426968127,0.0,0.0,0.00022362627629237642,0.9555660735722656,0.00023402492248011405,198.9054181744236,0.0,0.0,0.0,0.0019523122141496408,7.881187260832841e-05,0.000144814403684048,0.000583259481302352,0.09557667853655738,0.0717022109505977,0.023874467585959687,0.09557672917436924,0.07170221095066938,0.02387446758598355,0.375455453771492,0.375455453771492,0.12501429750509327,0.0,5.0351828632875595,5.079602741029703,4.901827955680346,5.034880646716886,5.078673966386759,4.90340604321068,24776.560208506,21060.0761772301,0.85,1.06633503226621,0.6626212516598621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665534202373028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31827479092,1533.3606219504618,0.375455453771492,0.12501429750509327,6.112874298809886,3.5443465494388446
3518.0,-29.975648622242012,4.956410432858049,35.004779996089866,24.145593505259626,5.036057260825527,-26.47453521448835,-40.00493522090835,1.5349438530718416,0.05700796166161126,-4.977984068065719,40.009678908647665,42259.620473727446,25747.409018107024,25747.409018107024,68007.02949183447,77359.40421547194,77359.40421547194,25747.409018107024,103106.81323357896,103106.81323357896,103106.81323357896,127883.43570690171,91532.64442225407,56432.86068050948,38999.75971304955,24776.622473322757,0.0,63776.382186372306,21060.129102324343,1533.366008085207,0.0,0.8869956004834109,2.8185735083257812,0.0014959135982669303,354960.43095602636,1554950.5967960327,4.380630800475519,1554950.5967960327,4.380630800475519,0.85,0.09557673702066327,4.027634451161993,1.2670764791825788,1.0,0.0,4.027634451161993,1.2845781022524487,1.2848653826253946,3.1353752987846524,19317.23166596449,1969.8094319634627,4632.441516551485,4632.441516551485,5.558064559717118,4.956410432858049,-2.271943295275686,7.228353728133735,3.5442804017896967,3.5442804017896967,1.0126515433684848,0.0,0.0,0.00022362627629237642,0.9555670121256302,0.00023402469262195067,198.90542589489078,0.0,0.0,0.0,0.0019523122141496408,7.881164833173768e-05,0.00014481462796063873,0.0005832603846064754,0.09557673702054831,0.07170229353044623,0.023874443490102083,0.09557667604530028,0.07170229353053248,0.0238744434901308,0.37545566369720745,0.37545566369720745,0.12501409725035,0.0,5.035176250761481,5.079420175008522,4.902349091306405,5.034992029727334,5.0785323269246305,4.904276470974196,24776.622473322757,21060.129102324343,0.85,1.066335642763477,0.6626217892108256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655331692138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318901438768,1533.366008085207,0.37545566369720745,0.12501409725035,6.112874298809886,3.5442804017896967
3519.0,-29.975658375519437,4.956432187945287,35.00478432491774,24.145540070626907,5.0359974126151705,-26.474549977068907,-40.004952473659046,1.5348890141646443,0.05678992355893797,-4.978049914902462,40.009686078605746,42259.652690905736,25747.38938953135,25747.38938953135,68007.04208043708,77359.43018418556,77359.43018418556,25747.38938953135,103106.81957371692,103106.81957371692,103106.81957371692,127883.49846891558,91532.6501122596,56432.87261897977,38999.752770310915,24776.678895198664,0.0,63776.431665509575,21060.177060918864,1533.3706668052332,0.0,0.886995239928149,2.8185686828750023,0.0014959135982669303,354959.5201070434,1554950.9060066359,4.380642912571318,1554950.9060066359,4.380642912571318,0.85,0.09557678768866415,4.027634451161993,1.267076555010863,1.0,0.0,4.02763445116052,1.2845783587094368,1.2848656391397364,3.135374672829139,19317.23286679459,1969.809554414055,4632.441516551485,4632.441516551485,5.558060322518308,4.956432187945287,-2.2720509856448157,7.228483173590103,3.544214229965859,3.544214229965859,1.0126326371331025,0.0,0.0,0.00022362627629237642,0.9555679819548961,0.00023402445510457866,198.90543387262306,0.0,0.0,0.0,0.0019523122141496408,7.881149445341846e-05,0.00014481478183895794,0.0005832610043720951,0.09557678768858716,0.07170236935620307,0.023874418332384094,0.09557676394869193,0.07170236935626083,0.023874418332403325,0.3754558736306019,0.3754558736306019,0.12501390321408717,0.0,5.035134062969462,5.079215888631836,4.9027930833613595,5.03483983846138,5.078273470568661,4.904444111207624,24776.678895198664,21060.177060918864,0.85,1.0663350128636222,0.662621780292544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665532145562042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319524376253,1533.3706668052332,0.3754558736306019,0.12501390321408717,6.112874298809886,3.544214229965859
3520.0,-29.975668381764574,4.956454139925204,35.004788703909995,24.145495995786064,5.035944696104023,-26.47456425424578,-40.004969691485144,1.5348405685852282,0.05658415194795907,-4.9781139031489,40.009696197414186,42259.6835892631,25747.365762410067,25747.365762410067,68007.04935167317,77359.46529591458,77359.46529591458,25747.365762410067,103106.83105832463,103106.83105832463,103106.83105832463,127883.58359856869,91532.66793436253,56432.88622771104,38999.75745183499,24776.752540244048,0.0,63776.50999207904,21060.23965920744,1533.3762723018447,0.0,0.8869948781519195,2.8185639133045033,0.0014959135982669303,354958.634969406,1554951.3423890264,4.380655065689691,1554951.3423890264,4.380655065689691,0.85,0.09557684185316727,4.027634451161993,1.2670766627090053,1.0,0.0,4.027634451160649,1.2845785852677818,1.2848658657487484,3.1353741198498937,19317.236628006707,1969.8099379509524,4632.441516551485,4632.441516551485,5.558055222157908,4.956454139925204,-2.272157187319176,7.22861132724438,3.5441481434719395,3.5441481434719395,1.012613755277697,0.0,0.0,0.00022362627629237642,0.9555689769394236,0.00023402421142702372,198.90544205727198,0.0,0.0,0.0,0.0019523122141496408,7.881134088687049e-05,0.00014481493540550593,0.0005832616228820144,0.09557684185308651,0.07170244764469219,0.02387439420839433,0.09557691262786373,0.07170244764475277,0.023874394208414498,0.3754560821307273,0.3754560821307273,0.1250137098199891,0.0,5.035071248862607,5.079008004063951,4.903165351774305,5.03469805509684,5.078054729535495,4.904533008576209,24776.752540244048,21060.23965920744,0.85,1.0663338172646881,0.6626214509779808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665531114155475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320140698186,1533.3762723018447,0.3754560821307273,0.1250137098199891,6.112874298809886,3.5441481434719395
3521.0,-29.975678606989288,4.956476055339606,35.004793106407085,24.1454440279864,5.035875916272475,-26.474580334915807,-40.00499096056444,1.5347776441990018,0.056602721494925845,-4.978188603824694,40.00970564002655,42259.73038032535,25747.37015027172,25747.37015027172,68007.10053059708,77359.53319788568,77359.53319788568,25747.37015027172,103106.9033481574,103106.9033481574,103106.9033481574,127883.72995737362,91532.71213226495,56432.90931470463,38999.78090840035,24776.826609216227,0.0,63776.607517616576,21060.302617833793,1533.382151351644,0.0,0.886994464380969,2.818554944109136,0.0014959135982669303,354957.6016508955,1554951.749609956,4.380668965470607,1554951.749609956,4.380668965470607,0.85,0.09557689988458434,4.027634451161993,1.2670768226077782,1.0,0.0,4.027634451160236,1.2845788795371613,1.2848661600839377,3.1353734016031503,19317.245955620103,1969.8108891028132,4632.441516551485,4632.441516551485,5.558056169360722,4.956476055339606,-2.27227110063011,7.228747155969716,3.5440821526324564,3.5440821526324564,1.0125949007521304,0.0,0.0,0.00022362627629237642,0.9555699936996386,0.00023402396241699924,198.90545042103685,0.0,0.0,0.0,0.0019523122141496408,7.881115118739914e-05,0.00014481512510497728,0.0005832623869221406,0.0955768998844848,0.07170252926998424,0.02387437061450055,0.0955769303450025,0.07170252927005892,0.02387437061452542,0.37545628912975626,0.37545628912975626,0.12501351288438328,0.0,5.035043725595585,5.078834566242449,4.903575443852844,5.034791325319645,5.0779986978283205,4.90507406784775,24776.826609216227,21060.302617833793,0.85,1.0663329891263336,0.6626211713856407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665530073414355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320751627225,1533.382151351644,0.37545628912975626,0.12501351288438328,6.112874298809886,3.5440821526324564
3522.0,-29.975688991001682,4.956498073718441,35.00479749720264,24.14538556421178,5.035814729278704,-26.474595799098132,-40.005008318088926,1.5347215373751575,0.05634459574127959,-4.978256708195985,40.00971410418592,42259.76047018351,25747.35779453977,25747.35779453977,68007.11826472328,77359.5442015838,77359.5442015838,25747.35779453977,103106.90199612358,103106.90199612358,103106.90199612358,127883.79394765166,91532.70257037132,56432.91883897114,38999.75970155575,24776.891951528087,0.0,63776.651653083834,21060.358158798874,1533.3873725842204,0.0,0.8869940876692975,2.818550381850038,0.0014959135982669303,354956.65957971563,1554952.1146343143,4.380681620329216,1554952.1146343143,4.380681620329216,0.85,0.09557695281990763,4.027634451161993,1.267076918766834,1.0,0.0,4.027634451162122,1.284579141923946,1.284866422529402,3.135372761175076,19317.24393765902,1969.81068332805,4632.441516551485,4632.441516551485,5.558053502142603,4.956498073718441,-2.2723801629433207,7.228878236661762,3.5440161873490097,3.5440161873490097,1.0125760535282884,0.0,0.0,0.00022362627629237642,0.9555710262503284,0.00023402370954034519,198.90545891468346,0.0,0.0,0.0,0.0019523122141496408,7.881099637549937e-05,0.00014481527991687705,0.0005832630104478815,0.09557695281982159,0.07170260714961116,0.02387434567021043,0.09557706049013993,0.0717026071496757,0.023874345670231924,0.3754564968790876,0.3754564968790876,0.12501331565838592,0.0,5.034981194321631,5.078623541651552,4.903958269410168,5.034601303937279,5.077649876574469,4.905360342635902,24776.891951528087,21060.358158798874,0.85,1.066332529256181,0.6626211846312896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665529034406913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321357835832,1533.3873725842204,0.3754564968790876,0.12501331565838592,6.112874298809886,3.5440161873490097
3523.0,-29.975699596596108,4.95651989124205,35.00480183829241,24.145325214508944,5.035732094967881,-26.47461360754137,-40.00503360349683,1.5346461059130707,0.05652606829215756,-4.978338987880689,40.009721437985824,42259.822454624504,25747.381897166895,25747.381897166895,68007.2043517914,77359.6345433606,77359.6345433606,25747.381897166895,103107.0164405275,103107.0164405275,103107.0164405275,127883.9729680064,91532.76375350839,56432.951664771936,38999.791209707175,24776.956527478906,0.0,63776.74773718608,21060.41304835707,1533.3928839331982,0.0,0.886993643006977,2.818538386516071,0.0014959135982669303,354955.52142749494,1554952.430910971,4.380696557860401,1554952.430910971,4.380696557860401,0.85,0.09557701112228587,4.027634451161993,1.2670771044911815,1.0,0.0,4.027634451161647,1.2845794946836808,1.2848667753680272,3.1353719001670437,19317.25684987018,1969.8120000071565,4632.441516551485,4632.441516551485,5.558058705149924,4.95651989124205,-2.2724995294372743,7.229019420679324,3.5439502896521913,3.5439502896521913,1.0125572256149118,0.0,0.0,0.00022362627629237642,0.9555720808356234,0.00023402345126787396,198.90546758957478,0.0,0.0,0.0,0.0019523122141496408,7.881077085524753e-05,0.0001448155054371289,0.0005832639187610173,0.09557701112217057,0.07170268920110603,0.02387432192106453,0.09557694933883683,0.07170268920119253,0.023874321921093337,0.37545670283277166,0.37545670283277166,0.12501311681930105,0.0,5.03498931010904,5.078472749865057,4.904442997862645,5.034865056172862,5.077713046611336,4.906225785912511,24776.956527478906,21060.41304835707,0.85,1.0663322725711628,0.6626211582436058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665527990518044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32196052255,1533.3928839331982,0.37545670283277166,0.12501311681930105,6.112874298809886,3.5439502896521913
3524.0,-29.975710295600653,4.956541957339897,35.00480614548125,24.145270697213732,5.035679278761777,-26.474628518076056,-40.00505089117212,1.534597501237222,0.05614414725141614,-4.978400247361004,40.00972913272808,42259.850933130525,25747.352068258366,25747.352068258366,68007.20300138889,77359.62759137667,77359.62759137667,25747.352068258366,103106.97965963504,103106.97965963504,103106.97965963504,127883.99407073055,91532.73975236804,56432.96309412201,38999.75184249559,24777.01441109551,0.0,63776.76625359111,21060.462249431184,1533.3975190263136,0.0,0.8869933038610306,2.8185362507287564,0.0014959135982669303,354954.6740438335,1554952.762753641,4.3807079507892865,1554952.762753641,4.3807079507892865,0.85,0.09557705979639378,4.027634451161993,1.267077167681418,1.0,0.0,4.027634451161728,1.2845797219864508,1.2848670027216307,3.1353713453718015,19317.251784621694,1969.811483495556,4632.441516551485,4632.441516551485,5.558052266016602,4.956541957339897,-2.272603558862889,7.229145516202786,3.543884368061344,3.543884368061344,1.0125383908746697,0.0,0.0,0.00022362627629237642,0.9555731447105867,0.00023402319072090064,198.90547634087207,0.0,0.0,0.0,0.0019523122141496408,7.881061666702152e-05,0.0001448156596253549,0.0005832645397748282,0.09557705979632003,0.07170276339116777,0.023874296405152255,0.09557712927656017,0.0717027633912231,0.023874296405170678,0.3754569108633783,0.3754569108633783,0.12501292312707224,0.0,5.034923676177812,5.078258189575138,4.904824030193595,5.0345443946123964,5.07728340453076,4.906231917603975,24777.01441109551,21060.462249431184,0.85,1.0663319418074066,0.6626214123979824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665526956151807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322558424108,1533.3975190263136,0.3754569108633783,0.12501292312707224,6.112874298809886,3.543884368061344
3525.0,-29.97572135426448,4.95656379365921,35.00481043211533,24.145199974905722,5.035596054536146,-26.47464679330965,-40.00507624642921,1.5345214935813685,0.0561677732099497,-4.978483729818607,40.00973714840478,42259.911366893015,25747.379641682404,25747.379641682404,68007.29100857541,77359.67815192346,77359.67815192346,25747.379641682404,103107.05779360587,103107.05779360587,103107.05779360587,127884.14167006928,91532.76109872902,56432.9943136988,38999.7408722558,24777.083876463417,0.0,63776.82474871922,21060.521294993905,1533.4033351066832,0.0,0.8869928506174661,2.8185261894346176,0.0014959135982669303,354953.5192590766,1554953.1084369551,4.380723176608406,1554953.1084369551,4.380723176608406,0.85,0.09557712042682034,4.027634451161993,1.2670773154916244,1.0,0.0,4.027634451161149,1.2845800774411116,1.2848673582557846,3.1353704777868394,19317.256289600253,1969.8119428755238,4632.441516551485,4632.441516551485,5.558058218260995,4.95656379365921,-2.27272371289908,7.22928750655829,3.5438185578195975,3.5438185578195975,1.0125195879484565,0.0,0.0,0.00022362627629237642,0.9555742443502582,0.00023402292141562575,198.90548538635502,0.0,0.0,0.0,0.0019523122141496408,7.881039052479323e-05,0.00014481588576758318,0.0005832654505930578,0.09557712042670716,0.07170284670595374,0.02387427372075341,0.09557710177396146,0.07170284670603866,0.023874273720781693,0.3754571165863726,0.3754571165863726,0.12501272758458248,0.0,5.034901041253022,5.078063209337074,4.905318346077308,5.034651503028556,5.077124465299789,4.90713719941283,24777.083876463417,21060.521294993905,0.85,1.066332343708302,0.6626217522336229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665525910000803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32315410083,1533.4033351066832,0.3754571165863726,0.12501272758458248,6.112874298809886,3.5438185578195975
3526.0,-29.975732514818386,4.956585787913174,35.00481466269093,24.145157052576565,5.035536315758726,-26.474662811511102,-40.005093708727486,1.5344666124514112,0.0561278403858978,-4.978549152507381,40.00974408884597,42259.93864955482,25747.36068952434,25747.36068952434,68007.29933907915,77359.74628874895,77359.74628874895,25747.36068952434,103107.1069782733,103107.1069782733,103107.1069782733,127884.24598718793,91532.8095707806,56433.00193158623,38999.78626577153,24777.139008914623,0.0,63776.92527468615,21060.56815757743,1533.4079163719994,0.0,0.8869924930403393,2.8185190728627525,0.0014959135982669303,354952.61429108866,1554953.407749812,4.380735188710653,1554953.407749812,4.380735188710653,0.85,0.0955771703304155,4.027634451161993,1.2670774391246962,1.0,0.0,4.0276344511608855,1.2845803340963462,1.284867614968417,3.135369851349376,19317.2665192386,1969.8129860083313,4632.441516551485,4632.441516551485,5.5580541270797035,4.956585787913174,-2.2728307170728552,7.2294165049860295,3.543752715038157,3.543752715038157,1.0125007757251878,0.0,0.0,0.00022362627629237642,0.9555753541229647,0.00023402264962936654,198.90549451518027,0.0,0.0,0.0,0.0019523122141496408,7.881023477980578e-05,0.00014481604151257065,0.0005832660778769349,0.09557717033033289,0.07170292112628285,0.023874249204050034,0.0955771074681384,0.07170292112634484,0.023874249204070663,0.3754573215080933,0.3754573215080933,0.1250125376884411,0.0,5.034881162514978,5.077896019480363,4.905740297391844,5.034676992893253,5.077102795234737,4.907303959894477,24777.139008914623,21060.56815757743,0.85,1.066330793561666,0.6626211355837862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665524874743683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.323742215745,1533.4079163719994,0.3754573215080933,0.1250125376884411,6.112874298809886,3.543752715038157
3527.0,-29.975743806574165,4.956607904662176,35.00481892533469,24.145103338547074,5.03547841503613,-26.474678764078302,-40.00511494288219,1.5344133725402958,0.05587853363437034,-4.9786159766509535,40.00975348405715,42259.98104526709,25747.345990119742,25747.345990119742,68007.32703538684,77359.76323131767,77359.76323131767,25747.345990119742,103107.10922143742,103107.10922143742,103107.10922143742,127884.31903414137,91532.8076454084,56433.02545935795,38999.75798450049,24777.209812703943,0.0,63776.96779720443,21060.62834079835,1533.4134237799599,0.0,0.8869921194617739,2.818514544270758,0.0014959135982669303,354951.6899391608,1554953.8129269318,4.380747738356882,1554953.8129269318,4.380747738356882,0.85,0.09557722515665124,4.027634451161993,1.2670775770442564,1.0,0.0,4.027634451161284,1.28458058307641,1.2848678640041624,3.1353692436455107,19317.266112904214,1969.812944573755,4632.441516551485,4632.441516551485,5.558050953935576,4.956607904662176,-2.272938626220992,7.229546530883168,3.5436869562942017,3.5436869562942017,1.012481987512629,0.0,0.0,0.00022362627629237642,0.9555764769433992,0.00023402237464832684,198.90550375132352,0.0,0.0,0.0,0.0019523122141496408,7.881004539428473e-05,0.0001448162308980917,0.000583266840652584,0.09557722515657047,0.07170299921788348,0.023874225938686995,0.0955772569225004,0.07170299921794407,0.023874225938707166,0.3754575273447581,0.3754575273447581,0.1250123482488051,0.0,5.03482929568429,5.0776994920368,4.906122309254329,5.034494510285299,5.076786251905446,4.907523552242594,24777.209812703943,21060.62834079835,0.85,1.0663305168667465,0.6626213585387717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665523831999008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32432792084,1533.4134237799599,0.3754575273447581,0.1250123482488051,6.112874298809886,3.5436869562942017
3528.0,-29.975755372383208,4.956629821928061,35.0048231533964,24.145032371766888,5.035396701316461,-26.474697344687677,-40.005136526282854,1.5343386736209297,0.05586315590687718,-4.978697807512889,40.00976100206329,42260.023927380586,25747.369928093838,25747.369928093838,68007.39385547442,77359.80674207192,77359.80674207192,25747.369928093838,103107.17667016576,103107.17667016576,103107.17667016576,127884.45229125621,91532.82275878212,56433.03994409077,38999.75868299038,24777.275621090448,0.0,63777.03430408083,21060.68427792688,1533.4189918432864,0.0,0.8869916764075154,2.818505188541716,0.0014959135982669303,354950.55800781015,1554954.137147914,4.380762621913386,1554954.137147914,4.380762621913386,0.85,0.09557728471501001,4.027634451161993,1.26707770397421,1.0,0.0,4.027634451164589,1.2845809324111477,1.2848682134170244,3.135368390999045,19317.26930246072,1969.8132698180034,4632.441516551485,4632.441516551485,5.55805612139943,4.956629821928061,-2.2730574386142868,7.229687260542348,3.543621271160006,3.543621271160006,1.0124632203314303,0.0,0.0,0.00022362627629237642,0.9555776270164066,0.00023402209299374578,198.90551321163082,0.0,0.0,0.0,0.0019523122141496408,7.880985289430131e-05,0.0001448164233980751,0.000583267615972149,0.09557728471489238,0.07170308105879984,0.023874203656092545,0.09557723897872494,0.07170308105888808,0.023874203656121928,0.37545773202210475,0.37545773202210475,0.12501215703268093,0.0,5.03480679942038,5.0775098988092395,4.9066010278569365,5.0345609634197785,5.076595845596273,4.9083606220920615,24777.275621090448,21060.68427792688,0.85,1.066330452608125,0.6626213399307679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665522783446972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.324910625504,1533.4189918432864,0.37545773202210475,0.12501215703268093,6.112874298809886,3.543621271160006
3529.0,-29.975767189411386,4.956651994481225,35.00482735317626,24.144988262001448,5.03534474275358,-26.47471317565736,-40.005157760437555,1.534290728999564,0.05563544074703941,-4.978758362300147,40.009768634416794,42260.06412283526,25747.33929362029,25747.33929362029,68007.40341645555,77359.83842758824,77359.83842758824,25747.33929362029,103107.17772120853,103107.17772120853,103107.17772120853,127884.51075791441,91532.83819502265,56433.06389026967,38999.74922750331,24777.333036705877,0.0,63777.08226420918,21060.733081199996,1533.4235892281256,0.0,0.8869913410634502,2.8185011084609246,0.0014959135982669303,354949.72038113466,1554954.4663002868,4.38077388715963,1554954.4663002868,4.38077388715963,0.8500000000000001,0.09557733350994248,4.027634451161993,1.2670778034301478,1.0,0.0,4.027634451160711,1.2845811566276337,1.2848684376836539,3.1353678437379555,19317.27256015568,1969.81360201044,4632.441516551485,4632.441516551485,5.558049508369684,4.956651994481225,-2.273160724650762,7.229812719131987,3.5435555627096518,3.5435555627096518,1.0124444464884719,0.0,0.0,0.00022362627629237642,0.9555788020715074,0.0002340218052217133,198.90552287742486,0.0,0.0,0.0,0.0019523122141496408,7.88096635096286e-05,0.0001448166127827478,0.0005832683787443813,0.09557733350987459,0.07170315412113268,0.023874179388741906,0.09557735103811892,0.07170315412118361,0.023874179388758864,0.3754579360616543,0.3754579360616543,0.1250119705169163,0.0,5.034747278702184,5.077307504637645,4.906970031968058,5.03439380304718,5.0763827254596094,4.908331139050915,24777.333036705877,21060.733081199996,0.85,1.0663298006440844,0.6626214718911816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665521744352508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.325487463579,1533.4235892281256,0.3754579360616543,0.1250119705169163,6.112874298809886,3.5435555627096518
3530.0,-29.975779182373792,4.956674111922878,35.00483157493785,24.144931125361495,5.035275110459065,-26.474730932539963,-40.00517923906443,1.5342268606252565,0.05559176070084959,-4.978833185930228,40.00977767424537,42260.104775542495,25747.34590700169,25747.34590700169,68007.45068254418,77359.8891644055,77359.8891644055,25747.34590700169,103107.2350714072,103107.2350714072,103107.2350714072,127884.64031736157,91532.86559828385,56433.081209421085,38999.76043206974,24777.40524595438,0.0,63777.16567802412,21060.79445906122,1533.4293652728888,0.0,0.8869909281134111,2.818492943160674,0.0014959135982669303,354948.68538222474,1554954.8561514039,4.380787759438969,1554954.8561514039,4.380787759438969,0.85,0.09557739163275221,4.027634451161993,1.2670779369538652,1.0,0.0,4.0276344511620135,1.2845814553128223,1.2848687364356397,3.135367114716116,19317.27834339453,1969.8141917366818,4632.441516551485,4632.441516551485,5.558050935992974,4.956674111922878,-2.2732742981232628,7.22994841004614,3.543489967799736,3.543489967799736,1.012425705085639,0.0,0.0,0.00022362627629237642,0.9555799946226559,0.00023402151316560688,198.90553268712608,0.0,0.0,0.0,0.0019523122141496408,7.880947194496852e-05,0.00014481680434740788,0.0005832691502968059,0.09557739163265273,0.071703234483053,0.023874157149599732,0.09557738966605381,0.07170323448312763,0.023874157149624584,0.37545813868798,0.37545813868798,0.12501178142457256,0.0,5.034711316977962,5.077122463384001,4.907381221203821,5.034424946631077,5.07623994962222,4.908883991064442,24777.40524595438,21060.79445906122,0.85,1.0663291471100558,0.662621242669995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665520693155026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.326058883367,1533.4293652728888,0.37545813868798,0.12501178142457256,6.112874298809886,3.543489967799736
3531.0,-29.975791340521102,4.956696181566932,35.004835747645295,24.144874477665894,5.035202747148428,-26.47474911112887,-40.0052007875405,1.5341605177561193,0.055607575922920205,-4.978907693418647,40.009784688955484,42260.14501561637,25747.351642713507,25747.351642713507,68007.49665832988,77359.95272470184,77359.95272470184,25747.351642713507,103107.30436741535,103107.30436741535,103107.30436741535,127884.76933296121,91532.90478657253,56433.09707748673,38999.78634342866,24777.464965545856,0.0,63777.25130897452,21060.845220713978,1533.4344188945436,0.0,0.8869905240931684,2.818484032907789,0.0014959135982669303,354947.65475870215,1554955.1586674335,4.3808013317471035,1554955.1586674335,4.3808013317471035,0.85,0.09557744647457692,4.027634451161993,1.2670780638838188,1.0,0.0,4.027634451161045,1.284581765570317,1.2848690467625197,3.1353663574492985,19317.286613769058,1969.8150350801811,4632.441516551485,4632.441516551485,5.558052174154707,4.956696181566932,-2.2733876364800816,7.230083818047014,3.54342439321877,3.54342439321877,1.0124069694910771,0.0,0.0,0.00022362627629237642,0.9555812036010269,0.00023402121708721322,198.90554263194215,0.0,0.0,0.0,0.0019523122141496408,7.880927975776656e-05,0.00014481699653460985,0.0005832699243566017,0.09557744647447568,0.07170331226686559,0.023874134207610087,0.09557735896414475,0.07170331226694154,0.023874134207635376,0.37545834110154097,0.37545834110154097,0.1250115930761992,0.0,5.0347004916205265,5.076961934971337,4.907819421909721,5.0345152693415685,5.076178073799667,4.909430837482603,24777.464965545856,21060.845220713978,0.85,1.0663284362767778,0.6626209839443122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665519644570478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.326626384707,1533.4344188945436,0.37545834110154097,0.1250115930761992,6.112874298809886,3.54342439321877
3532.0,-29.975803641862235,4.95671849953463,35.00483992772225,24.144830123428278,5.035152217194421,-26.474765235157744,-40.0052220566198,1.534113810489966,0.05535126666347878,-4.978968211773905,40.00979324902698,42260.18342841476,25747.321843876292,25747.321843876292,68007.50527229105,77359.97774295627,77359.97774295627,25747.321843876292,103107.29958683255,103107.29958683255,103107.29958683255,127884.82774975285,91532.91432978606,56433.12001524456,38999.77146060166,24777.528162920302,0.0,63777.29962352196,21060.898938482256,1533.4393471948179,0.0,0.8869901855759739,2.818480332890864,0.0014959135982669303,354946.8176413462,1554955.5278286966,4.3808127036087186,1554955.5278286966,4.3808127036087186,0.85,0.09557749676523487,4.027634451161993,1.2670781435584648,1.0,0.0,4.027634451163076,1.2845819840005042,1.284869265241556,3.1353658243119282,19317.288627787853,1969.815240452943,4632.441516551485,4632.441516551485,5.558045741512846,4.95671849953463,-2.2734907071293007,7.230209206663931,3.543358841081264,3.543358841081264,1.0123882403089326,0.0,0.0,0.00022362627629237642,0.9555824268199448,0.00023402091752207694,198.90555269388523,0.0,0.0,0.0,0.0019523122141496408,7.880909006288121e-05,0.0001448171862294952,0.0005832706883782571,0.09557749676516455,0.07170338633401245,0.023874110431152108,0.09557750419171349,0.0717033863340652,0.023874110431169677,0.3754585447086416,0.3754585447086416,0.12501140723582413,0.0,5.034647353033506,5.076777480117073,4.90816013212708,5.034319478437396,5.075924527716722,4.909408129509018,24777.528162920302,21060.898938482256,0.85,1.0663277635418877,0.6626210842710032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665518598252121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.327190177077,1533.4393471948179,0.3754585447086416,0.12501140723582413,6.112874298809886,3.543358841081264
3533.0,-29.97581636570095,4.956740747548227,35.004844130515835,24.14477312648671,5.03508196976181,-26.474783711363777,-40.00524744680149,1.5340493154247083,0.05532591642895568,-4.97904338170421,40.009802270852916,42260.23724320285,25747.330238368377,25747.330238368377,68007.56748157123,77360.03141768306,77360.03141768306,25747.330238368377,103107.36165605143,103107.36165605143,103107.36165605143,127884.96212714424,91532.94471772519,56433.15054324521,38999.77130497775,24777.600471092803,0.0,63777.371776070555,21060.96040042888,1533.4451376004786,0.0,0.8869897709275336,2.818471886297821,0.0014959135982669303,354945.7778589119,1554955.9169036332,4.380826632967348,1554955.9169036332,4.380826632967348,0.85,0.09557755505244778,4.027634451161993,1.2670783287333327,1.0,0.0,4.027634451161945,1.284582285616849,1.2848695669253538,3.1353650881367607,19317.295040919078,1969.8158944103316,4632.441516551485,4632.441516551485,5.55804755362252,4.956740747548227,-2.2736043498741716,7.230345097422399,3.5432934006374652,3.5432934006374652,1.0123695430392758,0.0,0.0,0.00022362627629237642,0.9555836920528892,0.00023402060766855286,198.90556310141346,0.0,0.0,0.0,0.0019523122141496408,7.880886361321902e-05,0.0001448174126791574,0.0005832716004347179,0.0955775550523488,0.07170346688952195,0.023874088162826858,0.09557753398704248,0.0717034668895962,0.023874088162851585,0.3754587477120176,0.3754587477120176,0.12501121777955854,0.0,5.034620378061277,5.076609933649593,4.908554781893088,5.034369298133186,5.07579674051658,4.9099907331690815,24777.600471092803,21060.96040042888,0.85,1.0663275325981347,0.6626211784264683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665517540160887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.327750695526,1533.4451376004786,0.3754587477120176,0.12501121777955854,6.112874298809886,3.5432934006374652
