time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3534.0,-29.975829198327638,4.956763096599696,35.00484831323896,24.14471993632617,5.035020989862162,-26.47480135859896,-40.005265118647344,1.5339931501334998,0.055155141456225465,-4.979110513143526,40.009810091841736,42260.25874614144,25747.3181138237,25747.3181138237,68007.57685996513,77360.06291526712,77360.06291526712,25747.3181138237,103107.38102909081,103107.38102909081,103107.38102909081,127885.04304436181,91532.95672476618,56433.152555640394,38999.78241013976,24777.662015271,0.0,63777.44442541075,21061.012712980348,1533.4501236964543,0.0,0.8869894014733068,2.818466289793238,0.0014959135982669303,354944.8492703231,1554956.2541913737,4.3808390441162075,1554956.2541913737,4.3808390441162075,0.85,0.09557760720517314,4.027634451161993,1.267078425991349,1.0,0.0,4.027634451162117,1.2845825482784525,1.2848698296456984,3.1353644470413147,19317.297574908935,1969.8161528053856,4632.441516551485,4632.441516551485,5.55804493631054,4.956763096599696,-2.2737121015127677,7.2304751981124635,3.5432279762874574,3.5432279762874574,1.012350850367845,0.0,0.0,0.00022362627629237642,0.9555849681053269,0.00023402029516618326,198.90557359792643,0.0,0.0,0.0,0.0019523122141496408,7.880870600211623e-05,0.00014481757029026019,0.0005832722352346254,0.09557760720508952,0.07170354277603148,0.02387406442905804,0.09557761516865447,0.07170354277609421,0.02387406442907893,0.3754589511352195,0.3754589511352195,0.12501102893005328,0.0,5.034575012400126,5.076427390387778,4.908920858382942,5.034265654599778,5.075569503492545,4.910257769927966,24777.662015271,21061.012712980348,0.85,1.0663264649856208,0.6626207607858264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266551648538628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.328302339894,1533.4501236964543,0.3754589511352195,0.12501102893005328,6.112874298809886,3.5432279762874574
3535.0,-29.975842111544345,4.956785435771605,35.00485248815154,24.144657246675365,5.034953437187149,-26.474819735697448,-40.00528670204801,1.5339310613403254,0.054975665265999396,-4.9791826974694215,40.009818229789765,42260.296050063145,25747.31929937094,25747.31929937094,68007.61534943408,77360.08267155646,77360.08267155646,25747.31929937094,103107.4019709274,103107.4019709274,103107.4019709274,127885.12974712069,91532.95436211767,56433.167740624594,38999.762912770086,24777.72777619329,0.0,63777.49068896337,21061.068609764294,1533.4554669426602,0.0,0.8869890051923941,2.8184602174810607,0.0014959135982669303,354943.85079033865,1554956.6051483434,4.380852356467048,1554956.6051483434,4.380852356467048,0.8499999999999999,0.09557766232430376,4.027634451161993,1.2670785303926095,1.0,0.0,4.027634451162926,1.2845828386419254,1.2848701200741077,3.1353637383324,19317.297076290888,1969.8161019604952,4632.441516551485,4632.441516551485,5.558045192233305,4.956785435771605,-2.2738234678324294,7.230608903604034,3.543162619497231,3.543162619497231,1.0123321769992089,0.0,0.0,0.00022362627629237642,0.9555862521733425,0.00023401998070165917,198.90558416035955,0.0,0.0,0.0,0.0019523122141496408,7.880851350515727e-05,0.00014481776278721915,0.0005832730105420091,0.0955776623242084,0.07170362099640205,0.023874041327806354,0.09557769958353045,0.07170362099647358,0.023874041327830175,0.37545915387277884,0.37545915387277884,0.12501083909561073,0.0,5.034519182883912,5.076222908059549,4.909310912823344,5.034158362735411,5.075267652601781,4.910734146761513,24777.72777619329,21061.068609764294,0.85,1.0663262949792212,0.6626208650346955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665515425821596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32885138075,1533.4554669426602,0.37545915387277884,0.12501083909561073,6.112874298809886,3.543162619497231
3536.0,-29.97585524095132,4.956807629079131,35.004856597802934,24.144591169338696,5.034874412667998,-26.47483945457379,-40.00531603870911,1.5338586262904799,0.054986273087649806,-4.979261279560092,40.00982467873781,42260.36466163533,25747.33680309677,25747.33680309677,68007.70146473209,77360.1349690563,77360.1349690563,25747.33680309677,103107.47177215306,103107.47177215306,103107.47177215306,127885.2578380903,91532.97998406591,56433.209676644954,38999.744786023286,24777.786065937245,0.0,63777.53085196053,21061.118156046658,1533.4605322661455,0.0,0.8869885825049483,2.8184508998391116,0.0014959135982669303,354942.76381663815,1554956.883265581,4.3808665559072075,1554956.883265581,4.3808665559072075,0.85,0.09557771808365019,4.027634451161993,1.2670787089737132,1.0,0.0,4.027634451160369,1.2845831773907053,1.2848704588986446,3.1353629115267405,19317.302483597898,1969.8166533523577,4632.441516551485,4632.441516551485,5.5580489707431395,4.956807629079131,-2.2739394977267424,7.230747126805873,3.54309729697509,3.54309729697509,1.0123135134214543,0.0,0.0,0.00022362627629237642,0.9555875577408449,0.00023401966097283972,198.90559489962774,0.0,0.0,0.0,0.0019523122141496408,7.880825185950272e-05,0.0001448180244328737,0.0005832740643550614,0.09557771808354323,0.07170369947116173,0.02387401861238151,0.09557765377528235,0.07170369947124196,0.02387401861240823,0.3754593546091587,0.3754593546091587,0.12501065017193166,0.0,5.034494789615906,5.07603647624029,4.9097725820584515,5.0342475526477415,5.075141251222476,4.911470134957483,24777.786065937245,21061.118156046658,0.85,1.0663269737204246,0.662621523553953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665514366725414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.329398379363,1533.4605322661455,0.3754593546091587,0.12501065017193166,6.112874298809886,3.54309729697509
3537.0,-29.975868700415365,4.956829979771615,35.004860665736295,24.144537560082995,5.03481599452052,-26.474857409731435,-40.00533378040416,1.533804703836596,0.05474957437689909,-4.9793256748113945,40.00983168291384,42260.383813976056,25747.31791690201,25747.31791690201,68007.70173087806,77360.15449387097,77360.15449387097,25747.31791690201,103107.47241077299,103107.47241077299,103107.47241077299,127885.31418832876,91532.9813093713,56433.210629476525,38999.74519988309,24777.841777555772,0.0,63777.586977438856,21061.165510922405,1533.4651211548614,0.0,0.8869882299073574,2.8184464893167953,0.0014959135982669303,354941.87308198155,1554957.1853276147,4.380878400809204,1554957.1853276147,4.380878400809204,0.85,0.09557776780344603,4.027634451161993,1.2670787699660284,1.0,0.0,4.0276344511614965,1.2845834295638436,1.2848707111281785,3.1353622960320306,19317.302763292988,1969.8166818733196,4632.441516551485,4632.441516551485,5.5580448938012745,4.956829979771615,-2.274045169407578,7.230875149179193,3.5430319676824795,3.5430319676824795,1.01229484790928,0.0,0.0,0.00022362627629237642,0.9555888961307002,0.00023401933320685013,198.90560590886912,0.0,0.0,0.0,0.0019523122141496408,7.880809362656738e-05,0.00014481818266580903,0.000583274701659483,0.09557776780336884,0.07170377262028957,0.023873995183079266,0.09557775223013425,0.07170377262034748,0.023873995183098542,0.3754595547033376,0.3754595547033376,0.12501046658153056,0.0,5.034435418300632,5.075826089798738,4.910166197889453,5.034075249188277,5.074862036844195,4.911618457668908,24777.841777555772,21061.165510922405,0.85,1.0663260395056275,0.66262124073345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665513314544747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.329940616526,1533.4651211548614,0.3754595547033376,0.12501046658153056,6.112874298809886,3.5430319676824795
3538.0,-29.975882389126408,4.956852391344928,35.00486475382799,24.14448974831032,5.034754273782073,-26.47487590159018,-40.005355363804824,1.5337477862457858,0.05469047889170042,-4.979394360450001,40.00984040593957,42260.41804820884,25747.310611202498,25747.310611202498,68007.72865941134,77360.21081843879,77360.21081843879,25747.310611202498,103107.52142964129,103107.52142964129,103107.52142964129,127885.43126972672,91533.01818979191,56433.22541956173,38999.7697447002,24777.909840085424,0.0,63777.67958478563,21061.223364072608,1533.4705213166335,0.0,0.8869878492876366,2.81843924363063,0.0014959135982669303,354940.9230033189,1554957.561516808,4.3808911870730345,1554957.561516808,4.3808911870730345,0.8499999999999999,0.09557782229524074,4.027634451161993,1.2670788798620927,1.0,0.0,4.027634451162072,1.2845836957441132,1.284870977367976,3.1353616463495038,19317.310546610443,1969.8174755508194,4632.441516551485,4632.441516551485,5.558043316728043,4.956852391344928,-2.2741538648624413,7.231006256207369,3.5429667228565105,3.5429667228565105,1.0122762065304316,0.0,0.0,0.00022362627629237642,0.9555902573186223,0.00023401899985865253,198.90561710562554,0.0,0.0,0.0,0.0019523122141496408,7.88079011309918e-05,0.0001448183751613846,0.0005832754769612949,0.0955778222951552,0.07170384918580906,0.023873973109346136,0.09557780208437618,0.07170384918587323,0.023873973109367504,0.37545975270622073,0.37545975270622073,0.12501028343695814,0.0,5.034391470358685,5.0756406964400185,4.910546519783395,5.034084839341688,5.07476845331081,4.911937460142724,24777.909840085424,21061.223364072608,0.85,1.0663249133892103,0.6626208153595197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665512254902602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3304758039,1533.4705213166335,0.37545975270622073,0.12501028343695814,6.112874298809886,3.5429667228565105
3539.0,-29.97589617719326,4.9568749767471285,35.00486887232785,24.14444595286625,5.034700600198834,-26.474893678106127,-40.0053768773563,1.5336981011116995,0.054523722895226,-4.979457565415621,40.00984946782732,42260.45144584643,25747.289751735905,25747.289751735905,68007.74119758233,77360.25069012129,77360.25069012129,25747.289751735905,103107.5404418572,103107.5404418572,103107.5404418572,127885.51802654304,91533.04191539697,56433.242671122105,38999.77693808318,24777.97758468584,0.0,63777.75452276902,21061.280946982963,1533.4757756590473,0.0,0.8869874952948654,2.8184340529580902,0.0014959135982669303,354940.0487365971,1554957.9523198358,4.3809030788570675,1554957.9523198358,4.3809030788570675,0.85,0.09557787421218301,4.027634451161993,1.2670790073415263,1.0,0.0,4.027634451162547,1.2845839281012335,1.28487120977706,3.1353610792214344,19317.315553709406,1969.8179861328188,4632.441516551485,4632.441516551485,5.558038813818181,4.9568749767471285,-2.27425847122281,7.231133447969938,3.5429015336474126,3.5429015336474126,1.012257581042118,0.0,0.0,0.00022362627629237642,0.9555916283884828,0.0002340186640913771,198.90562838365187,0.0,0.0,0.0,0.0019523122141496408,7.880770925881137e-05,0.00014481856703356505,0.0005832762497522991,0.09557787421210844,0.07170392383237248,0.023873950379735952,0.09557791540646725,0.07170392383242843,0.02387395037975458,0.3754599504120567,0.3754599504120567,0.12501010010496036,0.0,5.034333517559446,5.075455529186172,4.910870128138811,5.033981288310827,5.074594617397452,4.912044613326486,24777.97758468584,21061.280946982963,0.85,1.0663238570637226,0.6626205604457148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665511192374221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33100595004,1533.4757756590473,0.3754599504120567,0.12501010010496036,6.112874298809886,3.5429015336474126
3540.0,-29.975910067797706,4.95689744654215,35.004872986792456,24.144384276028745,5.034626758208911,-26.474913563844765,-40.00540244216097,1.5336302542559728,0.054505750817327225,-4.979534164419927,40.009857587289446,42260.501393203864,25747.30362459752,25747.30362459752,68007.80501780138,77360.3000203761,77360.3000203761,25747.30362459752,103107.60364497363,103107.60364497363,103107.60364497363,127885.64899939034,91533.06697609319,56433.26834892095,38999.7762524136,24778.04535441671,0.0,63777.82160683031,21061.338551254205,1533.4813399602062,0.0,0.8869870766389524,2.8184253425971737,0.0014959135982669303,354938.9892024831,1554958.3024798727,4.380917142897511,1554958.3024798727,4.380917142897511,0.85,0.09557793131052456,4.027634451161993,1.2670791584486145,1.0,0.0,4.027634451160703,1.2845842453934597,1.2848715271402449,3.135360304787449,19317.320842568675,1969.8185254463733,4632.441516551485,4632.441516551485,5.558041808537394,4.95689744654215,-2.274372769362471,7.231270215904621,3.5428364342293186,3.5428364342293186,1.0122389812083767,0.0,0.0,0.00022362627629237642,0.9555930096567066,0.00023401832582755432,198.90563974555067,0.0,0.0,0.0,0.0019523122141496408,7.880748125541825e-05,0.00014481879503695815,0.0005832771680666201,0.0955779313104203,0.07170400282763319,0.023873928482787125,0.09557792171932665,0.07170400282771139,0.02387392848281316,0.37546014777037634,0.37546014777037634,0.1250099134359489,0.0,5.034303974449017,5.075283825281531,4.91126700392374,5.034039915237258,5.074451285390978,4.912709140318157,24778.04535441671,21061.338551254205,0.85,1.0663237361264477,0.6626206466211125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266551012160476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.331533649463,1533.4813399602062,0.37546014777037634,0.1250099134359489,6.112874298809886,3.5428364342293186
3541.0,-29.975924173816495,4.956920019876426,35.00487706453437,24.1443311207928,5.034565697458269,-26.47493236520956,-40.00542409541083,1.5335738888513368,0.05434257598039949,-4.9796005110062795,40.00986474658844,42260.53412601783,25747.291199886866,25747.291199886866,68007.8253259047,77360.33198822098,77360.33198822098,25747.291199886866,103107.62318810784,103107.62318810784,103107.62318810784,127885.72609465252,91533.07993619434,56433.282073991206,38999.77540244792,24778.102906544675,0.0,63777.8783089926,21061.38747056297,1533.4860811157669,0.0,0.8869867135592466,2.8184197379483584,0.0014959135982669303,354938.0714840542,1554958.6112319513,4.380929339956164,1554958.6112319513,4.380929339956164,0.8499999999999999,0.0955779816996942,4.027634451161993,1.2670792590035127,1.0,0.0,4.02763445116159,1.2845845089917147,1.2848717907974505,3.13535966140782,19317.323577694246,1969.8188043515622,4632.441516551485,4632.441516551485,5.55803912642892,4.956920019876426,-2.2744795773883557,7.231399597264781,3.542771337578728,3.542771337578728,1.0122203821653508,0.0,0.0,0.00022362627629237642,0.9555944123477277,0.00023401798231842516,198.90565128365023,0.0,0.0,0.0,0.0019523122141496408,7.880728813826728e-05,0.00014481898815410914,0.0005832779458719105,0.09557798169961126,0.07170407652420137,0.023873905175409903,0.0955779880349162,0.07170407652426358,0.023873905175430615,0.37546034554401464,0.37546034554401464,0.12500972875795607,0.0,5.034257075186758,5.07509986926317,4.911631209310485,5.033943086986653,5.074237825992043,4.91296211980648,24778.102906544675,21061.38747056297,0.85,1.0663231065232173,0.6626205707451255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665509056316324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.332058835114,1533.4860811157669,0.37546034554401464,0.12500972875795607,6.112874298809886,3.542771337578728
3542.0,-29.97593845734114,4.956942592324007,35.00488113419797,24.14426829144361,5.034499204808191,-26.47495186958065,-40.00544585343448,1.5335126170477318,0.05414350975848947,-4.979671599509996,40.009872666775955,42260.566567135,25747.291306290284,25747.291306290284,68007.85787342528,77360.34686965831,77360.34686965831,25747.291306290284,103107.6381759486,103107.6381759486,103107.6381759486,127885.80543480339,91533.0736825518,56433.293380028605,38999.75589169243,24778.16725885479,0.0,63777.92315054723,21061.442170026574,1533.491319951843,0.0,0.8869863236271093,2.8184140511483715,0.0014959135982669303,354937.08817660075,1554958.9527981775,4.380942439085148,1554958.9527981775,4.380942439085148,0.8500000000000001,0.0955780357820667,4.027634451161993,1.2670793502172457,1.0,0.0,4.0276344511630136,1.2845847955353409,1.2848720774051587,3.1353589620243847,19317.32225791306,1969.818669771335,4632.441516551485,4632.441516551485,5.558039149398106,4.956942592324007,-2.2745897704156257,7.2315323627396335,3.5427063096121385,3.5427063096121385,1.0122018027463253,0.0,0.0,0.00022362627629237642,0.9555958326920428,0.0002340176344871565,198.90566296694305,0.0,0.0,0.0,0.0019523122141496408,7.880709408711929e-05,0.00014481918220525715,0.0005832787274389996,0.09557803578197403,0.0717041529842657,0.02387388279770833,0.09557807968881211,0.07170415298433522,0.023873882797731477,0.3754605427921437,0.3754605427921437,0.1250095439553579,0.0,5.0341957632103345,5.074890711215062,4.9120133870414975,5.03381510926846,5.07391883931291,4.913407187053679,24778.16725885479,21061.442170026574,0.85,1.0663228671290115,0.6626206135213796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665507986119233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.332579242278,1533.491319951843,0.3754605427921437,0.1250095439553579,6.112874298809886,3.5427063096121385
3543.0,-29.97595293712607,4.956965003307504,35.00488513753255,24.144207557570212,5.034419599645681,-26.47497286186368,-40.00547536471856,1.5334395243832368,0.05426145444727126,-4.979750236217766,40.00987887412274,42260.630485309695,25747.310681980438,25747.310681980438,68007.94116729013,77360.42327799521,77360.42327799521,25747.310681980438,103107.73395997565,103107.73395997565,103107.73395997565,127885.95838893106,91533.12372693294,56433.330934247315,38999.769769650695,24778.224428955407,0.0,63777.9941986061,21061.490764612096,1533.4963267357973,0.0,0.8869859015273507,2.818403316642542,0.0014959135982669303,354936.0004636825,1554959.220496428,4.3809566188412985,1554959.220496428,4.3809566188412985,0.85,0.09557809114865282,4.027634451161993,1.2670795397879555,1.0,0.0,4.027634451160916,1.2845851373605546,1.2848724193068175,3.135358127712422,19317.33281937898,1969.8197467411378,4632.441516551485,4632.441516551485,5.558043332006799,4.956965003307504,-2.2747054657100483,7.231670469017552,3.5426413190002863,3.5426413190002863,1.0121832340000818,0.0,0.0,0.00022362627629237642,0.9555972725546845,0.00023401728187705695,198.90567481076954,0.0,0.0,0.0,0.0019523122141496408,7.88068308884348e-05,0.00014481944540394162,0.0005832797875070886,0.0955780911485517,0.07170423013224908,0.023873861016302622,0.09557798223359475,0.07170423013232494,0.023873861016327876,0.37546073796830487,0.37546073796830487,0.12500936038620125,0.0,5.0341888997122055,5.074728699914601,4.912471933018594,5.034011690665011,5.073931054374157,4.91415688196895,24778.224428955407,21061.490764612096,0.85,1.0663229852527485,0.6626208775664714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550691596429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.333095623206,1533.4963267357973,0.37546073796830487,0.12500936038620125,6.112874298809886,3.5426413190002863
3544.0,-29.97596767461905,4.956987755918293,35.00488913641203,24.14416226036849,5.034375429576049,-26.47499054240423,-40.00549307148901,1.533398297361182,0.053857345139078916,-4.979805251966871,40.00988675103164,42260.64429714424,25747.26968670533,25747.26968670533,68007.91398384958,77360.41863507473,77360.41863507473,25747.26968670533,103107.68832178006,103107.68832178006,103107.68832178006,127885.97006348813,91533.10716993971,56433.33283200899,38999.74926436747,24778.281741708066,0.0,63778.03100607554,21061.539480451855,1533.5007913292181,0.0,0.8869855934348629,2.818402201745315,0.0014959135982669303,354935.2394804161,1554959.5601963184,4.380966968714063,1554959.5601963184,4.380966968714063,0.85,0.09557813747346976,4.027634451161993,1.2670795771526175,1.0,0.0,4.0276344511604405,1.2845853301629597,1.2848726121523406,3.1353576571289787,19317.329325158134,1969.8193904297732,4632.441516551485,4632.441516551485,5.558034482402338,4.956987755918293,-2.2748038903198182,7.231791646238111,3.5425763173008478,3.5425763173008478,1.0121646620859566,0.0,0.0,0.00022362627629237642,0.9555987380460869,0.0002340169229917833,198.90568686539135,0.0,0.0,0.0,0.0019523122141496408,7.880667296961396e-05,0.00014481960332276246,0.000583280423546372,0.09557813747340636,0.07170429970607178,0.023873837767334576,0.09557818949010823,0.07170429970611934,0.02387383776735041,0.37546093420768906,0.37546093420768906,0.12500918269158992,0.0,5.0341046067437105,5.074511591570683,4.912786030351526,5.033662597105945,5.073538496429194,4.913938009439562,24778.281741708066,21061.539480451855,0.85,1.0663219436387288,0.6626207117168365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550585346444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.333607596269,1533.5007913292181,0.37546093420768906,0.12500918269158992,6.112874298809886,3.5425763173008478
3545.0,-29.975982676964048,4.957010478600451,35.004893189137505,24.144104530010395,5.03431009195024,-26.47501057828996,-40.005514899361856,1.5333379932761582,0.05372658818595255,-4.979877306823421,40.00989631717524,42260.67415106693,25747.273278140987,25747.273278140987,68007.94742920791,77360.44943988149,77360.44943988149,25747.273278140987,103107.72271802247,103107.72271802247,103107.72271802247,127886.07941943844,91533.11759791934,56433.34230910478,38999.75032090506,24778.356701415967,0.0,63778.107022321026,21061.60319620357,1533.5066635107833,0.0,0.8869851926349122,2.818395504396204,0.0014959135982669303,354934.24281247216,1554959.9727462905,4.380980432952608,1554959.9727462905,4.380980432952608,0.85,0.09557819464591377,4.027634451161993,1.2670796947414056,1.0,0.0,4.027634451161373,1.284585612181314,1.2848728942337648,3.1353569687915117,19317.33152589973,1969.819614842962,4632.441516551485,4632.441516551485,5.55803525768156,4.957010478600451,-2.2749145862336353,7.231925064834087,3.542511456010615,3.542511456010615,1.0121461302887471,0.0,0.0,0.00022362627629237642,0.9556002298767792,0.00023401655765739208,198.90569913665192,0.0,0.0,0.0,0.0019523122141496408,7.880647829691454e-05,0.0001448197979954619,0.0005832812076168428,0.09557819464582162,0.0717043778323297,0.023873816813491912,0.09557828517298421,0.07170437783239884,0.023873816813514935,0.3754611278470901,0.3754611278470901,0.1250090012390944,0.0,5.034031911672287,5.07429669814411,4.913139887076795,5.033603895009378,5.073300047157659,4.914418565432072,24778.356701415967,21061.60319620357,0.85,1.0663211971061877,0.6626203900388038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550477476823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.334113923924,1533.5066635107833,0.3754611278470901,0.1250090012390944,6.112874298809886,3.542511456010615
3546.0,-29.975997783170644,4.957033214117913,35.004897216859895,24.144052143115573,5.034244107321206,-26.47503077225964,-40.00554430587215,1.533277096410209,0.05369337225891968,-4.979947330598633,40.00990369435241,42260.73504857855,25747.2717379046,25747.2717379046,68008.00678648315,77360.50457784743,77360.50457784743,25747.2717379046,103107.77631575204,103107.77631575204,103107.77631575204,127886.19373201366,91533.15213955511,56433.38261028613,38999.74392140998,24778.41741626163,0.0,63778.16133767161,21061.654803822385,1533.5116744706286,0.0,0.8869848100735579,2.8183877624166387,0.0014959135982669303,354933.27424069546,1554960.2908948485,4.380993284502155,1554960.2908948485,4.380993284502155,0.85,0.09557824675904134,4.027634451161993,1.2670798683771864,1.0,0.0,4.027634451162115,1.284585896971996,1.284873179088137,3.1353562736877807,19317.338815635372,1969.8203581891241,4632.441516551485,4632.441516551485,5.558034925192444,4.957033214117913,-2.2750237737958887,7.2320569879138015,3.5424466236129297,3.5424466236129297,1.0121276067465514,0.0,0.0,0.00022362627629237642,0.955601732037986,0.0002340161897943139,198.90571149286828,0.0,0.0,0.0,0.0019523122141496408,7.880621603455642e-05,0.00014482006025782,0.0005832822639137516,0.09557824675894999,0.07170445211848557,0.02387379464046443,0.09557829371650955,0.0717044521185541,0.02387379464048724,0.37546131939613747,0.37546131939613747,0.12500881940175954,0.0,5.033980344652832,5.074106288321161,4.9135048035431055,5.033640702857554,5.073211435506323,4.914831575150004,24778.41741626163,21061.654803822385,0.85,1.0663212196792056,0.662620780565158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665503697491052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.334614454458,1533.5116744706286,0.37546131939613747,0.12500881940175954,6.112874298809886,3.5424466236129297
3547.0,-29.976013160775906,4.9570557813985,35.0049011768677,24.143980966787808,5.0341643498186235,-26.475052587821768,-40.00556637821717,1.5332037768645603,0.05364627362644114,-4.980025852455218,40.00990977746021,42260.76446403588,25747.29192632952,25747.29192632952,68008.0563903654,77360.53918401459,77360.53918401459,25747.29192632952,103107.83111034411,103107.83111034411,103107.83111034411,127886.30516297922,91533.1606835243,56433.385963545814,38999.749688864984,24778.474052635112,0.0,63778.2237415001,21061.702944739845,1533.5166448870941,0.0,0.8869843890020297,2.8183792103592546,0.0014959135982669303,354932.1881255698,1554960.5532353332,4.381007429749401,1554960.5532353332,4.381007429749401,0.85,0.0955783015544563,4.027634451161993,1.267079972778447,1.0,0.0,4.027634451161541,1.2845862398588308,1.284873522051654,3.135355436786096,19317.340618771654,1969.820542057854,4632.441516551485,4632.441516551485,5.558039283245286,4.9570557813985,-2.2751391525962528,7.232194933994753,3.542381832958365,3.542381832958365,1.0121090951309615,0.0,0.0,0.00022362627629237642,0.9556032611896956,0.00023401581532274054,198.90572407107845,0.0,0.0,0.0,0.0019523122141496408,7.880601918258009e-05,0.00014482025710979633,0.0005832830567615532,0.0955783015543515,0.07170452831539535,0.023873773238956144,0.09557826810988135,0.07170452831547398,0.023873773238982324,0.37546151061497823,0.37546151061497823,0.12500863816341531,0.0,5.0339486069084955,5.0739151811000625,4.913951161409216,5.033672126081683,5.073001371975238,4.915587571494939,24778.474052635112,21061.702944739845,0.85,1.066320954092564,0.6626205934383378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665502619605467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33511240422,1533.5166448870941,0.37546151061497823,0.12500863816341531,6.112874298809886,3.542381832958365
3548.0,-29.976028671343087,4.9570785812615235,35.00490510535774,24.14394220048564,5.03411215409847,-26.475071766718916,-40.00559187317265,1.5331552494743232,0.053529764749328024,-4.9800856006907495,40.00991677945514,42260.80742419062,25747.26401643716,25747.26401643716,68008.07144062778,77360.59353639539,77360.59353639539,25747.26401643716,103107.85755283255,103107.85755283255,103107.85755283255,127886.38579999945,91533.20018573754,56433.41407353287,38999.76234689408,24778.5282471669,0.0,63778.29059406098,21061.749010091866,1533.5210466647281,0.0,0.886984060018669,2.8183737631637533,0.0014959135982669303,354931.36168911075,1554960.8552038418,4.3810184814433315,1554960.8552038418,4.3810184814433315,0.85,0.09557834846296237,4.027634451161993,1.2670800821250308,1.0,0.0,4.027634451160649,1.2845864668025533,1.28487374904613,3.1353548828730253,19317.34895539745,1969.8213921571028,4632.441516551485,4632.441516551485,5.5580332583678524,4.9570785812615235,-2.2752408194597127,7.232319400721236,3.5423170294448716,3.5423170294448716,1.012090579841392,0.0,0.0,0.00022362627629237642,0.9556048035658404,0.00023401543761387,198.90573675804734,0.0,0.0,0.0,0.0019523122141496408,7.880579180665406e-05,0.00014482048448572236,0.0005832839725486663,0.09557834846288775,0.07170459776340185,0.023873750699485902,0.09557832227734345,0.07170459776345782,0.023873750699504544,0.37546170140040497,0.37546170140040497,0.12500846258831952,0.0,5.0339047244082735,5.073741135923456,4.914297721487969,5.033615365440085,5.072931290230372,4.915570567621785,24778.5282471669,21061.749010091866,0.85,1.0663200723501467,0.6626205724636643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665501549696068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.335604413423,1533.5210466647281,0.37546170140040497,0.12500846258831952,6.112874298809886,3.5423170294448716
3549.0,-29.97604435365729,4.95710140105537,35.00490906628801,24.143884085956984,5.034049245915598,-26.475092171596607,-40.00561373597009,1.5330970638549135,0.05333787269694312,-4.980155026289338,40.00992558133084,42260.83474950255,25747.261624738385,25747.261624738385,68008.09637424094,77360.612992898,77360.612992898,25747.261624738385,103107.87461763638,103107.87461763638,103107.87461763638,127886.47226263917,91533.2005243141,56433.422280918894,38999.75360377246,24778.5976450028,0.0,63778.35124877526,21061.807998252378,1533.5265393146108,0.0,0.8869836753411052,2.8183681763696957,0.0014959135982669303,354930.4013974468,1554961.2347941955,4.381031404106093,1554961.2347941955,4.381031404106093,0.85,0.09557840342629587,4.027634451161993,1.2670802118023858,1.0,0.0,4.027634451161989,1.2845867389141614,1.2848740212185925,3.1353542187166603,19317.349026851323,1969.82139944337,4632.441516551485,4632.441516551485,5.558032742074496,4.95710140105537,-2.2753494190015346,7.232450820056904,3.5422523337058816,3.5422523337058816,1.0120720953445377,0.0,0.0,0.00022362627629237642,0.9556063630232857,0.0002340150557232395,198.9057495854994,0.0,0.0,0.0,0.0019523122141496408,7.880559682449426e-05,0.00014482067946788217,0.0005832847578655305,0.09557840342621096,0.07170467345673565,0.02387372996947531,0.09557843369770369,0.07170467345679934,0.023873729969496514,0.37546189274679304,0.37546189274679304,0.12500828578699527,0.0,5.0338488051562535,5.073547849364104,4.914653870046038,5.033492898986253,5.072642628284257,4.915946702362135,24778.5976450028,21061.807998252378,0.85,1.0663194491962804,0.6626203707376974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665500468760111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.336093246367,1533.5265393146108,0.37546189274679304,0.12500828578699527,6.112874298809886,3.5422523337058816
3550.0,-29.976060164846995,4.957124073818499,35.004912977307434,24.14381776414814,5.033971846495609,-26.475114141576395,-40.005639650020726,1.5330258232249059,0.05332110315777072,-4.9802322721692365,40.009932049425075,42260.87818749812,25747.27926842453,25747.27926842453,68008.15745592266,77360.6578583746,77360.6578583746,25747.27926842453,103107.93712679914,103107.93712679914,103107.93712679914,127886.5932822385,91533.22045771926,56433.44078684242,38999.75518986316,24778.65615543935,0.0,63778.411345302506,21061.857732123444,1533.5315894863884,0.0,0.8869832593584037,2.8183593748108255,0.0014959135982669303,354929.33293840924,1554961.5137377582,4.381045378426331,1554961.5137377582,4.381045378426331,0.85,0.09557845880860641,4.027634451161993,1.2670803293911739,1.0,0.0,4.027634451160931,1.284587072079155,1.2848743544580943,3.1353534055446373,19317.353233636866,1969.8218284161123,4632.441516551485,4632.441516551485,5.558036550797409,4.957124073818499,-2.275463708586069,7.232587782404568,3.5421876819791276,3.5421876819791276,1.0120536234226079,0.0,0.0,0.00022362627629237642,0.9556079352989665,0.00023401467069485341,198.90576251836768,0.0,0.0,0.0,0.0019523122141496408,7.880536571203238e-05,0.00014482091058034402,0.000583285688702044,0.09557845880850258,0.0717047494487186,0.023873709359783973,0.09557840514383235,0.0717047494487965,0.023873709359809918,0.37546208325860947,0.37546208325860947,0.12500810881742938,0.0,5.033819138639558,5.073365621385221,4.915081878364958,5.033553375327017,5.0724897572227405,4.916647308368965,24778.65615543935,21061.857732123444,0.85,1.066319402151927,0.6626204274467363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665499386879353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.336578121629,1533.5315894863884,0.37546208325860947,0.12500810881742938,6.112874298809886,3.5421876819791276
3551.0,-29.97607614414136,4.95714688084176,35.00491684435054,24.143769533280306,5.033912873190496,-26.475134420124988,-40.005661512818165,1.5329711491740818,0.053196116169885954,-4.980296368781357,40.00993859055846,42260.90423385318,25747.263157208683,25747.263157208683,68008.16739106187,77360.70145799477,77360.70145799477,25747.263157208683,103107.96461520345,103107.96461520345,103107.96461520345,127886.67413550454,91533.24665305787,56433.44942891618,38999.77469349076,24778.70952030108,0.0,63778.484213791846,21061.903092255918,1533.53604280881,0.0,0.8869829099392422,2.8183535311926606,0.0014959135982669303,354928.4463609435,1554961.7958312538,4.3810571166503225,1554961.7958312538,4.3810571166503225,0.85,0.09557850789164381,4.027634451161993,1.2670804030215366,1.0,0.0,4.02763445116063,1.2845873277687547,1.284874610204876,3.135352781470867,19317.35876195332,1969.8223921475042,4632.441516551485,4632.441516551485,5.558033072887156,4.95714688084176,-2.275568399660594,7.2327152805023545,3.5421230239310972,3.5421230239310972,1.0120351496945992,0.0,0.0,0.00022362627629237642,0.9556095242939282,0.00023401428157343587,198.90577558874003,0.0,0.0,0.0,0.0019523122141496408,7.880517073084687e-05,0.00014482110556152954,0.0005832864740149841,0.09557850789157017,0.07170482006960882,0.023873687821961354,0.09557844687398424,0.07170482006966407,0.02387368782197974,0.3754622736447982,0.3754622736447982,0.12500793631019472,0.0,5.033778226163292,5.0731879702873925,4.915451156409347,5.033492484951239,5.072355429108029,4.916806619588272,24778.70952030108,21061.903092255918,0.85,1.066318339631461,0.662620078774378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26654983119694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33705989234,1533.53604280881,0.3754622736447982,0.12500793631019472,6.112874298809886,3.5421230239310972
3552.0,-29.9760923740335,4.9571697758566655,35.004920732164024,24.143716098647587,5.033853976583458,-26.475154916610638,-40.00568718239663,1.5329165191605891,0.05299035100387073,-4.980362411326763,40.00994692963103,42260.94508209216,25747.25259821138,25747.25259821138,68008.19768030354,77360.72342518724,77360.72342518724,25747.25259821138,103107.97602339863,103107.97602339863,103107.97602339863,127886.75078283309,91533.25134818634,56433.473005091146,38999.75371455022,24778.774759434447,0.0,63778.52847398467,21061.95854551928,1533.5412200706478,0.0,0.886982544126156,2.818348521865247,0.0014959135982669303,354927.53286935465,1554962.1554628867,4.3810694056109,1554962.1554628867,4.3810694056109,0.85,0.09557856096115727,4.027634451161993,1.26708056346979,1.0,0.0,4.027634451161867,1.28458758325251,1.2848748657457671,3.1353521578997587,19317.359752822595,1969.8224931880504,4632.441516551485,4632.441516551485,5.558030793528147,4.9571697758566655,-2.2756744072447805,7.232844183101446,3.542058444172812,3.542058444172812,1.0120166983350891,0.0,0.0,0.00022362627629237642,0.9556111382114568,0.00023401388635017415,198.90578886409227,0.0,0.0,0.0,0.0019523122141496408,7.880494179983263e-05,0.0001448213344925438,0.0005832873960654241,0.09557856096107278,0.07170489364201844,0.023873667319054336,0.09557856024943455,0.07170489364208182,0.023873667319075444,0.37546246408666345,0.37546246408666345,0.12500776409519393,0.0,5.033718291400078,5.072993582430115,4.915794555025684,5.033352762330651,5.072090392760913,4.917042805576841,24778.774759434447,21061.95854551928,0.85,1.0663180745545762,0.6626202594079988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266549723069433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.337537768313,1533.5412200706478,0.37546246408666345,0.12500776409519393,6.112874298809886,3.542058444172812
3553.0,-29.976108723384232,4.957192572659495,35.00492459774266,24.143659590650373,5.0337811295443995,-26.475176915705898,-40.0057168333791,1.5328493218660846,0.05303863472613557,-4.980437087106427,40.009954057617115,42261.00204318472,25747.264383660422,25747.264383660422,68008.26642684515,77360.78955411051,77360.78955411051,25747.264383660422,103108.05393777094,103108.05393777094,103108.05393777094,127886.89022630894,91533.29460576068,56433.507094834895,38999.763901028644,24778.83628853801,0.0,63778.600189566656,21062.010845257308,1533.5463873122737,0.0,0.8869821388152707,2.8183391656246863,0.0014959135982669303,354926.4999662555,1554962.462865139,4.381083021450854,1554962.462865139,4.381083021450854,0.85,0.09557861645126428,4.027634451161993,1.2670807041367516,1.0,0.0,4.027634451160524,1.284587897508789,1.2848751800723257,3.135351390880153,19317.368881987273,1969.823424103774,4632.441516551485,4632.441516551485,5.558033337639927,4.957192572659495,-2.2757866629663757,7.232979235625871,3.541993928970378,3.541993928970378,1.011998265420108,0.0,0.0,0.00022362627629237642,0.9556127640110565,0.00023401348821852806,198.90580223715833,0.0,0.0,0.0,0.0019523122141496408,7.880467736191629e-05,0.00014482159893046013,0.0005832884611246861,0.09557861645116503,0.07170496913465371,0.02387364731651132,0.095578521325778,0.07170496913472817,0.023873647316536108,0.37546265343927254,0.37546265343927254,0.12500759079014695,0.0,5.0336982184229555,5.072834531206638,4.916191399315778,5.033475721832588,5.072056263734339,4.917637047319602,24778.83628853801,21062.010845257308,0.85,1.066317953431195,0.6626204074340608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665496145247714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338010091336,1533.5463873122737,0.37546265343927254,0.12500759079014695,6.112874298809886,3.541993928970378
3554.0,-29.9761253225528,4.957215650306076,35.00492846989614,24.14361471254381,5.033734299657706,-26.475196537773318,-40.005734854470916,1.5328055148782675,0.05270917910854678,-4.980493917073475,40.00996198028293,42261.0094974906,25747.230682410263,25747.230682410263,68008.24017990087,77360.79752178826,77360.79752178826,25747.230682410263,103108.02820419852,103108.02820419852,103108.02820419852,127886.92325701517,91533.29033611064,56433.50231181322,38999.76447144158,24778.89505281665,0.0,63778.659524258226,21062.06079489415,1533.5509803483878,0.0,0.8869818213280286,2.818336857777654,0.0014959135982669303,354925.71390508156,1554962.8045388844,4.381093686986937,1554962.8045388844,4.381093686986937,0.85,0.09557866408479526,4.027634451161993,1.2670807371055708,1.0,0.0,4.027634451162675,1.2845881023775514,1.2848753849869046,3.1353508908478407,19317.367980911822,1969.8233322196493,4632.441516551485,4632.441516551485,5.5580260625885245,4.957215650306076,-2.275885846884275,7.233101497190351,3.5419294222989928,3.5419294222989928,1.0119798349425693,0.0,0.0,0.00022362627629237642,0.955614414655895,0.00023401308400407657,198.90581581456644,0.0,0.0,0.0,0.0019523122141496408,7.88045166438658e-05,0.0001448217596485106,0.000583289108438243,0.09557866408473353,0.07170503841530546,0.023873625669428078,0.09557869510953582,0.07170503841535177,0.023873625669443493,0.3754628439346405,0.3754628439346405,0.12500742008436633,0.0,5.0336208481904805,5.072636255016221,4.916476707219147,5.033203096182035,5.0717350384977635,4.917510077561133,24778.89505281665,21062.06079489415,0.85,1.0663165498803548,0.6626199078614473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665495064457424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338479480208,1533.5509803483878,0.3754628439346405,0.12500742008436633,6.112874298809886,3.5419294222989928
3555.0,-29.976142136209237,4.9572385477524294,35.00493234876936,24.143548285961174,5.033657756538836,-26.47521932441341,-40.005764610227175,1.5327349447429939,0.05268211838813386,-4.980572108258266,40.00996992031668,42261.065057187414,25747.252306437615,25747.252306437615,68008.31736362503,77360.83844178388,77360.83844178388,25747.252306437615,103108.0907482215,103108.0907482215,103108.0907482215,127887.05390948574,91533.3070762181,56433.53369162139,38999.748205107455,24778.963161264237,0.0,63778.71136637169,21062.118687074602,1533.556603663955,0.0,0.8869813952110799,2.818328081129444,0.0014959135982669303,354924.6323818849,1554963.1469616985,4.381108001792954,1554963.1469616985,4.381108001792954,0.8500000000000001,0.09557872236741448,4.027634451161993,1.2670809316216038,1.0,0.0,4.027634451162298,1.2845884324075991,1.2848757150907595,3.135350085329141,19317.371513777456,1969.8236924716857,4632.441516551485,4632.441516551485,5.558030730543267,4.9572385477524294,-2.2760005075111076,7.233239055263537,3.541865038343477,3.541865038343477,1.0119614395267076,0.0,0.0,0.00022362627629237642,0.9556160866328544,0.00023401267456718019,198.9058295674183,0.0,0.0,0.0,0.0019523122141496408,7.880425127286467e-05,0.00014482202501951176,0.0005832901772556296,0.09557872236730626,0.07170511624377102,0.02387360612353524,0.09557870202102928,0.0717051162438522,0.023873606123562277,0.3754630328585335,0.3754630328585335,0.12500724495602084,0.0,5.033577301606613,5.072449392470503,4.916863100965827,5.03325422664642,5.071553192951001,4.918260272352427,24778.963161264237,21062.118687074602,0.85,1.0663168933118876,0.6626202403874565,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665493970352526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338943319419,1533.556603663955,0.3754630328585335,0.12500724495602084,6.112874298809886,3.541865038343477
3556.0,-29.976159107876803,4.957261501747314,35.0049361667105,24.143495689518772,5.033593454926481,-26.475241028956088,-40.00578668257219,1.5326753760058534,0.052605985955665346,-4.9806393041511585,40.00997590328024,42261.087952095506,25747.24552061392,25747.24552061392,68008.33347270943,77360.88581774417,77360.88581774417,25747.24552061392,103108.1313383581,103108.1313383581,103108.1313383581,127887.1459789963,91533.33529250829,56433.53742686008,38999.77540627579,24779.014640638197,0.0,63778.790046913986,21062.162444542468,1533.5610214406536,0.0,0.886981032054083,2.818321233560334,0.0014959135982669303,354923.7029452035,1554963.4049837147,4.381120201554373,1554963.4049837147,4.381120201554373,0.85,0.0955787718917915,4.027634451161993,1.2670809959108014,1.0,0.0,4.027634451163267,1.2845887109883671,1.2848759937338288,3.135349405385259,19317.37746859956,1969.8242996945503,4632.441516551485,4632.441516551485,5.558029265695052,4.957261501747314,-2.276107167663548,7.233368669410861,3.5418006384903036,3.5418006384903036,1.0119430395686582,0.0,0.0,0.00022362627629237642,0.9556177743258886,0.0002340122612831545,198.9058434495185,0.0,0.0,0.0,0.0019523122141496408,7.88040544254255e-05,0.00014482222186695094,0.0005832909700851574,0.09557877189171034,0.07170518706949136,0.023873584822218977,0.09557870600143734,0.07170518706955224,0.023873584822239252,0.37546322108549013,0.37546322108549013,0.12500707261236987,0.0,5.033536495227565,5.072272804274633,4.91722962654876,5.033245290106834,5.0714386195977,4.9185681933220735,24779.014640638197,21062.162444542468,0.85,1.0663158304302152,0.6626197819213782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665492884790994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.339402308417,1533.5610214406536,0.37546322108549013,0.12500707261236987,6.112874298809886,3.5418006384903036
3557.0,-29.976176117381424,4.95728463115814,35.004940001035045,24.14345178930091,5.033540454685789,-26.475261637423138,-40.00581238707525,1.5326259747274762,0.05243420912228203,-4.980700743147032,40.00998401636938,42261.12571227362,25747.224470700778,25747.224470700778,68008.35018297439,77360.92276081126,77360.92276081126,25747.224470700778,103108.14723151203,103108.14723151203,103108.14723151203,127887.223951913,91533.35766622244,56433.56061768457,38999.77449837541,24779.076720400957,0.0,63778.85121877637,21062.215212340812,1533.565914588365,0.0,0.8869806904504007,2.818316315281715,0.0014959135982669303,354922.8531381443,1554963.7548698392,4.381131677267935,1554963.7548698392,4.381131677267935,0.85,0.09557882185272185,4.027634451161993,1.2670811189943927,1.0,0.0,4.027634451162893,1.284588942019814,1.284876224816943,3.135348841497243,19317.382190392775,1969.8247811834597,4632.441516551485,4632.441516551485,5.5580247216737035,4.95728463115814,-2.2762095369405806,7.233494168098721,3.5417362938583477,3.5417362938583477,1.0119246553880994,0.0,0.0,0.00022362627629237642,0.9556194657847394,0.0002340118470784164,198.9058573625697,0.0,0.0,0.0,0.0019523122141496408,7.880382518594298e-05,0.00014482245110643342,0.0005832918933779945,0.09557882185264827,0.07170525803654063,0.023873563816107633,0.09557880735914709,0.07170525803659583,0.023873563816126018,0.3754634092536332,0.3754634092536332,0.12500690154873512,0.0,5.03347959301891,5.07209517755831,4.917534865022446,5.033134952269336,5.07126779090288,4.918639207868125,24779.076720400957,21062.215212340812,0.85,1.0663150697037462,0.6626197384350508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665491796548627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33985757147,1533.565914588365,0.3754634092536332,0.12500690154873512,6.112874298809886,3.5417362938583477
3558.0,-29.976193388715664,4.9573077665853384,35.00494385778468,24.14339381447064,5.033476991496223,-26.475283527924134,-40.0058382312767,1.532567130704759,0.0522635683814201,-4.980769894742015,40.009992338198316,42261.16319099654,25747.22374873619,25747.22374873619,68008.38693973274,77360.94493445383,77360.94493445383,25747.22374873619,103108.16868319002,103108.16868319002,103108.16868319002,127887.31209671899,91533.36114051026,56433.5793970532,38999.75749273006,24779.14341352897,0.0,63778.900906259034,21062.271901499626,1533.571248013112,0.0,0.8869803088920218,2.818310481298965,0.0014959135982669303,354921.89665447513,1554964.113758164,4.3811444952125855,1554964.113758164,4.3811444952125855,0.85,0.09557887588118245,4.027634451161993,1.2670812129555271,1.0,0.0,4.027634451161798,1.2845892172115805,1.284876500070253,3.135348169825572,19317.3829236134,1969.8248559511558,4632.441516551485,4632.441516551485,5.55802456582401,4.9573077665853384,-2.276317429637056,7.233625196222395,3.5416720404001927,3.5416720404001927,1.011906297257198,0.0,0.0,0.00022362627629237642,0.9556211832837406,0.00023401142649846207,198.90587148978838,0.0,0.0,0.0,0.0019523122141496408,7.880359470121529e-05,0.00014482268159116113,0.0005832928216862244,0.09557887588109128,0.07170533239527288,0.023873543485818393,0.09557890079549743,0.07170533239534128,0.02387354348584117,0.37546359719399636,0.37546359719399636,0.1250067280353791,0.0,5.03341670653532,5.071902594249934,4.917861049946453,5.033033463123445,5.071000709316081,4.9190345393780035,24779.14341352897,21062.271901499626,0.85,1.066314815297462,0.6626198098507713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266549069998996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.340311510798,1533.571248013112,0.37546359719399636,0.1250067280353791,6.112874298809886,3.5416720404001927
