time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3559.0,-29.976210827708385,4.957331009724279,35.004947715590866,24.143345443904423,5.033419294154711,-26.4753049926638,-40.005860303621716,1.5325134591101381,0.0521252920390225,-4.980834173855515,40.010000082470455,42261.1840484466,25747.210823327154,25747.210823327154,68008.39487177375,77360.9826525616,77360.9826525616,25747.210823327154,103108.19347588875,103108.19347588875,103108.19347588875,127887.3979600177,91533.38256155168,56433.58395743657,38999.77622679457,24779.204484128953,0.0,63778.980710923526,21062.32381150961,1533.576148816973,0.0,0.8869799541857426,2.8183047910826655,0.0014959135982669303,354921.0075672908,1554964.4477387513,4.381156411103504,1554964.4477387513,4.381156411103504,0.85,0.09557892598728909,4.027634451161993,1.2670813168073076,1.0,0.0,4.027634451161189,1.2845894682139136,1.2848767511287196,3.13534755719428,19317.387444352666,1969.825316938268,4632.441516551485,4632.441516551485,5.558021775630333,4.957331009724279,-2.2764217083397833,7.233752718064062,3.5416078273059943,3.5416078273059943,1.0118879506588556,0.0,0.0,0.00022362627629237642,0.9556229174584482,0.0002340110018365063,198.9058857541466,0.0,0.0,0.0,0.0019523122141496408,7.880339785529236e-05,0.00014482287843708405,0.000583293614509645,0.09557892598721365,0.07170540382337125,0.023873522163842413,0.09557897503675382,0.07170540382342784,0.02387352216386126,0.3754637839263512,0.3754637839263512,0.1250065540364897,0.0,5.033349744946406,5.071712938340966,4.91816214362666,5.032959465894521,5.07083203252364,4.919244515077025,24779.204484128953,21062.32381150961,0.85,1.0663136054183733,0.6626193077621333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266548960314618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.340759637824,1533.576148816973,0.3754637839263512,0.1250065540364897,6.112874298809886,3.5416078273059943
3560.0,-29.97622836586465,4.9573541576124915,35.00495155128378,24.143283522594743,5.033347483034851,-26.475327958091864,-40.005886322446145,1.5324470752621495,0.05207390926619837,-4.980907850612576,40.010007153984475,42261.2210997381,25747.222253414533,25747.222253414533,68008.44335315263,77361.02271627115,77361.02271627115,25747.222253414533,103108.24496968568,103108.24496968568,103108.24496968568,127887.51054931922,91533.40065452812,56433.59903799542,38999.77957392522,24779.265579633546,0.0,63779.04515355876,21062.375742688513,1533.5812674331246,0.0,0.8869795541486871,2.818296861390624,0.0014959135982669303,354919.98849719483,1554964.752705923,4.381169849830007,1554964.752705923,4.381169849830007,0.85,0.09557897970545735,4.027634451161993,1.2670814442867413,1.0,0.0,4.027634451162612,1.2845897786669216,1.2848770616511567,3.1353467994597124,19317.391262730463,1969.825706304443,4632.441516551485,4632.441516551485,5.558024243030586,4.9573541576124915,-2.2765327846585777,7.233886942271069,3.5415436852638837,3.5415436852638837,1.0118696243611096,0.0,0.0,0.00022362627629237642,0.9556246614976376,0.00023401057476050627,198.9059000996185,0.0,0.0,0.0,0.0019523122141496408,7.88031658144006e-05,0.0001448231104779758,0.0005832945490855348,0.09557897970536355,0.07170547816016559,0.023873501545197958,0.09557898201789698,0.07170547816023597,0.023873501545221387,0.37546396974150614,0.37546396974150614,0.12500637834442804,0.0,5.033304208197819,5.071530825401055,4.918526330406053,5.032981759878794,5.070662213599803,4.919843237584246,24779.265579633546,21062.375742688513,0.85,1.0663132881561785,0.6626192191806433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665488501195943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341203830378,1533.5812674331246,0.37546396974150614,0.12500637834442804,6.112874298809886,3.5415436852638837
3561.0,-29.976246054176805,4.957377386970214,35.00495534777608,24.143225198518508,5.033286343333863,-26.475349991424768,-40.00591220157219,1.5323902805817862,0.05184374475953746,-4.980973249729303,40.010013683566456,42261.25697716452,25747.21247707325,25747.21247707325,68008.46945423777,77361.03401991581,77361.03401991581,25747.21247707325,103108.24649698906,103108.24649698906,103108.24649698906,127887.56641177714,91533.39436861948,56433.617325868065,38999.752269723795,24779.319914788077,0.0,63779.07218451187,21062.421927569863,1533.5858055401159,0.0,0.8869791981415753,2.818292247925726,0.0014959135982669303,354919.08392233273,1554965.0343016933,4.381181809434535,1554965.0343016933,4.381181809434535,0.8499999999999999,0.09557902843927284,4.027634451161993,1.2670815514354037,1.0,0.0,4.027634451159899,1.2845900442750147,1.2848773273186498,3.13534615118014,19317.38993613978,1969.8255710298401,4632.441516551485,4632.441516551485,5.558022132622665,4.957377386970214,-2.2766378057112187,7.234015192681433,3.541479553226368,3.541479553226368,1.0118513009218195,0.0,0.0,0.00022362627629237642,0.9556264204721965,0.00023401014402874885,198.90591456791367,0.0,0.0,0.0,0.0019523122141496408,7.88029350199925e-05,0.00014482334127238392,0.0005832954786410441,0.09557902843919364,0.0717055483553452,0.023873480083848438,0.09557907002815945,0.07170554835540462,0.023873480083868217,0.3754641551540706,0.3754641551540706,0.12500620532620577,0.0,5.033231677340268,5.071320577009601,4.918866954043494,5.032816994488826,5.0703551713984325,4.920105318957326,24779.319914788077,21062.421927569863,0.85,1.0663132454716544,0.6626195008748851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665487403761633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341645455059,1533.5858055401159,0.3754641551540706,0.12500620532620577,6.112874298809886,3.541479553226368
3562.0,-29.97626397310632,4.957400443435204,35.004959091860925,24.143164290022128,5.033208019336973,-26.475373950845796,-40.005942166876025,1.5323179970764382,0.05194885985883957,-4.9810505165304,40.01001975006963,42261.308774592675,25747.23322420124,25747.23322420124,68008.54199879392,77361.10466377091,77361.10466377091,25747.23322420124,103108.33788797216,103108.33788797216,103108.33788797216,127887.71447603864,91533.44055929994,56433.64467012159,38999.77321019817,24779.37658806649,0.0,63779.149798264654,21062.470099856517,1533.5907569172616,0.0,0.8869787834910104,2.818281842376082,0.0014959135982669303,354918.01520065864,1554965.2959266906,4.3811957390992555,1554965.2959266906,4.3811957390992555,0.85,0.09557908274755626,4.027634451161993,1.267081727818586,1.0,0.0,4.027634451162096,1.2845903823188758,1.2848776654381102,3.1353453261042765,19317.399684313023,1969.8265650668702,4632.441516551485,4632.441516551485,5.558026611282116,4.957400443435204,-2.2767514514122404,7.234151894847445,3.541415484345302,3.541415484345302,1.0118329955272292,0.0,0.0,0.00022362627629237642,0.9556282023835417,0.00023400970768192538,198.90592922484632,0.0,0.0,0.0,0.0019523122141496408,7.880266778514358e-05,0.00014482360850723283,0.0005832965549653281,0.09557908274745114,0.07170562249359257,0.023873460253858572,0.09557898104235586,0.07170562249367143,0.02387346025388483,0.37546433841627,0.37546433841627,0.1250060332603489,0.0,5.033214641493146,5.071156412214407,4.919291325931283,5.032999376389228,5.070352763539574,4.9208421592935,24779.37658806649,21062.470099856517,0.85,1.0663130852936573,0.6626195066611338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665486302465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.342083487008,1533.5907569172616,0.37546433841627,0.1250060332603489,6.112874298809886,3.541415484345302
3563.0,-29.976282065309935,4.957423797987174,35.00496282146688,24.14311934206637,5.033161997645074,-26.475394835795573,-40.00596409952266,1.5322747681307323,0.05160645481555548,-4.981105692510772,40.01002681651274,42261.32663562431,25747.19745376365,25747.19745376365,68008.52408938797,77361.1089467593,77361.1089467593,25747.19745376365,103108.30640052294,103108.30640052294,103108.30640052294,127887.73633574687,91533.43353666707,56433.651225531976,38999.758123483436,24779.429935223932,0.0,63779.18805870737,21062.51544494034,1533.5950035172386,0.0,0.8869784774991689,2.8182798979035444,0.0014959135982669303,354917.25203140796,1554965.6006752977,4.381206018516375,1554965.6006752977,4.381206018516375,0.85,0.09557912780957342,4.027634451161993,1.2670817976025863,1.0,0.0,4.027634451164413,1.284590584485135,1.2848778676495816,3.135344832669992,19317.39820224259,1969.8264139377457,4632.441516551485,4632.441516551485,5.558018889557522,4.957423797987174,-2.2768489515067887,7.234272749493963,3.5413514020238575,3.5413514020238575,1.0118146862925308,0.0,0.0,0.00022362627629237642,0.9556300015294018,0.00023400926711643862,198.90594402351203,0.0,0.0,0.0,0.0019523122141496408,7.880247218720609e-05,0.00014482380410517034,0.0005832973427623197,0.09557912780951074,0.07170568887013194,0.023873438939378794,0.09557914678801094,0.07170568887017897,0.023873438939394455,0.37546452261375,0.37546452261375,0.12500586726419394,0.0,5.033135165398903,5.070951343339857,4.919588622533013,5.032712147326322,5.070026104324711,4.920673081411394,24779.429935223932,21062.51544494034,0.85,1.0663121648207183,0.6626193892077095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266548520936528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.342516309314,1533.5950035172386,0.37546452261375,0.12500586726419394,6.112874298809886,3.5413514020238575
3564.0,-29.976300319503334,4.9574470008879885,35.004966565608235,24.14305246146398,5.033088259858421,-26.475418638390455,-40.005994064826496,1.532206578745626,0.05151891687745547,-4.981181671004775,40.010034699101354,42261.376980592126,25747.21565190222,25747.21565190222,68008.59263249434,77361.13680939907,77361.13680939907,25747.21565190222,103108.3524613013,103108.3524613013,103108.3524613013,127887.84971439015,91533.43893821539,56433.67910940879,38999.73314311844,24779.497253088844,0.0,63779.23039620729,21062.572665125517,1533.6005319823726,0.0,0.8869780628252951,2.8182721745662236,0.0014959135982669303,354916.20113328786,1554965.9406211895,4.381219948979523,1554965.9406211895,4.381219948979523,0.85,0.0955791847799358,4.027634451161993,1.2670819074986506,1.0,0.0,4.027634451162393,1.284590903382537,1.284878186618301,3.1353440543262265,19317.399342196113,1969.8265301806543,4632.441516551485,4632.441516551485,5.558022817969464,4.9574470008879885,-2.2769615094212,7.234408510309189,3.5412874480527607,3.5412874480527607,1.0117964137293602,0.0,0.0,0.00022362627629237642,0.95563181678775,0.00023400882260709072,198.90595895468093,0.0,0.0,0.0,0.0019523122141496408,7.880220495380766e-05,0.00014482407133856875,0.0005832984190807617,0.09557918477983826,0.07170576446096288,0.023873420318875377,0.09557918472707276,0.07170576446103606,0.02387342031889974,0.3754647049684971,0.3754647049684971,0.1250056986974811,0.0,5.033077183316038,5.0707470141796875,4.9199697100305,5.032700587882232,5.069785160137144,4.921349847970475,24779.497253088844,21062.572665125517,0.85,1.0663125316817645,0.6626197387152111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665484102133469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.342945063067,1533.6005319823726,0.3754647049684971,0.1250056986974811,6.112874298809886,3.5412874480527607
3565.0,-29.97631884388026,4.957470256710809,35.00497025719551,24.142999795172386,5.033024774107295,-26.475441658793002,-40.00602011857552,1.5321475890200325,0.051432047984235396,-4.9812481341920165,40.01004065662839,42261.4100728115,25747.209301261537,25747.209301261537,68008.61937407304,77361.18046894216,77361.18046894216,25747.209301261537,103108.38977020369,103108.38977020369,103108.38977020369,127887.93850851891,91533.46439690555,56433.69400077503,38999.74488458946,24779.54873831522,0.0,63779.29362290468,21062.616427567937,1533.6049354175418,0.0,0.8869777034751496,2.818265553764337,0.0014959135982669303,354915.2818483336,1554966.1975465757,4.381232020916646,1554966.1975465757,4.381232020916646,0.85,0.09557923377625409,4.027634451161993,1.2670820503635332,1.0,0.0,4.0276344511628945,1.2845911792565445,1.2848784625540044,3.135343380991438,19317.40471504881,1969.827078059155,4632.441516551485,4632.441516551485,5.55802144706372,4.957470256710809,-2.2770671354595353,7.234537392170344,3.541223487257818,3.541223487257818,1.0117781392165195,0.0,0.0,0.00022362627629237642,0.9556336589178591,0.000234008371519277,198.90597410685092,0.0,0.0,0.0,0.0019523122141496408,7.880197260470398e-05,0.00014482430368767244,0.0005832993548980164,0.09557923377617,0.07170583353276871,0.023873400243401285,0.09557919590189694,0.0717058335328318,0.023873400243422285,0.37546488575722126,0.37546488575722126,0.12500553335583403,0.0,5.033023097362502,5.070554950978931,4.9203295766038195,5.03268018217625,5.069660262399736,4.921642890816713,24779.54873831522,21062.616427567937,0.85,1.0663118938910527,0.6626196006917582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665483002091513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.343369968548,1533.6049354175418,0.37546488575722126,0.12500553335583403,6.112874298809886,3.541223487257818
3566.0,-29.976337487433643,4.95749353852455,35.00497393276255,24.142941855266713,5.032961172793032,-26.47546479803642,-40.00604236554352,1.5320884833957369,0.05126470070365485,-4.981315743864147,40.01004757318144,42261.42707072873,25747.20618235108,25747.20618235108,68008.63325307981,77361.20338862788,77361.20338862788,25747.20618235108,103108.40957097895,103108.40957097895,103108.40957097895,127888.01626648802,91533.46911709697,56433.692799197575,38999.751464332665,24779.60669550906,0.0,63779.35815984172,21062.6656911827,1533.6097348261872,0.0,0.8869773348280792,2.8182598566626145,0.0014959135982669303,354914.3467077011,1554966.4958311312,4.3812444051797215,1554966.4958311312,4.3812444051797215,0.85,0.09557928509544877,4.027634451161993,1.267082106960006,1.0,0.0,4.027634451161864,1.284591455672688,1.2848787390319651,3.135342706333731,19317.405711207415,1969.827179639063,4632.441516551485,4632.441516551485,5.558020773787988,4.95749353852455,-2.2771735366183448,7.2346670751428945,3.541159581099182,3.541159581099182,1.011759880314052,0.0,0.0,0.00022362627629237642,0.9556355129031677,0.00023400791753020163,198.90598935650462,0.0,0.0,0.0,0.0019523122141496408,7.880177420523323e-05,0.00014482450208714318,0.0005833001539785599,0.09557928509536841,0.071705904094906,0.02387338100046241,0.09557926207847207,0.07170590409496629,0.023873381000482488,0.3754650659010425,0.3754650659010425,0.12500536956089517,0.0,5.032960316570893,5.070352904485787,4.920684619897656,5.032580444567827,5.069416102123739,4.921976463824478,24779.60669550906,21062.6656911827,0.85,1.0663110325230747,0.6626191967127442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266548189954067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.343788852879,1533.6097348261872,0.3754650659010425,0.12500536956089517,6.112874298809886,3.541159581099182
3567.0,-29.976356277402353,4.957517069449454,35.004977641256914,24.142902250774227,5.032914483487232,-26.475486377823266,-40.00606820974497,1.5320445839081074,0.051036290061176715,-4.981372705571052,40.01005588339788,42261.45821298037,25747.176289011484,25747.176289011484,68008.63450199185,77361.23214376345,77361.23214376345,25747.176289011484,103108.40843277494,103108.40843277494,103108.40843277494,127888.07700493815,91533.48657846446,56433.712647681146,38999.748811981466,24779.66857216321,0.0,63779.417384144675,21062.718286338728,1533.6145154786818,0.0,0.8869770152579896,2.8182562056130154,0.0014959135982669303,354913.5588454996,1554966.8542191293,4.381255140765234,1554966.8542191293,4.381255140765234,0.85,0.09557933274490105,4.027634451161993,1.2670822294941173,1.0,0.0,4.027634451161126,1.2845916609751746,1.2848789443803652,3.135342205245585,19317.409396289204,1969.8275554128275,4632.441516551485,4632.441516551485,5.558014320746003,4.957517069449454,-2.277272074697389,7.234789144146843,3.5410957215408456,3.5410957215408456,1.0117416347259558,0.0,0.0,0.00022362627629237642,0.9556373814524897,0.00023400745997658967,198.90600472592237,0.0,0.0,0.0,0.0019523122141496408,7.880154372605139e-05,0.00014482473256632503,0.0005833010822644529,0.09557933274483628,0.0717059716746088,0.023873361070227472,0.09557940176385668,0.07170597167465739,0.02387336107024365,0.37546524479524623,0.37546524479524623,0.12500520695062164,0.0,5.032871752639153,5.070147765586796,4.920945774213294,5.032408995632238,5.069218850172376,4.921882270913159,24779.66857216321,21062.718286338728,0.85,1.0663100619495238,0.6626190696982818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665480795757724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34420473223,1533.6145154786818,0.37546524479524623,0.12500520695062164,6.112874298809886,3.5410957215408456
3568.0,-29.97637520720593,4.957540347916461,35.00498133627532,24.142836592532717,5.0328333192465955,-26.475511531138146,-40.00609834967179,1.5319696431788306,0.051135035804065865,-4.981452993056347,40.01006290786738,42261.50664311221,25747.2065839592,25747.2065839592,68008.7132270714,77361.29489333583,77361.29489333583,25747.2065839592,103108.50147729502,103108.50147729502,103108.50147729502,127888.2341369903,91533.52413395958,56433.73588373608,38999.76472247056,24779.732659695273,0.0,63779.497382165835,21062.772760740983,1533.6199622361137,0.0,0.8869765817826267,2.818245531075556,0.0014959135982669303,354912.4483566186,1554967.1571578088,4.381269702874346,1554967.1571578088,4.381269702874346,0.8500000000000001,0.09557939009145552,4.027634451161993,1.2670823602704333,1.0,0.0,4.027634451163455,1.2845920114467981,1.2848792949303673,3.1353413498389946,19317.417322075726,1969.8283636181293,4632.441516551485,4632.441516551485,5.558020860482685,4.957540347916461,-2.277387549637253,7.234927897553714,3.541031975934066,3.541031975934066,1.0117234216954474,0.0,0.0,0.00022362627629237642,0.9556392639115344,0.00023400699901869875,198.90602020972167,0.0,0.0,0.0,0.0019523122141496408,7.880127493827909e-05,0.00014482500135409735,0.0005833021648433448,0.09557939009134239,0.07170604711263581,0.023873342978706583,0.09557933248966786,0.07170604711272069,0.02387334297873484,0.37546542236745234,0.37546542236745234,0.1250050398288446,0.0,5.032845578774243,5.069982583105173,4.921336655218909,5.032588028860403,5.069169118872821,4.922747784664182,24779.732659695273,21062.772760740983,0.85,1.0663099588189628,0.6626189979184356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665479680164626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.344617056942,1533.6199622361137,0.37546542236745234,0.1250050398288446,6.112874298809886,3.541031975934066
3569.0,-29.976394293452028,4.957563888823559,35.00498499428074,24.142797372210794,5.032784472623792,-26.47553359321938,-40.00612422879783,1.5319237723911419,0.050953898238333295,-4.981509223630817,40.010069219819314,42261.53687882407,25747.17509114817,25747.17509114817,68008.71196997224,77361.33379001915,77361.33379001915,25747.17509114817,103108.50888116732,103108.50888116732,103108.50888116732,127888.29094735981,91533.55098383922,56433.75407264414,38999.77434577231,24779.78206619249,0.0,63779.556411964804,21062.814756263615,1533.6240119596541,0.0,0.8869762731547087,2.818241344202235,0.0014959135982669303,354911.6706102838,1554967.42936835,4.381280070882216,1554967.42936835,4.381280070882216,0.85,0.09557943414021022,4.027634451161993,1.267082472913899,1.0,0.0,4.027634451161611,1.2845922259685496,1.284879509500094,3.1353408262495592,19317.422988527826,1969.828941435437,4632.441516551485,4632.441516551485,5.558014062164581,4.957563888823559,-2.277485480026324,7.235049368849883,3.540968193387362,3.540968193387362,1.0117051981106748,0.0,0.0,0.00022362627629237642,0.9556411619319234,0.00023400653425213888,198.90603582148694,0.0,0.0,0.0,0.0019523122141496408,7.88010441489904e-05,0.000144825232143386,0.0005833030943782348,0.09557943414014776,0.07170611199765246,0.023873322142495292,0.09557940962601102,0.07170611199769933,0.023873322142510887,0.37546560116932376,0.37546560116932376,0.1250048771420534,0.0,5.032790509430072,5.069815200623452,4.921618515562045,5.032463121869171,5.069038701406669,4.922639223368719,24779.78206619249,21062.814756263615,0.85,1.0663089522086118,0.6626188587115347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665478576540592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345025953964,1533.6240119596541,0.37546560116932376,0.1250048771420534,6.112874298809886,3.540968193387362
3570.0,-29.976413597963816,4.957587483852168,35.00498869929209,24.142743867728882,5.03272614732668,-26.475556799801538,-40.00615031747145,1.5318693491644007,0.05075758814183473,-4.9815748836185305,40.010077904984996,42261.566925922336,25747.168596566953,25747.168596566953,68008.7355224893,77361.35329670316,77361.35329670316,25747.168596566953,103108.52189327011,103108.52189327011,103108.52189327011,127888.3719654009,91533.55469412527,56433.76832334444,38999.76263420092,24779.850072130797,0.0,63779.61270633171,21062.87256131118,1533.6293435331029,0.0,0.8869759080158759,2.8182362554479097,0.0014959135982669303,354910.762443863,1554967.8039266532,4.3812923373170625,1554967.8039266532,4.3812923373170625,0.85,0.0955794867478166,4.027634451161993,1.2670825421484193,1.0,0.0,4.027634451160964,1.2845924804871829,1.2848797640756473,3.1353402050388066,19317.423771553986,1969.8290212818838,4632.441516551485,4632.441516551485,5.558012660186553,4.957587483852168,-2.277590144346298,7.235177628198466,3.540904528807531,3.540904528807531,1.0116870082307232,0.0,0.0,0.00022362627629237642,0.9556430816617657,0.00023400606417148248,198.9060516117871,0.0,0.0,0.0,0.0019523122141496408,7.880081149159589e-05,0.00014482546480078053,0.0005833040314371722,0.09557948674773425,0.07170618374096249,0.02387330300677176,0.09557952997303391,0.07170618374102428,0.023873303006792326,0.37546578071133907,0.37546578071133907,0.1250047116499181,0.0,5.032723910004108,5.069631443885612,4.92190338569867,5.0323324717603555,5.068771510036356,4.92291823316873,24779.850072130797,21062.87256131118,0.85,1.0663083803225688,0.662618744966553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665477460474492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345431085929,1533.6293435331029,0.37546578071133907,0.1250047116499181,6.112874298809886,3.540904528807531
3571.0,-29.976433089823658,4.957611005664682,35.004992382022245,24.142676358483754,5.032656573740335,-26.47558129980359,-40.006176580768056,1.531804783720263,0.05057271497065585,-4.981646439198159,40.01008466601527,42261.59699999641,25747.17738249832,25747.17738249832,68008.77438249472,77361.36171288126,77361.36171288126,25747.17738249832,103108.53909537959,103108.53909537959,103108.53909537959,127888.4479988506,91533.54283629512,56433.77812341025,38999.738569872075,24779.908903471016,0.0,63779.647473343095,21062.92256795036,1533.6342829984019,0.0,0.8869755198707856,2.8182303278547187,0.0014959135982669303,354909.77273550915,1554968.095504331,4.381305376629192,1554968.095504331,4.381305376629192,0.8499999999999999,0.09557953909873114,4.027634451161993,1.2670826399559156,1.0,0.0,4.02763445116337,1.284592782437595,1.2848800660935868,3.1353394680603026,19317.421269053884,1969.8287660978913,4632.441516551485,4632.441516551485,5.558014556795791,4.957611005664682,-2.277699066994652,7.235310072659335,3.5408409197892006,3.5408409197892006,1.0116688342254858,0.0,0.0,0.00022362627629237642,0.9556450200265748,0.00023400558952963284,198.9060675553328,0.0,0.0,0.0,0.0019523122141496408,7.880057727756382e-05,0.0001448256990148126,0.0005833049747656767,0.09557953909864184,0.07170625553574547,0.02387328356289636,0.0955795949534933,0.07170625553581247,0.023873283562918665,0.3754659597405096,0.3754659597405096,0.12500454428400853,0.0,5.032650208990049,5.069420926510816,4.922240165375854,5.032219154168843,5.068442735379961,4.923451460447836,24779.908903471016,21062.92256795036,0.85,1.0663084083510999,0.6626188552964294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665476341842632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345831209093,1533.6342829984019,0.3754659597405096,0.12500454428400853,6.112874298809886,3.5408409197892006
3572.0,-29.976452808508757,4.957634652437592,35.004996041212415,24.14262784821915,5.032599840280875,-26.475604719843723,-40.00620266944168,1.5317517516158377,0.05042078571176489,-4.981708668352366,40.010091345822595,42261.62550004255,25747.162387250803,25747.162387250803,68008.78788729335,77361.39507214737,77361.39507214737,25747.162387250803,103108.55745939817,103108.55745939817,103108.55745939817,127888.52075913228,91533.56121170083,56433.79163959612,38999.74396900523,24779.963299734107,0.0,63779.70726873934,21062.96880477399,1533.638757071335,0.0,0.8869751794212077,2.8182250565896423,0.0014959135982669303,354908.91202572174,1554968.3835792132,4.38131681366885,1554968.3835792132,4.38131681366885,0.85,0.09557958612345216,4.027634451161993,1.267082775128074,1.0,0.0,4.027634451162117,1.2845930304506432,1.2848803141621004,3.1353388627284344,19317.42514703612,1969.8291615420271,4632.441516551485,4632.441516551485,5.55801131978838,4.957634652437592,-2.277801151258132,7.235435803695724,3.5407773280090624,3.5407773280090624,1.0116506651454464,0.0,0.0,0.00022362627629237642,0.9556469809523049,0.00023400510936531416,198.9060836844149,0.0,0.0,0.0,0.0019523122141496408,7.880034462144346e-05,0.00014482593167093296,0.0005833059118194823,0.09557958612337657,0.07170632296822874,0.023873263155147834,0.09557965832721106,0.07170632296828544,0.023873263155166715,0.37546613661342126,0.37546613661342126,0.12500437875817175,0.0,5.032569761044726,5.069214572133035,4.922537454333678,5.0321294540641475,5.068270775241274,4.923608488473519,24779.963299734107,21062.96880477399,0.85,1.0663076203961637,0.6626186809226146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665475226682053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.346226935568,1533.638757071335,0.37546613661342126,0.12500437875817175,6.112874298809886,3.5407773280090624
3573.0,-29.976472578284373,4.95765803848814,35.004999642450144,24.142557300534122,5.032516453264784,-26.475630851370415,-40.006232949066884,1.5316747263507535,0.05048781353752929,-4.981788917666937,40.01009697621031,42261.671123761545,25747.193673934205,25747.193673934205,68008.86479769574,77361.4470186736,77361.4470186736,25747.193673934205,103108.6406926078,103108.6406926078,103108.6406926078,127888.65986634935,91533.58740452712,56433.8115096145,38999.750994347356,24780.019173741544,0.0,63779.7701680889,21063.01629768031,1533.643732141908,0.0,0.8869747511764108,2.8182148034094987,0.0014959135982669303,354907.8020761988,1554968.6263966172,4.381331200103527,1554968.6263966172,4.381331200103527,0.85,0.09557964096966769,4.027634451161993,1.2670829394226897,1.0,0.0,4.02763445116278,1.284593390671684,1.2848806744637002,3.1353379835280304,19317.43067482237,1969.8297252193536,4632.441516551485,4632.441516551485,5.558018073609944,4.95765803848814,-2.2779163499383106,7.235574388426451,3.540713813128331,3.540713813128331,1.011632518036666,0.0,0.0,0.00022362627629237642,0.9556489469630811,0.00023400462795781807,198.90609985528957,0.0,0.0,0.0,0.0019523122141496408,7.880007459164181e-05,0.0001448262017007346,0.0005833069994008143,0.09557964096955807,0.07170639629184601,0.023873244677712055,0.0955795745009083,0.07170639629192825,0.023873244677739432,0.37546631187353596,0.37546631187353596,0.12500421253314267,0.0,5.032541710501562,5.069036579207875,4.922959292079554,5.03227673120449,5.068171947320195,4.924494317516746,24780.019173741544,21063.01629768031,0.85,1.0663077746824932,0.6626187427829027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266547410559726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.346617468249,1533.643732141908,0.37546631187353596,0.12500421253314267,6.112874298809886,3.540713813128331
3574.0,-29.976492486854674,4.9576816439137446,35.005003187848494,24.142513365391665,5.032464174818145,-26.4756539967227,-40.00626277467234,1.5316256846862728,0.05030541762369012,-4.981846767487294,40.01010255224329,42261.714372304545,25747.167348927516,25747.167348927516,68008.88172123206,77361.48078286296,77361.48078286296,25747.167348927516,103108.64813179047,103108.64813179047,103108.64813179047,127888.71326706381,91533.60806554426,56433.84165498633,38999.74045617548,24780.06513527334,0.0,63779.80559144882,21063.055364982338,1533.6476225397676,0.0,0.8869744369760622,2.818210443993359,0.0014959135982669303,354907.0019417026,1554968.8668699337,4.381341755340613,1554968.8668699337,4.381341755340613,0.85,0.09557968482194257,4.027634451161993,1.2670830564619973,1.0,0.0,4.0276344511612185,1.2845936200230206,1.2848809038663285,3.135337423744807,19317.4350351646,1969.8301698505197,4632.441516551485,4632.441516551485,5.558012390860016,4.9576816439137446,-2.278015223859634,7.235696867773378,3.5406502590076427,3.5406502590076427,1.0116143597164693,0.0,0.0,0.00022362627629237642,0.9556509267807536,0.00023400414317149612,198.9061161396954,0.0,0.0,0.0,0.0019523122141496408,7.879980861156626e-05,0.00014482646768081017,0.0005833080706713301,0.09557968482187787,0.0717064603507167,0.023873224471161168,0.09557963525018696,0.07170646035076525,0.023873224471177325,0.3754664874264384,0.3754664874264384,0.12500405350291222,0.0,5.032485841705466,5.068854831958731,4.923281086884344,5.032152185110988,5.0680177944810225,4.924458456595858,24780.06513527334,21063.055364982338,0.85,1.0663074477973988,0.6626190528553558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665472996873355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.347006320128,1533.6476225397676,0.3754664874264384,0.12500405350291222,6.112874298809886,3.5406502590076427
3575.0,-29.976512711347034,4.957705334703437,35.00500677408315,24.14245958151298,5.032407765749696,-26.475677839644348,-40.006285161338724,1.5315728940469682,0.050062864523738426,-4.981910592021966,40.010110832491655,42261.72539750512,25747.157105236856,25747.157105236856,68008.88250274198,77361.49136594818,77361.49136594818,25747.157105236856,103108.64847118504,103108.64847118504,103108.64847118504,127888.77870085658,91533.60400047054,56433.83803202749,38999.73996493673,24780.13022967154,0.0,63779.87019460827,21063.11069522081,1533.6527456629726,0.0,0.886974082625849,2.818206177325264,0.0014959135982669303,354906.11917116726,1554969.2239659363,4.381353659377149,1554969.2239659363,4.381353659377149,0.8500000000000001,0.0955797362213264,4.027634451161993,1.2670830993214626,1.0,0.0,4.027634451162784,1.2845938669071408,1.2848811508056615,3.135336821169128,19317.43417726334,1969.8300823689376,4632.441516551485,4632.441516551485,5.558010179565901,4.957705334703437,-2.2781183213059415,7.235823656009378,3.5405868100418467,3.5405868100418467,1.0115962314405276,0.0,0.0,0.00022362627629237642,0.9556529380199807,0.0002340036506932194,198.90613268251536,0.0,0.0,0.0,0.0019523122141496408,7.879960897132945e-05,0.00014482666732104697,0.0005833088747492256,0.09557973622125052,0.07170653007088204,0.023873206150368472,0.09557977164316454,0.07170653007093897,0.023873206150387426,0.3754666628671467,0.3754666628671467,0.12500389444047408,0.0,5.032407672757984,5.068650599639739,4.923581138781174,5.0319734565457,5.067712256596678,4.924660194076296,24780.13022967154,21063.11069522081,0.85,1.0663063799789798,0.6626185545463493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665471877749082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.347391732494,1533.6527456629726,0.3754666628671467,0.12500389444047408,6.112874298809886,3.5405868100418467
3576.0,-29.976533059833443,4.957728991559138,35.00501035533182,24.142407334316545,5.032341734032341,-26.475702756412694,-40.006311459559925,1.5315114306115207,0.05005559866947351,-4.981979886888648,40.010117859730485,42261.75225682234,25747.16117731584,25747.16117731584,68008.91343413819,77361.54709928884,77361.54709928884,25747.16117731584,103108.70827660468,103108.70827660468,103108.70827660468,127888.89823264118,91533.6412404495,56433.84639798289,38999.77204718513,24780.189956036495,0.0,63779.96200322162,21063.16146263102,1533.6576910259569,0.0,0.8869737050029931,2.8181981798610147,0.0014959135982669303,354905.16074127215,1554969.5270243941,4.381366345241668,1554969.5270243941,4.381366345241668,0.8499999999999999,0.09557978813205446,4.027634451161993,1.2670831943815575,1.0,0.0,4.0276344511619175,1.28459415435114,1.284881438313944,3.1353361195983234,19317.442036462704,1969.8308837842387,4632.441516551485,4632.441516551485,5.558011058601063,4.957728991559138,-2.2782253474832377,7.235954339042376,3.540523426169927,3.540523426169927,1.0115781217628363,0.0,0.0,0.00022362627629237642,0.9556549615944936,0.00023400315519657837,198.9061493267603,0.0,0.0,0.0,0.0019523122141496408,7.879937444915173e-05,0.0001448269018432247,0.0005833098193188281,0.09557978813196785,0.07170660026152162,0.023873187870446236,0.09557976791818197,0.0717066002615866,0.023873187870467865,0.3754668367328406,0.3754668367328406,0.1250037342477299,0.0,5.032359623594402,5.068476829629219,4.9239102838647,5.03203548555814,5.0676499290940455,4.925095327723113,24780.189956036495,21063.16146263102,0.85,1.066305330045555,0.6626180218590855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665470754577854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.347770152268,1533.6576910259569,0.3754668367328406,0.1250037342477299,6.112874298809886,3.540523426169927
3577.0,-29.976553513332608,4.9577527529503165,35.00501392337706,24.142353690136247,5.032284373952356,-26.47572690048532,-40.00634145978836,1.5314577611050224,0.049833736219568436,-4.982042623970929,40.010124637648765,42261.79390581556,25747.148633058558,25747.148633058558,68008.94253887412,77361.56216012177,77361.56216012177,25747.148633058558,103108.71079318033,103108.71079318033,103108.71079318033,127888.95620604884,91533.64136106825,56433.87310676194,38999.742504784794,24780.2454128685,0.0,63779.98791765329,21063.208600938222,1533.6622368092699,0.0,0.8869733616122116,2.8181937683129545,0.0014959135982669303,354904.2930150374,1554969.8193306322,4.381377881120046,1554969.8193306322,4.381377881120046,0.85,0.09557983632459616,4.027634451161993,1.2670833394443615,1.0,0.0,4.027634451162674,1.2845944053456373,1.2848816893645731,3.1353355069908653,19317.442061918326,1969.8308863799898,4632.441516551485,4632.441516551485,5.558008350686191,4.9577527529503165,-2.278327544105863,7.23608029705618,3.540460071545903,3.540460071545903,1.0115600204416866,0.0,0.0,0.00022362627629237642,0.955656995616748,0.0002340026571437964,198.90616605690425,0.0,0.0,0.0,0.0019523122141496408,7.87991069140157e-05,0.00014482716937836072,0.0005833108968525589,0.09557983632452438,0.07170666753229409,0.023873168792230295,0.09557986459533972,0.07170666753234793,0.02387316879224823,0.37546701105041486,0.37546701105041486,0.12500357511576213,0.0,5.032286865180424,5.06828128052075,4.924205926990112,5.031876360190495,5.067379739254022,4.9252694100101735,24780.2454128685,21063.208600938222,0.85,1.0663053531255111,0.6626184056412805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665469633015554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34814541388,1533.6622368092699,0.37546701105041486,0.12500357511576213,6.112874298809886,3.540460071545903
3578.0,-29.976574100996036,4.957776360989113,35.00501745512345,24.142287054006033,5.032209277367613,-26.4757529390339,-40.00637173941357,1.53138811540545,0.04978705764381175,-4.982117362847786,40.010130716455606,42261.83616206204,25747.16703534444,25747.16703534444,68009.00319740648,77361.59656383692,77361.59656383692,25747.16703534444,103108.76359918136,103108.76359918136,103108.76359918136,127889.06544723434,91533.65369845883,56433.89329668383,38999.73377975,24780.301848052983,0.0,63780.03562780298,21063.256570845035,1533.6671167113932,0.0,0.8869729597475358,2.8181856529949836,0.0014959135982669303,354903.2592923089,1554970.0814868484,4.381391381379591,1554970.0814868484,4.381391381379591,0.85,0.09557988963050419,4.027634451161993,1.267083431207575,1.0,0.0,4.027634451161035,1.2845947310556414,1.2848820151474183,3.1353347120240826,19317.444665625815,1969.8311518842638,4632.441516551485,4632.441516551485,5.558012323167185,4.957776360989113,-2.278438451041996,7.236214812031109,3.54039678788484,3.54039678788484,1.0115419393956686,0.0,0.0,0.00022362627629237642,0.9556590429858522,0.00023400215582503208,198.90618289679196,0.0,0.0,0.0,0.0019523122141496408,7.879883688813536e-05,0.00014482743940424106,0.0005833119844180973,0.0955798896304048,0.07170673872612636,0.023873150904278436,0.09557985017828127,0.07170673872620092,0.023873150904303263,0.37546718429238146,0.37546718429238146,0.12500341501939344,0.0,5.032238834378234,5.068092693022777,4.924579629023697,5.031904420491571,5.067196166971485,4.925932566024187,24780.301848052983,21063.256570845035,0.85,1.0663055065425522,0.6626185725057713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266546850649739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.348517893452,1533.6671167113932,0.37546718429238146,0.12500341501939344,6.112874298809886,3.54039678788484
3579.0,-29.976594898714314,4.957800079449783,35.00502093899214,24.142244166601472,5.032150709039235,-26.47577751367098,-40.00639800271017,1.5313333239958953,0.04976465842361222,-4.982179784757169,40.010136385405865,42261.860995024545,25747.153784719623,25747.153784719623,68009.01477974418,77361.6598983443,77361.6598983443,25747.153784719623,103108.81368306393,103108.81368306393,103108.81368306393,127889.16418177291,91533.70174320784,56433.90283988819,38999.776559244056,24780.35049870899,0.0,63780.12705795305,21063.297923902643,1533.6712704651961,0.0,0.8869726219680987,2.8181786571307423,0.0014959135982669303,354902.3959289038,1554970.3259675126,4.381402728763245,1554970.3259675126,4.381402728763245,0.85,0.0955799361890184,4.027634451161993,1.2670835949527102,1.0,0.0,4.027634451160748,1.284594987297138,1.2848822714462202,3.1353340866107287,19317.454805085377,1969.8321858213944,4632.441516551485,4632.441516551485,5.5580094627695384,4.957800079449783,-2.27854036979894,7.236340449248724,3.5403334975647947,3.5403334975647947,1.011523856447084,0.0,0.0,0.00022362627629237642,0.9556611112489519,0.00023400164939234538,198.90619990849913,0.0,0.0,0.0,0.0019523122141496408,7.879860267952949e-05,0.0001448276736128469,0.000583312927724747,0.09557993618894202,0.0717068042346188,0.023873131954323223,0.09557983537781091,0.0717068042346761,0.023873131954342305,0.3754673569658335,0.3754673569658335,0.12500325908417317,0.0,5.032203729702815,5.06793726945358,4.924905513546037,5.031944443180805,5.067196829603461,4.926090559742931,24780.35049870899,21063.297923902643,0.85,1.0663041595691491,0.6626180119808136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665467387249731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.348887003483,1533.6712704651961,0.3754673569658335,0.12500325908417317,6.112874298809886,3.5403334975647947
3580.0,-29.97661573864466,4.9578240265987406,35.00502446920502,24.142194049805425,5.032104245219219,-26.475800915898954,-40.00642409138379,1.5312894224734583,0.04936749945352403,-4.982236397783136,40.01014470302392,42261.88494517505,25747.126342125113,25747.126342125113,68009.01128730016,77361.64516116392,77361.64516116392,25747.126342125113,103108.77150328903,103108.77150328903,103108.77150328903,127889.18441233653,91533.67663331048,56433.91641732125,38999.73357332136,24780.412909047507,0.0,63780.14648236887,21063.35097269038,1533.6760723340699,0.0,0.8869723041321754,2.818177264391626,0.0014959135982669303,354901.61291014747,1554970.6846753831,4.381413406168611,1554970.6846753831,4.381413406168611,0.85,0.09557998414651944,4.027634451161993,1.2670836290204899,1.0,0.0,4.027634451160346,1.2845951926102697,1.2848824768052678,3.1353335854993563,19317.449505842607,1969.8316454490175,4632.441516551485,4632.441516551485,5.558003538767172,4.9578240265987406,-2.2786379270639467,7.236461953662687,3.5402702799020784,3.5402702799020784,1.0115057942577368,0.0,0.0,0.00022362627629237642,0.9556631837147463,0.0002340011419327901,198.90621695473698,0.0,0.0,0.0,0.0019523122141496408,7.879837002879827e-05,0.00014482790626357817,0.0005833138647568472,0.09557998414645572,0.0717068707639541,0.02387311338250161,0.09558005314928322,0.07170687076400191,0.02387311338251753,0.37546753107069397,0.37546753107069397,0.12500310382607735,0.0,5.032105327610168,5.06772512242776,4.925148369084241,5.031603897236664,5.0667688402985505,4.9260123239625955,24780.412909047507,21063.35097269038,0.85,1.0663037800657968,0.6626181856897704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665466262767142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34925121916,1533.6760723340699,0.37546753107069397,0.12500310382607735,6.112874298809886,3.5402702799020784
3581.0,-29.97663678431095,4.9578479899415315,35.005028043666435,24.142151337023847,5.032044272150047,-26.47582585429892,-40.00645416146142,1.531233342138082,0.049397154241489716,-4.982302686103076,40.010153052283975,42261.924679266085,25747.12439886505,25747.12439886505,68009.04907813114,77361.71510315164,77361.71510315164,25747.12439886505,103108.8395020167,103108.8395020167,103108.8395020167,127889.31905424339,91533.73081669668,56433.94039281123,38999.7671376505,24780.479552226694,0.0,63780.246689877196,21063.40761939269,1533.6813480579845,0.0,0.8869719370038044,2.8181691329482703,0.0014959135982669303,354900.69607344025,1554971.0447479181,4.381425739514879,1554971.0447479181,4.381425739514879,0.85,0.09558003620781133,4.027634451161993,1.2670837718853725,1.0,0.0,4.027634451161865,1.2845954548798404,1.2848827391334918,3.135332945373634,19317.460940812398,1969.8328114914266,4632.441516551485,4632.441516551485,5.558003119277782,4.9578479899415315,-2.2787424175962334,7.236590407537765,3.540207170757763,3.540207170757763,1.0114877630736465,0.0,0.0,0.00022362627629237642,0.9556652766452567,0.0002340006294645218,198.9062341692617,0.0,0.0,0.0,0.0019523122141496408,7.87981018739246e-05,0.0001448281744184518,0.0005833149447866545,0.09558003620772895,0.07170694087057584,0.0238730953371531,0.09558006659195221,0.07170694087063766,0.02387309533717368,0.3754677027758424,0.3754677027758424,0.1250029442898457,0.0,5.032049474272412,5.067562413145197,4.92541309267483,5.031699840344572,5.066785475839822,4.9263461527715435,24780.479552226694,21063.40761939269,0.85,1.0663026972726513,0.6626177676100716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266546512744266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34961389593,1533.6813480579845,0.3754677027758424,0.1250029442898457,6.112874298809886,3.540207170757763
3582.0,-29.97665803632101,4.957871968658303,35.00503160538626,24.142088018730306,5.031981838236206,-26.475851224443428,-40.00648056445641,1.5311750263586672,0.049135545688500315,-4.9823689360847085,40.0101598300768,42261.94815620115,25747.122553987498,25747.122553987498,68009.07071018865,77361.711442221,77361.711442221,25747.122553987498,103108.8339962085,103108.8339962085,103108.8339962085,127889.37068807054,91533.71048469553,56433.94719867569,38999.73698446649,24780.536691862035,0.0,63780.27367632853,21063.456188082728,1533.6860700845843,0.0,0.8869715757536042,2.8181648334666183,0.0014959135982669303,354899.7797688493,1554971.3370489643,4.381437875396081,1554971.3370489643,4.381437875396081,0.85,0.09558008556825734,4.027634451161993,1.2670838570548222,1.0,0.0,4.02763445116253,1.284595727603973,1.2848830119186159,3.135332279731565,19317.456649906362,1969.8323739407813,4632.441516551485,4632.441516551485,5.5580027210261145,4.957871968658303,-2.2788468334130516,7.236718802071355,3.5401441064105033,3.5401441064105033,1.0114697446887153,0.0,0.0,0.00022362627629237642,0.9556673901010755,0.0002340001119727699,198.90625155257044,0.0,0.0,0.0,0.0019523122141496408,7.879786642156005e-05,0.00014482840987081638,0.0005833158931027097,0.0955800855681791,0.071707009272831,0.023873076295348104,0.09558017612328967,0.0717070092728897,0.023873076295367647,0.375467875419013,0.375467875419013,0.12500278281967095,0.0,5.0319657055378,5.067356815354117,4.925694847486682,5.031504481773197,5.066408397912824,4.926696104980579,24780.536691862035,21063.456188082728,0.85,1.0663025852682975,0.6626178553367714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266546399135057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.349971756461,1533.6860700845843,0.375467875419013,0.12500278281967095,6.112874298809886,3.5401441064105033
3583.0,-29.976679460253532,4.957895751334621,35.005035096710955,24.14202728485691,5.031902958170578,-26.47587839397489,-40.0065110187046,1.5311018918920227,0.04927386462014738,-4.982445116101114,40.01016490310252,42261.98771379126,25747.146078841793,25747.146078841793,68009.13379263306,77361.78494507699,77361.78494507699,25747.146078841793,103108.93102391878,103108.93102391878,103108.93102391878,127889.51877426245,91533.76072816354,56433.96349687828,38999.77470142807,24780.587750343682,0.0,63780.362451771754,21063.49958779213,1533.6906798031946,0.0,0.8869711701965989,2.8181541188743107,0.0014959135982669303,354898.72612407734,1554971.5558297585,4.38145149973325,1554971.5558297585,4.38145149973325,0.85,0.09558013725861952,4.027634451161993,1.2670840054145085,1.0,0.0,4.027634451161753,1.2845960696305,1.2848833540216331,3.135331444942454,19317.467253387964,1969.8334551949918,4632.441516551485,4632.441516551485,5.55800779931026,4.957895751334621,-2.278958489491339,7.236854240825959,3.5400810866399652,3.5400810866399652,1.01145173903999,0.0,0.0,0.00022362627629237642,0.9556695206592294,0.00023399959029573006,198.90626907650812,0.0,0.0,0.0,0.0019523122141496408,7.879759484239196e-05,0.00014482868144998444,0.0005833169869243233,0.0955801372585159,0.07170707937792427,0.023873057880591627,0.09558005630616194,0.07170707937800201,0.023873057880617513,0.37546804610222556,0.37546804610222556,0.1250026210120515,0.0,5.031945366289165,5.06720299820995,4.926075002056621,5.03171898072128,5.0664428126456755,4.927451009717231,24780.587750343682,21063.49958779213,0.85,1.0663020901466174,0.6626175532594087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665462854529732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.350324781717,1533.6906798031946,0.37546804610222556,0.1250026210120515,6.112874298809886,3.5400810866399652
