time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3584.0,-29.976700932695778,4.957919840492578,35.00503856630612,24.141987331118457,5.031858866573711,-26.475902128139023,-40.00653714230282,1.5310600620169272,0.04899114485016298,-4.9824977395260515,40.010171252835136,42262.00930494068,25747.10930104508,25747.10930104508,68009.11860598576,77361.80170563249,77361.80170563249,25747.10930104508,103108.91100667758,103108.91100667758,103108.91100667758,127889.5475697239,91533.76833279575,56433.97593210396,38999.769334101984,24780.636563046326,0.0,63780.40589714831,21063.541078589376,1533.6946141468293,0.0,0.8869708797538568,2.8181516882493365,0.0014959135982669303,354897.9982916364,1554971.8296702206,4.381461256911421,1554971.8296702206,4.381461256911421,0.85,0.09558017939535986,4.027634451161993,1.26708409443032,1.0,0.0,4.027634451164482,1.2845962652555394,1.2848835496904216,3.13533096747778,19317.468858284697,1969.8336188489136,4632.441516551485,4632.441516551485,5.557999860128169,4.957919840492578,-2.2790529332977156,7.236972773790294,3.540018047695085,3.540018047695085,1.0114337279128816,0.0,0.0,0.00022362627629237642,0.9556716560466972,0.0002339990674385443,198.90628664012797,0.0,0.0,0.0,0.0019523122141496408,7.87973618829698e-05,0.00014482891440940662,0.0005833179251997177,0.09558017939530586,0.07170714154065248,0.02387303785465338,0.09558018776055001,0.07170714154069299,0.02387303785466686,0.37546821822176574,0.37546821822176574,0.1250024650918982,0.0,5.031874116778795,5.067023668219065,4.926328013893681,5.031488884376188,5.0662062437493205,4.927240165562353,24780.636563046326,21063.541078589376,0.85,1.066301125703976,0.6626174404266414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665461727003218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.350673654391,1533.6946141468293,0.37546821822176574,0.1250024650918982,6.112874298809886,3.540018047695085
3585.0,-29.976722570645308,4.957943855659328,35.005042069106075,24.14192984523254,5.031792790236685,-26.475928209961403,-40.00656738700343,1.530998429552748,0.04891148792455624,-4.982567877101566,40.01017915919036,42262.04733564108,25747.11817999007,25747.11817999007,68009.16551563115,77361.8364498775,77361.8364498775,25747.11817999007,103108.95462986757,103108.95462986757,103108.95462986757,127889.65704443034,91533.78508731292,56433.99597307639,38999.765682485035,24780.702414562766,0.0,63780.4680970478,21063.59705237835,1533.6999302310824,0.0,0.8869704946585548,2.818144543763437,0.0014959135982669303,354897.0282235137,1554972.170642106,4.381474193868951,1554972.170642106,4.381474193868951,0.85,0.09558023302360533,4.027634451161993,1.2670841916883369,1.0,0.0,4.027634451160535,1.2845965534911064,1.284883837990449,3.1353302639776057,19317.472394191387,1969.8339794110516,4632.441516551485,4632.441516551485,5.558001776816154,4.957943855659328,-2.279160018646756,7.237103874306084,3.5399551408432934,3.5399551408432934,1.0114157545266553,0.0,0.0,0.00022362627629237642,0.9556738078987039,0.00023399854055232154,198.90630433912943,0.0,0.0,0.0,0.0019523122141496408,7.879709217405915e-05,0.00014482918411831726,0.000583319011488618,0.09558023302351373,0.07170721269471454,0.023873020328799184,0.09558023524949659,0.07170721269478326,0.02387302032882206,0.37546838984004394,0.37546838984004394,0.12500230642182836,0.0,5.031821873665592,5.066850838609355,4.926637573050641,5.031479365026144,5.066026098484201,4.927742666343988,24780.702414562766,21063.59705237835,0.85,1.066300821313337,0.6626173905048097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266546058494667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.351020841123,1533.6999302310824,0.37546838984004394,0.12500230642182836,6.112874298809886,3.5399551408432934
3586.0,-29.976744425303806,4.9579679344352865,35.00504554557622,24.1418766201474,5.031733050486131,-26.47595385303881,-40.006593824923016,1.5309424782211294,0.04875643939277552,-4.982631553989853,40.01018539787383,42262.06853863997,25747.110546884975,25747.110546884975,68009.17908552494,77361.86277422794,77361.86277422794,25747.110546884975,103108.9733211129,103108.9733211129,103108.9733211129,127889.72860707279,91533.79607535037,56434.00183976229,38999.77137287564,24780.755285959887,0.0,63780.52665883553,21063.641993065903,1533.7043522420984,0.0,0.8869701484331087,2.8181391445283905,0.0014959135982669303,354896.1475145276,1554972.4396935126,4.3814858250324065,1554972.4396935126,4.3814858250324065,0.85,0.09558028069458818,4.027634451161993,1.2670842856494713,1.0,0.0,4.027634451163033,1.2845968151579228,1.284884099715784,3.1353296253243887,19317.474713128704,1969.8342158768494,4632.441516551485,4632.441516551485,5.558000129066243,4.9579679344352865,-2.279262367241199,7.237230301676485,3.5398922518194165,3.5398922518194165,1.011397786234119,0.0,0.0,0.00022362627629237642,0.9556759813073156,0.0002339980083903199,198.90632221539357,0.0,0.0,0.0,0.0019523122141496408,7.879685641304314e-05,0.00014482941987933328,0.0005833199610478083,0.09558028069451387,0.07170727917302008,0.023873001521493787,0.09558029039890836,0.07170727917307583,0.023873001521512345,0.37546856133211565,0.37546856133211565,0.12500214915103727,0.0,5.031759347700074,5.0666691551742815,4.926932562815409,5.031387993382623,5.06582129027413,4.92799164232224,24780.755285959887,21063.641993065903,0.85,1.0663000550200634,0.6626171145418944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665459446398144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.351363996444,1533.7043522420984,0.37546856133211565,0.12500214915103727,6.112874298809886,3.5398922518194165
3587.0,-29.976766348678325,4.957992026351593,35.00504901016186,24.141823779232823,5.031670745549715,-26.475979814510225,-40.00662410454822,1.5308842113816672,0.04866706356835948,-4.982697474178856,40.01019200465306,42262.1053407863,25747.108970043257,25747.108970043257,68009.21431082956,77361.9011371633,77361.9011371633,25747.108970043257,103109.01010720656,103109.01010720656,103109.01010720656,127889.82152559221,91533.81809122366,56434.02229484677,38999.77310708543,24780.811418385652,0.0,63780.58452547108,21063.689705627803,1533.7090144410731,0.0,0.8869697894729056,2.818132620319607,0.0014959135982669303,354895.2357804691,1554972.7246195676,4.381497884016234,1554972.7246195676,4.381497884016234,0.85,0.09558033012471168,4.027634451161993,1.2670844169752677,1.0,0.0,4.027634451161553,1.284597087653756,1.2848843722725576,3.1353289602409418,19317.47935940247,1969.8346896649184,4632.441516551485,4632.441516551485,5.557999788675175,4.957992026351593,-2.279366288500873,7.237358314852466,3.5398294220095967,3.5398294220095967,1.0113798348598848,0.0,0.0,0.00022362627629237642,0.9556781615549583,0.00023399747455620426,198.90634014786804,0.0,0.0,0.0,0.0019523122141496408,7.879658639429221e-05,0.0001448296898980842,0.000583321048584632,0.09558033012462719,0.07170734687184399,0.02387298325278319,0.09558032098851786,0.07170734687190738,0.023872983252804295,0.37546873207087034,0.37546873207087034,0.1250019923221655,0.0,5.031705488626358,5.0664957289523045,4.927237451818769,5.0313645377472085,5.0656766255270895,4.928331869183353,24780.811418385652,21063.689705627803,0.85,1.0662996398797466,0.6626170903765977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665458304834065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.351702089098,1533.7090144410731,0.37546873207087034,0.1250019923221655,6.112874298809886,3.5398294220095967
3588.0,-29.976788478583515,4.958016226063021,35.005052473484405,24.14176989058035,5.031615203460136,-26.476005285557697,-40.00665427939964,1.5308320104343789,0.048413031158531794,-4.982758841127724,40.01019889703468,42262.141009045314,25747.096034628576,25747.096034628576,68009.23704367389,77361.90778926633,77361.90778926633,25747.096034628576,103109.0038238949,103109.0038238949,103109.0038238949,127889.87122140612,91533.81121768302,56434.04443746211,38999.74086691212,24780.86739751122,0.0,63780.60826442334,21063.737287884538,1533.7135601870718,0.0,0.8869694526221259,2.818128791598846,0.0014959135982669303,354894.3870233687,1554973.021862645,4.3815092002575255,1554973.021862645,4.3815092002575255,0.85,0.09558037767653749,4.027634451161993,1.2670845384104177,1.0,0.0,4.027634451159827,1.284597331781402,1.2848846164547998,3.135328364396268,19317.47790879676,1969.8345417443024,4632.441516551485,4632.441516551485,5.557996996321588,4.958016226063021,-2.2794668234680366,7.237483049531058,3.5397666362950746,3.5397666362950746,1.011361896084307,0.0,0.0,0.00022362627629237642,0.9556803623472281,0.00023399693569420245,198.90635824927983,0.0,0.0,0.0,0.0019523122141496408,7.879631731071402e-05,0.00014482995898166238,0.0005833221323549218,0.09558037767646721,0.0717074129860492,0.02387296469041801,0.09558043812287273,0.07170741298610192,0.02387296469043556,0.3754689025867868,0.3754689025867868,0.12500183664404282,0.0,5.031622136466353,5.066293336283195,4.927511269839897,5.031171872286279,5.065367029407298,4.92849004578369,24780.86739751122,21063.737287884538,0.85,1.066299599428707,0.6626174029860895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266545716264714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352038076651,1533.7135601870718,0.3754689025867868,0.12500183664404282,6.112874298809886,3.5397666362950746
3589.0,-29.976810906114046,4.958040257036277,35.005055900070126,24.14170332429933,5.031540124520748,-26.47603297823126,-40.0066809617914,1.5307621966379932,0.04837761329014256,-4.982833087755487,40.010204753638014,42262.161137500196,25747.116283209314,25747.116283209314,68009.2774207095,77361.94224163618,77361.94224163618,25747.116283209314,103109.05852484549,103109.05852484549,103109.05852484549,127889.98118931323,91533.82435565152,56434.04325151554,38999.75678237331,24780.92266446774,0.0,63780.67944684105,21063.784264797578,1533.7183641042577,0.0,0.8869690540513526,2.81812058593603,0.0014959135982669303,354893.3601314845,1554973.2744364454,4.381522589941787,1554973.2744364454,4.381522589941787,0.85,0.09558043014426022,4.027634451161993,1.267084632921033,1.0,0.0,4.0276344511618865,1.284597658279027,1.284884943025442,3.135327567510754,19317.480681459812,1969.834824477249,4632.441516551485,4632.441516551485,5.5580013673602,4.958040257036277,-2.2795767111609933,7.237616968197271,3.5397039232519414,3.5397039232519414,1.0113439780719833,0.0,0.0,0.00022362627629237642,0.955682592743553,0.00023399638958620654,198.90637659414114,0.0,0.0,0.0,0.0019523122141496408,7.87960793717748e-05,0.0001448301969206016,0.0005833230906859906,0.09558043014416791,0.07170748279952702,0.02387294734464089,0.09558041624446185,0.07170748279959627,0.023872947344663952,0.3754690710515173,0.3754690710515173,0.12500168020480584,0.0,5.031568118117491,5.0661011507290254,4.927871840224384,5.031210701045609,5.065191171448134,4.9291731761614415,24780.92266446774,21063.784264797578,0.85,1.0662990424458059,0.6626169790606294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665456015349827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352369195927,1533.7183641042577,0.3754690710515173,0.12500168020480584,6.112874298809886,3.5397039232519414
3590.0,-29.976833281543968,4.958064347673741,35.00505926328545,24.14164513992148,5.031478538214013,-26.476059274627993,-40.00671127634121,1.5307045312981065,0.04817821303470282,-4.982896711389824,40.01020976100817,42262.19631298859,25747.1091235044,25747.1091235044,68009.30543649298,77361.95597522492,77361.95597522492,25747.1091235044,103109.06509872932,103109.06509872932,103109.06509872932,127890.03340000655,91533.82221634524,56434.06255410926,38999.73295803998,24780.968301277233,0.0,63780.70125931721,21063.823056085646,1533.7223698632422,0.0,0.8869687125468035,2.818115775768275,0.0014959135982669303,354892.48016618507,1554973.4903859638,4.381534062535837,1554973.4903859638,4.381534062535837,0.85,0.09558047611844489,4.027634451161993,1.2670847076503562,1.0,0.0,4.027634451162005,1.2845979279621877,1.284885212768914,3.1353269092930898,19317.48022997635,1969.8347784387483,4632.441516551485,4632.441516551485,5.55799982180266,4.958064347673741,-2.279678860833153,7.237743208506894,3.5396411996389783,3.5396411996389783,1.011326057039708,0.0,0.0,0.00022362627629237642,0.9556848179641139,0.00023399584474802614,198.9063948963895,0.0,0.0,0.0,0.0019523122141496408,7.879580904404939e-05,0.00014483046724832703,0.0005833241794672506,0.09558047611836826,0.07170754699323766,0.023872929125130605,0.09558046593632463,0.07170754699329515,0.023872929125149742,0.3754692383596023,0.3754692383596023,0.12500152860219949,0.0,5.031493707531183,5.065890894808206,4.928205055027945,5.031074924424502,5.06492884264685,4.929417134006428,24780.968301277233,21063.823056085646,0.85,1.06629911703202,0.6626173039578308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665454876052444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352693615114,1533.7223698632422,0.3754692383596023,0.12500152860219949,6.112874298809886,3.5396411996389783
3591.0,-29.976855865158846,4.958088543856972,35.00506262919847,24.141601763572567,5.0314229749848804,-26.476085156120888,-40.00673774918539,1.5306522659468826,0.04809931772206255,-4.9829580235055175,40.01021656601896,42262.2147097644,25747.096458012238,25747.096458012238,68009.31116777664,77362.00533987077,77362.00533987077,25747.096458012238,103109.101797883,103109.101797883,103109.101797883,127890.12575589455,91533.85823049089,56434.06760038431,38999.76736678509,24781.02395801154,0.0,63780.791324796635,21063.87036430981,1533.7269016416872,0.0,0.8869683762880364,2.8181096520415707,0.0014959135982669303,354891.63217264094,1554973.7838611675,4.38154535890757,1554973.7838611675,4.38154535890757,0.85,0.09558052372449063,4.027634451161993,1.2670847889734436,1.0,0.0,4.027634451161493,1.2845981723913509,1.2848854572527408,3.13532631271328,19317.487830473412,1969.8355534737564,4632.441516551485,4632.441516551485,5.557997087716949,4.958088543856972,-2.279779242976516,7.237867786833488,3.5395785340763406,3.5395785340763406,1.0113081525932401,0.0,0.0,0.00022362627629237642,0.9556870638941889,0.00023399529484175976,198.90641336892864,0.0,0.0,0.0,0.0019523122141496408,7.879557297514622e-05,0.0001448307033172302,0.0005833251302664979,0.09558052372441624,0.07170761195764412,0.023872911766772115,0.0955805044222785,0.07170761195769994,0.023872911766790697,0.3754694035179782,0.3754694035179782,0.12500137944970596,0.0,5.031429782791008,5.065707706013313,4.928498984606222,5.031057341227552,5.064858319241864,4.929558309278093,24781.02395801154,21063.87036430981,0.85,1.0662977011596915,0.6626166567070129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665453733926542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.353018330463,1533.7269016416872,0.3754694035179782,0.12500137944970596,6.112874298809886,3.5395785340763406
3592.0,-29.976878627995166,4.958112792120628,35.00506600930812,24.141548328939848,5.031364631040738,-26.476111477033363,-40.006768063735194,1.5305974800789812,0.04791783889589851,-4.983021660414728,40.010223711353404,42262.24833182419,25747.090208361344,25747.090208361344,68009.33854018553,77362.02518110901,77362.02518110901,25747.090208361344,103109.11538947036,103109.11538947036,103109.11538947036,127890.19811073774,91533.86366789127,56434.08681860681,38999.752054760516,24781.082721267372,0.0,63780.834776027885,21063.920313077266,1533.7316619958517,0.0,0.8869680269806363,2.818104604837329,0.0014959135982669303,354890.7520271018,1554974.0920133295,4.381557093644924,1554974.0920133295,4.381557093644924,0.85,0.09558057307000348,4.027634451161993,1.2670849521690979,1.0,0.0,4.02763445116144,1.2845984286083036,1.2848857135269935,3.135325687363182,19317.488977993224,1969.8356704882121,4632.441516551485,4632.441516551485,5.5579957386117576,4.958112792120628,-2.279881233850466,7.237994025971094,3.539515940504405,3.539515940504405,1.0112902687155443,0.0,0.0,0.00022362627629237642,0.9556893276535228,0.0002339947405726919,198.90643198806754,0.0,0.0,0.0,0.0019523122141496408,7.879530264902647e-05,0.00014483097364334995,0.0005833262190412909,0.09558057306992856,0.07170767824549806,0.023872894824430505,0.09558059225742187,0.07170767824555427,0.023872894824449212,0.3754695684584886,0.3754695684584886,0.12500123009614225,0.0,5.031355958541894,5.065514589608313,4.92878310084302,5.030939499310648,5.064621070373619,4.929798757800086,24781.082721267372,21063.920313077266,0.85,1.0662974038989363,0.662616732443717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665452586796893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.353338129327,1533.7316619958517,0.3754695684584886,0.12500123009614225,6.112874298809886,3.539515940504405
3593.0,-29.976901471824426,4.958136924811269,35.00506935364253,24.141486442554765,5.031293214930655,-26.47613917806054,-40.00680232476441,1.5305309211666938,0.047880468995003866,-4.983093103549456,40.01022942953833,42262.2981480342,25747.10407712305,25747.10407712305,68009.40222515725,77362.06377080033,77362.06377080033,25747.10407712305,103109.16784792338,103109.16784792338,103109.16784792338,127890.30400673958,91533.88259462889,56434.116971862415,38999.73958085163,24781.136158816193,0.0,63780.87573966783,21063.965734993762,1533.736298156095,0.0,0.8869676431562162,2.8180967522894367,0.0014959135982669303,354889.76391773036,1554974.3386177784,4.381569987964625,1554974.3386177784,4.381569987964625,0.85,0.09558062417548202,4.027634451161993,1.2670850823959339,1.0,0.0,4.027634451162556,1.2845987398843663,1.2848860248726695,3.1353249276303528,19317.49297232964,1969.8360777971725,4632.441516551485,4632.441516551485,5.557998732445928,4.958136924811269,-2.2799888859320876,7.238125810743357,3.539453402970369,3.539453402970369,1.0112724008486769,0.0,0.0,0.00022362627629237642,0.9556915994733941,0.0002339941843326855,198.90645067345912,0.0,0.0,0.0,0.0019523122141496408,7.879499713171307e-05,0.00014483127916066333,0.0005833274495533477,0.09558062417539219,0.07170774589115797,0.023872878284234223,0.09558057348415765,0.07170774589122536,0.02387287828425666,0.3754697325003057,0.3754697325003057,0.12500108018233272,0.0,5.0313066821885855,5.065334625852529,4.929125974727697,5.03097357254444,5.064478867574508,4.930361843257344,24781.136158816193,21063.965734993762,0.85,1.0662977175595527,0.6626170879267125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665451437198267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.353653585,1533.736298156095,0.3754697325003057,0.12500108018233272,6.112874298809886,3.539453402970369
3594.0,-29.976924579660093,4.958161265222814,35.00507268261019,24.14144208831715,5.031243718224029,-26.47616492464569,-40.006828762683995,1.530484063209633,0.047652072440882876,-4.983149355256228,40.010235670618485,42262.31434071624,25747.079150614583,25747.079150614583,68009.39349133082,77362.0847139051,77362.0847139051,25747.079150614583,103109.16386451968,103109.16386451968,103109.16386451968,127890.3501774025,91533.8928555227,56434.12248233396,38999.7448590986,24781.186312882826,0.0,63780.93117198143,21064.0083659504,1533.740395559454,0.0,0.8869673346564193,2.8180931841232915,0.0014959135982669303,354888.985918132,1554974.6077728292,4.381580351810468,1554974.6077728292,4.381580351810468,0.85,0.0955806683639934,4.027634451161993,1.2670851642685013,1.0,0.0,4.0276344511622115,1.2845989590250628,1.284886244062374,3.13532439277293,19317.495137809117,1969.8362986146255,4632.441516551485,4632.441516551485,5.55799335158826,4.958161265222814,-2.280085417131704,7.238246682354518,3.5393908709855806,3.5393908709855806,1.0112545345673087,0.0,0.0,0.00022362627629237642,0.9556938975546497,0.0002339936216654441,198.90646957480158,0.0,0.0,0.0,0.0019523122141496408,7.879476137649225e-05,0.00014483151491588418,0.0005833283990891972,0.09558066836393013,0.0717078078715012,0.023872860492428923,0.09558067456423668,0.07170780787154868,0.023872860492444723,0.37546989649235124,0.37546989649235124,0.12500093357436798,0.0,5.031227054655517,5.065142633480036,4.929383498524885,5.030801427697099,5.064267659437348,4.930306804379882,24781.186312882826,21064.0083659504,0.85,1.0662966539003265,0.6626167659226935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665450293079037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.353966659355,1533.740395559454,0.37546989649235124,0.12500093357436798,6.112874298809886,3.5393908709855806
3595.0,-29.97694780439573,4.958185467657486,35.005076006805346,24.141374963242583,5.031172394483726,-26.476192959312424,-40.00685554984955,1.53041754940036,0.04753057268442262,-4.983221617526388,40.010242189544954,42262.33144955242,25747.0957078393,25747.0957078393,68009.42715739172,77362.10160696502,77362.10160696502,25747.0957078393,103109.19731480432,103109.19731480432,103109.19731480432,127890.44246418396,91533.89027697498,56434.12011956202,38999.74461934773,24781.24514937964,0.0,63780.98976872737,21064.058376972695,1533.7453587396833,0.0,0.8869669437698227,2.8180863414535344,0.0014959135982669303,354887.9864834496,1554974.8889104142,4.381593483393193,1554974.8889104142,4.381593483393193,0.85,0.09558072120074113,4.027634451161993,1.2670852054795252,1.0,0.0,4.027634451161947,1.2845992700904492,1.2848865551973263,3.135323633554926,19317.494593627267,1969.83624312352,4632.441516551485,4632.441516551485,5.557996925777951,4.958185467657486,-2.2801935426492252,7.238379010306712,3.5393284418844155,3.5393284418844155,1.0112366976812617,0.0,0.0,0.00022362627629237642,0.9556962072676424,0.00023399305615298937,198.90648857176745,0.0,0.0,0.0,0.0019523122141496408,7.879452250760098e-05,0.00014483175378477543,0.0005833293611657729,0.09558072120064753,0.07170787662780502,0.02387284457284251,0.09558070965847848,0.07170787662787524,0.023872844572865884,0.3754700595948677,0.3754700595948677,0.12500078466175638,0.0,5.0311595936241815,5.0649421509574495,4.929715199828593,5.030752190210819,5.064002760258347,4.930904821137517,24781.24514937964,21064.058376972695,0.85,1.0662962021128373,0.6626164254082205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266544913911199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354273683319,1533.7453587396833,0.3754700595948677,0.12500078466175638,6.112874298809886,3.5393284418844155
3596.0,-29.976971129094718,4.95820983925839,35.00507930636605,24.1413363366388,5.03112012700741,-26.47621917815414,-40.006885829474754,1.5303681760668864,0.04745939445564318,-4.983279484528251,40.010248120402345,42262.3627350668,25747.07540789155,25747.07540789155,68009.43814295836,77362.15685416313,77362.15685416313,25747.07540789155,103109.23226205468,103109.23226205468,103109.23226205468,127890.52644249257,91533.93380807666,56434.13968898057,38999.771243440104,24781.294180437897,0.0,63781.065423878,21064.10005337221,1533.7494329888452,0.0,0.8869666281800688,2.818080518709122,0.0014959135982669303,354887.18614638067,1554975.1446867539,4.381604085432861,1554975.1446867539,4.381604085432861,0.85,0.09558076545867801,4.027634451161993,1.2670853285631165,1.0,0.0,4.027634451160296,1.2845995009950038,1.28488678615352,3.1353230699858865,19317.50378051771,1969.837179925633,4632.441516551485,4632.441516551485,5.557992543650799,4.95820983925839,-2.2802911438478897,7.238500983106279,3.53926601172758,3.53926601172758,1.0112188604935943,0.0,0.0,0.00022362627629237642,0.9556985269281094,0.00023399248820773612,198.90650765050324,0.0,0.0,0.0,0.0019523122141496408,7.879425249624354e-05,0.00014483202379613288,0.0005833304486728184,0.09558076545861363,0.07170793847824095,0.023872826980372693,0.09558073206131608,0.07170793847828924,0.023872826980388766,0.37547022134269675,0.37547022134269675,0.12500063857721186,0.0,5.0310974878862,5.064771581117384,4.929978540153115,5.030738878983868,5.063979224491334,4.930922044457304,24781.294180437897,21064.10005337221,0.85,1.0662951095435507,0.6626161299470055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665447991686498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354577595128,1533.7494329888452,0.37547022134269675,0.12500063857721186,6.112874298809886,3.53926601172758
3597.0,-29.976994503758764,4.958234276566361,35.00508263499095,24.141282587684714,5.031063761310451,-26.47624585188371,-40.006916178949155,1.530315109435399,0.04723629379327576,-4.983341951208994,40.010255566084666,42262.39409452733,25747.067523043454,25747.067523043454,68009.46161757078,77362.16745883733,77362.16745883733,25747.067523043454,103109.23498188079,103109.23498188079,103109.23498188079,127890.58951161579,91533.93105744314,56434.15769313301,38999.748182566815,24781.354529735003,0.0,63781.102712301814,21064.15135027475,1533.7542578735722,0.0,0.8869662837298571,2.8180761551449662,0.0014959135982669303,354886.3221944454,1554975.4657920336,4.381615657027346,1554975.4657920336,4.381615657027346,0.85,0.0955808144459481,4.027634451161993,1.2670854637352749,1.0,0.0,4.027634451165996,1.2845997491721195,1.2848870343861376,3.135322464259911,19317.503200018527,1969.8371207311905,4632.441516551485,4632.441516551485,5.557990841557406,4.958234276566361,-2.280391987195269,7.238626263761629,3.539203672939948,3.539203672939948,1.0112010494114136,0.0,0.0,0.00022362627629237642,0.9557008515637285,0.0002339919190471334,198.9065267701123,0.0,0.0,0.0,0.0019523122141496408,7.879398186288118e-05,0.00014483229442949523,0.0005833315386850722,0.09558081444587103,0.07170800414363837,0.023872810302232664,0.09558084762237323,0.07170800414369619,0.023872810302251912,0.3754703836878237,0.3754703836878237,0.12500049082902248,0.0,5.031017425763139,5.06458010545515,4.930232778480672,5.030578245002289,5.063695376285466,4.931131141589333,24781.354529735003,21064.15135027475,0.85,1.0662948542037893,0.6626162342341558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665446836241043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354878730177,1533.7542578735722,0.3754703836878237,0.12500049082902248,6.112874298809886,3.539203672939948
3598.0,-29.977018080409152,4.9582585585807735,35.0050859248105,24.141215811856114,5.030990056588114,-26.476274441346515,-40.00694680782033,1.5302464175255464,0.04717433440970353,-4.983414729640192,40.01026109304072,42262.425799591154,25747.086158270522,25747.086158270522,68009.51195786167,77362.19554662438,77362.19554662438,25747.086158270522,103109.28170489491,103109.28170489491,103109.28170489491,127890.6893462929,91533.93885231552,56434.16910528253,38999.744163369985,24781.407641397986,0.0,63781.15180476797,21064.196495188287,1533.7589063037628,0.0,0.8869658938047859,2.8180684698318164,0.0014959135982669303,354885.3156268543,1554975.7041496402,4.381628756329343,1554975.7041496402,4.381628756329343,0.85,0.09558086557421329,4.027634451161993,1.2670855401130394,1.0,0.0,4.027634451162624,1.2846000704242349,1.284887355710097,3.135321680180105,19317.504845063926,1969.8372884791368,4632.441516551485,4632.441516551485,5.557994864323155,4.9582585585807735,-2.2805003227109273,7.238758881291701,3.5391413945932833,3.5391413945932833,1.0111832555980809,0.0,0.0,0.00022362627629237642,0.9557031962932973,0.0002339913449695604,198.9065460549424,0.0,0.0,0.0,0.0019523122141496408,7.879370873894412e-05,0.0001448325675534323,0.0005833326387284505,0.0955808655741196,0.0717080716168391,0.023872793957280498,0.09558083462138041,0.0717080716169094,0.023872793957303896,0.37547054512878913,0.37547054512878913,0.12500034137328964,0.0,5.030959461226701,5.064391230034744,4.930567646297732,5.030589064049877,5.063497286354107,4.931768951654192,24781.407641397986,21064.196495188287,0.85,1.0662948227406832,0.6626162213086879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665445677680591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355178086771,1533.7589063037628,0.37547054512878913,0.12500034137328964,6.112874298809886,3.5391413945932833
3599.0,-29.97704181614654,4.9582829387440635,35.005089163566076,24.141172819677763,5.030932162894291,-26.476301592747685,-40.00697726206852,1.5301919394954462,0.04715462207582277,-4.983475679000189,40.01026618533013,42262.45598739431,25747.07438040523,25747.07438040523,68009.53036779954,77362.25592619457,77362.25592619457,25747.07438040523,103109.3303065998,103109.3303065998,103109.3303065998,127890.78335501706,91533.98540456366,56434.185465763396,38999.77770977807,24781.45304841726,0.0,63781.230758195336,21064.23509115467,1533.762844794111,0.0,0.8869655655782385,2.818061610851624,0.0014959135982669303,354884.472663849,1554975.9237616735,4.381639782912019,1554975.9237616735,4.381639782912019,0.85,0.09558091007201328,4.027634451161993,1.2670856989128514,1.0,0.0,4.027634451160865,1.284600325202276,1.2848876105451161,3.135321058343803,19317.514669543132,1969.8382902972098,4632.441516551485,4632.441516551485,5.557992321848469,4.9582829387440635,-2.2806000265083117,7.238882965252375,3.5390791101285752,3.5390791101285752,1.0111654600367357,0.0,0.0,0.00022362627629237642,0.9557055568505433,0.00023399076701962498,198.90656546990357,0.0,0.0,0.0,0.0019523122141496408,7.879343717302367e-05,0.00014483283911935274,0.0005833337324967075,0.09558091007194505,0.07170813355320571,0.023872776518739335,0.09558081205251351,0.0717081335532569,0.023872776518756376,0.375470705876523,0.375470705876523,0.12500019561253656,0.0,5.030916838089297,5.064236378851433,4.930861774430241,5.03063030107603,5.06350103369715,4.931922576978252,24781.45304841726,21064.23509115467,0.85,1.0662937914389634,0.6626158743724767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665444526482657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35547261775,1533.762844794111,0.375470705876523,0.12500019561253656,6.112874298809886,3.5390791101285752
3600.0,-29.977065642926757,4.9583075825712895,35.005092453244686,24.141127382777654,5.030889832210456,-26.47632726981672,-40.00700366506351,1.5301514591004357,0.046763162523575375,-4.983528597719347,40.01027414609127,42262.46922739132,25747.04274073292,25747.04274073292,68009.51196812424,77362.24330367267,77362.24330367267,25747.04274073292,103109.2860444056,103109.2860444056,103109.2860444056,127890.79864159154,91533.96529168522,56434.19121540386,38999.74897364596,24781.512597185938,0.0,63781.2615708319,21064.285707608047,1533.7674028603346,0.0,0.8869652677945864,2.818060574696213,0.0014959135982669303,354883.7407702768,1554976.2670805685,4.38164978678788,1554976.2670805685,4.38164978678788,0.85,0.09558095509017636,4.027634451161993,1.2670857241889464,1.0,0.0,4.027634451160942,1.284600514517479,1.2848877999026573,3.1353205962826904,19317.51042488119,1969.83785746215,4632.441516551485,4632.441516551485,5.5579854918275835,4.9583075825712895,-2.280693743348336,7.2390013259196255,3.5390168957421353,3.5390168957421353,1.011147684497753,0.0,0.0,0.00022362627629237642,0.9557079264684766,0.0002339901868541765,198.90658495933826,0.0,0.0,0.0,0.0019523122141496408,7.879320173354515e-05,0.00014483307455883125,0.0005833346807608623,0.09558095509011989,0.07170819584458327,0.023872759245536623,0.09558102886809293,0.07170819584462564,0.023872759245550726,0.37547086800789164,0.37547086800789164,0.12500005055947166,0.0,5.030811977392204,5.064030638828115,4.931059597705882,5.030291760242903,5.0631070157143085,4.931750424803852,24781.512597185938,21064.285707608047,0.85,1.0662929878330594,0.662615761848125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665443370631673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355763175798,1533.7674028603346,0.37547086800789164,0.12500005055947166,6.112874298809886,3.5390168957421353
3601.0,-29.977089621537793,4.958331895278156,35.00509572039006,24.14105700971561,5.030805739046219,-26.476357259973025,-40.00703831026328,1.530073377481462,0.046876084051689304,-4.983609237776444,40.01028006911461,42262.51583973606,25747.082475175983,25747.082475175983,68009.59831491204,77362.29886348307,77362.29886348307,25747.082475175983,103109.38133865905,103109.38133865905,103109.38133865905,127890.9529494775,91533.9965155015,56434.2134917546,38999.758915274324,24781.57161081845,0.0,63781.330526092774,21064.335869195682,1533.772574040139,0.0,0.886964836472824,2.818049673270918,0.0014959135982669303,354882.6254783747,1554976.5225192253,4.381664276810249,1554976.5225192253,4.381664276810249,0.85,0.09558101078000827,4.027634451161993,1.2670858593611052,1.0,0.0,4.027634451163292,1.2846008796829846,1.2848881651498278,3.135319705024597,19317.517014417594,1969.8385294078605,4632.441516551485,4632.441516551485,5.557994069257633,4.958331895278156,-2.2808076174468157,7.239139512724972,3.538954801527922,3.538954801527922,1.011129943293692,0.0,0.0,0.00022362627629237642,0.9557103111926621,0.00023398960299309305,198.9066045729689,0.0,0.0,0.0,0.0019523122141496408,7.879289279807312e-05,0.0001448333834943033,0.0005833359250400127,0.09558101077989581,0.07170826677071884,0.023872744009176966,0.0955809348964438,0.07170826677080322,0.023872744009205055,0.3754710280556777,0.3754710280556777,0.12499990042614811,0.0,5.030777343320267,5.063863729857587,4.931421896545373,5.03048532182811,5.063042697476305,4.9327179989927,24781.57161081845,21064.335869195682,0.85,1.0662931888366534,0.6626157762959581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665442202280648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.356051118762,1533.772574040139,0.3754710280556777,0.12499990042614811,6.112874298809886,3.538954801527922
3602.0,-29.97711376042344,4.958356511424573,35.00509893930943,24.14101188713687,5.030761590000053,-26.476383399664762,-40.00706478310747,1.5300312292413496,0.04652042968518799,-4.983660259476658,40.010285198717106,42262.52809717203,25747.046062429887,25747.046062429887,68009.5741596019,77362.29479356427,77362.29479356427,25747.046062429887,103109.34085599416,103109.34085599416,103109.34085599416,127890.95399736632,91533.98434590088,56434.21764950841,38999.74077376941,24781.613141372156,0.0,63781.35391514156,21064.37117016633,1533.7760560333577,0.0,0.8869645585715018,2.818048388163937,0.0014959135982669303,354881.919824428,1554976.7437405232,4.381673612760612,1554976.7437405232,4.381673612760612,0.8499999999999999,0.09558105016012748,4.027634451161993,1.2670859115617357,1.0,0.0,4.0276344511621724,1.2846010767983924,1.2848883623093181,3.1353192239259635,19317.514446120833,1969.8382675144758,4632.441516551485,4632.441516551485,5.557986208878615,4.958356511424573,-2.280899903083539,7.239256414508112,3.538892648498779,3.538892648498779,1.0111121852853653,0.0,0.0,0.00022362627629237642,0.9557127118629866,0.00023398901523079884,198.90662431770215,0.0,0.0,0.0,0.0019523122141496408,7.879265673724786e-05,0.00014483361955512856,0.000583336875806725,0.09558105016007475,0.07170832462090046,0.02387272553917429,0.09558107835090053,0.07170832462094003,0.023872725539187456,0.37547118865518825,0.37547118865518825,0.124999756338684,0.0,5.030677445546303,5.063653386253861,4.931653406430996,5.030180689161853,5.062714957847106,4.93248258105848,24781.613141372156,21064.37117016633,0.85,1.066292419099253,0.6626157254893109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665441049628006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.356335225822,1533.7760560333577,0.37547118865518825,0.124999756338684,6.112874298809886,3.538892648498779
3603.0,-29.97713811598585,4.958381184002277,35.00510221591758,24.14096320224928,5.030706458226998,-26.476410832850377,-40.00709523735566,1.5299791750915852,0.04636551598935057,-4.983722483192698,40.01029331687307,42262.55594687495,25747.03929067558,25747.03929067558,68009.59523755053,77362.32097022755,77362.32097022755,25747.03929067558,103109.36026090314,103109.36026090314,103109.36026090314,127891.0380598174,91533.99806370052,56434.23304034813,38999.73891483599,24781.677798914254,0.0,63781.41671375024,21064.426129077114,1533.7811259804,0.0,0.8869642129183337,2.8180431570023874,0.0014959135982669303,354881.05924286053,1554977.093847429,4.381685224804547,1554977.093847429,4.381685224804547,0.8499999999999999,0.09558109945840325,4.027634451161993,1.2670860307989646,1.0,0.0,4.0276344511606155,1.2846013202410236,1.2848886058063922,3.1353186297569016,19317.5173411526,1969.8385627255589,4632.441516551485,4632.441516551485,5.5579847470675405,4.958381184002277,-2.2810002005001992,7.239381384502476,3.5388306275284114,3.5388306275284114,1.0110944650081175,0.0,0.0,0.00022362627629237642,0.9557151340889329,0.0002339884221939789,198.90664423967314,0.0,0.0,0.0,0.0019523122141496408,7.879238517467925e-05,0.00014483389111769718,0.0005833379695614822,0.09558109945832688,0.07170839021131094,0.023872709247015945,0.09558117962059301,0.07170839021136823,0.02387270924703502,0.37547134694977125,0.37547134694977125,0.12499960939491013,0.0,5.030583249289634,5.063449882062741,4.931887201814618,5.030087999182058,5.06251750241961,4.932704250378833,24781.677798914254,21064.426129077114,0.85,1.066291699708965,0.6626155097267357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665439882589586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.356615322762,1533.7811259804,0.37547134694977125,0.12499960939491013,6.112874298809886,3.5388306275284114
3604.0,-29.97716253323863,4.958405738799614,35.005105463883005,24.140901176165812,5.03063624437348,-26.476439829762334,-40.00712597100062,1.5299135408971964,0.04631526389277951,-4.983792817000847,40.01029903580262,42262.58449637887,25747.053424319518,25747.053424319518,68009.63792069838,77362.35403232342,77362.35403232342,25747.053424319518,103109.40745664293,103109.40745664293,103109.40745664293,127891.1387822959,91534.01258637712,56434.243050432815,38999.74392882701,24781.73132565296,0.0,63781.47525447997,21064.471626805014,1533.7857443668615,0.0,0.8869638347189124,2.8180356034112006,0.0014959135982669303,354880.0864970972,1554977.3404843542,4.381697930230507,1554977.3404843542,4.381697930230507,0.85,0.09558114874247658,4.027634451161993,1.2670861461898313,1.0,0.0,4.0276344511626085,1.2846016271938385,1.2848889128278533,3.1353178805792123,19317.52040604721,1969.8388752578312,4632.441516551485,4632.441516551485,5.557987798081545,4.958405738799614,-2.2811063794639117,7.2395121182635265,3.5387686646083933,3.5387686646083933,1.0110767613166838,0.0,0.0,0.00022362627629237642,0.955717562456792,0.00023398782765644382,198.9066642121086,0.0,0.0,0.0,0.0019523122141496408,7.879211112158817e-05,0.00014483416517078825,0.0005833390733471532,0.09558114874239085,0.07170845600167672,0.023872692740714123,0.09558117047037273,0.07170845600174104,0.02387269274073554,0.37547150367510757,0.37547150367510757,0.12499946045908193,0.0,5.0305149927787625,5.063257780503989,4.932190579013252,5.030108080893626,5.062355584052625,4.933270558174456,24781.73132565296,21064.471626805014,0.85,1.0662913902406392,0.6626153491708452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266543871287593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.356890274315,1533.7857443668615,0.37547150367510757,0.12499946045908193,6.112874298809886,3.5387686646083933
3605.0,-29.977187134864657,4.958430391669286,35.00510867119178,24.140852770674996,5.030579451982413,-26.476467650353133,-40.007156495098,1.5298599674708024,0.04619312955452415,-4.983853046059049,40.010304347519764,42262.61158519523,25747.041655639412,25747.041655639412,68009.65324083464,77362.38801687177,77362.38801687177,25747.041655639412,103109.42967251118,103109.42967251118,103109.42967251118,127891.20777347461,91534.03353988251,56434.25710820576,38999.75159075194,24781.77810096343,0.0,63781.529691715376,21064.511385818914,1533.7897438670261,0.0,0.8869635093548502,2.818030174477625,0.0014959135982669303,354879.25350588333,1554977.5695596938,4.381708860684117,1554977.5695596938,4.381708860684117,0.8499999999999999,0.09558119221413588,4.027634451161993,1.2670862483931709,1.0,0.0,4.027634451161368,1.2846018777419157,1.2848891634319626,3.1353172690684556,19317.52482811674,1969.8393261834308,4632.441516551485,4632.441516551485,5.557985257589655,4.958430391669286,-2.281205170197839,7.239635561867125,3.5387067072789273,3.5387067072789273,1.0110590592225506,0.0,0.0,0.00022362627629237642,0.9557200091678506,0.000233987228630997,198.9066843353589,0.0,0.0,0.0,0.0019523122141496408,7.879183893791302e-05,0.0001448344373544634,0.0005833401696035002,0.09558119221406634,0.07170851699921901,0.023872675214847334,0.09558120050869413,0.07170851699927118,0.023872675214864702,0.3754716597011368,0.3754716597011368,0.12499931430677064,0.0,5.030444163436016,5.0630733868914035,4.932460523907764,5.030046175613563,5.0622212439445775,4.933425957039503,24781.77810096343,21064.511385818914,0.85,1.0662907203630216,0.6626152083443171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665437548746314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357163178152,1533.7897438670261,0.3754716597011368,0.12499931430677064,6.112874298809886,3.5387067072789273
3606.0,-29.977211771026077,4.958455009871725,35.00511186313818,24.140800279006385,5.0305152241423725,-26.476496245659764,-40.007190860901005,1.529799698776033,0.04617011921527592,-4.983919362445768,40.01031031467686,42262.65468860164,25747.045815707395,25747.045815707395,68009.70050430903,77362.43559422878,77362.43559422878,25747.045815707395,103109.48140993618,103109.48140993618,103109.48140993618,127891.31295683856,91534.06508979047,56434.2841841632,38999.75656180808,24781.831546902384,0.0,63781.588108710464,21064.556814867025,1533.7942676051573,0.0,0.8869631506764601,2.8180227321184503,0.0014959135982669303,354878.3363263319,1554977.826901843,4.3817209103233274,1554977.826901843,4.3817209103233274,0.85,0.0955812401112219,4.027634451161993,1.2670863654324784,1.0,0.0,4.027634451160071,1.2846021596020254,1.284889445355107,3.135316581134948,19317.53148647218,1969.8400051467302,4632.441516551485,4632.441516551485,5.557986155618904,4.958455009871725,-2.2813083346394394,7.239763344511164,3.5386448204592775,3.5386448204592775,1.0110413772740794,0.0,0.0,0.00022362627629237642,0.9557224593203335,0.00023398662876606384,198.90670448686194,0.0,0.0,0.0,0.0019523122141496408,7.879153249875174e-05,0.00014483474379362466,0.0005833414038284233,0.09558124011114008,0.07170858124896119,0.02387265886217889,0.09558119133383762,0.07170858124902257,0.023872658862199324,0.375471815507268,0.375471815507268,0.12499916855529787,0.0,5.030398475824541,5.06291313051139,4.932758628237025,5.030089481661037,5.062145956741858,4.933825141821899,24781.831546902384,21064.556814867025,0.85,1.0662904847773953,0.6626152772578886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665436379967279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357431574468,1533.7942676051573,0.375471815507268,0.12499916855529787,6.112874298809886,3.5386448204592775
3607.0,-29.97723662167291,4.958479799662373,35.005115056184316,24.140750790853076,5.030465264250547,-26.476523607108767,-40.00721754329277,1.5297522496864133,0.045883452777957245,-4.983975908892611,40.010316730602476,42262.66480653841,25747.02522512213,25747.02522512213,68009.69003166055,77362.43754422541,77362.43754422541,25747.02522512213,103109.46276934753,103109.46276934753,103109.46276934753,127891.34632379173,91534.05687553412,56434.28413784712,38999.74748631889,24781.883554444194,0.0,63781.63104076308,21064.601021277565,1533.7984796524763,0.0,0.8869628400355088,2.818019895288508,0.0014959135982669303,354877.5542700427,1554978.1035978089,4.3817313461717395,1554978.1035978089,4.3817313461717395,0.8500000000000001,0.09558128398271543,4.027634451161993,1.267086456646212,1.0,0.0,4.027634451161652,1.2846023815084546,1.284889667311163,3.135316039530077,19317.529752919152,1969.8398283735173,4632.441516551485,4632.441516551485,5.557981710752156,4.958479799662373,-2.2814043095823076,7.239884109244681,3.538582964269795,3.538582964269795,1.0110237040770842,0.0,0.0,0.00022362627629237642,0.9557249308110126,0.00023398602368006745,198.90672481381054,0.0,0.0,0.0,0.0019523122141496408,7.879129457317077e-05,0.00014483498171920565,0.0005833423621056901,0.09558128398265413,0.07170864221769266,0.023872641764961473,0.09558132412046226,0.07170864221773865,0.02387264176497678,0.37547197247887715,0.37547197247887715,0.12499902501279823,0.0,5.0303121861197155,5.062719573657603,4.932994213414361,5.02985936167056,5.061837783448652,4.933829197611317,24781.883554444194,21064.601021277565,0.85,1.066289602851255,0.662614989878954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665435212831933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357698458873,1533.7984796524763,0.37547197247887715,0.12499902501279823,6.112874298809886,3.538582964269795
3608.0,-29.977261552509,4.958504387381753,35.00511822336941,24.140684329345845,5.030389899557506,-26.476553581373807,-40.007252188492544,1.5296819284223613,0.04587399809258841,-4.9840498420543184,40.010322363434526,42262.70755437085,25747.049473674495,25747.049473674495,68009.75702804534,77362.47351591551,77362.47351591551,25747.049473674495,103109.52298959001,103109.52298959001,103109.52298959001,127891.4612803711,91534.0724303676,56434.30646882294,38999.739957271835,24781.938290781098,0.0,63781.67824805294,21064.64754716393,1533.8032513155254,0.0,0.8869624438475942,2.8180113853051814,0.0014959135982669303,354876.5317517065,1554978.346521775,4.381744655940601,1554978.346521775,4.381744655940601,0.85,0.09558133561238527,4.027634451161993,1.2670865593990315,1.0,0.0,4.027634451161526,1.2846027103819362,1.284889996258193,3.1353152368521027,19317.533035642206,1969.8401631181093,4632.441516551485,4632.441516551485,5.557986945260196,4.958504387381753,-2.281512909632722,7.240017297014475,3.5385212008730935,3.5385212008730935,1.0110060573923125,0.0,0.0,0.00022362627629237642,0.9557274102837402,0.00023398541664300008,198.9067452063553,0.0,0.0,0.0,0.0019523122141496408,7.879098564461186e-05,0.00014483529064776454,0.0005833436063569969,0.09558133561228868,0.07170870921165967,0.023872626400629017,0.09558129013907436,0.07170870921173213,0.023872626400653137,0.37547212825580234,0.37547212825580234,0.12499887964338478,0.0,5.0302626617867645,5.062541022658024,4.933331889183535,5.029923840146921,5.0616861822821875,4.934542226978522,24781.938290781098,21064.64754716393,0.85,1.0662898640507545,0.6626151696731342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266543403756183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357960225214,1533.8032513155254,0.37547212825580234,0.12499887964338478,6.112874298809886,3.5385212008730935
