time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3609.0,-29.977286679282397,4.9585291239497336,35.00512134155112,24.140635469835274,5.030336189272866,-26.476581566353897,-40.00728271258993,1.5296310763444436,0.045673617445743275,-4.98410739679593,40.01032727047381,42262.732617073816,25747.03161184234,25747.03161184234,68009.76422891616,77362.49307934794,77362.49307934794,25747.03161184234,103109.52469119028,103109.52469119028,103109.52469119028,127891.50629696778,91534.0804231806,56434.31996090681,38999.73384697087,24781.9816057775,0.0,63781.715452748365,21064.684364910874,1533.8069900388168,0.0,0.8869621335379321,2.8180072969059284,0.0014959135982669303,354875.7357535519,1554978.5581449105,4.381755080670789,1554978.5581449105,4.381755080670789,0.85,0.09558137797210906,4.027634451161993,1.2670866594044492,1.0,0.0,4.027634451161572,1.2846029482034185,1.2848902341328612,3.1353146564040206,19317.534722461383,1969.8403351257957,4632.441516551485,4632.441516551485,5.5579830894463464,4.9585291239497336,-2.2816095641137033,7.240138688063437,3.538459417834544,3.538459417834544,1.010988405095584,0.0,0.0,0.00022362627629237642,0.9557299092502427,0.00023398480483655495,198.9067657591741,0.0,0.0,0.0,0.0019523122141496408,7.879071346453143e-05,0.000144835562827845,0.0005833447025988658,0.09558137797204377,0.07170876854220967,0.023872609429834095,0.09558135101290874,0.07170876854225866,0.0238726094298504,0.3754722838582977,0.3754722838582977,0.12499873916299296,0.0,5.0301882480803215,5.062350930124808,4.933604609495603,5.029781014241678,5.061481079492182,4.934586219457799,24781.9816057775,21064.684364910874,0.85,1.0662893549688244,0.6626151761061282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266543287187194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.358219556741,1533.8069900388168,0.3754722838582977,0.12499873916299296,6.112874298809886,3.538459417834544
3610.0,-29.977311960797323,4.9585538362634765,35.005124460282296,24.14058797238397,5.03027355525636,-26.476610583096146,-40.00731341131029,1.5295721775551814,0.04569950723373495,-4.984172876853181,40.01033352284479,42262.75767986208,25747.03452235086,25747.03452235086,68009.79220221294,77362.55451640485,77362.55451640485,25747.03452235086,103109.58903875572,103109.58903875572,103109.58903875572,127891.62559444917,91534.1267392556,56434.32990271271,38999.77426282544,24782.036555693456,0.0,63781.8108185189,21064.731072339437,1533.811583002825,0.0,0.8869617780752596,2.8179993096994913,0.0014959135982669303,354874.830147772,1554978.8277874456,4.381767022304578,1554978.8277874456,4.381767022304578,0.85,0.09558142668210255,4.027634451161993,1.2670868011703718,1.0,0.0,4.027634451161018,1.2846032236573148,1.2848905096483596,3.1353139841072193,19317.544497098144,1969.8413318613539,4632.441516551485,4632.441516551485,5.557983717734585,4.9585538362634765,-2.2817119126994267,7.240265748962903,3.5383977206781876,3.5383977206781876,1.010970777336625,0.0,0.0,0.00022362627629237642,0.9557324236135857,0.00023398418926382606,198.90678643857035,0.0,0.0,0.0,0.0019523122141496408,7.879043972823304e-05,0.00014483583656414338,0.0005833458051086117,0.09558142668202316,0.07170883256318876,0.023872594118834405,0.09558132801297618,0.07170883256324832,0.02387259411885423,0.37547243850202866,0.37547243850202866,0.12499859887830456,0.0,5.0301500046693945,5.062202202413459,4.933897907509902,5.0298723840869,5.061482734843366,4.934946780956125,24782.036555693456,21064.731072339437,0.85,1.0662881992442028,0.6626145783178546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665431699125365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.358474131965,1533.811583002825,0.37547243850202866,0.12499859887830456,6.112874298809886,3.5383977206781876
3611.0,-29.977337274385164,4.958578780531142,35.00512760055717,24.140548228193097,5.030228720473072,-26.476637848695333,-40.00734386555848,1.5295292947832912,0.04546284434206882,-4.984226206640931,40.0103403878149,42262.78154945641,25747.00668788016,25747.00668788016,68009.78823733657,77362.57503771348,77362.57503771348,25747.00668788016,103109.58172559364,103109.58172559364,103109.58172559364,127891.67170922674,91534.13935841326,56434.34587015629,38999.770542507744,24782.089983633097,0.0,63781.86052614084,21064.776486088133,1533.8158050988884,0.0,0.8869614821575371,2.8179961914765976,0.0014959135982669303,354874.092584637,1554979.1238492422,4.381776963553297,1554979.1238492422,4.381776963553297,0.85,0.09558147028227192,4.027634451161993,1.2670868654595688,1.0,0.0,4.027634451163668,1.2846034242086524,1.284890710244548,3.135313494624316,19317.547160270322,1969.8416034293386,4632.441516551485,4632.441516551485,5.55797770913834,4.958578780531142,-2.281805318494155,7.240384099025297,3.5383360574327494,3.5383360574327494,1.0109531592664998,0.0,0.0,0.00022362627629237642,0.9557349411738655,0.0002339835729116602,198.90680714420537,0.0,0.0,0.0,0.0019523122141496408,7.879016817272889e-05,0.00014483610811964753,0.0005833468988349157,0.09558147028221334,0.07170889260034957,0.023872577681863766,0.09558145346443941,0.07170889260039352,0.02387257768187839,0.3754725947614857,0.3754725947614857,0.12499846018037303,0.0,5.030078122693226,5.06203814353205,4.934102607816499,5.029689050982995,5.061280464169897,4.9348201570277865,24782.089983633097,21064.776486088133,0.85,1.0662873060823137,0.6626144361551686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665430527528805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35872476964,1533.8158050988884,0.3754725947614857,0.12499846018037303,6.112874298809886,3.5383360574327494
3612.0,-29.97736277726075,4.958603763941634,35.00513078906856,24.140489170700334,5.0301728758780655,-26.47666638574936,-40.00737072257323,1.5294764843667326,0.04515700728086358,-4.984288275208089,40.010348073359275,42262.78974086878,25747.001990741035,25747.001990741035,68009.79173160982,77362.56205934269,77362.56205934269,25747.001990741035,103109.56405008372,103109.56405008372,103109.56405008372,127891.71625887691,91534.11409705269,56434.34177857902,38999.747020526294,24782.152208793195,0.0,63781.89922931949,21064.829377474216,1533.8207292009952,0.0,0.8869611388499493,2.817992961682661,0.0014959135982669303,354873.2341637034,1554979.4552995474,4.38178849685303,1554979.4552995474,4.38178849685303,0.85,0.09558151929870942,4.027634451161993,1.2670869083190337,1.0,0.0,4.02763445116183,1.284603671189034,1.284890957280164,3.1353128918228914,19317.541829062448,1969.8410597974282,4632.441516551485,4632.441516551485,5.55797669517214,4.958603763941634,-2.2819049684240227,7.240508732365656,3.538274505347268,3.538274505347268,1.0109355729563623,0.0,0.0,0.00022362627629237642,0.9557374775669791,0.0002339829519521007,198.90682800467562,0.0,0.0,0.0,0.0019523122141496408,7.878992869387901e-05,0.00014483634759849742,0.0005833478633681819,0.09558151929863583,0.07170895727379656,0.02387256202483927,0.09558161377026819,0.07170895727385178,0.02387256202485765,0.3754727512842808,0.3754727512842808,0.12499831757245142,0.0,5.029975186929164,5.061828997848124,4.934318381994615,5.02944528248895,5.060874349212725,4.935063634643711,24782.152208793195,21064.829377474216,0.85,1.066286713838506,0.6626141625058614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665429344935586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35897392207,1533.8207292009952,0.3754727512842808,0.12499831757245142,6.112874298809886,3.538274505347268
3613.0,-29.977388450815575,4.9586286075449655,35.00513393836736,24.140427319239848,5.030101553009637,-26.47669662423233,-40.007405367773,1.5294097264263853,0.04514034514420473,-4.984358702801423,40.01035330822508,42262.829642421355,25747.018767600144,25747.018767600144,68009.8484100215,77362.60041375604,77362.60041375604,25747.018767600144,103109.61918135619,103109.61918135619,103109.61918135619,127891.82227793628,91534.1339716813,56434.363200346605,38999.74530148299,24782.2030965801,0.0,63781.94839806309,21064.872632093084,1533.8252005007234,0.0,0.8869607619160499,2.8179849558579777,0.0014959135982669303,354872.2601377074,1554979.681060796,4.381801159824072,1554979.681060796,4.381801159824072,0.85,0.09558156809054308,4.027634451161993,1.2670870418427516,1.0,0.0,4.027634451162494,1.2846039833984397,1.2848912695593913,3.135312129818268,19317.546023443672,1969.841487505282,4632.441516551485,4632.441516551485,5.557980316774064,4.9586286075449655,-2.282010692226284,7.240639299771249,3.5382130066436512,3.5382130066436512,1.010918001898186,0.0,0.0,0.00022362627629237642,0.9557400309423588,0.00023398232683827328,198.90684900475995,0.0,0.0,0.0,0.0019523122141496408,7.878961977027107e-05,0.00014483665652210536,0.0005833491075995479,0.09558156809045831,0.07170902198550133,0.023872546104956982,0.09558158023937162,0.07170902198556493,0.023872546104978146,0.3754729051731078,0.3754729051731078,0.12499817264481948,0.0,5.029906770232458,5.061639329409957,4.934613833872504,5.029499047945649,5.060746688968152,4.935661927479771,24782.2030965801,21064.872632093084,0.85,1.0662867804785783,0.6626142772976935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665428160486767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35921843865,1533.8252005007234,0.3754729051731078,0.12499817264481948,6.112874298809886,3.5382130066436512
3614.0,-29.977414220783295,4.958653447472445,35.005137017464854,24.140369553957157,5.030037530378337,-26.476726219368818,-40.00743613634256,1.5293495289638561,0.04502591696206082,-4.984422829847887,40.0103575620561,42262.85307904144,25747.01920870249,25747.01920870249,68009.87228774393,77362.62581901964,77362.62581901964,25747.01920870249,103109.64502772213,103109.64502772213,103109.64502772213,127891.8904788492,91534.14389186064,56434.37115188244,38999.74748886467,24782.24545112706,0.0,63781.99293999173,21064.908633458,1533.8290368199885,0.0,0.8869604205569465,2.817978970517186,0.0014959135982669303,354871.373251208,1554979.864513503,4.381812627677794,1554979.864513503,4.381812627677794,0.85,0.09558161225101663,4.027634451161993,1.2670871577830987,1.0,0.0,4.027634451162382,1.2846042649263387,1.2848915511502506,3.135311442697837,19317.54811701809,1969.8417009904597,4632.441516551485,4632.441516551485,5.557980411994337,4.958653447472445,-2.2821118312794058,7.240765278751851,3.5381515074038923,3.5381515074038923,1.0109004306868263,0.0,0.0,0.00022362627629237642,0.9557425939139294,0.00023398169937847865,198.90687008371117,0.0,0.0,0.0,0.0019523122141496408,7.87893454146589e-05,0.0001448369308777175,0.0005833502126036632,0.09558161225093692,0.07170908272450748,0.02387252952642945,0.09558157950308527,0.07170908272456727,0.023872529526449353,0.3754730579969493,0.3754730579969493,0.12499803083904919,0.0,5.02983958013175,5.061449256347089,4.934915414123964,5.029448746809919,5.0605669826005055,4.9359999832647645,24782.24545112706,21064.908633458,0.85,1.066286410205619,0.6626141820122141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665426982666266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359458685858,1533.8290368199885,0.3754730579969493,0.12499803083904919,6.112874298809886,3.5381515074038923
3615.0,-29.977440045125235,4.9586783434335935,35.0051400711795,24.140326666552596,5.029979364038674,-26.476755277827532,-40.007470606919355,1.5292945967409743,0.04503174888554895,-4.984484079080305,40.01036298092361,42262.89165361114,25747.012484662126,25747.012484662126,68009.90413827327,77362.68762678796,77362.68762678796,25747.012484662126,103109.70011145007,103109.70011145007,103109.70011145007,127891.99383660298,91534.19260724726,56434.39663407034,38999.7733035299,24782.293725152915,0.0,63782.06702868282,21064.949666379976,1533.8331509214872,0.0,0.8869600896110713,2.8179717410225886,0.0014959135982669303,354870.526166924,1554980.0982101406,4.381823745708059,1554980.0982101406,4.381823745708059,0.85,0.09558165706606327,4.027634451161993,1.2670872819656505,1.0,0.0,4.02763445116049,1.284604521830187,1.2848918081115523,3.135310815677177,19317.55839801035,1969.842749359909,4632.441516551485,4632.441516551485,5.557978960483219,4.9586783434335935,-2.2822108211392704,7.240889164572864,3.538090048461257,3.538090048461257,1.0108828709889306,0.0,0.0,0.00022362627629237642,0.955745162300773,0.00023398107059630739,198.90689120714316,0.0,0.0,0.0,0.0019523122141496408,7.878903805022665e-05,0.00014483723824214979,0.0005833514505552398,0.095581657065989,0.07170914346744096,0.023872513598548042,0.09558155499814897,0.07170914346749668,0.023872513598566583,0.3754732098178097,0.3754732098178097,0.12499789209952411,0.0,5.029798149359181,5.061299964296097,4.935197660121048,5.029515827965838,5.060586288307604,4.936210355172818,24782.293725152915,21064.949666379976,0.85,1.0662856709816129,0.6626140171124512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665425805020172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359696145812,1533.8331509214872,0.3754732098178097,0.12499789209952411,6.112874298809886,3.538090048461257
3616.0,-29.977466044011674,4.958703520693256,35.005143174031446,24.1402861540206,5.0299394190889855,-26.476782671222896,-40.00749728931112,1.5292560463002567,0.04468376636305038,-4.984534526845346,40.010370519587575,42262.89714257736,25746.978728840488,25746.978728840488,68009.87587141785,77362.68525805275,77362.68525805275,25746.978728840488,103109.66398689324,103109.66398689324,103109.66398689324,127892.014285846,91534.18459324757,56434.39647777229,38999.76457275031,24782.350298952755,0.0,63782.11487170307,21064.99775410984,1533.8374863487982,0.0,0.8869598059025303,2.817970422156042,0.0014959135982669303,354869.8284694306,1554980.4233261659,4.381833276818336,1554980.4233261659,4.381833276818336,0.85,0.09558169986811182,4.027634451161993,1.267087318231352,1.0,0.0,4.027634451162579,1.2846047021207234,1.2848919884424086,3.135310375645416,19317.556706719886,1969.8425768962784,4632.441516551485,4632.441516551485,5.557971673651531,4.958703520693256,-2.2823018123401386,7.241005333033395,3.538028647821991,3.538028647821991,1.0108653279491402,0.0,0.0,0.00022362627629237642,0.9557477480546304,0.00023398043756582725,198.9069124733511,0.0,0.0,0.0,0.0019523122141496408,7.87888001316094e-05,0.00014483747616076702,0.0005833524088044591,0.09558169986806395,0.07170920256165914,0.023872497306404818,0.09558174985483427,0.07170920256169505,0.023872497306416773,0.3754733631836178,0.3754733631836178,0.12499775484110397,0.0,5.029701390040145,5.061112140501848,4.935374152465386,5.029218293208373,5.0602648849373395,4.93598433900803,24782.350298952755,21064.99775410984,0.85,1.0662844279814,0.6626136061431744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665424624717694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35993165747,1533.8374863487982,0.3754733631836178,0.12499775484110397,6.112874298809886,3.538028647821991
3617.0,-29.97749212988228,4.958728658808337,35.00514632457921,24.140227829944365,5.029878986366604,-26.476812191825548,-40.00752809280527,1.529199048309896,0.044499101550741216,-4.984599684922121,40.01037811453511,42262.919255075925,25746.983426190385,25746.983426190385,68009.9026812663,77362.6938449426,77362.6938449426,25746.983426190385,103109.67727113298,103109.67727113298,103109.67727113298,127892.09078426237,91534.1792756229,56434.40468575634,38999.74954429617,24782.41351312938,0.0,63782.163057425554,21065.051486159973,1533.8425417550527,0.0,0.8869594472135771,2.817965239355065,0.0014959135982669303,354868.92732848926,1554980.7508695556,4.381845326880836,1554980.7508695556,4.381845326880836,0.85,0.09558174966841737,4.027634451161993,1.2670874286768963,1.0,0.0,4.027634451161594,1.2846049686858172,1.2848922550671165,3.135309725045173,19317.55558447778,1969.8424624594313,4632.441516551485,4632.441516551485,5.557972687663229,4.958728658808337,-2.282403402760411,7.241132061568748,3.5379673735343786,3.5379673735343786,1.0108478210098224,0.0,0.0,0.00022362627629237642,0.955750342467207,0.0002339798024190081,198.90693381071375,0.0,0.0,0.0,0.0019523122141496408,7.878852546722559e-05,0.00014483775082515084,0.0005833535150521939,0.09558174966833388,0.07170926757146308,0.023872482096870807,0.09558185043691067,0.07170926757152572,0.023872482096891655,0.3754735153482636,0.3754735153482636,0.12499761254001016,0.0,5.029605675659468,5.060909597319153,4.93559901541164,5.029098786472844,5.059975482713185,4.936374754457802,24782.41351312938,21065.051486159973,0.85,1.066284042766539,0.6626134522440855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266542343107917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360162811607,1533.8425417550527,0.3754735153482636,0.12499761254001016,6.112874298809886,3.5379673735343786
3618.0,-29.97751834606173,4.958753526846674,35.00514938604639,24.140157142560952,5.0297973049155225,-26.47684395454087,-40.007566719409056,1.529122913394658,0.04456372607711501,-4.984675775273332,40.01038182095783,42262.97356945021,25747.015835399558,25747.015835399558,68009.98940484977,77362.73825092782,77362.73825092782,25747.015835399558,103109.75408632739,103109.75408632739,103109.75408632739,127892.21184951022,91534.20122806968,56434.436546592064,38999.73853497513,24782.45776318283,0.0,63782.196298157956,21065.089098705404,1533.8467642209057,0.0,0.8869590470186279,2.817955504159841,0.0014959135982669303,354867.87499567005,1554980.9107145576,4.381858771334348,1554980.9107145576,4.381858771334348,0.85,0.09558179876407613,4.027634451161993,1.267087578685023,1.0,0.0,4.0276344511613305,1.2846053247496105,1.2848926112105392,3.1353088560076157,19317.56021736589,1969.8429348825432,4632.441516551485,4632.441516551485,5.5579796838031825,4.958753526846674,-2.282512999802591,7.241266526649264,3.53790612940025,3.53790612940025,1.0108303226857858,0.0,0.0,0.00022362627629237642,0.9557529498475155,0.0002339791641009893,198.90695525466924,0.0,0.0,0.0,0.0019523122141496408,7.878818104805877e-05,0.00014483809524431764,0.0005833549022466958,0.0955817987639764,0.07170933209895435,0.023872466665022067,0.09558174022820518,0.07170933209902916,0.023872466665046978,0.3754736655337875,0.3754736655337875,0.12499746925692215,0.0,5.0295614043228625,5.060732943879998,4.935952039512301,5.029239501350446,5.059881592648594,4.937219668356818,24782.45776318283,21065.089098705404,0.85,1.0662848467451396,0.6626139584765408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665422239296604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360391356531,1533.8467642209057,0.3754736655337875,0.12499746925692215,6.112874298809886,3.53790612940025
3619.0,-29.97754478189177,4.9587786197550905,35.0051523867143,24.140112718474143,5.0297488247499125,-26.476872594616186,-40.0075936113484,1.5290766374743487,0.0443305406665786,-4.984728763730765,40.01038617298371,42262.97804658147,25746.988850990023,25746.988850990023,68009.96689757149,77362.75466306042,77362.75466306042,25746.988850990023,103109.74351405044,103109.74351405044,103109.74351405044,127892.23968421905,91534.2087169556,56434.43210047676,38999.7517960876,24782.496170168615,0.0,63782.24796625621,21065.121744643322,1533.850118586177,0.0,0.8869587619204239,2.817952380140166,0.0014959135982669303,354867.14216447907,1554981.098402174,4.381868349145293,1554981.098402174,4.381868349145293,0.85,0.09558183749447935,4.027634451161993,1.2670876512164253,1.0,0.0,4.027634451163185,1.2846055411705126,1.284892827679841,3.1353083277938185,19317.5617978353,1969.8430960455712,4632.441516551485,4632.441516551485,5.557973858708697,4.9587786197550905,-2.2826057530802975,7.2413843728353875,3.537844845689829,3.537844845689829,1.0108128130542369,0.0,0.0,0.00022362627629237642,0.955755579081359,0.0002339785204364893,198.90697687829623,0.0,0.0,0.0,0.0019523122141496408,7.87879412633846e-05,0.00014483833502899182,0.0005833558680117104,0.09558183749442628,0.07170938782007581,0.02387244967435047,0.09558181256915037,0.07170938782011563,0.02387244967436373,0.37547381557162957,0.37547381557162957,0.12499733311325746,0.0,5.029481161778222,5.060541972725616,4.936204090993044,5.029059304397322,5.05967729539384,4.937111689924166,24782.496170168615,21065.121744643322,0.85,1.0662836301027199,0.6626134919067224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665421060318351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360616421407,1533.850118586177,0.37547381557162957,0.12499733311325746,6.112874298809886,3.537844845689829
3620.0,-29.977571233423753,4.958803659812999,35.00515539968776,24.140060052182548,5.029685727370625,-26.476902710741015,-40.00762444976715,1.5290172046878445,0.04429283696998709,-4.984794521313017,40.01039253274977,42262.99904040391,25746.995193050952,25746.995193050952,68009.99423345487,77362.79706691115,77362.79706691115,25746.995193050952,103109.79225996211,103109.79225996211,103109.79225996211,127892.34463095934,91534.23628576762,56434.438259260154,38999.7755850083,24782.552370997237,0.0,63782.32795600554,21065.16951534765,1533.854790229497,0.0,0.8869584046494325,2.817945196264556,0.0014959135982669303,354866.232737744,1554981.3726766156,4.381880351590933,1554981.3726766156,4.381880351590933,0.85,0.09558188619270826,4.027634451161993,1.2670877133077014,1.0,0.0,4.027634451160681,1.284605819122894,1.284893105694383,3.1353076494017365,19317.56761601232,1969.8436893345147,4632.441516551485,4632.441516551485,5.55797522776234,4.958803659812999,-2.282707712889036,7.2415113727020355,3.5377836712619457,3.5377836712619457,1.0107953346462701,0.0,0.0,0.00022362627629237642,0.9557582098846814,0.00023397787639130866,198.90699851477157,0.0,0.0,0.0,0.0019523122141496408,7.878766629036135e-05,0.00014483861000201507,0.0005833569755025319,0.09558188619262811,0.07170945099236498,0.023872435200263137,0.09558182151180612,0.07170945099242511,0.02387243520028315,0.3754739645049491,0.3754739645049491,0.12499719679080855,0.0,5.029427434080617,5.060374728539955,4.936491028963587,5.029087358282993,5.059580669542697,4.937513929119689,24782.552370997237,21065.16951534765,0.85,1.0662827214517068,0.6626129900676441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266541987067929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360836212076,1533.854790229497,0.3754739645049491,0.12499719679080855,6.112874298809886,3.5377836712619457
3621.0,-29.97759786699212,4.958828905123771,35.005158422943666,24.140020552463852,5.029639491208411,-26.476931304451274,-40.00765885049475,1.5289729286675982,0.04410054960396792,-4.984848077983975,40.01039885819517,42263.034056796474,25746.970562707396,25746.970562707396,68010.00461950387,77362.82425661769,77362.82425661769,25746.970562707396,103109.79481932509,103109.79481932509,103109.79481932509,127892.39787204459,91534.25554040885,56434.465340587725,38999.76688869014,24782.6030527195,0.0,63782.36994140963,21065.212594811575,1533.8588631626299,0.0,0.8869581095225959,2.817941468491587,0.0014959135982669303,354865.4920508467,1554981.6454709622,4.381890266321408,1554981.6454709622,4.381890266321408,0.85,0.09558192860777218,4.027634451161993,1.267087841886096,1.0,0.0,4.027634451163273,1.2846060261909216,1.284893312808719,3.135307144015682,19317.571679550172,1969.844103700058,4632.441516551485,4632.441516551485,5.557969910837457,4.958828905123771,-2.282800707522232,7.241629612646003,3.53772252271234,3.53772252271234,1.0107778636320972,0.0,0.0,0.00022362627629237642,0.9557608588007865,0.0002339772279155322,198.90702030015137,0.0,0.0,0.0,0.0019523122141496408,7.878735955479698e-05,0.00014483891673757946,0.0005833582109212584,0.09558192860771286,0.07170950916442966,0.023872419443283215,0.09558191706917689,0.07170950916447416,0.023872419443298022,0.3754741138667726,0.3754741138667726,0.12499706260981362,0.0,5.029352065777175,5.060205102126645,4.936698510890039,5.028948627587965,5.059424722868471,4.937426750935344,24782.6030527195,21065.212594811575,0.85,1.0662821823958208,0.6626131028937812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665418683545986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36105480699,1533.8588631626299,0.3754741138667726,0.12499706260981362,6.112874298809886,3.53772252271234
3622.0,-29.97762463732613,4.95885415124503,35.005161477359074,24.139967187680327,5.029581153440791,-26.476961231532844,-40.0076896889135,1.5289177476474833,0.04395116696787227,-4.984910962367113,40.01040581229598,42263.05364523343,25746.970465448838,25746.970465448838,68010.02411068227,77362.84435514476,77362.84435514476,25746.970465448838,103109.8148205936,103109.8148205936,103109.8148205936,127892.4764091544,91534.26285976106,56434.47214984964,38999.767455457135,24782.661588560804,0.0,63782.42904401794,21065.262350276684,1533.8636002697433,0.0,0.88695776470522,2.8179360876442474,0.0014959135982669303,354864.6223635638,1554981.9453770607,4.381901850401869,1554981.9453770607,4.381901850401869,0.85,0.0955819766154499,4.027634451161993,1.267087923209183,1.0,0.0,4.027634451163699,1.2846062842590384,1.2848935709345497,3.13530651415514,19317.57322424085,1969.8442612146707,4632.441516551485,4632.441516551485,5.557969889842362,4.95885415124503,-2.282900393583094,7.241754544828124,3.5376614778141113,3.5376614778141113,1.0107604222326032,0.0,0.0,0.00022362627629237642,0.9557635213272802,0.00023397657611144644,198.90704219740576,0.0,0.0,0.0,0.0019523122141496408,7.878708458365077e-05,0.00014483919170872565,0.00058335931840452,0.09558197661537661,0.07170957195423991,0.0238724046611367,0.09558199258778632,0.07170957195429489,0.02387240466115501,0.37547426331538136,0.37547426331538136,0.12499692551294053,0.0,5.029278018834759,5.060029746214752,4.936928481858672,5.028862129334982,5.059208706192976,4.937728967176497,24782.661588560804,21065.262350276684,0.85,1.0662814999370243,0.6626127960110547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266541748668191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361268873388,1533.8636002697433,0.37547426331538136,0.12499692551294053,6.112874298809886,3.5376614778141113
3623.0,-29.977651509246684,4.958879411291144,35.005164515158704,24.139913997519784,5.02952164374996,-26.476991367188326,-40.00772056225685,1.5288615016916014,0.043827581714197095,-4.98497316734179,40.010411437153394,42263.07294907237,25746.968794466342,25746.968794466342,68010.0417435387,77362.86995864192,77362.86995864192,25746.968794466342,103109.83875310827,103109.83875310827,103109.83875310827,127892.55047546554,91534.2752509756,56434.47824140617,38999.77445507714,24782.71172235727,0.0,63782.48617743441,21065.30496400368,1533.867840348692,0.0,0.88695742814916,2.817930447167422,0.0014959135982669303,354863.76207410503,1554982.187957563,4.381913156950755,1554982.187957563,4.381913156950755,0.85,0.0955820219099434,4.027634451161993,1.2670880221156406,1.0,0.0,4.027634451161964,1.2846065473077055,1.2848938340420444,3.1353058721389515,19317.575839307454,1969.8445278772522,4632.441516551485,4632.441516551485,5.557969529129227,4.958879411291144,-2.282999540753668,7.241878952044812,3.537600475235897,3.537600475235897,1.010742992924542,0.0,0.0,0.00022362627629237642,0.9557661939654183,0.00023397592183561547,198.90706417775954,0.0,0.0,0.0,0.0019523122141496408,7.878680930198779e-05,0.00014483946699038865,0.0005833604271384296,0.09558202190987021,0.07170963280881208,0.023872389101058128,0.09558202921701442,0.071709632808867,0.023872389101076405,0.3754744123727445,0.3754744123727445,0.12499678758602142,0.0,5.029206246884371,5.059853688550675,4.937169665758461,5.028800749055961,5.059031134077259,4.938016292499526,24782.71172235727,21065.30496400368,0.85,1.0662808212640662,0.6626125051240886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665416289779554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36147931213,1533.867840348692,0.3754744123727445,0.12499678758602142,6.112874298809886,3.537600475235897
3624.0,-29.977678437944125,4.958904664821695,35.00516752693783,24.139861086756014,5.029460419572676,-26.477021725390458,-40.00775524238122,1.5288037070189426,0.04374604997406095,-4.985036262743853,40.010416754848805,42263.107842150246,25746.96957633382,25746.96957633382,68010.07741848407,77362.90360912673,77362.90360912673,25746.96957633382,103109.87318546056,103109.87318546056,103109.87318546056,127892.63361670083,91534.29501810764,56434.499251130925,38999.773074418576,24782.760431240276,0.0,63782.53350565885,21065.346366554233,1533.8720203263365,0.0,0.8869570881770561,2.8179241501285985,0.0014959135982669303,354862.8894717834,1554982.4172912645,4.38192457826703,1554982.4172912645,4.38192457826703,0.85,0.09558206715030752,4.027634451161993,1.2670881457487124,1.0,0.0,4.027634451162569,1.2846068175994567,1.2848941043942432,3.135305212445026,19317.580011002392,1969.8449532717486,4632.441516551485,4632.441516551485,5.557969697910092,4.958904664821695,-2.283099293919471,7.242003958741166,3.537539518935217,3.537539518935217,1.0107255768386334,0.0,0.0,0.00022362627629237642,0.95576887225859,0.00023397526617907342,198.90708620455976,0.0,0.0,0.0,0.0019523122141496408,7.878650007828376e-05,0.00014483977621409266,0.000583361672578473,0.09558206715023262,0.0717096935759694,0.02387237357426323,0.09558203946170689,0.0717096935760256,0.023872373574281933,0.37547456095763415,0.37547456095763415,0.12499664982863062,0.0,5.029145480530474,5.059686496317283,4.937428282380495,5.028782312717908,5.058897709848566,4.938342949100672,24782.760431240276,21065.346366554233,0.85,1.0662805893787544,0.6626125605123637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665415092217172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361686823411,1533.8720203263365,0.37547456095763415,0.12499664982863062,6.112874298809886,3.537539518935217
3625.0,-29.97770551603378,4.958930039358929,35.005170534690684,24.13981194784867,5.029408541246593,-26.477051283411477,-40.00778601095078,1.5287543086242759,0.043523796855083674,-4.985093272381866,40.01042266113447,42263.1259606007,25746.955055531955,25746.955055531955,68010.08101613265,77362.91471791065,77362.91471791065,25746.955055531955,103109.86977344261,103109.86977344261,103109.86977344261,127892.67995359056,91534.29608760987,56434.507330299915,38999.76528589994,24782.810180147953,0.0,63782.5754660479,21065.38865312576,1533.8761181191503,0.0,0.8869567770109469,2.8179204128859356,0.0014959135982669303,354862.1010363433,1554982.6720088478,4.3819350318550745,1554982.6720088478,4.3819350318550745,0.85,0.09558211023805287,4.027634451161993,1.2670881803659726,1.0,0.0,4.027634451160656,1.28460704862393,1.2848943354703823,3.135304648589926,19317.580236712267,1969.8449762877506,4632.441516551485,4632.441516551485,5.557966563320738,4.958930039358929,-2.2831945438736114,7.24212458323254,3.537478602769085,3.537478602769085,1.0107081722197386,0.0,0.0,0.00022362627629237642,0.9557715654182819,0.0002339746068868549,198.90710835356288,0.0,0.0,0.0,0.0019523122141496408,7.878622573271423e-05,0.00014484005055966217,0.0005833627775421403,0.0955821102379896,0.0717097525361949,0.023872357701794706,0.0955821345148974,0.07170975253624236,0.02387235770181051,0.3754747095850094,0.3754747095850094,0.12499651342523689,0.0,5.029061504218362,5.059500972165949,4.937649046264994,5.02861706923693,5.058650434721642,4.938423856186603,24782.810180147953,21065.38865312576,0.85,1.0662799443138682,0.6626124086679094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665413894963835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361892301533,1533.8761181191503,0.3754747095850094,0.12499651342523689,6.112874298809886,3.537478602769085
3626.0,-29.977732756837526,4.9589553761091585,35.005173539791706,24.139753903169208,5.029346549573469,-26.477081999291727,-40.00782072599975,1.5286957920276527,0.04337946853905805,-4.985157569206281,40.010428599399994,42263.159807383,25746.959589972474,25746.959589972474,68010.11939735548,77362.93070063669,77362.93070063669,25746.959589972474,103109.89029060915,103109.89029060915,103109.89029060915,127892.75360315567,91534.29800249862,56434.52710924482,38999.745436948666,24782.863312546506,0.0,63782.60874949517,21065.433815664528,1533.8805782174952,0.0,0.8869564286849555,2.817914800708177,0.0014959135982669303,354861.2118217678,1554982.928105639,4.381946733830811,1554982.928105639,4.381946733830811,0.85,0.09558215696370792,4.027634451161993,1.267088315538131,1.0,0.0,4.027634451163155,1.2846073222921601,1.284894609199815,3.1353039806556406,19317.580640834207,1969.84501749672,4632.441516551485,4632.441516551485,5.557967542165369,4.9589553761091585,-2.283295034830298,7.242250410939457,3.5374177651958534,3.5374177651958534,1.010690790055958,0.0,0.0,0.00022362627629237642,0.9557742747696056,0.0002339739436346335,198.90713063566585,0.0,0.0,0.0,0.0019523122141496408,7.878591619972764e-05,0.00014484036009264876,0.0005833640242278609,0.09558215696362983,0.0717098143181236,0.023872342645506233,0.09558218454271233,0.07170981431818219,0.023872342645525742,0.37547485702277533,0.37547485702277533,0.1249963759810525,0.0,5.028981087934369,5.059308567612845,4.937904716520734,5.028537037745366,5.058416647401657,4.938805315407535,24782.863312546506,21065.433815664528,0.85,1.06627998965147,0.662612593557762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665412691973796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362093889204,1533.8805782174952,0.37547485702277533,0.1249963759810525,6.112874298809886,3.5374177651958534
3627.0,-29.97776018505431,4.95898062600607,35.00517649001517,24.139691492915176,5.029278970761574,-26.47711344254337,-40.00785177396608,1.5286322282506433,0.04328024107564943,-4.9852241857995025,40.01043301117124,42263.17765320169,25746.970012370704,25746.970012370704,68010.1476655724,77362.95161644692,77362.95161644692,25746.970012370704,103109.92162881762,103109.92162881762,103109.92162881762,127892.82983932566,91534.3026646068,56434.528701361574,38999.74884805025,24782.908210508027,0.0,63782.65705855828,21065.471978931822,1533.8846200060307,0.0,0.8869560740879251,2.8179083250089607,0.0014959135982669303,354860.29052701424,1554983.1183700513,4.38195864648788,1554983.1183700513,4.38195864648788,0.85,0.09558220253712879,4.027634451161993,1.2670883974106983,1.0,0.0,4.027634451160903,1.2846076195649863,1.2848949065391226,3.1353032551106095,19317.58162473481,1969.8451178266594,4632.441516551485,4632.441516551485,5.557969792036889,4.95898062600607,-2.283397209947108,7.242377835953178,3.5373569585144375,3.5373569585144375,1.0106734167184108,0.0,0.0,0.00022362627629237642,0.9557770027692746,0.0002339732758210756,198.90715307107175,0.0,0.0,0.0,0.0019523122141496408,7.87856393648394e-05,0.000144840636927537,0.000583365139217594,0.09558220253704597,0.07170987495921229,0.023872327577833675,0.09558217853681743,0.07170987495927443,0.023872327577854357,0.37547500296775993,0.37547500296775993,0.12499623996906466,0.0,5.028911114493667,5.059115111381175,4.938205342879314,5.028504426875145,5.058214572102713,4.939281361815347,24782.908210508027,21065.471978931822,0.85,1.0662796252456666,0.6626123714852494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266541149077536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362291314568,1533.8846200060307,0.37547500296775993,0.12499623996906466,6.112874298809886,3.5373569585144375
3628.0,-29.97778766730782,4.959005942368563,35.00517939870811,24.13964319219815,5.029221871415842,-26.47714388640659,-40.00788648901505,1.528578090514624,0.04318354870872554,-4.985283610265372,40.010437701953066,42263.2103573503,25746.962036500743,25746.962036500743,68010.17239385104,77362.9872467493,77362.9872467493,25746.962036500743,103109.94928325004,103109.94928325004,103109.94928325004,127892.90107906985,91534.32630569315,56434.54941629392,38999.75209933247,24782.95179581982,0.0,63782.70389515229,21065.509026446845,1533.888423291502,0.0,0.8869557550410425,2.8179026559112197,0.0014959135982669303,354859.4686995911,1554983.3206672398,4.381969364846292,1554983.3206672398,4.381969364846292,0.85,0.09558224509901643,4.027634451161993,1.267088550166227,1.0,0.0,4.027634451162451,1.2846078727545462,1.2848951597853053,3.135302637158573,19317.586613996777,1969.8456265897914,4632.441516551485,4632.441516551485,5.5579680702947085,4.959005942368563,-2.283494114817285,7.242500057185849,3.5372961678601875,3.5372961678601875,1.0106560479600535,0.0,0.0,0.00022362627629237642,0.9557797361518391,0.00023397260669360984,198.907175550683,0.0,0.0,0.0,0.0019523122141496408,7.878532983398213e-05,0.00014484094645839427,0.0005833663858947385,0.09558224509894839,0.07170993269545355,0.023872312403494845,0.09558218885839978,0.07170993269550459,0.023872312403511838,0.375475147526448,0.375475147526448,0.12499610800061782,0.0,5.0288449464925975,5.058936050002558,4.938477986919679,5.028467158974081,5.05810677071355,4.9394557316240935,24782.95179581982,21065.509026446845,0.85,1.0662792299562587,0.662612397662283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665410293694725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362484077397,1533.888423291502,0.375475147526448,0.12499610800061782,6.112874298809886,3.5372961678601875
3629.0,-29.977815282607384,4.959031417492048,35.00518232965914,24.139604006800823,5.02917377778751,-26.47717354946493,-40.00791725758461,1.528532044645147,0.0430462609297706,-4.985338511835096,40.01044416765779,42263.226364814254,25746.942985181893,25746.942985181893,68010.16934999614,77363.02322023013,77363.02322023013,25746.942985181893,103109.96620541203,103109.96620541203,103109.96620541203,127892.97047856319,91534.35398941705,56434.55713400163,38999.77428379491,24783.004273151157,0.0,63782.77855694607,21065.553632178482,1533.8926330668762,0.0,0.886955452564234,2.8178980484298877,0.0014959135982669303,354858.709424164,1554983.5995107472,4.381979526539024,1554983.5995107472,4.381979526539024,0.85,0.09558228824383164,4.027634451161993,1.2670886194007474,1.0,0.0,4.027634451162601,1.2846080881004125,1.284895375179331,3.1353021115706765,19317.592456425034,1969.846222351673,4632.441516551485,4632.441516551485,5.557963957707687,4.959031417492048,-2.283587622381055,7.2426190398731025,3.5372354393395495,3.5372354393395495,1.010638696954157,0.0,0.0,0.00022362627629237642,0.9557824827756454,0.00023397193432856534,198.90719813912685,0.0,0.0,0.0,0.0019523122141496408,7.878505549217987e-05,0.00014484122080019653,0.0005833674908432326,0.09558228824377688,0.07170999060267602,0.023872297641100857,0.09558226230418303,0.0717099906027171,0.023872297641114537,0.3754752917204157,0.3754752917204157,0.12499597776982739,0.0,5.028773814577164,5.058769947284077,4.938691860398023,5.028384772764866,5.058001105887001,4.9394431092688365,24783.004273151157,21065.553632178482,0.85,1.0662779340864839,0.662611873000815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665409093463145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362674843416,1533.8926330668762,0.3754752917204157,0.12499597776982739,6.112874298809886,3.5372354393395495
3630.0,-29.977843000006295,4.9590569379122105,35.00518529218478,24.139550083223753,5.029119004929781,-26.477203972389706,-40.007948165852554,1.5284799773131381,0.04281649451388603,-4.9853985001392465,40.010450949238916,42263.24242036655,25746.93754958046,25746.93754958046,68010.17996994701,77363.02666286819,77363.02666286819,25746.93754958046,103109.96421244864,103109.96421244864,103109.96421244864,127893.02507961131,91534.34647952065,56434.562237018654,38999.76026944666,24783.06086716266,0.0,63782.821136609324,21065.601737088262,1533.8971923834736,0.0,0.8869551230860229,2.817894062087866,0.0014959135982669303,354857.87980188814,1554983.891976952,4.381990595347851,1554983.891976952,4.381990595347851,0.85,0.09558233438125982,4.027634451161993,1.267088696877472,1.0,0.0,4.027634451160537,1.2846083316073513,1.2848956187407272,3.135301517251147,19317.59087152153,1969.8460607364932,4632.441516551485,4632.441516551485,5.557962784330448,4.9590569379122105,-2.283684734440475,7.242741672352686,3.5371748009057487,3.5371748009057487,1.0106213716873567,0.0,0.0,0.00022362627629237642,0.955785239562835,0.0002339712594794417,198.90722081108993,0.0,0.0,0.0,0.0019523122141496408,7.878477990567477e-05,0.00014484149638670164,0.0005833686008049349,0.09558233438118875,0.07171005105861736,0.023872283322571398,0.09558237568926009,0.07171005105867068,0.023872283322589147,0.3754754362893916,0.3754754362893916,0.12499584554551069,0.0,5.028684887914665,5.058580063868703,4.9389059108013385,5.028214994653126,5.057706424487378,4.939648208222309,24783.06086716266,21065.601737088262,0.85,1.0662773887703019,0.6626116823814929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266540788570496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362862028005,1533.8971923834736,0.3754754362893916,0.12499584554551069,6.112874298809886,3.5371748009057487
3631.0,-29.977870838720648,4.959082354845612,35.005188224023684,24.13948760312053,5.029051862906912,-26.477235741435074,-40.00798302059991,1.5284167656214096,0.04271341657300809,-4.985465410164611,40.01045598046899,42263.27448615383,25746.949967991757,25746.949967991757,68010.22445414559,77363.04555893903,77363.04555893903,25746.949967991757,103109.99552693078,103109.99552693078,103109.99552693078,127893.10531694174,91534.34946478796,56434.57839200309,38999.74563642763,24783.10979001096,0.0,63782.85542643859,21065.643321509317,1533.9014723591488,0.0,0.8869547647528917,2.817887602751663,0.0014959135982669303,354856.9544558458,1554984.1089565782,4.3820026335430375,1554984.1089565782,4.3820026335430375,0.85,0.09558238104313282,4.027634451161993,1.2670887732552365,1.0,0.0,4.027634451161903,1.284608627234022,1.2848959144335113,3.1353007957249717,19317.591501538293,1969.846124980324,4632.441516551485,4632.441516551485,5.55796546507909,4.959082354845612,-2.2837868617782093,7.242869216623822,3.5371142185949846,3.5371142185949846,1.01060406245571,0.0,0.0,0.00022362627629237642,0.9557880084247586,0.00023397058167839597,198.9072435822904,0.0,0.0,0.0,0.0019523122141496408,7.878446913235671e-05,0.0001448418071600197,0.0005833698524862572,0.09558238104305147,0.07171011205480694,0.023872268988244523,0.09558238467357862,0.07171011205486798,0.023872268988264847,0.3754755796049434,0.3754755796049434,0.12499571187968872,0.0,5.028609145164182,5.058388026562909,4.939179195337999,5.028178826737644,5.057492605677226,4.940145286843062,24783.10979001096,21065.643321509317,0.85,1.0662775129687079,0.6626118288933692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665406675799435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363046246694,1533.9014723591488,0.3754755796049434,0.12499571187968872,6.112874298809886,3.5371142185949846
3632.0,-29.977898806106378,4.959107823635444,35.00519111057919,24.139434133563213,5.028994083197225,-26.477266689958938,-40.00801403364164,1.5283619670497715,0.0425515695611125,-4.985525055390009,40.01046052516923,42263.28984885238,25746.94374522019,25746.94374522019,68010.23359407258,77363.06312511339,77363.06312511339,25746.94374522019,103110.00687033357,103110.00687033357,103110.00687033357,127893.1596010981,91534.35496269127,56434.581686430145,38999.74808473459,24783.152730764523,0.0,63782.90081549911,21065.679821149843,1533.905242647769,0.0,0.8869544451090803,2.8178827640304833,0.0014959135982669303,354856.12958145543,1554984.304953869,4.3820133719767975,1554984.304953869,4.3820133719767975,0.85,0.09558242318597265,4.027634451161993,1.2670888485340401,1.0,0.0,4.027634451162944,1.2846088835145582,1.2848961707713615,3.1353001702298666,19317.592661826762,1969.8462432968204,4632.441516551485,4632.441516551485,5.557964121776309,4.959107823635444,-2.2838836744201596,7.242991498055604,3.5370536475997474,3.5370536475997474,1.0105867564570707,0.0,0.0,0.00022362627629237642,0.9557907900931548,0.0002339699007463558,198.90726645874528,0.0,0.0,0.0,0.0019523122141496408,7.878419261356366e-05,0.00014484208367881275,0.0005833709662028745,0.09558242318590299,0.07171016923044654,0.023872253955456453,0.09558242103697573,0.0717101692304988,0.023872253955473845,0.3754757216604975,0.3754757216604975,0.12499558079690024,0.0,5.028525347513892,5.058191030048135,4.939435134441851,5.0280766249510975,5.057289591398728,4.940345637807923,24783.152730764523,21065.679821149843,0.85,1.0662768974838823,0.6626115982260639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665405470800295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363227111116,1533.905242647769,0.3754757216604975,0.12499558079690024,6.112874298809886,3.5370536475997474
3633.0,-29.977926904972545,4.959133537394428,35.00519403340341,24.139399139117472,5.028952694303018,-26.47729611773528,-40.008044767286606,1.528321907065789,0.042344940380019125,-4.985575424435389,40.01046735468994,42263.303755837704,25746.91434892185,25746.91434892185,68010.21810475955,77363.08897064817,77363.08897064817,25746.91434892185,103110.00331957002,103110.00331957002,103110.00331957002,127893.20898480921,91534.37542851917,56434.59021370883,38999.76134978927,24783.205665239195,0.0,63782.967015028466,21065.724815453315,1533.9093745889809,0.0,0.8869541643540483,2.817879597021275,0.0014959135982669303,354855.43299483845,1554984.5994876435,4.382022803946365,1554984.5994876435,4.382022803946365,0.85,0.09558246379359274,4.027634451161993,1.2670889556827025,1.0,0.0,4.027634451162682,1.284609070866115,1.2848963581648174,3.135299712967512,19317.596980975864,1969.846683727457,4632.441516551485,4632.441516551485,5.55795777603007,4.959133537394428,-2.283973608334434,7.243107145728862,3.5369931346094226,3.5369931346094226,1.0105694670312635,0.0,0.0,0.00022362627629237642,0.9557935848475502,0.00023396921661495036,198.90728944275241,0.0,0.0,0.0,0.0019523122141496408,7.878391858681608e-05,0.00014484235770556033,0.0005833720698824436,0.09558246379353835,0.07171022501436526,0.02387223877917309,0.09558254083052148,0.07171022501440606,0.023872238779186677,0.37547586227916985,0.37547586227916985,0.12499545091043864,0.0,5.028423529588338,5.057999948255201,4.9396011942102405,5.027920364815429,5.057139813280003,4.94016979217912,24783.205665239195,21065.724815453315,0.85,1.0662755479646324,0.6626111285459593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665404263342825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363404469865,1533.9093745889809,0.37547586227916985,0.12499545091043864,6.112874298809886,3.5369931346094226
