time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3634.0,-29.977955023198163,4.959158994954306,35.005196944101975,24.139338090922706,5.028876767051644,-26.477329016952694,-40.00808360343797,1.5282507608061833,0.04246623099561475,-4.985649114005925,40.010472847149266,42263.351060298235,25746.94509281468,25746.94509281468,68010.29615311291,77363.14909953867,77363.14909953867,25746.94509281468,103110.09419235335,103110.09419235335,103110.09419235335,127893.35465959644,91534.41620295377,56434.61816371334,38999.77559915603,24783.26046724309,0.0,63783.03606639912,21065.771397156626,1533.91415296528,0.0,0.8869537698861297,2.8178693978228773,0.0014959135982669303,354854.413895294,1554984.8363585847,4.382036056108943,1554984.8363585847,4.382036056108943,0.85,0.09558251412413989,4.027634451161993,1.2670891133835545,1.0,0.0,4.02763445116133,1.2846094036013431,1.2848966909744577,3.1352989008726744,19317.60558609379,1969.8475612052832,4632.441516551485,4632.441516551485,5.557964412680034,4.959158994954306,-2.284080483032922,7.243239477987228,3.536932737966109,3.536932737966109,1.0105522108474596,0.0,0.0,0.00022362627629237642,0.9557963815362761,0.00023396853201404274,198.9073124426003,0.0,0.0,0.0,0.0019523122141496408,7.8783572317914e-05,0.00014484270397446242,0.000583373464527003,0.09558251412404481,0.07171028866856746,0.023872225455477354,0.09558245011772416,0.0717102886686388,0.023872225455501096,0.37547600197583236,0.37547600197583236,0.12499531669898493,0.0,5.028389939842896,5.057855781009437,4.939899472191371,5.028115345001538,5.057138944565338,4.940952663057999,24783.26046724309,21065.771397156626,0.85,1.0662756172709174,0.6626111528510721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665403044271684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363578262375,1533.91415296528,0.37547600197583236,0.12499531669898493,6.112874298809886,3.536932737966109
3635.0,-29.97798335008683,4.959184737210933,35.00519982502523,24.139292619098,5.028835135325086,-26.477358674141666,-40.008110635075695,1.5282104593799273,0.042085116532177835,-4.985697501340797,40.01047780127517,42263.34849954968,25746.910929204787,25746.910929204787,68010.25942875446,77363.13351963778,77363.13351963778,25746.910929204787,103110.04444884256,103110.04444884256,103110.04444884256,127893.34561223019,91534.39523771878,56434.61021763069,38999.76113343122,24783.30116338763,0.0,63783.06229681885,21065.805988879485,1533.9175329345699,0.0,0.8869535059880901,2.8178687549585333,0.0014959135982669303,354853.744717573,1554985.0500130712,4.382044921776657,1554985.0500130712,4.382044921776657,0.85,0.0955825509379642,4.027634451161993,1.2670891359122471,1.0,0.0,4.0276344511617115,1.2846095920822245,1.2848968794974904,3.1352984408543905,19317.60116154882,1969.8471100272593,4632.441516551485,4632.441516551485,5.557957037819549,4.959184737210933,-2.2841688877012,7.243353624912133,3.536872306892329,3.536872306892329,1.0105349448263798,0.0,0.0,0.00022362627629237642,0.9557991989879412,0.00023396784233463015,198.90733561313354,0.0,0.0,0.0,0.0019523122141496408,7.878333130064154e-05,0.00014484294499173488,0.0005833744352564729,0.09558255093791493,0.07171034160708263,0.023872209330832304,0.09558261048792437,0.07171034160711959,0.023872209330844604,0.3754761436536483,0.3754761436536483,0.12499518715948231,0.0,5.028286900318676,5.057658197306807,4.940080166486439,5.027782617872958,5.056775824592194,4.94071106486814,24783.30116338763,21065.805988879485,0.85,1.066274603001406,0.6626108402082405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665401837346917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363750730423,1533.9175329345699,0.3754761436536483,0.12499518715948231,6.112874298809886,3.536872306892329
3636.0,-29.978011695346314,4.959210202840534,35.005202688809455,24.139226506836735,5.028757712646522,-26.477391927227398,-40.00814569937063,1.528137944527656,0.04215553020776497,-4.985772000961679,40.01048306391132,42263.379415849784,25746.944124447793,25746.944124447793,68010.32354029757,77363.17938956166,77363.17938956166,25746.944124447793,103110.12351400945,103110.12351400945,103110.12351400945,127893.47854777164,91534.42123973396,56434.62126602241,38999.777748568384,24783.355033762182,0.0,63783.13278233056,21065.851778697855,1533.9222754733573,0.0,0.886953108231715,2.8178591297057127,0.0014959135982669303,354852.7144191904,1554985.276972576,4.382058284428562,1554985.276972576,4.382058284428562,0.8500000000000001,0.09558260167587072,4.027634451161993,1.2670892276754606,1.0,0.0,4.027634451161544,1.284609931218333,1.2848972187094427,3.135297613137831,19317.606649065914,1969.8476695982743,4632.441516551485,4632.441516551485,5.55796420363975,4.959210202840534,-2.2842762604340634,7.243486463274598,3.5368120041313356,3.5368120041313356,1.0105177154660958,0.0,0.0,0.00022362627629237642,0.9558020182757663,0.00023396715220981693,198.90735879869894,0.0,0.0,0.0,0.0019523122141496408,7.878301866426476e-05,0.00014484325762811166,0.0005833756944415146,0.09558260167577395,0.07171040536654917,0.02387219630922478,0.09558253665299721,0.07171040536662178,0.023872196309248944,0.3754762835796771,0.3754762835796771,0.12499505442298224,0.0,5.02824338130489,5.057494232105228,4.9403981490198134,5.027927531169439,5.0566966637629776,4.941528619122664,24783.355033762182,21065.851778697855,0.85,1.0662744298307347,0.6626105926794136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665400616925022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36391808098,1533.9222754733573,0.3754762835796771,0.12499505442298224,6.112874298809886,3.5368120041313356
3637.0,-29.978040181469343,4.9592360700302365,35.00520554342755,24.139195423945807,5.028724731443369,-26.47742086264291,-40.00818016994742,1.5281054126168825,0.04182523228962509,-4.985814726241116,40.01048852449694,42263.40714007053,25746.89593723575,25746.89593723575,68010.30307730628,77363.18711150087,77363.18711150087,25746.89593723575,103110.08304873662,103110.08304873662,103110.08304873662,127893.479490867,91534.4271428438,56434.647171413104,38999.75552381187,24783.396442130386,0.0,63783.15196594226,21065.886975810827,1533.9255691690253,0.0,0.8869528712832921,2.817858480334267,0.0014959135982669303,354852.12354762777,1554985.5124689888,4.382066244730478,1554985.5124689888,4.382066244730478,0.85,0.09558263645044629,4.027634451161993,1.2670893480116505,1.0,0.0,4.027634451161529,1.2846100833630247,1.2848973708881597,3.1352972418042295,19317.607894869976,1969.8477966349342,4632.441516551485,4632.441516551485,5.5579538015198615,4.9592360700302365,-2.2843604231490873,7.243596493179323,3.5367516608249505,3.5367516608249505,1.0105004745214143,0.0,0.0,0.00022362627629237642,0.9558048515832543,0.00023396645865727509,198.90738209949194,0.0,0.0,0.0,0.0019523122141496408,7.878271132264948e-05,0.00014484356496972695,0.0005833769323011927,0.09558263645040735,0.07171045632966043,0.023872180120746926,0.09558269432971316,0.07171045632968964,0.02387218012075665,0.37547642401207615,0.37547642401207615,0.12499492757816687,0.0,5.028138967918096,5.057305693099636,4.9405461935678545,5.027639958530756,5.056470269314445,4.941057243183593,24783.396442130386,21065.886975810827,0.85,1.066273788313584,0.662610828054367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665399409617961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36408411928,1533.9255691690253,0.37547642401207615,0.12499492757816687,6.112874298809886,3.5367516608249505
3638.0,-29.978068866180337,4.959261674790707,35.0052084185219,24.139134131278865,5.028650210271221,-26.477454131130735,-40.00821526916695,1.5280354752216943,0.041917887118358976,-4.985888257716614,40.01049483015016,42263.43669153402,25746.92742874362,25746.92742874362,68010.36412027763,77363.24068468774,77363.24068468774,25746.92742874362,103110.16811343137,103110.16811343137,103110.16811343137,127893.62439755273,91534.46215994147,56434.65816678811,38999.78221461484,24783.456284121363,0.0,63783.2384987362,21065.937841503157,1533.9306331945531,0.0,0.8869524746733499,2.8178486759225323,0.0014959135982669303,354851.10664191906,1554985.7844103142,4.382079568880853,1554985.7844103142,4.382079568880853,0.85,0.0955826882726359,4.027634451161993,1.2670894864806908,1.0,0.0,4.0276344511625135,1.2846104104451772,1.28489769804346,3.135296443507904,19317.615284948046,1969.8485502131764,4632.441516551485,4632.441516551485,5.557960599556654,4.959261674790707,-2.284466934093681,7.243728608884387,3.5366914810985777,3.5366914810985777,1.0104832803138792,0.0,0.0,0.00022362627629237642,0.955807704652001,0.00023396576027161892,198.9074055627294,0.0,0.0,0.0,0.0019523122141496408,7.878239837715912e-05,0.0001448438779152173,0.000583378192731231,0.09558268827253874,0.07171052079708712,0.023872167475451622,0.09558263457090646,0.07171052079716,0.023872167475475898,0.37547656324945045,0.37547656324945045,0.12499479534911649,0.0,5.028100389685449,5.05715861445168,4.940833254285224,5.027806144834983,5.056430434056438,4.941841873552789,24783.456284121363,21065.937841503157,0.85,1.0662732987699455,0.6626103924210657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665398183273384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364246390769,1533.9306331945531,0.37547656324945045,0.12499479534911649,6.112874298809886,3.5366914810985777
3639.0,-29.978097585547463,4.959287568028243,35.00521126916789,24.139088519755774,5.028609480063278,-26.477484051394367,-40.008246107585705,1.5279959459101666,0.04151874163244429,-4.985936020626555,40.01049986822452,42263.448385609125,25746.892811495687,25746.892811495687,68010.3411971048,77363.22090365979,77363.22090365979,25746.892811495687,103110.11371515549,103110.11371515549,103110.11371515549,127893.61104509543,91534.43751743341,56434.66499938274,38999.74724227853,24783.497329939943,0.0,63783.24457221847,21065.97273044895,1533.934019061061,0.0,0.8869522136433147,2.81784834290664,0.0014959135982669303,354850.44610457256,1554986.0016853132,4.382088338215213,1554986.0016853132,4.382088338215213,0.85,0.09558272497625049,4.027634451161993,1.2670894963713368,1.0,0.0,4.0276344511611075,1.2846105953153373,1.2848978829549642,3.1352959923028796,19317.610084344044,1969.8480198991547,4632.441516551485,4632.441516551485,5.557953126769828,4.959287568028243,-2.284554635324793,7.2438422033530365,3.5366312653180367,3.5366312653180367,1.0104660758051534,0.0,0.0,0.00022362627629237642,0.955810561176953,0.00023396506104411585,198.90742905432012,0.0,0.0,0.0,0.0019523122141496408,7.878212342202087e-05,0.00014484415287035555,0.0005833793001500183,0.09558272497620336,0.07171057338497111,0.02387215159123225,0.09558280612570413,0.07171057338500647,0.023872151591244024,0.37547670392037397,0.37547670392037397,0.12499466734502208,0.0,5.0279894509911855,5.056954335967475,4.941002439962517,5.027454762259026,5.0560463725856835,4.9415884878060865,24783.497329939943,21065.97273044895,0.85,1.0662728378469397,0.6626105126677337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665396969370526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364403734342,1533.934019061061,0.37547670392037397,0.12499466734502208,6.112874298809886,3.5366312653180367
3640.0,-29.9781264972421,4.959313131975481,35.00521409301295,24.13902300121265,5.028528569014691,-26.47751816312979,-40.008281311579026,1.5279202349023704,0.04167808688174546,-4.9860125636507275,40.0105047888818,42263.477530224474,25746.93232633146,25746.93232633146,68010.40985655594,77363.28317853712,77363.28317853712,25746.93232633146,103110.21550486858,103110.21550486858,103110.21550486858,127893.76559955717,91534.47874145674,56434.67309314409,38999.78405368072,24783.550094688584,0.0,63783.33414836931,21066.017580485295,1533.9387475149795,0.0,0.8869518067324424,2.817837310540232,0.0014959135982669303,354849.38755453867,1554986.2138965335,4.382102008440241,1554986.2138965335,4.382102008440241,0.85,0.09558277619734648,4.027634451161993,1.2670896397856999,1.0,0.0,4.027634451161958,1.2846109493997235,1.2848982371185371,3.135295128103989,19317.618784344068,1969.8489070522623,4632.441516551485,4632.441516551485,5.557961656793498,4.959313131975481,-2.284663261336505,7.243976393311986,3.5365711792360113,3.5365711792360113,1.010448908353146,0.0,0.0,0.00022362627629237642,0.9558134368407484,0.00023396435713597907,198.90745270323464,0.0,0.0,0.0,0.0019523122141496408,7.878180954453245e-05,0.00014484446674784397,0.0005833805643338041,0.09558277619724337,0.07171063726191432,0.02387213893532906,0.09558268269071582,0.07171063726199167,0.023872138935354805,0.375476842169961,0.375476842169961,0.12499453576118051,0.0,5.0279588221622475,5.056803813964905,4.941331659803723,5.027690650532463,5.056056132301478,4.9425031967336395,24783.550094688584,21066.017580485295,0.85,1.0662724168409548,0.6626100390411307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665395741791334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364559427482,1533.9387475149795,0.375476842169961,0.12499453576118051,6.112874298809886,3.5365711792360113
3641.0,-29.978155374904258,4.959339072319044,35.00521688714823,24.138987028878205,5.0284933192785735,-26.477547677779604,-40.008312080148585,1.5278856221539057,0.041316743534082434,-4.986056104338239,40.0105095712101,42263.488337171686,25746.887158772417,25746.887158772417,68010.3754959441,77363.28028002425,77363.28028002425,25746.887158772417,103110.16743879666,103110.16743879666,103110.16743879666,127893.75530302282,91534.47326428452,56434.68132143185,38999.76882539185,24783.587864226156,0.0,63783.35668961801,21066.04968459223,1533.9418507550392,0.0,0.8869515680902075,2.8178369738784568,0.0014959135982669303,354848.7854106841,1554986.4201421163,4.382110025661926,1554986.4201421163,4.382110025661926,0.85,0.09558281058006467,4.027634451161993,1.2670896590175111,1.0,0.0,4.027634451160088,1.2846111112762997,1.284898399031315,3.135294733018787,19317.61762843073,1969.8487891819052,4632.441516551485,4632.441516551485,5.557951906522738,4.959339072319044,-2.284747804540466,7.244086876859511,3.536511036973476,3.536511036973476,1.0104317248495644,0.0,0.0,0.00022362627629237642,0.9558163091288677,0.00023396365405837206,198.9074763243172,0.0,0.0,0.0,0.0019523122141496408,7.87815352140625e-05,0.00014484474107831393,0.0005833816692366559,0.09558281058002324,0.07171068756575297,0.023872123014270278,0.09558283892238839,0.07171068756578404,0.023872123014280624,0.37547698160751986,0.37547698160751986,0.12499441113507093,0.0,5.027858207854649,5.0566145909062925,4.941496970472826,5.0273728478723,5.055774880426611,4.942075534964545,24783.587864226156,21066.04968459223,0.85,1.0662715013086497,0.6626099743046432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665394529823701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364710310349,1533.9418507550392,0.37547698160751986,0.12499441113507093,6.112874298809886,3.536511036973476
3642.0,-29.978184558379297,4.959364880670137,35.00521972163236,24.13892423445361,5.028428472169658,-26.47758042769517,-40.00834710951892,1.5278243414855406,0.041175427566770395,-4.986123119933258,40.01051633473228,42263.51555460598,25746.902997868816,25746.902997868816,68010.4185524748,77363.28850629936,77363.28850629936,25746.902997868816,103110.19150416818,103110.19150416818,103110.19150416818,127893.83940800818,91534.46705286141,56434.694101168134,38999.74772410364,24783.647903840003,0.0,63783.39562794364,21066.100718264002,1533.946772614323,0.0,0.8869512029439005,2.8178310047484145,0.0014959135982669303,354847.8586232856,1554986.7118299017,4.382122292812566,1554986.7118299017,4.382122292812566,0.85,0.09558285994888172,4.027634451161993,1.267089791991748,1.0,0.0,4.02763445116371,1.2846113978732527,1.284898685692362,3.1352940335341652,19317.616317559616,1969.8486555102525,4632.441516551485,4632.441516551485,5.55795532569087,4.959364880670137,-2.2848493286135363,7.2442142092836725,3.5364510508637426,3.5364510508637426,1.0104145859610694,0.0,0.0,0.00022362627629237642,0.9558192118438187,0.0002339629435371896,198.90750019555148,0.0,0.0,0.0,0.0019523122141496408,7.878122289565856e-05,0.00014484505339671787,0.0005833829271410194,0.09558285994879986,0.07171074963716789,0.02387211031163197,0.09558290378520252,0.0717107496372293,0.02387211031165241,0.375477119547244,0.375477119547244,0.12499428235080372,0.0,5.027771783439164,5.0564171796740425,4.941743658944631,5.027298547500038,5.055500064717592,4.942603158976681,24783.647903840003,21066.100718264002,0.85,1.066271525416864,0.6626099965127954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665393300011552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364860911275,1533.946772614323,0.375477119547244,0.12499428235080372,6.112874298809886,3.5364510508637426
3643.0,-29.97821376071868,4.959390593683809,35.00522248336931,24.138872371427738,5.028360842060922,-26.477613472759753,-40.00838217381386,1.527760554101941,0.04126438517766928,-4.986188530254897,40.01051988477514,42263.54287488806,25746.914438359327,25746.914438359327,68010.45731324739,77363.35237046824,77363.35237046824,25746.914438359327,103110.26680882757,103110.26680882757,103110.26680882757,127893.95440840416,91534.51536087439,56434.70586529397,38999.788328422685,24783.68759957658,0.0,63783.475927999265,21066.134459640092,1533.9504961682262,0.0,0.8869508575823957,2.8178221973618713,0.0014959135982669303,354846.9540377336,1554986.8649312316,4.382133895295824,1554986.8649312316,4.382133895295824,0.85,0.09558290332386137,4.027634451161993,1.267089924416505,1.0,0.0,4.027634451162432,1.2846116961937277,1.2848989840795528,3.135293305436789,19317.626512578936,1969.8496951129016,4632.441516551485,4632.441516551485,5.557957795336837,4.959390593683809,-2.28494970772175,7.244340301405559,3.536391068170188,3.536391068170188,1.010397448048625,0.0,0.0,0.00022362627629237642,0.9558221164446193,0.00023396223255871208,198.90752408222193,0.0,0.0,0.0,0.0019523122141496408,7.878091026701786e-05,0.00014484536602535857,0.0005833841862949031,0.09558290332378101,0.07171080687837232,0.023872096445408695,0.09558279983449379,0.0717108068784326,0.023872096445428762,0.3754772556658025,0.3754772556658025,0.12499415528713756,0.0,5.027732906725021,5.0562685284403415,4.942034258366107,5.027452915432548,5.0555495062673685,4.943072450783632,24783.68759957658,21066.134459640092,0.85,1.0662707907298699,0.6626095906500367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665392076457216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365004423162,1533.9504961682262,0.3754772556658025,0.12499415528713756,6.112874298809886,3.536391068170188
3644.0,-29.978242988936298,4.959416656569721,35.00522526319132,24.13883105563002,5.028326300155239,-26.47764323219516,-40.00841297730801,1.5277265434141243,0.04080684589354178,-4.98623293612384,40.010525935021,42263.55241133171,25746.872453690503,25746.872453690503,68010.42486502221,77363.32488592574,77363.32488592574,25746.872453690503,103110.19733961625,103110.19733961625,103110.19733961625,127893.93100138,91534.48572585062,56434.7132512567,38999.74719399325,24783.733661763752,0.0,63783.48085575701,21066.173612499188,1533.9540933732237,0.0,0.8869506099533169,2.8178230236563593,0.0014959135982669303,354846.3399322067,1554987.125857881,4.382142214444035,1554987.125857881,4.382142214444035,0.85,0.09558294015661856,4.027634451161993,1.2670899337576707,1.0,0.0,4.027634451164009,1.284611855254777,1.284899143176174,3.135292917223773,19317.62025834447,1969.849057358473,4632.441516551485,4632.441516551485,5.557948732153056,4.959416656569721,-2.2850346796863685,7.244451336256089,3.536331099730429,3.536331099730429,1.010380314208694,0.0,0.0,0.00022362627629237642,0.9558250236289253,0.00023396152095217965,198.9075479900658,0.0,0.0,0.0,0.0019523122141496408,7.87806356280616e-05,0.0001448456406643148,0.0005833852924402249,0.09558294015657484,0.0717108586741644,0.023872081482410448,0.09558302532450663,0.07171085867419719,0.023872081482421367,0.37547739315392753,0.37547739315392753,0.12499403242834216,0.0,5.027611190688788,5.056057419925764,4.9421808259015165,5.0270397820173685,5.055128522783264,4.942682773629315,24783.733661763752,21066.173612499188,0.85,1.0662701996277724,0.6626096889711697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665390857422902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365146584349,1533.9540933732237,0.37547739315392753,0.12499403242834216,6.112874298809886,3.536331099730429
3645.0,-29.9782724252216,4.959442346970905,35.005228030789056,24.13876581648367,5.028243631765833,-26.477677991829456,-40.00845205793155,1.527649198373682,0.041015302246194096,-4.986310987622548,40.01053113860478,42263.59550960552,25746.917151857986,25746.917151857986,68010.51266146351,77363.39544222293,77363.39544222293,25746.917151857986,103110.31259408091,103110.31259408091,103110.31259408091,127894.10159875015,91534.53473211658,56434.734799499056,38999.77770290835,24783.789004669237,0.0,63783.566707577585,21066.220653968852,1533.9590064303643,0.0,0.8869501943454394,2.817811169901581,0.0014959135982669303,354845.2605305838,1554987.3502708834,4.382156176880543,1554987.3502708834,4.382156176880543,0.85,0.0955829926543787,4.027634451161993,1.2670901035470887,1.0,0.0,4.02763445116237,1.2846122169819,1.2848995049841931,3.135292034373313,19317.630600724486,1969.8501119877315,4632.441516551485,4632.441516551485,5.5579583810967765,4.959442346970905,-2.2851441144266276,7.244586461397532,3.536271279690485,3.536271279690485,1.01036322276871,0.0,0.0,0.00022362627629237642,0.9558279515183178,0.00023396080428193125,198.9075720681089,0.0,0.0,0.0,0.0019523122141496408,7.878028719283618e-05,0.00014484598909954023,0.0005833866958099427,0.09558299265427822,0.07171092283160418,0.023872069822674036,0.09558288458526719,0.07171092283167957,0.023872069822699134,0.37547752784953,0.37547752784953,0.1249939043892419,0.0,5.027583914299271,5.0559122237353336,4.942507484296243,5.027326289868768,5.055182977176685,4.943665907644004,24783.789004669237,21066.220653968852,0.85,1.0662701409167787,0.6626094728030401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665389621801566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3652872537,1533.9590064303643,0.37547752784953,0.1249939043892419,6.112874298809886,3.536271279690485
3646.0,-29.97830190152802,4.959468479978962,35.00523077518565,24.138729040883504,5.0282134001579735,-26.477707543417257,-40.00847908956928,1.5276190420472293,0.04053554423285277,-4.986350916120796,40.01053599801635,42263.5882315766,25746.864039033117,25746.864039033117,68010.45227060972,77363.36904565347,77363.36904565347,25746.864039033117,103110.23308468658,103110.23308468658,103110.23308468658,127894.05899975913,91534.50803079233,56434.72721671535,38999.75646008554,24783.825915072546,0.0,63783.58237515809,21066.252027811664,1533.9619760574026,0.0,0.8869499737844395,2.8178128109985177,0.0014959135982669303,354844.70834633755,1554987.5598409213,4.382163586678637,1554987.5598409213,4.382163586678637,0.85,0.09558302523612944,4.027634451161993,1.2670901387138294,1.0,0.0,4.02763445116154,1.284612358017,1.2848996460508337,3.1352916901556798,19317.624965623814,1969.8495373673798,4632.441516551485,4632.441516551485,5.55794691569032,4.959468479978962,-2.2852257301312155,7.244694210110177,3.5362113907224586,3.5362113907224586,1.010346111634988,0.0,0.0,0.00022362627629237642,0.9558308833981208,0.00023396008663933496,198.90759617889393,0.0,0.0,0.0,0.0019523122141496408,7.878004618485552e-05,0.0001448462301075209,0.0005833876665019887,0.09558302523609039,0.07171097113900596,0.023872054097084424,0.09558310152512038,0.07171097113903525,0.02387205409709418,0.37547766416905637,0.37547766416905637,0.12499378322912158,0.0,5.027459629373027,5.055701763561331,4.942641827158411,5.026886460353637,5.054783976488409,4.943103377572015,24783.825915072546,21066.252027811664,0.85,1.0662689321930885,0.6626091959368697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665388403839601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365422780485,1533.9619760574026,0.37547766416905637,0.12499378322912158,6.112874298809886,3.5362113907224586
3647.0,-29.978331454249073,4.959494236429815,35.00523352372487,24.13865845827388,5.028131371658727,-26.47774234387769,-40.008518170192815,1.5275422612874383,0.04064503266624797,-4.986428941956218,40.010541607474025,42263.63088326563,25746.909225897598,25746.909225897598,68010.54010916322,77363.41531794712,77363.41531794712,25746.909225897598,103110.32454384472,103110.32454384472,103110.32454384472,127894.20841285624,91534.53305913752,56434.74862445661,38999.760482978796,24783.88386901153,0.0,63783.644351990326,21066.3012886598,1533.967036437568,0.0,0.8869495568366889,2.8178022606726842,0.0014959135982669303,354843.6293035149,1554987.8017579466,4.382177594142152,1554987.8017579466,4.382177594142152,0.85,0.09558307832425438,4.027634451161993,1.2670902991620823,1.0,0.0,4.027634451161188,1.284612717105377,1.2849000052195165,3.1352908137461677,19317.630247655652,1969.85007598473,4632.441516551485,4632.441516551485,5.557956670128517,4.959494236429815,-2.2853350249590996,7.244829261388914,3.536151678091507,3.536151678091507,1.0103290508832878,0.0,0.0,0.00022362627629237642,0.9558338228882908,0.0002339593671383523,198.90762035218987,0.0,0.0,0.0,0.0019523122141496408,7.877969775204063e-05,0.00014484657854033577,0.0005833890698619978,0.09558307832415383,0.07171103555170517,0.02387204277244866,0.09558301403192576,0.0717110355517806,0.023872042772473772,0.375477797731576,0.375477797731576,0.12499365612281516,0.0,5.02741219205609,5.055532197002435,4.942960967478825,5.0270739746224535,5.05470551868666,4.944089365784237,24783.88386901153,21066.3012886598,0.85,1.0662692732614454,0.6626092207907343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665387164894133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365556524308,1533.967036437568,0.375477797731576,0.12499365612281516,6.112874298809886,3.536151678091507
3648.0,-29.978361111924166,4.9595202887213725,35.005236217963024,24.138618155289464,5.028090280302878,-26.47777314471085,-40.00854914830995,1.5275023130895073,0.04034492407072321,-4.9864756072017915,40.01054552291319,42263.639313513806,25746.873725013087,25746.873725013087,68010.5130385269,77363.41858864768,77363.41858864768,25746.873725013087,103110.29231366076,103110.29231366076,103110.29231366076,127894.2103417406,91534.53170209561,56434.7524269614,38999.75475014913,24783.918028079843,0.0,63783.67277822897,21066.330323867867,1533.970006713522,0.0,0.8869493054423723,2.8178007545362718,0.0014959135982669303,354842.98395698296,1554987.9706176731,4.382186039801147,1554987.9706176731,4.382186039801147,0.8500000000000001,0.09558311273385114,4.027634451161993,1.2670903161959726,1.0,0.0,4.027634451161716,1.2846129039352507,1.2849001920911727,3.1352903577597884,19317.629961262825,1969.8500467807892,4632.441516551485,4632.441516551485,5.5579490065920485,4.9595202887213725,-2.2854214671927235,7.2449417559140965,3.536091895420813,3.536091895420813,1.0103119701202323,0.0,0.0,0.00022362627629237642,0.9558367728276229,0.00023395864508417018,198.90764461134114,0.0,0.0,0.0,0.0019523122141496408,7.877942156010681e-05,0.00014484685473226962,0.0005833901822621457,0.09558311273380385,0.07171108501979596,0.02387202771400789,0.09558312093104317,0.07171108501983144,0.0238720277140197,0.37547793142906294,0.37547793142906294,0.12499353556016755,0.0,5.027311627180666,5.05533602421076,4.94314735560647,5.026820531272506,5.054462572693694,4.943804294259223,24783.918028079843,21066.330323867867,0.85,1.0662683736478196,0.6626090576574557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653859438011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365687754744,1533.970006713522,0.37547793142906294,0.12499353556016755,6.112874298809886,3.536091895420813
3649.0,-29.97839092981102,4.959546188052163,35.005238923292,24.138566257338994,5.028023125160885,-26.47780669638427,-40.00858805431051,1.5274388917342077,0.040436434445553004,-4.98654304214887,40.010551234437536,42263.68013343276,25746.89208030514,25746.89208030514,68010.5722137379,77363.48026856485,77363.48026856485,25746.89208030514,103110.37234886999,103110.37234886999,103110.37234886999,127894.34448506293,91534.5782668622,56434.77813173047,38999.777927924144,24783.972136192948,0.0,63783.75006411709,21066.376315764006,1533.9746053437998,0.0,0.8869489419637702,2.8177916772454803,0.0014959135982669303,354842.0513821564,1554988.2169365399,4.382198250967315,1554988.2169365399,4.382198250967315,0.85,0.09558316061960008,4.027634451161993,1.2670904843369502,1.0,0.0,4.027634451161291,1.2846132005445816,1.2849004887668365,3.1352896338404213,19317.63978838395,1969.851048868263,4632.441516551485,4632.441516551485,5.557952968928537,4.959546188052163,-2.2855229502851393,7.245069138337302,3.536032244922816,3.536032244922816,1.0102949271208046,0.0,0.0,0.00022362627629237642,0.955839738712525,0.00023395791913149728,198.90766900154713,0.0,0.0,0.0,0.0019523122141496408,7.877907468672544e-05,0.000144847201605651,0.0005833915793413267,0.09558316061951282,0.07171114489446367,0.02387201572504914,0.09558306039203793,0.07171114489452915,0.02387201572507093,0.37547806350736773,0.37547806350736773,0.12499341239157422,0.0,5.027270862593184,5.055192431227454,4.943415223527211,5.02697947659442,5.054489792213985,4.9443586414626,24783.972136192948,21066.376315764006,0.85,1.0662680094126153,0.6626088947568652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665384708682643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36581589751,1533.9746053437998,0.37547806350736773,0.12499341239157422,6.112874298809886,3.536032244922816
3650.0,-29.978420868914796,4.959572431144692,35.005241645226555,24.13852490661668,5.027988636676871,-26.477837090268178,-40.00861515579743,1.5274048580302204,0.039983667234821496,-4.9865871142644185,40.01055712876926,42263.67149334524,25746.850828896473,25746.850828896473,68010.52232224171,77363.45258420278,77363.45258420278,25746.850828896473,103110.30341309926,103110.30341309926,103110.30341309926,127894.32074621259,91534.54874145555,56434.76765059778,38999.75676761975,24784.017333113326,0.0,63783.77410073308,21066.41473314633,1533.978146499267,0.0,0.8869486965918592,2.817792479807425,0.0014959135982669303,354841.44189883646,1554988.4711393078,4.382206494309724,1554988.4711393078,4.382206494309724,0.85,0.09558319683534265,4.027634451161993,1.2670904936781153,1.0,0.0,4.027634451161975,1.2846133597136458,1.284900647971497,3.135289245364688,19317.633557283298,1969.850413472827,4632.441516551485,4632.441516551485,5.55794406403281,4.959572431144692,-2.2856073261298895,7.245179757274581,3.53597259170214,3.53597259170214,1.0102778833434685,0.0,0.0,0.00022362627629237642,0.9558427166644481,0.0002339571902297407,198.9076934909113,0.0,0.0,0.0,0.0019523122141496408,7.877883305942378e-05,0.00014484744323295265,0.0005833925525277712,0.09558319683529734,0.07171119567056315,0.023872001164734185,0.09558328182510928,0.07171119567059715,0.0238720011647455,0.37547819734938676,0.37547819734938676,0.12499329220559047,0.0,5.027147627325519,5.054985361217632,4.943543594626874,5.026570781499231,5.054073253702256,4.943973388009169,24784.017333113326,21066.41473314633,0.85,1.0662668253972143,0.6626085095967925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665383480816088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365939842113,1533.978146499267,0.37547819734938676,0.12499329220559047,6.112874298809886,3.53597259170214
3651.0,-29.978450836346788,4.9595983065821905,35.005244354152865,24.13845428908246,5.027906777160679,-26.477872247042004,-40.008654341194756,1.5273281878559164,0.04009187498832034,-4.986664323907617,40.01056219374343,42263.71268252217,25746.894947500234,25746.894947500234,68010.60763002241,77363.49809341633,77363.49809341633,25746.894947500234,103110.39304091656,103110.39304091656,103110.39304091656,127894.46480293403,91534.57324312649,56434.78783223232,38999.761567660185,24784.071762017462,0.0,63783.83332967765,21066.460997714843,1533.982986656946,0.0,0.8869482857591106,2.8177820416767108,0.0014959135982669303,354840.374151082,1554988.6895746882,4.382220296365186,1554988.6895746882,4.382220296365186,0.85,0.0955832483753993,4.027634451161993,1.2670906524779273,1.0,0.0,4.027634451162639,1.2846137182853956,1.284901006623437,3.1352883702174474,19317.638728164755,1969.8509407559927,4632.441516551485,4632.441516551485,5.557953587866756,4.9595983065821905,-2.285715796001727,7.245314102583917,3.535913085348473,3.535913085348473,1.010260881528135,0.0,0.0,0.00022362627629237642,0.9558456974441267,0.00023395646064039362,198.9077180034531,0.0,0.0,0.0,0.0019523122141496408,7.877848369744796e-05,0.00014484779259492847,0.0005833939596301009,0.0955832483752996,0.07171125866784056,0.02387198970745904,0.09558318506842495,0.07171125866791536,0.02387198970748395,0.37547832865570885,0.37547832865570885,0.12499316612146587,0.0,5.027098724308701,5.054817164094288,4.94385276399629,5.026756198895953,5.053997516972117,4.9449428256569945,24784.071762017462,21066.460997714843,0.85,1.0662671727253825,0.66260854006806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665382236652223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366060364408,1533.982986656946,0.37547832865570885,0.12499316612146587,6.112874298809886,3.535913085348473
3652.0,-29.978480908125793,4.959624442366846,35.0052470001417,24.138414405193203,5.0278633142605225,-26.477903657736544,-40.00868912609292,1.5272860638712968,0.039853790767494957,-4.98671226128588,40.01056577840314,42263.735490609375,25746.863705841366,25746.863705841366,68010.59919645074,77363.51251898489,77363.51251898489,25746.863705841366,103110.37622482626,103110.37622482626,103110.37622482626,127894.48084699262,91534.58224848441,56434.80522010912,38999.752253750325,24784.104622166356,0.0,63783.85687591668,21066.4889288414,1533.985913782334,0.0,0.8869480290918952,2.8177795720193943,0.0014959135982669303,354839.711216662,1554988.844169074,4.3822289191854615,1554988.844169074,4.3822289191854615,0.85,0.09558328269673708,4.027634451161993,1.2670907046785578,1.0,0.0,4.027634451161617,1.2846139152913048,1.2849012036734042,3.135287889395678,19317.640628673435,1969.8511345539441,4632.441516551485,4632.441516551485,5.557946843764587,4.959624442366846,-2.28580294055172,7.245427382918566,3.535853511824026,3.535853511824026,1.0102438605211503,0.0,0.0,0.00022362627629237642,0.9558486886129965,0.00023395572851271453,198.90774260135407,0.0,0.0,0.0,0.0019523122141496408,7.87781735698362e-05,0.0001448481027225402,0.0005833952087107542,0.09558328269668863,0.07171130784823387,0.02387197484845475,0.0955832560243765,0.07171130784827022,0.023871974848466853,0.37547846015371517,0.37547846015371517,0.12499304637283769,0.0,5.027010440370361,5.054635356731012,4.94404518039255,5.026566052053397,5.053816947557095,4.944723814931535,24784.104622166356,21066.4889288414,0.85,1.0662666468845972,0.6626086530456767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665381009918733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366179321225,1533.985913782334,0.37547846015371517,0.12499304637283769,6.112874298809886,3.535853511824026
3653.0,-29.978511181799572,4.959650522328994,35.00524966849422,24.138361354731046,5.027803296640082,-26.47793690584253,-40.008724260237045,1.5272290206829704,0.0397743654077658,-4.986774738589215,40.01057172177682,42263.75859710898,25746.870404542253,25746.870404542253,68010.62900165124,77363.54074822225,77363.54074822225,25746.870404542253,103110.4111527645,103110.4111527645,103110.4111527645,127894.56937884618,91534.59843659776,56434.81628548426,38999.75794568167,24784.15822608168,0.0,63783.91617176335,21066.534492169427,1533.990367113941,0.0,0.8869476899742377,2.8177733197317845,0.0014959135982669303,354838.8472085252,1554989.1004869347,4.382240311960903,1554989.1004869347,4.382240311960903,0.85,0.09558332826636537,4.027634451161993,1.267090816223063,1.0,0.0,4.027634451162967,1.2846141820716046,1.2849014705133663,3.135287238279526,19317.64404504513,1969.8514829269047,4632.441516551485,4632.441516551485,5.557948289805702,4.959650522328994,-2.285900572408127,7.245551094737121,3.5357940599633677,3.5357940599633677,1.0102268742752478,0.0,0.0,0.00022362627629237642,0.9558516998740662,0.0002339549914718353,198.90776736440563,0.0,0.0,0.0,0.0019523122141496408,7.877786032963918e-05,0.00014484841596273723,0.0005833964703277632,0.09558332826629369,0.0717113656893315,0.023871962576962193,0.09558328488018494,0.07171136568938527,0.0238719625769801,0.3754785908672496,0.3754785908672496,0.12499292481570584,0.0,5.026941952763707,5.054466476530877,4.944278018404248,5.026549103996956,5.0536721197643715,4.945090728419359,24784.15822608168,21066.534492169427,0.85,1.0662661229283226,0.6626083993227563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665379770842546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366295188705,1533.990367113941,0.3754785908672496,0.12499292481570584,6.112874298809886,3.5357940599633677
3654.0,-29.978541535125764,4.959676727618879,35.005252331701,24.138317140191816,5.027753943426545,-26.47796915907506,-40.008755412977166,1.527181567375826,0.03960387868966109,-4.9868286574183,40.01057690859924,42263.76509311104,25746.85536521378,25746.85536521378,68010.62045832482,77363.56153574883,77363.56153574883,25746.85536521378,103110.4169009626,103110.4169009626,103110.4169009626,127894.62039949044,91534.61153290559,56434.815090267664,38999.77382515325,24784.203498527833,0.0,63783.97732368109,21066.572973748658,1533.9941449194878,0.0,0.8869473971016304,2.817769263387214,0.0014959135982669303,354838.10155815765,1554989.3241772908,4.382250151122594,1554989.3241772908,4.382250151122594,0.85,0.09558336814762208,4.027634451161993,1.2670908612804492,1.0,0.0,4.027634451162862,1.284614404001912,1.2849016924933057,3.135286696626514,19317.64680891603,1969.8517647633016,4632.441516551485,4632.441516551485,5.557945043282584,4.959676727618879,-2.285991910834334,7.245668638453212,3.5357346348225605,3.5357346348225605,1.0102098956635888,0.0,0.0,0.00022362627629237642,0.9558547190682664,0.00023395425249389307,198.90779219261688,0.0,0.0,0.0,0.0019523122141496408,7.87775825868082e-05,0.00014484869370556821,0.0005833975889743578,0.09558336814756471,0.071711419102022,0.023871949045542715,0.09558335111629751,0.07171141910206504,0.023871949045557044,0.3754787216162495,0.3754787216162495,0.12499280439229334,0.0,5.026860594377297,5.054295144892933,4.944466702849468,5.026432536107961,5.053507261527784,4.945119049977791,24784.203498527833,21066.572973748658,0.85,1.0662649667203257,0.6626078659008265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665378534413017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366406009169,1533.9941449194878,0.3754787216162495,0.12499280439229334,6.112874298809886,3.5357346348225605
3655.0,-29.978571932959305,4.959702981826511,35.00525501491587,24.13827348444613,5.0277009579205885,-26.478001815652647,-40.00879040742291,1.5271308406139847,0.03952836246173774,-4.986885955226721,40.01058281779301,42263.787337774105,25746.849495084163,25746.849495084163,68010.63683285826,77363.59936607865,77363.59936607865,25746.849495084163,103110.44886116282,103110.44886116282,103110.44886116282,127894.70348909512,91534.64021936618,56434.82819106187,38999.791142560345,24784.254627932292,0.0,63784.04577049264,21066.61643374245,1533.9983383339302,0.0,0.8869470844371885,2.817763564595391,0.0014959135982669303,354837.3091808015,1554989.579021144,4.382260655203043,1554989.579021144,4.382260655203043,0.85,0.09558341068070893,4.027634451161993,1.2670910057937728,1.0,0.0,4.0276344511629025,1.284614641241644,1.2849019297860933,3.135286117608845,19317.652862963834,1969.8523821043716,4632.441516551485,4632.441516551485,5.55794377610423,4.959702981826511,-2.2860856181718465,7.245788599998358,3.5356752909555573,3.5356752909555573,1.0101929402730163,0.0,0.0,0.00022362627629237642,0.9558577426998497,0.0002339535124345356,198.9078170572402,0.0,0.0,0.0,0.0019523122141496408,7.877727059426017e-05,0.00014484900569811625,0.0005833988455662928,0.09558341068064384,0.07171147472475739,0.023871935955886454,0.09558338540072232,0.07171147472480621,0.02387193595590271,0.3754788521323144,0.3754788521323144,0.12499268235243194,0.0,5.0267931490353135,5.054142951322888,4.944653611875935,5.026414317688477,5.0534251929967695,4.945292440202934,24784.254627932292,21066.61643374245,0.85,1.066264079227174,0.6626075036043874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266537729204196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366514224808,1533.9983383339302,0.3754788521323144,0.12499268235243194,6.112874298809886,3.5356752909555573
3656.0,-29.978602434076194,4.9597293224062,35.005257710490994,24.1382242058404,5.027650263296575,-26.47803433607644,-40.00882163001222,1.5270821652968192,0.039310595840106544,-4.986941349025327,40.01058854424158,42263.79339772027,25746.83913043733,25746.83913043733,68010.6325281576,77363.60516642973,77363.60516642973,25746.83913043733,103110.44429686706,103110.44429686706,103110.44429686706,127894.74813745797,91534.63784514023,56434.826076430894,38999.79085412148,24784.3038405909,0.0,63784.094694712374,21066.658264502265,1534.0023746821187,0.0,0.8869467821126386,2.8177599572543444,0.0014959135982669303,354836.5431355161,1554989.825983834,4.382270811915688,1554989.825983834,4.382270811915688,0.85,0.09558345179652201,4.027634451161993,1.2670910288719464,1.0,0.0,4.027634451161023,1.2846148688872294,1.2849021574825892,3.13528556200727,19317.65236190246,1969.8523310103308,4632.441516551485,4632.441516551485,5.557941538699441,4.9597293224062,-2.2861778585253156,7.245907180931516,3.5356160055208914,3.5356160055208914,1.0101760015773975,0.0,0.0,0.00022362627629237642,0.9558607766152596,0.00023395276986283066,198.90784200635284,0.0,0.0,0.0,0.0019523122141496408,7.877699223061612e-05,0.0001448492840617603,0.0005833999667132955,0.09558345179646116,0.07171152950795863,0.023871922288502524,0.09558348195733866,0.0717115295080043,0.023871922288517717,0.375478983508853,0.375478983508853,0.12499255903749233,0.0,5.026705994272618,5.053969923729369,4.944824188245207,5.0262519448654075,5.053172451369676,4.945401301080096,24784.3038405909,21066.658264502265,0.85,1.0662631938835936,0.662607090372702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665376047351906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36662053704,1534.0023746821187,0.375478983508853,0.12499255903749233,6.112874298809886,3.5356160055208914
3657.0,-29.97863295083051,4.959755623829442,35.005260398197386,24.13817112045365,5.0275906418144425,-26.47806776330181,-40.00885676415635,1.5270254542857005,0.0392264142917611,-4.987002503632194,40.01059370619655,42263.81562891157,25746.843829210924,25746.843829210924,68010.65945812249,77363.63155471192,77363.63155471192,25746.843829210924,103110.47538392284,103110.47538392284,103110.47538392284,127894.8274900553,91534.65245122643,56434.83652542587,38999.795473111735,24784.35210613245,0.0,63784.147579244185,21066.699290212582,1534.0064914001127,0.0,0.8869464525430303,2.8177539219519128,0.0014959135982669303,354835.6974250573,1554990.0486018201,4.382281883942188,1554990.0486018201,4.382281883942188,0.85,0.09558349470094113,4.027634451161993,1.2670911349216478,1.0,0.0,4.027634451161435,1.2846151341143919,1.2849024227690664,3.135284914682736,19317.655444399996,1969.8526453376023,4632.441516551485,4632.441516551485,5.557942553018472,4.959755623829442,-2.2862742382874326,7.246029862116874,3.5355567898988083,3.5355567898988083,1.010159082828231,0.0,0.0,0.00022362627629237642,0.9558638120964966,0.00023395202691259626,198.90786696826265,0.0,0.0,0.0,0.0019523122141496408,7.877667899476095e-05,0.00014484959729761546,0.0005834012283128171,0.09558349470086913,0.07171158587106313,0.023871908829805992,0.09558349822392355,0.07171158587111716,0.023871908829823974,0.37547911420837743,0.37547911420837743,0.1249924338362483,0.0,5.026633855863679,5.053804032340736,4.945033441884448,5.026228917923959,5.053024147364965,4.945754324048721,24784.35210613245,21066.699290212582,0.85,1.0662627320311426,0.6626068895316635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665374798567184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366723766898,1534.0064914001127,0.37547911420837743,0.1249924338362483,6.112874298809886,3.5355567898988083
3658.0,-29.978663552046523,4.959781992004588,35.00526306547837,24.138117022253596,5.027537359032748,-26.47810063260559,-40.008891793526686,1.5269744395918257,0.038985068598435646,-4.987058638448544,40.01059848667456,42263.83717938736,25746.835818982378,25746.835818982378,68010.67299836973,77363.62821321629,77363.62821321629,25746.835818982378,103110.46403219867,103110.46403219867,103110.46403219867,127894.8600080531,91534.63992803635,56434.848894207425,38999.76781536548,24784.395975854444,0.0,63784.16379121992,21066.736579476277,1534.010237794564,0.0,0.8869461498721617,2.817750537904319,0.0014959135982669303,354834.92113495327,1554990.2547679897,4.382292052299399,1554990.2547679897,4.382292052299399,0.85,0.09558353437548014,4.027634451161993,1.2670912371249874,1.0,0.0,4.027634451160906,1.2846153727010006,1.284902661409032,3.1352843323784834,19317.65280148101,1969.8523758348683,4632.441516551485,4632.441516551485,5.557940823859341,4.959781992004588,-2.2863669128383513,7.24614890484294,3.5354976063654964,3.5354976063654964,1.0101421732472846,0.0,0.0,0.00022362627629237642,0.9558668559895386,0.00023395128190826597,198.9078919992663,0.0,0.0,0.0,0.0019523122141496408,7.877636669415575e-05,0.00014484990959822067,0.0005834024861454939,0.09558353437541839,0.07171163966401742,0.023871894711400964,0.0955835842491984,0.07171163966406374,0.023871894711416396,0.3754792446838685,0.3754792446838685,0.12499230958609936,0.0,5.026537193863078,5.053609777815325,4.9452297024844825,5.026043707046995,5.052725988973009,4.9459081445840525,24784.395975854444,21066.736579476277,0.85,1.0662626733021716,0.6626070589829556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665373551638988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366825666784,1534.010237794564,0.3754792446838685,0.12499230958609936,6.112874298809886,3.5354976063654964
