time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3659.0,-29.978694303414198,4.95980819301774,35.00526568552197,24.138060269784205,5.027467648734607,-26.478135279877495,-40.008930874150224,1.5269086251979567,0.03905964462353495,-4.987125695403018,40.010602445344176,42263.87488556159,25746.855878421713,25746.855878421713,68010.7307639833,77363.68065602517,77363.68065602517,25746.855878421713,103110.53653444689,103110.53653444689,103110.53653444689,127894.97611060974,91534.67659940888,56434.87082894544,38999.78418940382,24784.43957616286,0.0,63784.22376556668,21066.77363973843,1534.0142258964147,0.0,0.8869457946479069,2.8177417273787118,0.0014959135982669303,354833.9938040124,1554990.4254923032,4.382303986216102,1554990.4254923032,4.382303986216102,0.85,0.09558357840029616,4.027634451161993,1.267091355812736,1.0,0.0,4.027634451162531,1.2846156805032927,1.2849029692801603,3.135283581143917,19317.66054068054,1969.853165013592,4632.441516551485,4632.441516551485,5.557945154068212,4.95980819301774,-2.2864675274333393,7.246275720451079,3.535438486804715,3.535438486804715,1.0101252819442041,0.0,0.0,0.00022362627629237642,0.9558699148286451,0.0002339505332506097,198.90791715309643,0.0,0.0,0.0,0.0019523122141496408,7.877601827638605e-05,0.00014485025801599038,0.0005834038894449065,0.09558357840021717,0.07171169660880433,0.023871881791412832,0.09558349559386657,0.0717116966088636,0.02387188179143256,0.3754793731488417,0.3754793731488417,0.12499218544808452,0.0,5.026492344038445,5.053456646489565,4.945509871940942,5.0261853400265295,5.0527165752803285,4.9465032089543115,24784.43957616286,21066.77363973843,0.85,1.0662625763692097,0.6626070271059307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665372301546298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366924857397,1534.0142258964147,0.3754793731488417,0.12499218544808452,6.112874298809886,3.535438486804715
3660.0,-29.97872518983347,4.959834723294109,35.0052683048773,24.138019093684875,5.027432322888429,-26.478166610074084,-40.00896188719196,1.5268737431290644,0.03863747269826945,-4.987169421211497,40.010607665386836,42263.87866294747,25746.816366835716,25746.816366835716,68010.69502978318,77363.65696754381,77363.65696754381,25746.816366835716,103110.47333437952,103110.47333437952,103110.47333437952,127894.95426508061,91534.65111442425,56434.872809827924,38999.7536717737,24784.48093070109,0.0,63784.2346024748,21066.808791095926,1534.0175414064302,0.0,0.8869455534701494,2.817742168369329,0.0014959135982669303,354833.3891206238,1554990.6506154833,4.382312088693751,1554990.6506154833,4.382312088693751,0.85,0.09558361273380966,4.027634451161993,1.2670913788909095,1.0,0.0,4.0276344511611635,1.284615843640626,1.2849031324539775,3.1352831829845718,19317.655162278603,1969.8526165692265,4632.441516551485,4632.441516551485,5.557936624746066,4.959834723294109,-2.2865510641525795,7.246385787446688,3.53537936076369,3.53537936076369,1.0101083887896256,0.0,0.0,0.00022362627629237642,0.9558729871119602,0.0002339497813072767,198.90794241740173,0.0,0.0,0.0,0.0019523122141496408,7.877574178501425e-05,0.00014485053450736217,0.0005834050030510809,0.09558361273376446,0.07171174555783297,0.023871867175931497,0.09558369114954353,0.07171174555786688,0.023871867175942786,0.3754795023707051,0.3754795023707051,0.124992066621088,0.0,5.026371902116011,5.053248162156251,4.945653683627086,5.02580689390976,5.052331057430536,4.946145893785513,24784.48093070109,21066.808791095926,0.85,1.0662618349761368,0.6626069737506524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665371059378774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36702001993,1534.0175414064302,0.3754795023707051,0.124992066621088,6.112874298809886,3.53537936076369
3661.0,-29.978756241607794,4.959860913101245,35.00527091106286,24.137948091980093,5.027353066220489,-26.47820248247305,-40.00900114243848,1.5267993070858021,0.038691938052920705,-4.987244333149906,40.010612520498974,42263.91589692767,25746.85722314359,25746.85722314359,68010.77312007126,77363.69034384213,77363.69034384213,25746.85722314359,103110.54756698571,103110.54756698571,103110.54756698571,127895.08108904096,91534.66497582429,56434.89052891002,38999.749385460294,24784.533522055248,0.0,63784.282907515546,21066.85349374696,1534.022224444336,0.0,0.8869451550679017,2.8177327048327565,0.0014959135982669303,354832.35316670645,1554990.860000438,4.382325473206994,1554990.860000438,4.382325473206994,0.85,0.09558366238508326,4.027634451161993,1.2670915014250204,1.0,0.0,4.027634451161487,1.2846161917651153,1.2849034806563207,3.13528233333869,19317.65808761608,1969.8529148706318,4632.441516551485,4632.441516551485,5.557945444351827,4.959860913101245,-2.286657271664825,7.24651818476607,3.535320377718757,3.535320377718757,1.0100915364910734,0.0,0.0,0.00022362627629237642,0.9558760758539394,0.00023394902534054754,198.9079678169697,0.0,0.0,0.0,0.0019523122141496408,7.877539181298834e-05,0.00014485088447938808,0.0005834064126104695,0.09558366238498588,0.07171180641259073,0.023871855972395148,0.09558361898817698,0.07171180641266378,0.023871855972419472,0.3754796287379106,0.3754796287379106,0.12499194395731437,0.0,5.026313283358377,5.053067100040664,4.945962611228936,5.025936271202852,5.052200365941474,4.947056063342814,24784.533522055248,21066.85349374696,0.85,1.066262251763243,0.6626070556944024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536980160132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367111451882,1534.022224444336,0.3754796287379106,0.12499194395731437,6.112874298809886,3.535320377718757
3662.0,-29.978787369332252,4.959887308794241,35.00527344981986,24.13790866211059,5.027306706108814,-26.478235133252724,-40.009036171808816,1.5267544700292655,0.038535023376198296,-4.987293797460947,40.01061576886461,42263.93518325443,25746.83251684049,25746.83251684049,68010.76770009492,77363.71843612073,77363.71843612073,25746.83251684049,103110.55095296123,103110.55095296123,103110.55095296123,127895.11633024,91534.68690245661,56434.90364959039,38999.75916985135,24784.565377278766,0.0,63784.32454713012,21066.88057068695,1534.0251326367786,0.0,0.8869448918485634,2.817728990381488,0.0014959135982669303,354831.66912821564,1554991.0000917348,4.382334316190506,1554991.0000917348,4.382334316190506,0.85,0.09558369667754062,4.027634451161993,1.2670915975840766,1.0,0.0,4.027634451163121,1.2846164014603585,1.2849036903984596,3.135281821548719,19317.66271505626,1969.8533867382093,4632.441516551485,4632.441516551485,5.5579401110296445,4.959887308794241,-2.2867449445342176,7.246632253328459,3.5352613361827334,3.5352613361827334,1.010074667480781,0.0,0.0,0.00022362627629237642,0.955879172161543,0.00023394826752704234,198.9079932786695,0.0,0.0,0.0,0.0019523122141496408,7.877507951710012e-05,0.0001448511967752763,0.0005834076704241478,0.09558369667748781,0.07171185469900447,0.023871841978483344,0.09558364582623724,0.07171185469904408,0.023871841978496535,0.3754797543460147,0.3754797543460147,0.12499182833702574,0.0,5.026235220441265,5.052892400014798,4.946174614030383,5.025828820837148,5.052099517249701,4.946928691050857,24784.565377278766,21066.88057068695,0.85,1.0662614707135747,0.6626069254997862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665368559965373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367198541677,1534.0251326367786,0.3754797543460147,0.12499182833702574,6.112874298809886,3.5352613361827334
3663.0,-29.97881860725841,4.959913771368408,35.00527602432828,24.137864622194343,5.027256140294886,-26.478268303961887,-40.00906749917192,1.5267058369982878,0.03840733160785703,-4.987349489481006,40.01062188772202,42263.93865525989,25746.824491099975,25746.824491099975,68010.76314635987,77363.74497529046,77363.74497529046,25746.824491099975,103110.56946639044,103110.56946639044,103110.56946639044,127895.18695586425,91534.70561731629,56434.89929728549,38999.78480003421,24784.61748947381,0.0,63784.40228950803,21066.924866052737,1534.0293463892247,0.0,0.8869445865832274,2.8177241647204263,0.0014959135982669303,354830.8989684115,1554991.2639778985,4.382344571734522,1554991.2639778985,4.382344571734522,0.85,0.09558373887375402,4.027634451161993,1.2670916618732737,1.0,0.0,4.02763445116144,1.2846166289088021,1.2849039178977693,3.135281266429818,19317.666664677537,1969.8537894874946,4632.441516551485,4632.441516551485,5.557938378521964,4.959913771368408,-2.2868370324832665,7.246750803851674,3.5352024004052893,3.5352024004052893,1.0100578286872255,0.0,0.0,0.00022362627629237642,0.9558822794419053,0.00023394750703291758,198.90801883051805,0.0,0.0,0.0,0.0019523122141496408,7.877480022653231e-05,0.00014485147606584412,0.0005834087953044606,0.09558373887369695,0.07171190890453362,0.023871829969163337,0.0955837117858643,0.07171190890457642,0.02387182996917759,0.3754798796120965,0.3754798796120965,0.12499171267737227,0.0,5.0261607382377065,5.052727896477052,4.9463703339155245,5.025756821088862,5.05196395421234,4.947047451753292,24784.61748947381,21066.924866052737,0.85,1.066260099728912,0.662606172327681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665367308568714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367283074875,1534.0293463892247,0.3754798796120965,0.12499171267737227,6.112874298809886,3.5352024004052893
3664.0,-29.978849823321724,4.959940314451251,35.00527861873978,24.137815308664017,5.027206008266262,-26.478301411591737,-40.009102563466854,1.526657596536224,0.03818259489537468,-4.9874043795194565,40.01062761645794,42263.95786136902,25746.814830058807,25746.814830058807,68010.77269142782,77363.74818748125,77363.74818748125,25746.814830058807,103110.56301754006,103110.56301754006,103110.56301754006,127895.22985854147,91534.70117204972,56434.91084593725,38999.767029013856,24784.66684100141,0.0,63784.433870015266,21066.9668148512,1534.0333806767328,0.0,0.8869442868057196,2.8177207078275437,0.0014959135982669303,354830.13990042085,1554991.511039438,4.382354642916831,1554991.511039438,4.382354642916831,0.85,0.09558377988622917,4.027634451161993,1.2670917657250542,1.0,0.0,4.027634451161673,1.2846168545213472,1.28490414356077,3.1352807157918723,19317.665726539624,1969.8536938240507,4632.441516551485,4632.441516551485,5.5579362930037455,4.959940314451251,-2.2869284520513675,7.246868766502619,3.5351435287964867,3.5351435287964867,1.0100410082275677,0.0,0.0,0.00022362627629237642,0.9558853845584179,0.00023394674707332525,198.90804436448997,0.0,0.0,0.0,0.0019523122141496408,7.877448762145377e-05,0.00014485178867092266,0.0005834100543634447,0.09558377988616636,0.0717119623586831,0.02387181752748325,0.09558381358557462,0.07171196235873023,0.02387181752749894,0.3754800051066806,0.3754800051066806,0.12499159613973188,0.0,5.026066878189113,5.052544137204393,4.946546309806706,5.025586974414807,5.051704697906587,4.947145974019747,24784.66684100141,21066.9668148512,0.85,1.0662597214553209,0.66260614537236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665366054001435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367364362777,1534.0333806767328,0.3754800051066806,0.12499159613973188,6.112874298809886,3.5351435287964867
3665.0,-29.978881204056908,4.959966812079957,35.00528120492285,24.137762188352667,5.027146529881699,-26.478335602082343,-40.0091415393166,1.5266009279071757,0.03810098953374563,-4.98746505918663,40.0106325656085,42263.99274229773,25746.820284555364,25746.820284555364,68010.8130268531,77363.77396619743,77363.77396619743,25746.820284555364,103110.5942507528,103110.5942507528,103110.5942507528,127895.30818883269,91534.71557628717,56434.93435238757,38999.756915444,24784.713938079898,0.0,63784.4708535239,21067.006847367913,1534.0374211752028,0.0,0.8869439604142761,2.8177146941982913,0.0014959135982669303,354829.30076980713,1554991.7244800478,4.382365608213503,1554991.7244800478,4.382365608213503,0.85,0.09558382230482401,4.027634451161993,1.2670918712252752,1.0,0.0,4.027634451161462,1.2846171195511158,1.2849044086498091,3.1352800689511056,19317.668766438597,1969.8540038074775,4632.441516551485,4632.441516551485,5.557937470459855,4.959966812079957,-2.2870240353896514,7.246990847469608,3.5350847255787583,3.5350847255787583,1.0100242073082166,0.0,0.0,0.00022362627629237642,0.9558885060660981,0.0002339459831070644,198.90807003316598,0.0,0.0,0.0,0.0019523122141496408,7.877414014544075e-05,0.0001448521361469357,0.0005834114538698056,0.09558382230475015,0.07171201706913999,0.023871805235610163,0.0955838261726536,0.0717120170691954,0.023871805235628603,0.37548012950621634,0.37548012950621634,0.12499147783237957,0.0,5.025989806720133,5.052370822048772,4.946758124824555,5.02556604872035,5.051562147065795,4.947490150673332,24784.713938079898,21067.006847367913,0.85,1.066259735587282,0.6626063080362259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665364795617469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3674450474,1534.0374211752028,0.37548012950621634,0.12499147783237957,6.112874298809886,3.5350847255787583
3666.0,-29.9789127749622,4.959993378960634,35.00528377055788,24.137718497682386,5.027094008636225,-26.47836926796882,-40.0091729365289,1.5265505016428567,0.03802131916330609,-4.987520310542695,40.01063713946788,42263.995166996945,25746.811974318683,25746.811974318683,68010.80714131563,77363.80970243139,77363.80970243139,25746.811974318683,103110.62167675007,103110.62167675007,103110.62167675007,127895.37811686331,91534.74283159856,56434.92829616433,38999.79392826025,24784.756440113244,0.0,63784.5503683735,21067.042974096257,1534.0410746020161,0.0,0.8869436629765823,2.817709289044257,0.0014959135982669303,354828.5367079009,1554991.9217356017,4.382375600798111,1554991.9217356017,4.382375600798111,0.85,0.09558386123713167,4.027634451161993,1.2670919228764252,1.0,0.0,4.027634451160233,1.284617355386473,1.2849046445379082,3.1352794933634476,19317.67451845382,1969.8545903497954,4632.441516551485,4632.441516551485,5.557935676538299,4.959993378960634,-2.2871156165138107,7.247108995474445,3.5350259528875037,3.5350259528875037,1.0100074151107152,0.0,0.0,0.00022362627629237642,0.9558916465015013,0.0002339452145134163,198.9080958574032,0.0,0.0,0.0,0.0019523122141496408,7.877386023523835e-05,0.00014485241605713807,0.00058341258124578,0.09558386123707431,0.07171206902114258,0.023871792215931737,0.09558383840206253,0.07171206902118561,0.023871792215946062,0.375480253540817,0.375480253540817,0.12499136040081535,0.0,5.025921201372796,5.052215013481089,4.94695126216817,5.0255416297060265,5.051486689640626,4.9476188854577,24784.756440113244,21067.042974096257,0.85,1.0662583140985447,0.6626055200344069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665363539388603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367521392562,1534.0410746020161,0.375480253540817,0.12499136040081535,6.112874298809886,3.5350259528875037
3667.0,-29.978944300851765,4.960020066645614,35.00528635533983,24.137673968821787,5.027046784970385,-26.478402363576915,-40.00920803574843,1.5265048476954666,0.03781663984722172,-4.987572959968538,40.01064282843567,42264.013111537,25746.797477802527,25746.797477802527,68010.81058933953,77363.8205836586,77363.8205836586,25746.797477802527,103110.61806146112,103110.61806146112,103110.61806146112,127895.4227341643,91534.74735827679,56434.93988615508,38999.78608013523,24784.80467270318,0.0,63784.59075283841,21067.083971797703,1534.0449946430053,0.0,0.8869433747318596,2.8177058302710596,0.0014959135982669303,354827.8086288618,1554992.1670821519,4.382385284544094,1554992.1670821519,4.382385284544094,0.85,0.09558390057236453,4.027634451161993,1.2670919855171814,1.0,0.0,4.0276344511636015,1.2846175689025623,1.2849048581017477,3.1352789722491234,19317.675473773015,1969.8546877652427,4632.441516551485,4632.441516551485,5.557932547191474,4.960020066645614,-2.2872052060742307,7.247225272719844,3.5349672452499745,3.5349672452499745,1.0099906414999926,0.0,0.0,0.00022362627629237642,0.9558947824701739,0.0002339444470180002,198.90812164482531,0.0,0.0,0.0,0.0019523122141496408,7.877354732225256e-05,0.00014485272897012385,0.0005834138415449017,0.09558390057230956,0.07171212134840674,0.02387177922390283,0.0955839342598897,0.07171212134844797,0.023871779223916558,0.3754803782299924,0.3754803782299924,0.12499124267797937,0.0,5.025834921664739,5.052046969482831,4.947110394486231,5.025389599815753,5.051274653252051,4.947646938174103,24784.80467270318,21067.083971797703,0.85,1.066257693066927,0.6626053818438312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665362279876724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367592881958,1534.0449946430053,0.3754803782299924,0.12499124267797937,6.112874298809886,3.5349672452499745
3668.0,-29.97897595811885,4.960046693573375,35.00528893847259,24.13762091835963,5.026986999395591,-26.478436833685368,-40.00924330959094,1.5264478749620392,0.03774800017055213,-4.9876339743476,40.01064794996221,42264.03135886403,25746.80476866864,25746.80476866864,68010.83612753268,77363.84782319413,77363.84782319413,25746.80476866864,103110.65259186277,103110.65259186277,103110.65259186277,127895.5056271527,91534.76321084159,56434.946746511145,38999.79607147827,24784.85303528993,0.0,63784.64910676819,21067.12507999644,1534.0491160930317,0.0,0.8869430460128902,2.8176996072193723,0.0014959135982669303,354826.96487391874,1554992.387956844,4.382396328050722,1554992.387956844,4.382396328050722,0.85,0.09558394313956889,4.027634451161993,1.2670920959627257,1.0,0.0,4.027634451161906,1.2846178353548732,1.2849051246136474,3.135278321937175,19317.678819329878,1969.8550289171,4632.441516551485,4632.441516551485,5.557934121062636,4.960046693573375,-2.2873008275869915,7.247347521160366,3.534908618333211,3.534908618333211,1.009973890952346,0.0,0.0,0.00022362627629237642,0.9558979315185141,0.00023394367632654007,198.90814753971785,0.0,0.0,0.0,0.0019523122141496408,7.877323285364353e-05,0.00014485304343873288,0.0005834151081095053,0.09558394313949642,0.07171217639562977,0.023871766743866648,0.09558394453291261,0.07171217639568414,0.023871766743884755,0.37548050259667254,0.37548050259667254,0.12499112278791266,0.0,5.025767553933576,5.051888499479844,4.947316477583172,5.0253819745181545,5.051138568753856,4.948024938728224,24784.85303528993,21067.12507999644,0.85,1.066257117973485,0.6626050617307447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536101463778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367664220803,1534.0491160930317,0.37548050259667254,0.12499112278791266,6.112874298809886,3.534908618333211
3669.0,-29.979007669962087,4.9600734349301945,35.00529150812672,24.137566121667646,5.026938132083486,-26.478470261007587,-40.009278408810474,1.5264007231290027,0.03740935111170529,-4.987686717302893,40.01065272363268,42264.04875203358,25746.7910371816,25746.7910371816,68010.83978921518,77363.82384736412,77363.82384736412,25746.7910371816,103110.61488454572,103110.61488454572,103110.61488454572,127895.51069451733,91534.73229039306,56434.95719506253,38999.75010592281,24784.895809971615,0.0,63784.64591589442,21067.161438475872,1534.0527217810168,0.0,0.8869427606027198,2.817697897804709,0.0014959135982669303,354826.23550401453,1554992.5938296623,4.382405916577352,1554992.5938296623,4.382405916577352,0.85,0.09558398087413941,4.027634451161993,1.2670921355253086,1.0,0.0,4.027634451161253,1.2846180558764964,1.2849053451845875,3.135277783725322,19317.67229381681,1969.8543634999526,4632.441516551485,4632.441516551485,5.557931156861795,4.9600734349301945,-2.287390367526669,7.247463802456863,3.534850017567495,3.534850017567495,1.009957147876427,0.0,0.0,0.00022362627629237642,0.9559010860069301,0.0002339429043087782,198.90817347925912,0.0,0.0,0.0,0.0019523122141496408,7.877291994296126e-05,0.00014485335634941516,0.0005834163683993493,0.09558398087408326,0.07171222765234583,0.023871753221737423,0.09558408045091807,0.07171222765238797,0.023871753221751453,0.37548062717414943,0.37548062717414943,0.12499100411849683,0.0,5.025653332912043,5.051679136636778,4.947487838854386,5.025096068414598,5.050741368192689,4.948073120155868,24784.895809971615,21067.161438475872,0.85,1.066257228720739,0.6626053675638867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535975227944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367731876859,1534.0527217810168,0.37548062717414943,0.12499100411849683,6.112874298809886,3.534850017567495
3670.0,-29.979039529443785,4.960100020951676,35.00529404731118,24.137514223717176,5.026871002865576,-26.478505647491453,-40.00931382235137,1.5263371209132623,0.037521720740983255,-4.987752012053226,40.010656975445265,42264.06673718694,25746.80967742222,25746.80967742222,68010.87641460917,77363.88555154017,77363.88555154017,25746.80967742222,103110.69522896239,103110.69522896239,103110.69522896239,127895.6360455076,91534.77971652587,56434.96090217264,38999.798682614695,24784.940816545222,0.0,63784.739499159914,21067.199694063438,1534.0567533401065,0.0,0.8869424132676474,2.8176887965948203,0.0014959135982669303,354825.332559923,1554992.777196471,4.382417585514032,1554992.777196471,4.382417585514032,0.85,0.09558402392678085,4.027634451161993,1.2670922652026637,1.0,0.0,4.027634451160222,1.2846183533340627,1.284905642708677,3.1352770577415328,19317.682302722376,1969.8553841242808,4632.441516551485,4632.441516551485,5.557935180709815,4.960100020951676,-2.2874890173569034,7.247589038308579,3.5347914956994244,3.5347914956994244,1.0099404273426926,0.0,0.0,0.00022362627629237642,0.9559042551927733,0.0002339421286991537,198.908199539572,0.0,0.0,0.0,0.0019523122141496408,7.877260423125811e-05,0.0001448536720611183,0.0005834176399706815,0.09558402392670388,0.07171228289691195,0.023871741029791935,0.09558398547961465,0.0717122828969697,0.023871741029811155,0.3754807487271181,0.3754807487271181,0.124990884456533,0.0,5.025602261963854,5.051526563308187,4.947741450325566,5.025273732794233,5.050792078189602,4.948631895962251,24784.940816545222,21067.199694063438,0.85,1.0662562385397045,0.6626046773733957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535848449628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367797384328,1534.0567533401065,0.3754807487271181,0.124990884456533,6.112874298809886,3.5347914956994244
3671.0,-29.979071392011925,4.960126840662411,35.005296570568255,24.137473990581952,5.026829838235411,-26.47853844012674,-40.00934885172171,1.5262968863502484,0.037254602631207945,-4.987799042571582,40.010661589895626,42264.08313477027,25746.781634711777,25746.781634711777,68010.86476948205,77363.88932344668,77363.88932344668,25746.781634711777,103110.67095815846,103110.67095815846,103110.67095815846,127895.65120675546,91534.77972332588,56434.97353464947,38999.78465408489,24784.980248597007,0.0,63784.7649026819,21067.233211307455,1534.0600395053602,0.0,0.8869421574737604,2.817686814383624,0.0014959135982669303,354824.68218825513,1554992.9762026828,4.382426179071919,1554992.9762026828,4.382426179071919,0.85,0.09558405848847708,4.027634451161993,1.2670923283929008,1.0,0.0,4.027634451161884,1.2846185415048612,1.2849058309215575,3.1352765984864557,19317.682304157464,1969.855384270619,4632.441516551485,4632.441516551485,5.557929127161088,4.960126840662411,-2.2875743011231005,7.247701141785511,3.5347329715407882,3.5347329715407882,1.009923706154511,0.0,0.0,0.00022362627629237642,0.9559074246969661,0.00023394135301676162,198.90822560241634,0.0,0.0,0.0,0.0019523122141496408,7.877229194558743e-05,0.000144853984346789,0.0005834188977432074,0.0955840584884276,0.07171233119584702,0.023871727292580584,0.09558409542515968,0.07171233119588413,0.023871727292592942,0.37548087116613554,0.37548087116613554,0.1249907691046171,0.0,5.025510441860035,5.05135119253606,4.947900412431295,5.0250536452027745,5.050560257311986,4.948446944777572,24784.980248597007,21067.233211307455,0.85,1.06625563131334,0.6626046705550095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665357224077591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367858877045,1534.0600395053602,0.37548087116613554,0.1249907691046171,6.112874298809886,3.5347329715407882
3672.0,-29.979103403545913,4.96015356072337,35.00529910767039,24.137415910977893,5.026768525547193,-26.478573381820862,-40.009387967269845,1.5262385038221957,0.03714187520716905,-4.987861465005407,40.010667039678815,42264.115918175354,25746.7935926849,25746.7935926849,68010.90951086025,77363.90246172233,77363.90246172233,25746.7935926849,103110.69605440724,103110.69605440724,103110.69605440724,127895.72749251068,91534.78099969956,56434.99445615267,38999.76282616321,24785.031438103444,0.0,63784.79426426666,21067.276722387927,1534.0643551064284,0.0,0.8869418204056998,2.817681006218531,0.0014959135982669303,354823.81896760827,1554993.2112341041,4.38243750309237,1554993.2112341041,4.38243750309237,0.85,0.09558410229529371,4.027634451161993,1.2670924613671382,1.0,0.0,4.0276344511611955,1.2846188145509696,1.2849061040287293,3.135275932082489,19317.682573525908,1969.8554117385559,4632.441516551485,4632.441516551485,5.55793170851545,4.96015356072337,-2.2876707131928993,7.247824273916269,3.534674562188446,3.534674562188446,1.0099070177681273,0.0,0.0,0.00022362627629237642,0.9559106090308517,0.00023394057371023378,198.9082517871182,0.0,0.0,0.0,0.0019523122141496408,7.877194323312927e-05,0.00014485433305924715,0.0005834203022295174,0.09558410229522217,0.07171238669842483,0.02387171559679734,0.09558413096574751,0.0717123866984785,0.023871715596815207,0.37548099282923153,0.37548099282923153,0.12499065162775233,0.0,5.025432777914773,5.051173909274098,4.948121780371366,5.02500334021255,5.050346048440986,4.948888705259492,24785.031438103444,21067.276722387927,0.85,1.066255841934433,0.6626048795120507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665355952580077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36791924595,1534.0643551064284,0.37548099282923153,0.12499065162775233,6.112874298809886,3.534674562188446
3673.0,-29.979135612655213,4.960180268656272,35.00530159615821,24.137362685892754,5.026710078715182,-26.47860821465006,-40.00942331096155,1.5261826807100949,0.03703826931518961,-4.987919823600258,40.01067069788258,42264.13215173773,25746.79504805183,25746.79504805183,68010.92719978956,77363.92346046907,77363.92346046907,25746.79504805183,103110.7185085209,103110.7185085209,103110.7185085209,127895.78846464549,91534.79137707842,56435.00006834764,38999.76812081198,24785.06995612459,0.0,63784.838076936576,21067.3094627059,1534.0678511601322,0.0,0.8869415104788287,2.817675552762295,0.0014959135982669303,354823.0119460317,1554993.3690005469,4.382447915292089,1554993.3690005469,4.382447915292089,0.85,0.09558414128175512,4.027634451161993,1.2670925531303512,1.0,0.0,4.027634451162443,1.2846190756271916,1.284906365163338,3.135275294892826,19317.684763588622,1969.8556350628016,4632.441516551485,4632.441516551485,5.557932022683892,4.960180268656272,-2.287764154869068,7.24794442352534,3.5346161674746064,3.5346161674746064,1.0098903335641733,0.0,0.0,0.00022362627629237642,0.9559138130299933,0.0002339397895962403,198.9082781334391,0.0,0.0,0.0,0.0019523122141496408,7.877162814774288e-05,0.00014485464814463354,0.0005834215712782747,0.09558414128168868,0.07171243822974428,0.023871703051944405,0.09558413039888912,0.07171243822979412,0.023871703051961003,0.3754811136386521,0.3754811136386521,0.12499053634285717,0.0,5.025360051602092,5.050999838471739,4.948353268989138,5.024958092915426,5.05019255713222,4.949168394095182,24785.06995612459,21067.3094627059,0.85,1.0662553868641247,0.662604678885587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665354685807022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367975568484,1534.0678511601322,0.3754811136386521,0.12499053634285717,6.112874298809886,3.5346161674746064
3674.0,-29.979167867192942,4.960207073986433,35.00530407340552,24.137318541202717,5.02666042718579,-26.478642208812545,-40.00945470817385,1.5261347688052889,0.03689522724624794,-4.987972950531769,40.01067534745618,42264.13200822499,25746.783360380665,25746.783360380665,68010.91536860565,77363.9457832583,77363.9457832583,25746.783360380665,103110.72914363896,103110.72914363896,103110.72914363896,127895.84147578923,91534.80665750336,56434.99288246946,38999.793083371,24785.112332150267,0.0,63784.905415521265,21067.345482327728,1534.0714488598996,0.0,0.8869412235621745,2.8176712283949605,0.0014959135982669303,354822.2772726381,1554993.569521568,4.382457554452657,1554993.569521568,4.382457554452657,0.85,0.09558417932219969,4.027634451161993,1.2670925641199577,1.0,0.0,4.027634451162827,1.284619299703983,1.2849065892902412,3.1352747480051777,19317.687988399946,1969.8559639020407,4632.441516551485,4632.441516551485,5.557929499679311,4.960207073986433,-2.2878537193595085,7.248060793345941,3.534557813635571,3.534557813635571,1.0098736610387344,0.0,0.0,0.00022362627629237642,0.9559170215597407,0.00023393900437874017,198.9083045169264,0.0,0.0,0.0,0.0019523122141496408,7.877134824579248e-05,0.00014485492804658395,0.0005834226986210131,0.0955841793221438,0.071712488662021,0.023871690660122798,0.09558417694645638,0.07171248866206294,0.023871690660136752,0.37548123384183274,0.37548123384183274,0.12499042357310411,0.0,5.0252818977028255,5.050830510417541,4.948548794004012,5.024868177777989,5.05005215090614,4.949229999383988,24785.112332150267,21067.345482327728,0.85,1.0662540757182974,0.662603977114945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665353419609109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368026865877,1534.0714488598996,0.37548123384183274,0.12499042357310411,6.112874298809886,3.534557813635571
3675.0,-29.979200054683577,4.960233909579775,35.00530655963029,24.137264408078067,5.026607504951889,-26.47867646975753,-40.009489947091765,1.5260839200259169,0.0366624719975448,-4.98802905611196,40.01068056344027,42264.14798202093,25746.7797287989,25746.7797287989,68010.92771081983,77363.94086366198,77363.94086366198,25746.7797287989,103110.72059246089,103110.72059246089,103110.72059246089,127895.88009396488,91534.79334412864,56435.00046248807,38999.76986848953,24785.15950150399,0.0,63784.92936999352,21067.38557627839,1534.0753873380986,0.0,0.8869409194523166,2.8176677349664465,0.0014959135982669303,354821.50140986976,1554993.7944700571,4.38246777123525,1554993.7944700571,4.38246777123525,0.85,0.09558421983731585,4.027634451161993,1.267092663575896,1.0,0.0,4.027634451161534,1.284619537516181,1.2849068271556232,3.135274167594747,19317.68517871882,1969.855677394301,4632.441516551485,4632.441516551485,5.5579287157337935,4.960233909579775,-2.2879453738271196,7.248179283406895,3.5344995336912626,3.5344995336912626,1.009857009626075,0.0,0.0,0.00022362627629237642,0.9559202234315364,0.00023393822079588285,198.90833084557764,0.0,0.0,0.0,0.0019523122141496408,7.877103409664595e-05,0.00014485524219573048,0.0005834239638989385,0.09558421983725493,0.07171254093819296,0.02387167889906197,0.09558427106151124,0.07171254093823867,0.02387167889907718,0.37548135373170094,0.37548135373170094,0.12499031078799855,0.0,5.0251851771932365,5.050636779576735,4.948743278204859,5.024691528109486,5.049755144079597,4.949414662992183,24785.15950150399,21067.38557627839,0.85,1.0662538687832168,0.6626039787057182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535214879384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368076179548,1534.0753873380986,0.37548135373170094,0.12499031078799855,6.112874298809886,3.5344995336912626
3676.0,-29.979232361476342,4.9602605833463045,35.00530899763714,24.1372074111365,5.026539510871304,-26.478712345296955,-40.009529202338285,1.5260194946918315,0.03670893548712684,-4.988094155408879,40.01068413143508,42264.18013717556,25746.799148016427,25746.799148016427,68010.97928519198,77363.98536653248,77363.98536653248,25746.799148016427,103110.7845145489,103110.7845145489,103110.7845145489,127895.98500543983,91534.82339996634,56435.018170608855,38999.78358817498,24785.200490890926,0.0,63784.98407906591,21067.420417257286,1534.0791832276207,0.0,0.8869405755800251,2.817659522604375,0.0014959135982669303,354820.6011780756,1554993.948346126,4.382479323870243,1554993.948346126,4.382479323870243,0.85,0.09558426235270516,4.027634451161993,1.2670927597349513,1.0,0.0,4.027634451160522,1.2846198388240386,1.2849071285308646,3.135273432215521,19317.691521762696,1969.856324204769,4632.441516551485,4632.441516551485,5.557932907738691,4.9602605833463045,-2.288043573007455,7.248304156353759,3.534441307551899,3.534441307551899,1.009840373586257,0.0,0.0,0.00022362627629237642,0.9559234371826242,0.0002339374343111265,198.90835727182238,0.0,0.0,0.0,0.0019523122141496408,7.877068414395451e-05,0.00014485559214842192,0.0005834253733804549,0.09558426235262707,0.07171259461926457,0.023871667733362502,0.0955841919248085,0.07171259461932315,0.023871667733382007,0.3754814717775981,0.3754814717775981,0.12499019805781829,0.0,5.025133533220071,5.050478186599605,4.949012684050388,5.024803090896,5.04971999596205,4.94996667571354,24785.200490890926,21067.420417257286,0.85,1.066253762811756,0.6626039145010396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665350876543993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368125761246,1534.0791832276207,0.3754814717775981,0.12499019805781829,6.112874298809886,3.534441307551899
3677.0,-29.97926477857812,4.960287531959806,35.005311426022764,24.137171927746408,5.026501626435237,-26.47874530898826,-40.00956426663322,1.5259821568454466,0.036450298753266,-4.9881387416091485,40.01068872721251,42264.194393704915,25746.766166379864,25746.766166379864,68010.96056008479,77363.99508061944,77363.99508061944,25746.766166379864,103110.7612469993,103110.7612469993,103110.7612469993,127896.0002303482,91534.83090134367,56435.03021442937,38999.77854101589,24785.238983348892,0.0,63785.01752436478,21067.453135846557,1534.08236113348,0.0,0.8869403322770408,2.8176577144024764,0.0014959135982669303,354819.98461461614,1554994.1465471468,4.382487497811282,1554994.1465471468,4.382487497811282,0.85,0.09558429620211542,4.027634451161993,1.2670928229251879,1.0,0.0,4.027634451162393,1.2846200134477455,1.284907303193624,3.1352730060248475,19317.693104868315,1969.8564856366156,4632.441516551485,4632.441516551485,5.557925788029475,4.960287531959806,-2.288126757582404,7.24841428954221,3.5343830773207676,3.5343830773207676,1.0098237363773621,0.0,0.0,0.00022362627629237642,0.9559266619185242,0.000233936645143429,198.90838378830455,0.0,0.0,0.0,0.0019523122141496408,7.877037155397637e-05,0.00014485590473840005,0.0005834266323786198,0.09558429620207103,0.07171264114768612,0.023871655054384905,0.09558430237060736,0.07171264114771943,0.023871655054395997,0.3754815903508616,0.3754815903508616,0.12499009004648085,0.0,5.025041606908474,5.050305453599208,4.9491633121846235,5.0245890403624,5.049529719426857,4.949681148573575,24785.238983348892,21067.453135846557,0.85,1.0662529101619478,0.662603790577634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665349611966357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368171880009,1534.08236113348,0.3754815903508616,0.12499009004648085,6.112874298809886,3.5343830773207676
3678.0,-29.979297329750167,4.960314427832838,35.00531389212754,24.1371183883399,5.026444858915145,-26.478780281836926,-40.009599610324926,1.525927811001914,0.03631807929394881,-4.988198388631173,40.01069468263811,42264.2093275039,25746.772495236153,25746.772495236153,68010.98182274005,77364.0082258139,77364.0082258139,25746.772495236153,103110.78072105005,103110.78072105005,103110.78072105005,127896.0730002794,91534.83424308445,56435.03534477446,38999.776553677766,24785.292279229347,0.0,63785.06883290711,21067.498437344944,1534.086735006356,0.0,0.8869400074851744,2.8176524864842385,0.0014959135982669303,354819.1597828199,1554994.4033854294,4.3824984094354456,1554994.4033854294,4.3824984094354456,0.85,0.09558433977442142,4.027634451161993,1.2670929372170945,1.0,0.0,4.0276344511632844,1.2846202676154799,1.2849075574181998,3.1352723856973808,19317.693810115947,1969.85655755186,4632.441516551485,4632.441516551485,5.557927154232644,4.960314427832838,-2.288220804461572,7.24853523229441,3.5343249744580847,3.5343249744580847,1.0098071355594527,0.0,0.0,0.00022362627629237642,0.9559299000030597,0.00023393585271436814,198.9084104144604,0.0,0.0,0.0,0.0019523122141496408,7.87700564744022e-05,0.00014485621981797422,0.0005834279014039676,0.0955843397743522,0.07171269541075997,0.02387164436359222,0.09558436254292882,0.07171269541081192,0.0238716443636095,0.3754817083824614,0.3754817083824614,0.12498997878397373,0.0,5.024959278735082,5.05013154933647,4.949355875683125,5.024516467925139,5.0493224844784095,4.950012850522739,24785.292279229347,21067.498437344944,0.85,1.0662523858193718,0.6626034917077573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665348334358653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368214712022,1534.086735006356,0.3754817083824614,0.12498997878397373,6.112874298809886,3.5343249744580847
3679.0,-29.979329959358378,4.960341300971175,35.00531632458887,24.137070297170453,5.026386901095495,-26.478815444234034,-40.00963498894123,1.5258723859711847,0.0362956662318652,-4.988256628257778,40.010698634905346,42264.224058867614,25746.775223399607,25746.775223399607,68010.99928226722,77364.04825102874,77364.04825102874,25746.775223399607,103110.82347442835,103110.82347442835,103110.82347442835,127896.15618107087,91534.86401503935,56435.039822878236,38999.80465795679,24785.33270664251,0.0,63785.1373645993,21067.532800646135,1534.090340940867,0.0,0.8869396970949673,2.8176459801567426,0.0014959135982669303,354818.3544147135,1554994.5738339727,4.3825088372302385,1554994.5738339727,4.3825088372302385,0.85,0.09558437928846525,4.027634451161993,1.2670930229360242,1.0,0.0,4.027634451163019,1.2846205268305217,1.284907816691212,3.135271753051595,19317.700093248633,1969.8571982530868,4632.441516551485,4632.441516551485,5.557927743158258,4.960341300971175,-2.2883138048389817,7.2486551058101565,3.534266900599716,3.534266900599716,1.0097905430284901,0.0,0.0,0.00022362627629237642,0.9559331459020414,0.0002339350583783318,198.90843710478245,0.0,0.0,0.0,0.0019523122141496408,7.876974108465033e-05,0.00014485653520772608,0.0005834291716785978,0.09558437928839984,0.07171274659334609,0.023871632695053758,0.09558433305029838,0.07171274659339516,0.023871632695070092,0.37548182579451844,0.37548182579451844,0.12498986756502842,0.0,5.024900046268897,5.049982416760315,4.949566503510084,5.024552294489638,5.049275115299793,4.950298408419997,24785.33270664251,21067.532800646135,0.85,1.0662515139461513,0.6626030107497146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534705925149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368253777588,1534.090340940867,0.37548182579451844,0.12498986756502842,6.112874298809886,3.534266900599716
3680.0,-29.979362606570675,4.960368375430086,35.00531876949228,24.137024825345748,5.026345690525195,-26.47884894769201,-40.00967012308536,1.5258320316465628,0.03595276301075501,-4.988304225615733,40.010703862233434,42264.23771159712,25746.75106493068,25746.75106493068,68010.9887765278,77364.03100398922,77364.03100398922,25746.75106493068,103110.7820689199,103110.7820689199,103110.7820689199,127896.15850894546,91534.84330173784,56435.05000934598,38999.77032487985,24785.376440025564,0.0,63785.14676490541,21067.569974021728,1534.0938863838799,0.0,0.8869394361966471,2.8176449275314166,0.0014959135982669303,354817.69621454575,1554994.7992718024,4.382517602311334,1554994.7992718024,4.382517602311334,0.85,0.09558441537259718,4.027634451161993,1.2670930877747018,1.0,0.0,4.027634451160206,1.2846207155620653,1.284908005464963,3.135271292429506,19317.695721872213,1969.856752496746,4632.441516551485,4632.441516551485,5.5579225280964275,4.960368375430086,-2.2883989602707073,7.248767335700793,3.5342088647095022,3.5342088647095022,1.009773961345572,0.0,0.0,0.00022362627629237642,0.9559363935641337,0.000233934263616226,198.9084638095115,0.0,0.0,0.0,0.0019523122141496408,7.876942787545137e-05,0.00014485684841692505,0.000583430433170758,0.09558441537254936,0.07171279506473725,0.02387162030781211,0.09558449013016224,0.07171279506477313,0.023871620307824047,0.37548194409782065,0.37548194409782065,0.12498975760521079,0.0,5.02478955200985,5.049789905143314,4.949702200887032,5.024256988626462,5.048929330022531,4.9501545943859355,24785.376440025564,21067.569974021728,0.85,1.0662511921027271,0.6626031271413629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534578522232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36829018678,1534.0938863838799,0.37548194409782065,0.12498975760521079,6.112874298809886,3.5342088647095022
3681.0,-29.979395378041783,4.9603951663509225,35.00532118426421,24.136958398763113,5.0262711313357356,-26.478885898021407,-40.00970955295486,1.5257616513153396,0.03599556647964164,-4.988374439128613,40.01070787439329,42264.2686382297,25746.78508949959,25746.78508949959,68011.05372772929,77364.06375702913,77364.06375702913,25746.78508949959,103110.84884652872,103110.84884652872,103110.84884652872,127896.27138166019,91534.85913788469,56435.06401908506,38999.77235422181,24785.422535131474,0.0,63785.19488935328,21067.60915486175,1534.0980925589624,0.0,0.8869390647125939,2.81763616610503,0.0014959135982669303,354816.72526857886,1554994.972303357,4.382530082611811,1554994.972303357,4.382530082611811,0.85,0.09558446095127156,4.027634451161993,1.2670931916264818,1.0,0.0,4.027634451162925,1.2846210447211832,1.2849083346976935,3.135270489077313,19317.6990639642,1969.8570932952844,4632.441516551485,4632.441516551485,5.5579298729422915,4.9603951663509225,-2.288500567676448,7.2488957340273705,3.534150934339559,3.534150934339559,1.0097574098113025,0.0,0.0,0.00022362627629237642,0.9559396535991382,0.00023393346583167415,198.90849061588875,0.0,0.0,0.0,0.0019523122141496408,7.876907637266105e-05,0.00014485719991971536,0.0005834318488955059,0.09558446095118638,0.07171285105009408,0.0238716099010923,0.09558441494967028,0.07171285105015798,0.023871609901113575,0.3754820603830355,0.3754820603830355,0.12498964424733323,0.0,5.024732360383439,5.049622630234467,4.949975476785994,5.024370005608262,5.048819985773605,4.950935233471171,24785.422535131474,21067.60915486175,0.85,1.0662514059211783,0.662603112078666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653445016489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368325155647,1534.0980925589624,0.3754820603830355,0.12498964424733323,6.112874298809886,3.534150934339559
3682.0,-29.979428250053907,4.960422189957422,35.00532355104091,24.136918305326276,5.026229169878642,-26.47891967881425,-40.009744722023584,1.5257205986390232,0.035752070262731195,-4.988420544809592,40.01071130597152,42264.28154930935,25746.757167220076,25746.757167220076,68011.03871652942,77364.0713391099,77364.0713391099,25746.757167220076,103110.82850632997,103110.82850632997,103110.82850632997,127896.28329374467,91534.8630410307,56435.07325123013,38999.766433111734,24785.4547874147,0.0,63785.22122052644,21067.636569302493,1534.1009482205698,0.0,0.8869388178936726,2.8176339815496005,0.0014959135982669303,354816.08769835223,1554995.1202963043,4.382538374692546,1554995.1202963043,4.382538374692546,0.85,0.09558449338654357,4.027634451161993,1.2670932680042464,1.0,0.0,4.0276344511626325,1.2846212367189758,1.2849085267384242,3.1352700204839286,19317.699887691906,1969.857177292134,4632.441516551485,4632.441516551485,5.557923845390855,4.960422189957422,-2.288584588340702,7.249006778298124,3.5340929635597282,3.5340929635597282,1.009740846731351,0.0,0.0,0.00022362627629237642,0.9559429236477953,0.0002339326656020821,198.90851750451378,0.0,0.0,0.0,0.0019523122141496408,7.876876285456678e-05,0.00014485751343780966,0.0005834331116317835,0.09558449338649663,0.0717128963451024,0.023871597041394223,0.0955844921686093,0.07171289634513761,0.02387159704140595,0.37548217645646637,0.37548217645646637,0.12498953660790298,0.0,5.0246379608855705,5.049440407726081,4.95014470616286,5.0241726150723025,5.048623826324274,4.950734060334639,24785.4547874147,21067.636569302493,0.85,1.0662507304222235,0.6626030409644244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665343231517905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368356546956,1534.1009482205698,0.37548217645646637,0.12498953660790298,6.112874298809886,3.5340929635597282
3683.0,-29.97946126760362,4.960449202524848,35.00532594736789,24.13687485912817,5.026175067920322,-26.47895480483458,-40.00978010063989,1.5256686051513633,0.03573215240663785,-4.988477799659918,40.01071690024534,42264.29468807748,25746.758491908804,25746.758491908804,68011.05317998628,77364.11459400888,77364.11459400888,25746.758491908804,103110.87308591767,103110.87308591767,103110.87308591767,127896.37815152183,91534.89776039896,56435.07785446768,38999.799895479206,24785.505065604157,0.0,63785.30496108336,21067.679305763533,1534.1050984667036,0.0,0.8869385065666672,2.8176275574625964,0.0014959135982669303,354815.295953616,1554995.3615593882,4.3825488339788725,1554995.3615593882,4.3825488339788725,0.85,0.09558453486321611,4.027634451161993,1.267093344931491,1.0,0.0,4.027634451163029,1.2846214798855393,1.2849087699593689,3.135269427007291,19317.70721493657,1969.8579244631521,4632.441516551485,4632.441516551485,5.557924131349938,4.960449202524848,-2.2886766227405144,7.249125825265363,3.5340351076249403,3.5340351076249403,1.0097243164642686,0.0,0.0,0.00022362627629237642,0.9559462081864224,0.0002339318618320899,198.9085445121928,0.0,0.0,0.0,0.0019523122141496408,7.876844746960385e-05,0.00014485782882277257,0.0005834343818871255,0.09558453486315187,0.07171294858964836,0.023871586273503508,0.0955844992753842,0.07171294858969655,0.023871586273519558,0.37548229134213235,0.37548229134213235,0.12498942741325883,0.0,5.02457414839273,5.049292205618883,4.95033421296182,5.024209952066542,5.048590499790009,4.9509835020678565,24785.505065604157,21067.679305763533,0.85,1.0662495573468078,0.6626023770500704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534195035568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368384831712,1534.1050984667036,0.37548229134213235,0.12498942741325883,6.112874298809886,3.5340351076249403
