time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3684.0,-29.979494273666585,4.960476376369199,35.00532836135524,24.13682973654943,5.0261318617469275,-26.478988830834684,-40.00981530463321,1.5256264189151096,0.03544383975719256,-4.9885268456374074,40.01072220729467,42264.307205370475,25746.73913867796,25746.73913867796,68011.04634404843,77364.1067342877,77364.1067342877,25746.73913867796,103110.84587296567,103110.84587296567,103110.84587296567,127896.39592706633,91534.8857717584,56435.08624284153,38999.777254352084,24785.55005410066,0.0,63785.32730845275,21067.71754598556,1534.1087510701307,0.0,0.8869382380126702,2.817625618414936,0.0014959135982669303,354814.61772581225,1554995.5904354262,4.382557856274879,1554995.5904354262,4.382557856274879,0.8500000000000001,0.09558457157288515,4.027634451161993,1.2670934394421058,1.0,0.0,4.027634451161602,1.2846216771849717,1.2849089673029248,3.1352689454749543,19317.70468482998,1969.8576664640811,4632.441516551485,4632.441516551485,5.557919953589512,4.960476376369199,-2.28876259213855,7.249238968507749,3.533977293399376,3.533977293399376,1.0097077981141074,0.0,0.0,0.00022362627629237642,0.9559494915945287,0.00023393105834427155,198.90857151048328,0.0,0.0,0.0,0.0019523122141496408,7.87681336424878e-05,0.00014485814264988863,0.0005834356458680299,0.09558457157283344,0.0717129972909244,0.023871574281909044,0.09558463213401489,0.07171299729096318,0.023871574281921965,0.3754824072200091,0.3754824072200091,0.12498931831742675,0.0,5.024472123451403,5.049111482121418,4.950468418865398,5.023970685394602,5.04829530460421,4.950912093847478,24785.55005410066,21067.71754598556,0.85,1.0662490766122588,0.6626023411464045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340669716967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368409105131,1534.1087510701307,0.3754824072200091,0.12498931831742675,6.112874298809886,3.533977293399376
3685.0,-29.979527408239537,4.960503420484555,35.00533077005376,24.13677720995622,5.026068838734721,-26.4790249542961,-40.0098507880233,1.5255663847912746,0.03547099887157401,-4.988589382798949,40.01072688121963,42264.32047606328,25746.75470615725,25746.75470615725,68011.07518222053,77364.14926667433,77364.14926667433,25746.75470615725,103110.90397283158,103110.90397283158,103110.90397283158,127896.50094609422,91534.91620449914,56435.08741388796,38999.80976734575,24785.596973262636,0.0,63785.40674060839,21067.75742727324,1534.1128299035831,0.0,0.8869379031582978,2.817617958967538,0.0014959135982669303,354813.75293788203,1554995.792006859,4.3825691059926175,1554995.792006859,4.3825691059926175,0.8500000000000001,0.09558461386304354,4.027634451161993,1.2670935114240276,1.0,0.0,4.027634451162862,1.2846219579567124,1.2849092481374569,3.1352682602189423,19317.71110741622,1969.858321385613,4632.441516551485,4632.441516551485,5.557923314123961,4.960503420484555,-2.2888583352288583,7.249361755713413,3.53391957284663,3.53391957284663,1.0096913065276085,0.0,0.0,0.00022362627629237642,0.9559527877989059,0.00023393025173060994,198.90859861389964,0.0,0.0,0.0,0.0019523122141496408,7.876781732585051e-05,0.0001448584589665259,0.0005834369198758156,0.09558461386297315,0.07171305056933669,0.023871563293636468,0.09558459034559891,0.0717130505693895,0.02387156329365405,0.3754825218198887,0.3754825218198887,0.12498920607206122,0.0,5.0244135732455675,5.048963516835897,4.950678278772273,5.024060381670552,5.048252711736666,4.951398947554935,24785.596973262636,21067.75742727324,0.85,1.0662482009215113,0.6626017240579276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665339381432448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368432508083,1534.1128299035831,0.3754825218198887,0.12498920607206122,6.112874298809886,3.53391957284663
3686.0,-29.97956053113847,4.960530652763843,35.005333164642934,24.136731982603692,5.026026139155865,-26.479059034751884,-40.009889798797644,1.525524642769294,0.03516984715173521,-4.988636985078679,40.01073128765103,42264.348237311955,25746.732126485353,25746.732126485353,68011.08036379731,77364.1390388101,77364.1390388101,25746.732126485353,103110.87116529545,103110.87116529545,103110.87116529545,127896.50707254093,91534.90210024406,56435.11129874606,38999.767557219995,24785.635907245472,0.0,63785.40346446547,21067.79052115865,1534.1161020583693,0.0,0.88693764520137,2.817616357202182,0.0014959135982669303,354813.0946763526,1554995.982042169,4.382577772279174,1554995.982042169,4.382577772279174,0.85,0.09558464807907795,4.027634451161993,1.2670935987913983,1.0,0.0,4.027634451161694,1.2846221531787585,1.284909443403162,3.1352677837570635,19317.708130826126,1969.858017857895,4632.441516551485,4632.441516551485,5.557918439875288,4.960530652763843,-2.288943140496499,7.249473793260343,3.533861858448711,3.533861858448711,1.0096748166996317,0.0,0.0,0.00022362627629237642,0.9559560828542195,0.00023392944540369514,198.90862570777432,0.0,0.0,0.0,0.0019523122141496408,7.876746956570498e-05,0.00014485880672667146,0.0005834383205265586,0.09558464807902965,0.07171309752096547,0.023871550558064187,0.09558471208270877,0.0717130975210017,0.023871550558076247,0.3754826372642199,0.3754826372642199,0.12498909598621571,0.0,5.024310343687773,5.048779416557863,4.950817804093958,5.023806832230434,5.047952478151501,4.951285498090044,24785.635907245472,21067.79052115865,0.85,1.066248336920624,0.6626021933193104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533809929841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36845223635,1534.1161020583693,0.3754826372642199,0.12498909598621571,6.112874298809886,3.533861858448711
3687.0,-29.97959391897259,4.960557746505747,35.005335553367715,24.136669013556116,5.025962699710625,-26.479095427800008,-40.0099215801805,1.5254642085380345,0.03503602112385806,-4.988699730959466,40.01073590601671,42264.34496255022,25746.748750971587,25746.748750971587,68011.09371352181,77364.14096188158,77364.14096188158,25746.748750971587,103110.88971285317,103110.88971285317,103110.88971285317,127896.57246164592,91534.89185758017,56435.095858248686,38999.773332590536,24785.682748792755,0.0,63785.456081383294,21067.830336473842,1534.120177661694,0.0,0.8869373094853452,2.817610788590046,0.0014959135982669303,354812.22700509854,1554996.1812175459,4.382589050955116,1554996.1812175459,4.382589050955116,0.85,0.09558469020297355,4.027634451161993,1.2670936301117766,1.0,0.0,4.027634451162045,1.2846224358219591,1.2849097261095723,3.135267093934049,19317.70596919393,1969.8577974327552,4632.441516551485,4632.441516551485,5.5579220285846525,4.960557746505747,-2.2890389178879893,7.249596664393736,3.533804245887104,3.533804245887104,1.009658355967744,0.0,0.0,0.00022362627629237642,0.9559594042775895,0.00023392863262992734,198.9086530183682,0.0,0.0,0.0,0.0019523122141496408,7.87671862527601e-05,0.00014485909003961634,0.0005834394616075359,0.09558469020289584,0.07171315067227749,0.023871539530618352,0.0955847409276253,0.07171315067233579,0.02387153953063776,0.37548275109327917,0.37548275109327917,0.124988983500928,0.0,5.024219302685992,5.048585318778635,4.951036139366408,5.023735752083326,5.047689587897594,4.951790312508933,24785.682748792755,21067.830336473842,0.85,1.0662476666584788,0.6626015953954381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665336808243879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368471094,1534.120177661694,0.37548275109327917,0.124988983500928,6.112874298809886,3.533804245887104
3688.0,-29.979627185523746,4.96058475245827,35.0053378637985,24.136616591736697,5.0258991499811865,-26.479131722615207,-40.009960905276216,1.5254036870726693,0.03506989022707785,-4.988760209334157,40.010738402980536,42264.37348687258,25746.759285697255,25746.759285697255,68011.13277256984,77364.18597468181,77364.18597468181,25746.759285697255,103110.94526037906,103110.94526037906,103110.94526037906,127896.66097036132,91534.92461133307,56435.1121235242,38999.79165312097,24785.715709982273,0.0,63785.50736310324,21067.85835348493,1534.123409572709,0.0,0.8869369929719003,2.817603281417166,0.0014959135982669303,354811.3906912613,1554996.2889036392,4.382599684508769,1554996.2889036392,4.382599684508769,0.85,0.09558472789591387,4.027634451161993,1.267093709786423,1.0,0.0,4.027634451161741,1.2846227188732666,1.2849100092241807,3.135266403115307,19317.712881611205,1969.8585023031521,4632.441516551485,4632.441516551485,5.557924302704168,4.96058475245827,-2.289133064958046,7.249717817416316,3.533746636920518,3.533746636920518,1.0096418962630052,0.0,0.0,0.00022362627629237642,0.9559627136481151,0.00023392782281118557,198.90868022976244,0.0,0.0,0.0,0.0019523122141496408,7.876683569321053e-05,0.00014485944059916588,0.0005834408735332548,0.09558472789584702,0.07171319997949109,0.023871527916355918,0.09558465351012702,0.07171319997954125,0.023871527916372617,0.37548286290087235,0.37548286290087235,0.12498887397024043,0.0,5.0241644766967966,5.048426988059532,4.951292038186978,5.0238300995612235,5.047678637748504,4.952200772276228,24785.715709982273,21067.85835348493,0.85,1.0662474217757951,0.6626015098740192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533552375743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368483540018,1534.123409572709,0.37548286290087235,0.12498887397024043,6.112874298809886,3.533746636920518
3689.0,-29.979660563771045,4.9606120230572985,35.005340177088456,24.136581003572815,5.0258621647237165,-26.479165461437503,-40.00999230248851,1.5253670623900855,0.03480353307122641,-4.9888040559722775,40.01074310712659,42264.36863917497,25746.727528116553,25746.727528116553,68011.09616729153,77364.19153922833,77364.19153922833,25746.727528116553,103110.91906734488,103110.91906734488,103110.91906734488,127896.67414149689,91534.92871619707,56435.10581614337,38999.803222281895,24785.75507415201,0.0,63785.558296433905,21067.891813029208,1534.1266229501941,0.0,0.8869367530302734,2.8176016610445083,0.0014959135982669303,354810.78436723456,1554996.4917784794,4.3826077455668155,1554996.4917784794,4.3826077455668155,0.85,0.0955847609220848,4.027634451161993,1.2670937614375726,1.0,0.0,4.027634451163259,1.2846228901623775,1.2849101805515986,3.1352659850649993,19317.713747909882,1969.8585906410326,4632.441516551485,4632.441516551485,5.557917447230528,4.9606120230572985,-2.2892150042495505,7.249827027306849,3.5336890466270385,3.5336890466270385,1.0096254418934396,0.0,0.0,0.00022362627629237642,0.9559660341426365,0.00023392701027598423,198.9087075325294,0.0,0.0,0.0,0.0019523122141496408,7.876655580700377e-05,0.00014485972048537265,0.0005834420008125836,0.09558476092204192,0.0717132451195478,0.023871515802494126,0.09558477289370497,0.07171324511957997,0.023871515802504836,0.37548297513176243,0.37548297513176243,0.12498876922764507,0.0,5.024069788741997,5.048253027057797,4.951435314321259,5.023607589043479,5.047473789182902,4.951925143486733,24785.75507415201,21067.891813029208,0.85,1.0662459964874818,0.6626009047809475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665334243433153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368497302812,1534.1266229501941,0.37548297513176243,0.12498876922764507,6.112874298809886,3.5336890466270385
3690.0,-29.97969393006204,4.960639230911998,35.005342525972544,24.13652742924171,5.0258056457744775,-26.47920114304693,-40.010035294666864,1.5253128587593638,0.03467771423851218,-4.9888629693678235,40.010748770464446,42264.4120712298,25746.735057435973,25746.735057435973,68011.14712866578,77364.20357656069,77364.20357656069,25746.735057435973,103110.93863399666,103110.93863399666,103110.93863399666,127896.74540192941,91534.93138063527,56435.139875304376,38999.76833925655,24785.806767932754,0.0,63785.5751071893,21067.93575274284,1534.1308906876118,0.0,0.8869364330162264,2.817596434772183,0.0014959135982669303,354809.96969699697,1554996.7360202358,4.3826184967355415,1554996.7360202358,4.3826184967355415,0.85,0.09558480308688322,4.027634451161993,1.2670939152920622,1.0,0.0,4.027634451161591,1.284623143666138,1.2849104341120519,3.1352653663608128,19317.71431021823,1969.8586479805267,4632.441516551485,4632.441516551485,5.557919072576342,4.960639230911998,-2.289307816383427,7.249947047295425,3.5336315811785095,3.5336315811785095,1.00960902319386,0.0,0.0,0.00022362627629237642,0.9559693534601686,0.00023392619803443731,198.90873482552388,0.0,0.0,0.0,0.0019523122141496408,7.876617256053011e-05,0.00014486010373184632,0.0005834435443892842,0.09558480308681801,0.07171329748751433,0.023871505599303674,0.09558482701270551,0.07171329748756326,0.023871505599319963,0.37548308664749913,0.37548308664749913,0.12498866165367972,0.0,5.0239863868246175,5.048078980613923,4.951624023069712,5.0235406836063135,5.047270744584807,4.952266967187313,24785.806767932754,21067.93575274284,0.85,1.0662465144254882,0.6626014110589427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665332950562425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368507719071,1534.1308906876118,0.37548308664749913,0.12498866165367972,6.112874298809886,3.5336315811785095
3691.0,-29.97972760940628,4.960666419469177,35.00534483964457,24.136479198373877,5.025748846876819,-26.479237134319852,-40.01007081298155,1.5252583717904002,0.03463912944783942,-4.98891985200667,40.01075244260107,42264.423056247964,25746.737373138534,25746.737373138534,68011.1604293865,77364.23824007485,77364.23824007485,25746.737373138534,103110.97561321338,103110.97561321338,103110.97561321338,127896.82101182111,91534.9566849779,56435.14150115112,38999.794648696414,24785.845398607737,0.0,63785.64004730415,21067.968588816577,1534.134364517592,0.0,0.8869361305302232,2.8175902994749977,0.0014959135982669303,354809.18311000016,1554996.89438783,4.382628659038231,1554996.89438783,4.382628659038231,0.85,0.09558484095878597,4.027634451161993,1.267093985625543,1.0,0.0,4.027634451161803,1.2846233984951378,1.2849106889980413,3.1352647444224777,19317.719650497118,1969.859192537423,4632.441516551485,4632.441516551485,5.557919572464481,4.960666419469177,-2.289399129188445,7.250065548657622,3.533574142253106,3.533574142253106,1.009592612072316,0.0,0.0,0.00022362627629237642,0.9559727039332122,0.00023392537817481425,198.90876237459756,0.0,0.0,0.0,0.0019523122141496408,7.876585593984618e-05,0.00014486042035253026,0.0005834448196216588,0.0955848409587238,0.07171334651760368,0.02387149444112012,0.0955848027168995,0.07171334651765032,0.02387149444113565,0.3754831974699556,0.3754831974699556,0.12498855466638106,0.0,5.023922552516353,5.047925951659579,4.951827947114737,5.023558981454528,5.047205647859755,4.952535609190818,24785.845398607737,21067.968588816577,0.85,1.0662456374028488,0.662600908682647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665331660666503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36851726225,1534.134364517592,0.3754831974699556,0.12498855466638106,6.112874298809886,3.533574142253106
3692.0,-29.97976125762408,4.960693761060251,35.00534715640393,24.13643941925841,5.025705027921238,-26.479271799527105,-40.01010608682407,1.5252155698242111,0.03445845737633135,-4.988968535873546,40.0107571598725,42264.43336203443,25746.71900907109,25746.71900907109,68011.15237110552,77364.25459137351,77364.25459137351,25746.71900907109,103110.9736004446,103110.9736004446,103110.9736004446,127896.86052731481,91534.96891929065,56435.147689951365,38999.80136593254,24785.886926870207,0.0,63785.68829280275,21068.003887839677,1534.1378145276583,0.0,0.8869358659462323,2.8175869884463185,0.0014959135982669303,354808.5098987085,1554997.0978287857,4.382637547990914,1554997.0978287857,4.382637547990914,0.8500000000000001,0.09558487637691342,4.027634451161993,1.2670940488157796,1.0,0.0,4.027634451162541,1.2846235986748562,1.2849108892225274,3.1352642558619266,19317.722232450862,1969.8594558234324,4632.441516551485,4632.441516551485,5.5579156082336585,4.960693761060251,-2.289484388368887,7.250178149429138,3.5335167428527083,3.5335167428527083,1.009576212243631,0.0,0.0,0.00022362627629237642,0.9559760513223954,0.0002339245590755497,198.90878989821806,0.0,0.0,0.0,0.0019523122141496408,7.876554149962233e-05,0.0001448607347927541,0.0005834460860719372,0.09558487637686265,0.07171339351803244,0.02387148285883021,0.0955848768322708,0.07171339351807052,0.023871482858842896,0.37548330889681797,0.37548330889681797,0.12498844919728291,0.0,5.02384196952687,5.047769462860856,4.951975219239273,5.0234269932498705,5.047050913670489,4.9524718442697235,24785.886926870207,21068.003887839677,0.85,1.0662447045943306,0.6626005690810008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533037168563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36851942172,1534.1378145276583,0.37548330889681797,0.12498844919728291,6.112874298809886,3.5335167428527083
3693.0,-29.979794977404246,4.960721141090453,35.00534950197852,24.136384797189407,5.025655160780326,-26.479307134053094,-40.010141500364966,1.5251673174291727,0.03417162252952721,-4.989022365931374,40.01076263269874,42264.443784543706,25746.71439637589,25746.71439637589,68011.15818091959,77364.23544929015,77364.23544929015,25746.71439637589,103110.94984566604,103110.94984566604,103110.94984566604,127896.88518090874,91534.94324037783,56435.1515756314,38999.76851638493,24785.9353352427,0.0,63785.70385162763,21068.045034956293,1534.141773997862,0.0,0.8869355724639365,2.817584471364742,0.0014959135982669303,354807.7655259154,1554997.3338544527,4.382647407814062,1554997.3338544527,4.382647407814062,0.85,0.09558491545990111,4.027634451161993,1.267094106511213,1.0,0.0,4.027634451161619,1.2846238243456582,1.284911114943798,3.135263705087773,19317.71681312193,1969.8589032056748,4632.441516551485,4632.441516551485,5.557914612496273,4.960721141090453,-2.2895732974590435,7.250294438549496,3.533459434931798,3.533459434931798,1.0095598385519422,0.0,0.0,0.00022362627629237642,0.9559794058434282,0.00023392373823689073,198.90881748038282,0.0,0.0,0.0,0.0019523122141496408,7.876522581525893e-05,0.00014486105047711748,0.0005834473575331548,0.0955849154598429,0.07171344357520136,0.02387147188464154,0.09558500650893384,0.07171344357524502,0.023871471884656083,0.3754834204952885,0.3754834204952885,0.12498834164181136,0.0,5.0237328591908295,5.047573835740877,4.9521258273849185,5.023193988460889,5.046688946222389,4.952626022159279,24785.9353352427,21068.045034956293,0.85,1.0662445355956378,0.6626005708560546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665329075449747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36852108211,1534.141773997862,0.3754834204952885,0.12498834164181136,6.112874298809886,3.533459434931798
3694.0,-29.979828827676705,4.960748261764712,35.00535178341357,24.13632346959787,5.025581749666981,-26.47934494045351,-40.01018103500826,1.525097862443786,0.03428308809873215,-4.989090185528352,40.010765455639934,42264.47086365754,25746.745519088938,25746.745519088938,68011.21638274647,77364.28418409788,77364.28418409788,25746.745519088938,103111.02970318682,103111.02970318682,103111.02970318682,127897.00330661189,91534.9759599512,56435.16263951085,38999.792578267065,24785.973603425064,0.0,63785.76618169213,21068.077562911305,1534.1454804590655,0.0,0.8869352174426717,2.8175750874658245,0.0014959135982669303,354806.8277047244,1554997.4555989786,4.382659335104653,1554997.4555989786,4.382659335104653,0.8500000000000001,0.09558495733999739,4.027634451161993,1.267094195527025,1.0,0.0,4.027634451161706,1.2846241491786325,1.2849114398494172,3.1352629122978857,19317.72371832589,1969.859607340518,4632.441516551485,4632.441516551485,5.5579213309217375,4.960748261764712,-2.2896724156578947,7.250420677422607,3.533402184176009,3.533402184176009,1.0095434811931454,0.0,0.0,0.00022362627629237642,0.9559827733589047,0.00023392291422433443,198.90884516929563,0.0,0.0,0.0,0.0019523122141496408,7.87648733958327e-05,0.00014486140289654372,0.0005834487769497772,0.09558495733991446,0.07171349581534843,0.02387146152456602,0.09558488083575248,0.07171349581541066,0.023871461524586735,0.3754835297523282,0.3754835297523282,0.12498823271780778,0.0,5.0236867477111105,5.047421897033814,4.952397422635613,5.023373273627101,5.046685153070655,4.953354997131328,24785.973603425064,21068.077562911305,0.85,1.0662444061425593,0.6626003479094108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665327777391675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36852018726,1534.1454804590655,0.3754835297523282,0.12498823271780778,6.112874298809886,3.533402184176009
3695.0,-29.97986268034455,4.960775710124413,35.00535403959661,24.13628732264044,5.025548107838563,-26.47937877185247,-40.01021620407698,1.5250641993464873,0.03393691233230811,-4.989130504193015,40.010769282992996,42264.47983544413,25746.70619683587,25746.70619683587,68011.18603228,77364.27409801683,77364.27409801683,25746.70619683587,103110.98029485269,103110.98029485269,103110.98029485269,127896.98658245886,91534.96595997101,56435.171697398306,38999.77140285856,24786.00628760617,0.0,63785.77769046473,21068.105344465246,1534.1482288477912,0.0,0.8869349986070082,2.817574927802854,0.0014959135982669303,354806.2701721341,1554997.620660622,4.382666687108476,1554997.620660622,4.382666687108476,0.85,0.09558498700315371,4.027634451161993,1.2670942872902384,1.0,0.0,4.027634451161244,1.2846243066171237,1.2849115973231175,3.1352625280524222,19317.72160791015,1969.8593921380034,4632.441516551485,4632.441516551485,5.557912842470684,4.960775710124413,-2.289751439170854,7.250527149295268,3.533344900814561,3.533344900814561,1.0095271145184461,0.0,0.0,0.00022362627629237642,0.9559861411254762,0.00023392209015614252,198.9088728601755,0.0,0.0,0.0,0.0019523122141496408,7.876455989320376e-05,0.00014486171639917266,0.0005834500396237661,0.0955849870031208,0.07171353801129621,0.023871448991824595,0.09558502307358838,0.0717135380113209,0.023871448991832817,0.37548363965623555,0.37548363965623555,0.12498813013926838,0.0,5.023578228754445,5.047234662214123,4.9525252018821675,5.02306741652535,5.046409040140588,4.9529597422291545,24786.00628760617,21068.105344465246,0.85,1.0662437379429635,0.6626003690123888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326491629556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368515554219,1534.1482288477912,0.37548363965623555,0.12498813013926838,6.112874298809886,3.533344900814561
3696.0,-29.979896692742873,4.960802928060338,35.00535630569566,24.13622512193399,5.025479987198597,-26.479416195173048,-40.01025570379568,1.5249994896287766,0.03392611107250332,-4.989196729637004,40.010774084186735,42264.50602559837,25746.733847689058,25746.733847689058,68011.23987328743,77364.29802590924,77364.29802590924,25746.733847689058,103111.0318735983,103111.0318735983,103111.0318735983,127897.08799556886,91534.97607973586,56435.18407942499,38999.76888923431,24786.05612197056,0.0,63785.82501120487,21068.147703674975,1534.1525605319518,0.0,0.8869346445318748,2.8175673365284575,0.0014959135982669303,354805.3543981754,1554997.8277209543,4.382678582623304,1554997.8277209543,4.382678582623304,0.85,0.09558503148273134,4.027634451161993,1.2670943878451366,1.0,0.0,4.027634451162105,1.2846246092572489,1.2849119000309246,3.135261789427117,19317.723743605486,1969.8596099183194,4632.441516551485,4632.441516551485,5.55791881142962,4.960802928060338,-2.2898492615442687,7.250652189604606,3.533287761506012,3.533287761506012,1.0095107890017176,0.0,0.0,0.00022362627629237642,0.9559895247954111,0.0002339212622023595,198.9089006817199,0.0,0.0,0.0,0.0019523122141496408,7.876420778785302e-05,0.0001448620685045234,0.0005834514577754071,0.09558503148264791,0.07171359173791075,0.023871439744737162,0.09558499726877939,0.07171359173797334,0.023871439744757996,0.37548374783504707,0.37548374783504707,0.12498802409332624,0.0,5.023512350047042,5.047065831775853,4.952768399208878,5.0231228407095045,5.046264553595734,4.953615408265421,24786.05612197056,21068.147703674975,0.85,1.0662437910200315,0.6626002880447814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665325190332393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368509744852,1534.1525605319518,0.37548374783504707,0.12498802409332624,6.112874298809886,3.533287761506012
3697.0,-29.979930754488006,4.960830324245753,35.00535853370423,24.136190581508004,5.025436228470784,-26.479451226493403,-40.010291047487385,1.5249567004761613,0.033830014731279334,-4.989243862151093,40.01077750691444,42264.5148796068,25746.71245775016,25746.71245775016,68011.22733735696,77364.3354147173,77364.3354147173,25746.71245775016,103111.04787246746,103111.04787246746,103111.04787246746,127897.13715212446,91535.00954350055,56435.18900838992,38999.800594567365,24786.089279657,0.0,63785.88987422436,21068.17588770845,1534.1554979257307,0.0,0.886934392516015,2.817563095441263,0.0014959135982669303,354804.7026448367,1554997.975332412,4.382687049356789,1554997.975332412,4.382687049356789,0.85,0.09558506401476731,4.027634451161993,1.2670944510353732,1.0,0.0,4.027634451162039,1.284624809377417,1.2849121001958472,3.135261301012825,19317.730805865063,1969.8603300683785,4632.441516551485,4632.441516551485,5.557914194007293,4.960830324245753,-2.2899331476610456,7.250763471906799,3.533230598433557,3.533230598433557,1.009494456695302,0.0,0.0,0.00022362627629237642,0.955992913387478,0.00023392043305004855,198.90892854363688,0.0,0.0,0.0,0.0019523122141496408,7.87638927310719e-05,0.0001448623835613045,0.0005834527267089528,0.09558506401471822,0.07171363586426183,0.023871428150456404,0.09558500924490879,0.07171363586429866,0.023871428150468655,0.3754838556254912,0.3754838556254912,0.12498792236067827,0.0,5.023442593483878,5.046918187698168,4.952932456104975,5.023073876882393,5.046237968617902,4.953499165227186,24786.089279657,21068.17588770845,0.85,1.0662425102395576,0.6625997530636589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665323899959542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368499607128,1534.1554979257307,0.3754838556254912,0.12498792236067827,6.112874298809886,3.533230598433557
3698.0,-29.979964852258135,4.960857868167371,35.00536081562886,24.136150418221973,5.0253949066814005,-26.479486046647203,-40.01032639117909,1.5249161010704808,0.03359907185415523,-4.989292121295992,40.01078353335855,42264.52345954226,25746.694729405946,25746.694729405946,68011.2181889482,77364.3400834771,77364.3400834771,25746.694729405946,103111.03481288305,103111.03481288305,103111.03481288305,127897.17366919326,91535.01128789996,56435.194663965136,38999.79624881648,24786.13885631021,0.0,63785.935105126686,21068.218027863677,1534.159400071834,0.0,0.8869341253513106,2.8175604945348662,0.0014959135982669303,354804.0353133033,1554998.2352339753,4.382696025034953,1554998.2352339753,4.382696025034953,0.85,0.09558510122927977,4.027634451161993,1.2670945202698936,1.0,0.0,4.027634451161818,1.2846249992564367,1.284912290117331,3.1352608375932727,19317.731174006592,1969.8603676083671,4632.441516551485,4632.441516551485,5.557910367009336,4.960857868167371,-2.2900177173859175,7.250875585553288,3.533173534496258,3.533173534496258,1.0094781527132166,0.0,0.0,0.00022362627629237642,0.955996305576438,0.0002339196030235036,198.9089564350295,0.0,0.0,0.0,0.0019523122141496408,7.876357767545545e-05,0.00014486269861692098,0.0005834539956378077,0.09558510122923244,0.07171368371508591,0.023871417514146533,0.09558513533909319,0.07171368371512142,0.02387141751415835,0.37548396427799363,0.37548396427799363,0.12498781943961106,0.0,5.02335067996836,5.046756302901599,4.9530505840335195,5.022891193150144,5.04601697849705,4.953431436693393,24786.13885631021,21068.218027863677,0.85,1.066241610738445,0.6625994177225023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532260113624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368487347074,1534.159400071834,0.37548396427799363,0.12498781943961106,6.112874298809886,3.533173534496258
3699.0,-29.979999059701484,4.960885285808801,35.00536309710824,24.136087134853028,5.025333528506205,-26.479522971207835,-40.01036201426757,1.5248574400125972,0.03342518402251926,-4.989353086703322,40.01078808423547,42264.532873350545,25746.709883028427,25746.709883028427,68011.24275637897,77364.33239535867,77364.33239535867,25746.709883028427,103111.04227838709,103111.04227838709,103111.04227838709,127897.22718479324,91534.99260032152,56435.19307831351,38999.77724667557,24786.184906406146,0.0,63785.96215308172,21068.257170445224,1534.1633905128544,0.0,0.8869337989228491,2.8175556602780487,0.0014959135982669303,354803.1922799072,1554998.4314989913,4.382706991746118,1554998.4314989913,4.382706991746118,0.85,0.09558514235803303,4.027634451161993,1.2670945691736422,1.0,0.0,4.027634451162603,1.2846252736079449,1.2849125645301946,3.1352601680100434,19317.727230142802,1969.8599654461823,4632.441516551485,4632.441516551485,5.557913638204973,4.960885285808801,-2.290111492325064,7.250996778133865,3.5331165607863553,3.5331165607863553,1.0094618745103872,0.0,0.0,0.00022362627629237642,0.9559997086891785,0.000233918770329964,198.90898441614078,0.0,0.0,0.0,0.0019523122141496408,7.876326013046059e-05,0.00014486301616191584,0.0005834552745929688,0.09558514235796371,0.07171373500942277,0.02387140734854094,0.09558518478091994,0.07171373500947478,0.023871407348558256,0.3754840726577764,0.3754840726577764,0.12498771289082236,0.0,5.023259396674462,5.046570574088605,4.9532428359324285,5.022778270725837,5.045711707569353,4.953896051698507,24786.184906406146,21068.257170445224,0.85,1.0662415437609436,0.6625992843365552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665321295309104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368473229932,1534.1633905128544,0.3754840726577764,0.12498771289082236,6.112874298809886,3.5331165607863553
3700.0,-29.980033313543412,4.960912629448129,35.00536530843106,24.136039602477126,5.025272312804594,-26.47955992120395,-40.01040140921248,1.5247989204651542,0.03350068068840528,-4.989411693434969,40.01079060372936,42264.55779863034,25746.718763280653,25746.718763280653,68011.27656191099,77364.38781985347,77364.38781985347,25746.718763280653,103111.10658313413,103111.10658313413,103111.10658313413,127897.32414369873,91535.03711021961,56435.207088996605,38999.81113469222,24786.21756056461,0.0,63786.028695256835,21068.28492647992,1534.1665650588482,0.0,0.8869334918353265,2.817547824824089,0.0014959135982669303,354802.38186390465,1554998.540156851,4.3827173086828894,1554998.540156851,4.3827173086828894,0.85,0.09558517895111572,4.027634451161993,1.267094704895281,1.0,0.0,4.027634451161344,1.2846255472977408,1.284912838281198,3.1352595000420758,19317.736623600384,1969.8609233122813,4632.441516551485,4632.441516551485,5.557915555175149,4.960912629448129,-2.290203562356123,7.251116191804252,3.5330595948884658,3.5330595948884658,1.0094455985395616,0.0,0.0,0.00022362627629237642,0.9560031164309767,0.00023391793650969988,198.90901243521319,0.0,0.0,0.0,0.0019523122141496408,7.876290896443184e-05,0.00014486336732794458,0.0005834566889613643,0.09558517895104919,0.0717137825765209,0.023871396374528286,0.09558508365706658,0.07171378257657082,0.0238713963745449,0.37548417926492317,0.37548417926492317,0.12498760801546262,0.0,5.023212293560846,5.046432112450134,4.95347000023753,5.022912374123393,5.045766800118997,4.954267345657911,24786.21756056461,21068.28492647992,0.85,1.066240961431235,0.6625989838707917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665319995468938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368455779075,1534.1665650588482,0.37548417926492317,0.12498760801546262,6.112874298809886,3.5330595948884658
3701.0,-29.980067591285202,4.960940297406811,35.00536754176015,24.136008344963216,5.025241198633042,-26.479593882442344,-40.0104366132058,1.5247674897901622,0.03319072194426553,-4.989451472204578,40.01079566736055,42264.565128413764,25746.679844958147,25746.679844958147,68011.24497337191,77364.38719694612,77364.38719694612,25746.679844958147,103111.06704190426,103111.06704190426,103111.06704190426,127897.32476968391,91535.0377685846,56435.21570005212,38999.802298369425,24786.25772777966,0.0,63786.06002614908,21068.31906861271,1534.1697325002956,0.0,0.8869332712688702,2.817547252358082,0.0014959135982669303,354801.83180246974,1554998.758535382,4.382724718854053,1554998.758535382,4.382724718854053,0.85,0.0955852101446063,4.027634451161993,1.2670947609422734,1.0,0.0,4.027634451160772,1.2846256942957648,1.2849129853120962,3.1352591412784663,19317.736762543045,1969.8609374804898,4632.441516551485,4632.441516551485,5.557907153920137,4.960940297406811,-2.2902818020936864,7.251222099500497,3.5330026523626774,3.5330026523626774,1.0094293292464793,0.0,0.0,0.00022362627629237642,0.9560065265635553,0.00023391710211040045,198.90904047384322,0.0,0.0,0.0,0.0019523122141496408,7.876259515771588e-05,0.00014486368113466054,0.0005834579528601045,0.09558521014456804,0.07171382564208718,0.02387138450248086,0.09558523781064276,0.07171382564211588,0.023871384502490416,0.37548428719768395,0.37548428719768395,0.1249875067250333,0.0,5.023113415091302,5.046268664686465,4.953564944750099,5.02264219414883,5.045539218007491,4.953869169733821,24786.25772777966,21068.31906861271,0.85,1.0662399424810172,0.6625987733226886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653186991373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36843625845,1534.1697325002956,0.37548428719768395,0.1249875067250333,6.112874298809886,3.5330026523626774
3702.0,-29.980102042800656,4.960967842267338,35.00536981631423,24.13594467742371,5.025182199409046,-26.479630788825652,-40.01047223629428,1.5247109454340502,0.03296629226241521,-4.989511919009587,40.010801334786564,42264.573543100305,25746.694616736782,25746.694616736782,68011.26815983708,77364.36836618482,77364.36836618482,25746.694616736782,103111.0629829216,103111.0629829216,103111.0629829216,127897.37349589783,91535.00900000418,56435.214176919544,38999.772025649596,24786.31051297622,0.0,63786.082538625815,21068.363936029786,1534.1740970886854,0.0,0.8869329434352838,2.8175431427374,0.0014959135982669303,354800.99594440503,1554999.0029537177,4.382735732786319,1554999.0029537177,4.382735732786319,0.85,0.09558525261527773,4.027634451161993,1.2670947757782418,1.0,0.0,4.0276344511622675,1.284625958747969,1.284913249823442,3.1352584958562058,19317.730691164506,1969.8603183721768,4632.441516551485,4632.441516551485,5.557910342687568,4.960967842267338,-2.290374995369346,7.251342837636684,3.5329458532459603,3.5329458532459603,1.0094131009274172,0.0,0.0,0.00022362627629237642,0.9560099539972912,0.00023391626348381102,198.90906865462523,0.0,0.0,0.0,0.0019523122141496408,7.876227761638266e-05,0.00014486399867599375,0.0005834592318005177,0.09558525261520726,0.07171387785906846,0.023871374756138784,0.09558533499284926,0.07171387785912134,0.023871374756156385,0.3754843945828032,0.3754843945828032,0.12498740043265709,0.0,5.023009375393258,5.046071882458648,4.953739329576024,5.022478211272016,5.045169789378065,4.9543220606388445,24786.31051297622,21068.363936029786,0.85,1.0662399296688694,0.6625986713873969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665317387430213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368415117238,1534.1740970886854,0.3754843945828032,0.12498740043265709,6.112874298809886,3.5329458532459603
3703.0,-29.980136523273472,4.960995209285907,35.005372005291335,24.13588778525593,5.025113838125911,-26.47966865735723,-40.010511805862166,1.524645972209746,0.03304662425244942,-4.989575072614575,40.01080339127327,42264.598108662154,25746.715957771634,25746.715957771634,68011.31406643378,77364.41474697566,77364.41474697566,25746.715957771634,103111.1307047473,103111.1307047473,103111.1307047473,127897.47312863678,91535.04166522325,56435.22502691009,38999.7962647924,24786.342423889477,0.0,63786.13868868188,21068.391060306054,1534.1773331640386,0.0,0.8869326149032666,2.817534712839441,0.0014959135982669303,354800.12265837746,1554999.0916435567,4.382746770188695,1554999.0916435567,4.382746770188695,0.85,0.09558529053392689,4.027634451161993,1.2670948807289828,1.0,0.0,4.027634451161335,1.284626262621267,1.2849135537646976,3.1352577542231197,19317.73758489743,1969.8610213372997,4632.441516551485,4632.441516551485,5.5579149495530356,4.960995209285907,-2.290470202146246,7.251465411432154,3.532889063107897,3.532889063107897,1.0093968751736848,0.0,0.0,0.00022362627629237642,0.9560133843251369,0.0002339154241551098,198.90909685910185,0.0,0.0,0.0,0.0019523122141496408,7.876192489783748e-05,0.00014486435139453893,0.0005834606524218819,0.09558529053385638,0.07171392641207586,0.023871364121780522,0.09558521522209114,0.07171392641212876,0.023871364121798126,0.3754844993985532,0.3754844993985532,0.12498729502139873,0.0,5.022955869861619,5.045915756164902,4.953993914784519,5.02262169686702,5.045171138164619,4.954892307074601,24786.342423889477,21068.391060306054,0.85,1.0662397107680954,0.6625984732347738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665316081559241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36838935217,1534.1773331640386,0.3754844993985532,0.12498729502139873,6.112874298809886,3.532889063107897
3704.0,-29.980171011727656,4.9610228776886895,35.005374181241436,24.135856981761776,5.025079813660411,-26.479703099264217,-40.01054707970468,1.5246119011969628,0.032807615781393906,-4.98961571367879,40.01080738979233,42264.60487728608,25746.679791666153,25746.679791666153,68011.28466895223,77364.42779177833,77364.42779177833,25746.679791666153,103111.10758344448,103111.10758344448,103111.10758344448,127897.48419494985,91535.05489845898,56435.23198396684,38999.8032383246,24786.37661150538,0.0,63786.17984982998,21068.420119779574,1534.1801795656302,0.0,0.8869323938048125,2.8175331074856,0.0014959135982669303,354799.56067593436,1554999.264087186,4.382754198242894,1554999.264087186,4.382754198242894,0.85,0.09558532027205394,4.027634451161993,1.26709497963544,1.0,0.0,4.027634451161565,1.2846264219680572,1.2849137131471238,3.1352573653215283,19317.740377665865,1969.861306120425,4632.441516551485,4632.441516551485,5.557907142416052,4.9610228776886895,-2.2905489304393276,7.251571808128017,3.5328322652289446,3.5328322652289446,1.0093806472082698,0.0,0.0,0.00022362627629237642,0.9560168154603049,0.00023391458463489933,198.90912507011512,0.0,0.0,0.0,0.0019523122141496408,7.876161047212237e-05,0.00014486466582025405,0.0005834619188137244,0.09558532027201622,0.07171396802608514,0.02387135224593108,0.09558531427411963,0.07171396802611343,0.023871352245940503,0.3754846044940797,0.3754846044940797,0.12498719529678108,0.0,5.022864830638639,5.045753029621892,4.954118077684541,5.022423329460196,5.0450248281666745,4.954537537850797,24786.37661150538,21068.420119779574,0.85,1.0662385618494366,0.6625981517750155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531478411973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368361858604,1534.1801795656302,0.3754846044940797,0.12498719529678108,6.112874298809886,3.5328322652289446
3705.0,-29.980205556684904,4.961050510558733,35.005376406647244,24.135802883561723,5.025027014455145,-26.479739469706114,-40.010582632943965,1.5245609274762846,0.032606909213143354,-4.989671820851041,40.01081318220034,42264.61258823161,25746.684055594713,25746.684055594713,68011.29664382632,77364.42246339313,77364.42246339313,25746.684055594713,103111.10651898784,103111.10651898784,103111.10651898784,127897.5349601327,91535.04218013,56435.23230496813,38999.788750179854,24786.42844114486,0.0,63786.217191324715,21068.46417497313,1534.1843918789345,0.0,0.8869320875809392,2.8175291929236557,0.0014959135982669303,354798.7848301327,1554999.513895664,4.382764486186593,1554999.513895664,4.382764486186593,0.85,0.09558536070452768,4.027634451161993,1.2670950395287948,1.0,0.0,4.027634451162671,1.2846266603672314,1.284913951599613,3.135256783484961,19317.737693564373,1969.8610324182441,4632.441516551485,4632.441516551485,5.557908062865573,4.961050510558733,-2.2906388047668855,7.251689315325619,3.5327756038792604,3.5327756038792604,1.0093644582512173,0.0,0.0,0.00022362627629237642,0.9560202522300799,0.0002339137437420704,198.90915332735506,0.0,0.0,0.0,0.0019523122141496408,7.8761293557081e-05,0.0001448649827352954,0.0005834631952316631,0.09558536070446387,0.07171401810780072,0.02387134259666315,0.0955854109128273,0.0717140181078486,0.02387134259667908,0.3754847093089281,0.3754847093089281,0.12498709237891274,0.0,5.022768960758697,5.045571687419795,4.954278805332876,5.0222787300641585,5.044739608377995,4.954815148843409,24786.42844114486,21068.46417497313,0.85,1.0662381253904527,0.6625978847665517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665313472392103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368333055796,1534.1843918789345,0.3754847093089281,0.12498709237891274,6.112874298809886,3.5327756038792604
3706.0,-29.980240169908733,4.961078003504453,35.00537858006461,24.135750566516094,5.024962880677657,-26.479777034987254,-40.01062590451909,1.5244997457561897,0.03267579506490392,-4.989732861208639,40.01081611873043,42264.65211607344,25746.700846513573,25746.700846513573,68011.35296258701,77364.47031222122,77364.47031222122,25746.700846513573,103111.1711587348,103111.1711587348,103111.1711587348,127897.6360655514,91535.07807841159,56435.259882263905,38999.79799571965,24786.464906816596,0.0,63786.26290253625,21068.495170794107,1534.1878414694918,0.0,0.886931766607164,2.8175211602064283,0.0014959135982669303,354797.94077012193,1554999.6405390543,4.3827752696754185,1554999.6405390543,4.3827752696754185,0.85,0.0955853990016925,4.027634451161993,1.2670951714040712,1.0,0.0,4.027634451161669,1.2846269465083504,1.284914237804724,3.1352560851297793,19317.74526960925,1969.8618049598235,4632.441516551485,4632.441516551485,5.557911687502558,4.961078003504453,-2.2907322784804016,7.251810281984855,3.532718977924538,3.532718977924538,1.0093482794070108,0.0,0.0,0.00022362627629237642,0.9560236958048491,0.00023391290119029092,198.90918164044402,0.0,0.0,0.0,0.0019523122141496408,7.87609078438026e-05,0.00014486536844857383,0.0005834647487437516,0.09558539900162291,0.07171406655408949,0.02387133244753343,0.09558531873096253,0.0717140665541417,0.023871332447550804,0.3754848126613996,0.3754848126613996,0.12498698920748053,0.0,5.022720125966941,5.0454306219574505,4.954506864499422,5.022408656273569,5.044750266865492,4.955303164725763,24786.464906816596,21068.495170794107,0.85,1.066238244220493,0.6625980296204644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665312162349216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368301971428,1534.1878414694918,0.3754848126613996,0.12498698920748053,6.112874298809886,3.532718977924538
3707.0,-29.98027495402528,4.96110578453993,35.00538075340059,24.13571448940786,5.02492893469577,-26.479811735152445,-40.01065744142977,1.5244657158229187,0.03235248478944186,-4.989773760106042,40.010820463197824,42264.64216072855,25746.666275742828,25746.666275742828,68011.30843647139,77364.46171948119,77364.46171948119,25746.666275742828,103111.12799522401,103111.12799522401,103111.12799522401,127897.62938231984,91535.06982552425,56435.25026677162,38999.79950972514,24786.50138709582,0.0,63786.30089682096,21068.526179031447,1534.1908234252096,0.0,0.8869315429447077,2.817520632374412,0.0014959135982669303,354797.37522510736,1554999.8279024058,4.382782783879979,1554999.8279024058,4.382782783879979,0.85,0.0955854294204625,4.027634451161993,1.2670951812947173,1.0,0.0,4.02763445116212,1.2846271056631853,1.284914396995152,3.1352556966970875,19317.74352790346,1969.8616273552602,4632.441516551485,4632.441516551485,5.557904224748713,4.96110578453993,-2.2908109933361103,7.2519167778760405,3.532662355814095,3.532662355814095,1.00933210166117,0.0,0.0,0.00022362627629237642,0.9560271563947517,0.00023391205448147255,198.90921009332874,0.0,0.0,0.0,0.0019523122141496408,7.876062673183525e-05,0.00014486564956054117,0.0005834658809599958,0.09558542942042433,0.07171410857293427,0.02387132084749006,0.09558546250610671,0.07171410857296291,0.023871320847499593,0.37548491716653043,0.37548491716653043,0.12498689002512775,0.0,5.022616916372044,5.045256974582458,4.95461510749027,5.022126244895503,5.044484599951659,4.954970397382567,24786.50138709582,21068.526179031447,0.85,1.0662369110647236,0.6625974788708116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665310858940153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368268367954,1534.1908234252096,0.37548491716653043,0.12498689002512775,6.112874298809886,3.532662355814095
3708.0,-29.980309743744847,4.961133450960326,35.00538295701764,24.13565602563324,5.02487044374753,-26.479848895077026,-40.010696871299274,1.5244095950796634,0.03220691181638813,-4.98983326126233,40.01082569187302,42264.6650440521,25746.680029552386,25746.680029552386,68011.34507360449,77364.46181896626,77364.46181896626,25746.680029552386,103111.14184851864,103111.14184851864,103111.14184851864,127897.69315839939,91535.06032992346,56435.26355500894,38999.77419434947,24786.55130988074,0.0,63786.325504230204,21068.568613398627,1534.1950053491998,0.0,0.8869312215022709,2.817515597126129,0.0014959135982669303,354796.55245156656,1555000.0533989086,4.382793583123056,1555000.0533989086,4.382793583123056,0.85,0.09558547051378993,4.027634451161993,1.2670952774537732,1.0,0.0,4.027634451160873,1.2846273681347717,1.284914659525437,3.1352550561101307,19317.741523932957,1969.861423007139,4632.441516551485,4632.441516551485,5.557907193768289,4.961133450960326,-2.2909031652713723,7.252036616231699,3.5326058664323043,3.5326058664323043,1.0093159618378011,0.0,0.0,0.00022362627629237642,0.9560306175555874,0.00023391120763909415,198.90923855080482,0.0,0.0,0.0,0.0019523122141496408,7.876027526535406e-05,0.00014486600102702236,0.0005834672965385039,0.09558547051371906,0.07171415910817915,0.023871311405539917,0.09558551758924352,0.07171415910823231,0.023871311405557618,0.37548502052310895,0.37548502052310895,0.12498678691722998,0.0,5.022524208322068,5.045073570271597,4.954794687501703,5.022040173078722,5.0442267882688725,4.955399993148319,24786.55130988074,21068.568613398627,0.85,1.066237074106018,0.6625975820044561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665309541873258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368230187156,1534.1950053491998,0.37548502052310895,0.12498678691722998,6.112874298809886,3.5326058664323043
