time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3709.0,-29.980344658284096,4.9611610211240516,35.005385094488716,24.135598085727565,5.024808740438069,-26.479886488462125,-40.01073263408614,1.5243505706161835,0.032130365647219605,-4.989891993270426,40.01082817245724,42264.67200142271,25746.691580352912,25746.691580352912,68011.36358177563,77364.47699715078,77364.47699715078,25746.691580352912,103111.16857750369,103111.16857750369,103111.16857750369,127897.75274996205,91535.06466357823,56435.25966785065,38999.7833285862,24786.584172458362,0.0,63786.36750104456,21068.596546589608,1534.1981924765473,0.0,0.8869309139125239,2.8175097447714124,0.0014959135982669303,354795.740315166,1555000.1603788012,4.38280391697344,1555000.1603788012,4.38280391697344,0.85,0.09558550676026267,4.027634451161993,1.267095332951285,1.0,0.0,4.027634451161925,1.2846276441869076,1.2849149356393086,3.1352543823788293,19317.742438516092,1969.861516268664,4632.441516551485,4632.441516551485,5.5579096872267595,4.9611610211240516,-2.290994792693874,7.252155813817925,3.5325493887766903,3.5325493887766903,1.0092998253647687,0.0,0.0,0.00022362627629237642,0.9560340911480858,0.0002339103577612251,198.90926711038972,0.0,0.0,0.0,0.0019523122141496408,7.875995648744319e-05,0.00014486631980493325,0.0005834685804594001,0.0955855067602025,0.071714205749001,0.023871301011201492,0.09558548446449334,0.07171420574904616,0.02387130101121652,0.37548512225315994,0.37548512225315994,0.12498668506883744,0.0,5.022446186340915,5.044894846535215,4.955019002401173,5.0220223589176385,5.044068249791849,4.955804708780477,24786.584172458362,21068.596546589608,0.85,1.0662366622564279,0.6625972548245609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665308230240304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36819073464,1534.1981924765473,0.37548512225315994,0.12498668506883744,6.112874298809886,3.5325493887766903
3710.0,-29.98037951950992,4.96118871451414,35.00538720398411,24.13556385962295,5.024762941674648,-26.479922443345185,-40.01077188933266,1.5243058655098507,0.032099516445327936,-4.989940400679823,40.01083163254982,42264.69386351283,25746.676793189414,25746.676793189414,68011.37065670225,77364.52401318816,77364.52401318816,25746.676793189414,103111.20080637757,103111.20080637757,103111.20080637757,127897.81943147532,91535.10725226271,56435.27710258728,38999.81127741714,24786.618625097744,0.0,63786.42990251488,21068.625831333084,1534.2012373975997,0.0,0.8869306552722664,2.8175044976164556,0.0014959135982669303,354795.0709466889,1555000.3096018555,4.38281260631016,1555000.3096018555,4.38281260631016,0.8500000000000001,0.09558553938922139,4.027634451161993,1.2670954686729239,1.0,0.0,4.027634451162518,1.28462785326877,1.2849151447679297,3.1352538720949954,19317.751426516923,1969.862432789681,4632.441516551485,4632.441516551485,5.557906495138213,4.96118871451414,-2.2910788468296786,7.252267561343819,3.532492928194348,3.532492928194348,1.0092836937698138,0.0,0.0,0.00022362627629237642,0.9560375594501062,0.00023390950918392977,198.9092956263732,0.0,0.0,0.0,0.0019523122141496408,7.875960658025031e-05,0.0001448666697121261,0.0005834699897576647,0.09558553938916967,0.07171424907097365,0.023871290318196018,0.09558546828611938,0.07171424907101245,0.023871290318208935,0.37548522284367425,0.37548522284367425,0.12498658706168565,0.0,5.022383353895123,5.044754183880343,4.9551898261047995,5.0220399171251415,5.044099467515423,4.955781177018878,24786.618625097744,21068.625831333084,0.85,1.0662357300862326,0.662596949352804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530692317094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368147621912,1534.2012373975997,0.37548522284367425,0.12498658706168565,6.112874298809886,3.532492928194348
3711.0,-29.980414495698955,4.96121660440507,35.005389366545074,24.13552306769418,5.024725843750486,-26.47995763166945,-40.01080726794896,1.5242689797209206,0.031777462370484955,-4.989985095479844,40.01083739719467,42264.69911086412,25746.653213088404,25746.653213088404,68011.35232395252,77364.50892988671,77364.50892988671,25746.653213088404,103111.16214297511,103111.16214297511,103111.16214297511,127897.82773012927,91535.09131019354,56435.281491170834,38999.78868780301,24786.665587154166,0.0,63786.45427495718,21068.66574908104,1534.2049083229906,0.0,0.8869304071697416,2.8175035100428225,0.0014959135982669303,354794.45291635016,1555000.558213123,4.3828209416220645,1555000.558213123,4.3828209416220645,0.85,0.09558557386421926,4.027634451161993,1.2670955241704362,1.0,0.0,4.027634451162827,1.284628025780422,1.2849153173181618,3.135253451064305,19317.74806207088,1969.8620897116632,4632.441516551485,4632.441516551485,5.5579014049280255,4.96121660440507,-2.2911600605625275,7.252376664967597,3.532436550735565,3.532436550735565,1.009267585924447,0.0,0.0,0.00022362627629237642,0.9560410392033141,0.00023390865781109998,198.90932423640314,0.0,0.0,0.0,0.0019523122141496408,7.875929122918128e-05,0.00014486698506319514,0.0005834712598764946,0.09558557386417653,0.0717142938421816,0.023871280021994932,0.09558563675367544,0.07171429384221366,0.023871280022005607,0.375485324712449,0.375485324712449,0.12498648903193717,0.0,5.022276204252364,5.04457771945448,4.955290760973526,5.021762557850309,5.043786857727127,4.9556096073164895,24786.665587154166,21068.66574908104,0.85,1.0662350352754135,0.6625967784426202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665305610259732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368104413412,1534.2049083229906,0.375485324712449,0.12498648903193717,6.112874298809886,3.532436550735565
3712.0,-29.980449580700714,4.96124433867344,35.005391535386124,24.135465127788507,5.024663964510331,-26.47999539616419,-40.010846802592255,1.5242097799737722,0.03171760549651026,-4.990046127719788,40.0108419052347,42264.72116589363,25746.67188779564,25746.67188779564,68011.39305368927,77364.5249454963,77364.5249454963,25746.67188779564,103111.19683329195,103111.19683329195,103111.19683329195,127897.90870514786,91535.09647865446,56435.292699051555,38999.78197733656,24786.711871855914,0.0,63786.49384919248,21068.705091077525,1534.2089190379686,0.0,0.8869300805472256,2.8174971698355913,0.0014959135982669303,354793.6089766763,1555000.7526309395,4.382831914915252,1555000.7526309395,4.382831914915252,0.85,0.09558561431560897,4.027634451161993,1.26709558241535,1.0,0.0,4.027634451164014,1.2846283026526277,1.2849155942522867,3.135252775332238,19317.749152833174,1969.8622009384626,4632.441516551485,4632.441516551485,5.557905436216313,4.96124433867344,-2.2912531195520534,7.252497458225493,3.532380278710186,3.532380278710186,1.0092515082029103,0.0,0.0,0.00022362627629237642,0.9560445297959327,0.0002339078037924754,198.9093529354486,0.0,0.0,0.0,0.0019523122141496408,7.875893883430257e-05,0.00014486733745807385,0.0005834726791942485,0.09558561431553506,0.07171434363176811,0.023871270683766942,0.09558563633667466,0.07171434363182357,0.023871270683785396,0.3754854253380829,0.3754854253380829,0.12498638685807116,0.0,5.02219693242796,5.044409269435846,4.955479223238001,5.021763733216289,5.043619393106269,4.956117148337967,24786.711871855914,21068.705091077525,0.85,1.0662350122972042,0.6625967131195234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665304288032821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368057739775,1534.2089190379686,0.3754854253380829,0.12498638685807116,6.112874298809886,3.532380278710186
3713.0,-29.980484744586004,4.9612721022842825,35.005393651421514,24.13542150696742,5.02461140831666,-26.480032299215562,-40.010882425680734,1.524158962946237,0.03168216107007993,-4.990098555420822,40.010844704834625,42264.72669462793,25746.668366698912,25746.668366698912,68011.39506132684,77364.56110236519,77364.56110236519,25746.668366698912,103111.2294690641,103111.2294690641,103111.2294690641,127897.97351655937,91535.12559501469,56435.29118727732,38999.816008597074,24786.744047495282,0.0,63786.560056092356,21068.73244037099,1534.2119247493647,0.0,0.8869298038542521,2.817491513629741,0.0014959135982669303,354792.8840198305,1555000.8733690307,4.382841210767116,1555000.8733690307,4.382841210767116,0.85,0.09558564759699675,4.027634451161993,1.2670956818712877,1.0,0.0,4.027634451162288,1.2846285403196587,1.284915831972469,3.135252195284236,19317.75529760785,1969.8628275310991,4632.441516551485,4632.441516551485,5.557904676121078,4.9612721022842825,-2.2913399016338767,7.252612003918159,3.532324006221819,3.532324006221819,1.0092354303490911,0.0,0.0,0.00022362627629237642,0.9560480282504427,0.00023390694785659465,198.90938169902807,0.0,0.0,0.0,0.0019523122141496408,7.875862130659697e-05,0.00014486765498577945,0.0005834739580797747,0.0955856475969438,0.07171438771669598,0.023871259880247808,0.09558560189032189,0.07171438771673572,0.023871259880261033,0.3754855253377685,0.3754855253377685,0.12498628674619638,0.0,5.022133639412743,5.0442648907125545,4.955659364269991,5.021780716490923,5.04358766435206,4.9562803475402575,24786.744047495282,21068.73244037099,0.85,1.0662339370788967,0.6625961120565421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530297318397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.368007720384,1534.2119247493647,0.3754855253377685,0.12498628674619638,6.112874298809886,3.532324006221819
3714.0,-29.980519880137958,4.961300051809765,35.005395788759564,24.135380994435423,5.024572469027396,-26.480067815065883,-40.01091787414623,1.524120403955396,0.03140614665181829,-4.9901434582168,40.01084955739581,42264.73149570015,25746.64605694207,25746.64605694207,68011.37755264223,77364.55466861391,77364.55466861391,25746.64605694207,103111.20072555599,103111.20072555599,103111.20072555599,127897.98632995266,91535.11762173568,56435.294448822155,38999.80352545948,24786.785604396668,0.0,63786.58912985615,21068.767763737167,1534.2152917034662,0.0,0.8869295579926214,2.81748989687302,0.0014959135982669303,354792.2631163731,1555001.0826450107,4.382849470804173,1555001.0826450107,4.382849470804173,0.85,0.09558568039138758,4.027634451161993,1.2670956763764845,1.0,0.0,4.027634451159915,1.2846287206569251,1.2849160123500658,3.13525175515488,19317.753614911162,1969.8626559437894,4632.441516551485,4632.441516551485,5.557899860138671,4.961300051809765,-2.2914210956795897,7.252721147489355,3.532267788808879,3.532267788808879,1.0092193682311084,0.0,0.0,0.00022362627629237642,0.9560515238998613,0.00023390609261326743,198.90941043943954,0.0,0.0,0.0,0.0019523122141496408,7.87583053365745e-05,0.00014486797095580192,0.0005834752306915228,0.09558568039134657,0.07171443129462488,0.023871249096721697,0.09558573031404442,0.07171443129465564,0.02387124909673194,0.37548562618472076,0.37548562618472076,0.12498618790473466,0.0,5.022033921057698,5.044094488515441,4.955771843840182,5.021549604868596,5.043327480410767,4.9561364731940785,24786.785604396668,21068.767763737167,0.85,1.0662331766037105,0.6625958853146702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653016569442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36795495119,1534.2152917034662,0.37548562618472076,0.12498618790473466,6.112874298809886,3.532267788808879
3715.0,-29.980555117334966,4.961327884208628,35.00539793271582,24.135322600509994,5.0245133757744185,-26.480105437926213,-40.010957373864926,1.5240636963656895,0.03128086089657245,-4.990202388260658,40.01085402484046,42264.75284857416,25746.6601121364,25746.6601121364,68011.41296071056,77364.55762559206,77364.55762559206,25746.6601121364,103111.21773772847,103111.21773772847,103111.21773772847,127898.04860341488,91535.11092104916,56435.30614403148,38999.783085575196,24786.830865686406,0.0,63786.61395126161,21068.806235833446,1534.2191946805683,0.0,0.8869292422033488,2.817484661806238,0.0014959135982669303,354791.4482492998,1555001.275312122,4.382860080154683,1555001.275312122,4.382860080154683,0.8500000000000001,0.09558571954208164,4.027634451161993,1.267095782426186,1.0,0.0,4.027634451160835,1.2846289858738058,1.284916277626259,3.1352511078694,19317.752200784926,1969.8625117430445,4632.441516551485,4632.441516551485,5.557902894217846,4.961327884208628,-2.291512444168019,7.252840328376647,3.5322116737528733,3.5322116737528733,1.0092033353579637,0.0,0.0,0.00022362627629237642,0.956055029675835,0.0002339052348986651,198.90943926300366,0.0,0.0,0.0,0.0019523122141496408,7.875795325707319e-05,0.00014486832303530324,0.0005834766487390519,0.09558571954201184,0.0717144800192237,0.023871239522788138,0.0955857618423606,0.07171448001927608,0.02387123952280557,0.3754857260344764,0.3754857260344764,0.12498608609490205,0.0,5.021946209424016,5.043916829554917,4.95595417915797,5.0214832491572565,5.043094116306804,4.956571588245652,24786.830865686406,21068.806235833446,0.85,1.0662333168002467,0.6625959622322642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665300331890612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367901577481,1534.2191946805683,0.3754857260344764,0.12498608609490205,6.112874298809886,3.5322116737528733
3716.0,-29.980590451379424,4.961355687646142,35.00540002110735,24.135269061103486,5.024457169318672,-26.48014285916207,-40.0109930668026,1.5240095771012514,0.031164642974090384,-4.990257244648503,40.010856694306774,42264.758003097704,25746.663587498297,25746.663587498297,68011.421590596,77364.56833761488,77364.56833761488,25746.663587498297,103111.23192511318,103111.23192511318,103111.23192511318,127898.09538600987,91535.11318368468,56435.30284916717,38999.789260575,24786.86346089668,0.0,63786.65272147168,21068.833941762176,1534.2222783672878,0.0,0.8869289536309226,2.8174797832801555,0.0014959135982669303,354790.68971284805,1555001.3904379809,4.3828697751244,1555001.3904379809,4.3828697751244,0.85,0.09558575371356073,4.027634451161993,1.2670958467153834,1.0,0.0,4.0276344511636095,1.2846292389853977,1.2849165307944561,3.1352504901282066,19317.752678296034,1969.8625604356264,4632.441516551485,4632.441516551485,5.557903644440354,4.961355687646142,-2.2916008219164494,7.252956509562591,3.5321555699462133,3.5321555699462133,1.009187305698918,0.0,0.0,0.00022362627629237642,0.9560585451011548,0.00023390437482959358,198.90946816579606,0.0,0.0,0.0,0.0019523122141496408,7.875763511044597e-05,0.00014486864118193045,0.0005834779301173681,0.09558575371349944,0.07171452466594132,0.023871229047558118,0.09558575735515762,0.07171452466598731,0.023871229047573432,0.37548582453262963,0.37548582453262963,0.12498598622327448,0.0,5.021862218466879,5.043738629858126,4.956153034793374,5.02142188762258,5.042921501520084,4.956844262648872,24786.86346089668,21068.833941762176,0.85,1.0662328040251938,0.6625956403081591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266529901239003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367844996295,1534.2222783672878,0.37548582453262963,0.12498598622327448,6.112874298809886,3.5321555699462133
3717.0,-29.980625762686525,4.961383486418977,35.00540207260186,24.135220411140494,5.024403287262376,-26.480180027496015,-40.0110325315967,1.5239575520718778,0.031078988934780227,-4.990310927120738,40.01085979638596,42264.77877993391,25746.664147259795,25746.664147259795,68011.44292719371,77364.58943435966,77364.58943435966,25746.664147259795,103111.25358161946,103111.25358161946,103111.25358161946,127898.15187467141,91535.12676279564,56435.31610836988,38999.789616028625,24786.898293051952,0.0,63786.687909080574,21068.86354909416,1534.2254650355733,0.0,0.8869286694613258,2.817474640268063,0.0014959135982669303,354789.9474101546,1555001.5242211085,4.382879322179471,1555001.5242211085,4.382879322179471,0.85,0.09558578819925624,4.027634451161993,1.2670959654031329,1.0,0.0,4.027634451161504,1.284629482302509,1.2849167741659826,3.1352498962915374,19317.75554405867,1969.8628526620885,4632.441516551485,4632.441516551485,5.557903765275445,4.961383486418977,-2.2916883093543565,7.253071795773334,3.532099503790211,3.532099503790211,1.0091712867972031,0.0,0.0,0.00022362627629237642,0.9560620582782452,0.00023390351531688323,198.90949704999804,0.0,0.0,0.0,0.0019523122141496408,7.875728334501052e-05,0.00014486899294736591,0.0005834793468999548,0.09558578819920106,0.07171456910640923,0.023871219092791825,0.09558575078479714,0.07171456910645063,0.023871219092805606,0.375485921798257,0.375485921798257,0.1249858890260004,0.0,5.021788184626644,5.0435727025225106,4.956354897323081,5.0213899160555115,5.042806896259208,4.957060382192026,24786.898293051952,21068.86354909416,0.85,1.0662325503424,0.6625956005142754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266529769426265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367785300361,1534.2254650355733,0.375485921798257,0.1249858890260004,6.112874298809886,3.532099503790211
3718.0,-29.980661160390852,4.961411360745026,35.005404115548764,24.135181225743167,5.024355942584249,-26.48021661985552,-40.01107189161701,1.5239114020489568,0.031008522666866156,-4.990360751065683,40.01086365040931,42264.79885725452,25746.655080874138,25746.655080874138,68011.45393812866,77364.62245033929,77364.62245033929,25746.655080874138,103111.27753121342,103111.27753121342,103111.27753121342,127898.21358962725,91535.15494256075,56435.33134947621,38999.803992316156,24786.936058413838,0.0,63786.74005072999,21068.89564965176,1534.2287327060462,0.0,0.8869284021890206,2.8174697482679942,0.0014959135982669303,354789.258462935,1555001.6904332868,4.382888301551381,1555001.6904332868,4.382888301551381,0.85,0.09558582215139066,4.027634451161993,1.2670960362860937,1.0,0.0,4.027634451165344,1.2846296981427385,1.2849169900544821,3.1352493695147876,19317.76149117245,1969.8634590989227,4632.441516551485,4632.441516551485,5.557901808124853,4.961411360745026,-2.2917729208126176,7.253184281557644,3.532043482566093,3.532043482566093,1.0091552807331694,0.0,0.0,0.00022362627629237642,0.9560655800650987,0.00023390265370410015,198.90952600488026,0.0,0.0,0.0,0.0019523122141496408,7.875693251491245e-05,0.00014486934377746396,0.0005834807599153441,0.0955858221513393,0.07171461277768085,0.02387120937365846,0.09558575959721514,0.07171461277771939,0.023871209373671282,0.3754860187035871,0.3754860187035871,0.1249857942831978,0.0,5.0217233615455825,5.043429373191714,4.9565257697245215,5.021369273732546,5.042761297240816,4.95711462234965,24786.936058413838,21068.89564965176,0.85,1.0662318513853934,0.662595373640996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665296376356587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36772488213,1534.2287327060462,0.3754860187035871,0.1249857942831978,6.112874298809886,3.532043482566093
3719.0,-29.98069666786923,4.9614393973656545,35.005406195586886,24.13514074813577,5.0243165246525034,-26.480252518338627,-40.0111073750071,1.5238723751218872,0.030748760552398835,-4.990406291994891,40.01086881666756,42264.80238498804,25746.63560552453,25746.63560552453,68011.43799051257,77364.61828852206,77364.61828852206,25746.63560552453,103111.25389404659,103111.25389404659,103111.25389404659,127898.23387662228,91535.14919787472,56435.33329434069,38999.795448371144,24786.979982575696,0.0,63786.775430946844,21068.93298518934,1534.2322513506067,0.0,0.8869281519452004,2.81746784347649,0.0014959135982669303,354788.62874060316,1555001.9132381415,4.3828967088318125,1555001.9132381415,4.3828967088318125,0.85,0.09558585605111287,4.027634451161993,1.2670961264008662,1.0,0.0,4.0276344511629665,1.2846298806688343,1.2849171726213975,3.135248924044201,19317.760278802463,1969.8633354715896,4632.441516551485,4632.441516551485,5.557897604002786,4.9614393973656545,-2.291854299199383,7.253293696565038,3.5319875304651496,3.5319875304651496,1.0091392944186142,0.0,0.0,0.00022362627629237642,0.9560691127876545,0.00023390178942225113,198.90955504956474,0.0,0.0,0.0,0.0019523122141496408,7.875661623985975e-05,0.00014486966005251666,0.0005834820337556425,0.09558585605106758,0.07171465642475983,0.023871199626307748,0.09558588722482747,0.07171465642479381,0.023871199626319062,0.37548611658100683,0.37548611658100683,0.12498569975847962,0.0,5.021627030105435,5.0432636176861365,4.9566378597575635,5.021155052547272,5.042513983305923,4.956999717397366,24786.979982575696,21068.93298518934,0.85,1.0662310099706982,0.6625950614284041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665295054868817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36766155603,1534.2322513506067,0.37548611658100683,0.12498569975847962,6.112874298809886,3.5319875304651496
3720.0,-29.980732246826044,4.961467359890029,35.00540828941396,24.13508710395547,5.0242609486373615,-26.480290097036427,-40.011146874725796,1.5238187988477223,0.030627768927956822,-4.990462736230223,40.01087337837522,42264.8223274744,25746.644497075078,25746.644497075078,68011.46682454948,77364.62606048255,77364.62606048255,25746.644497075078,103111.27055755763,103111.27055755763,103111.27055755763,127898.29544873687,91535.14887446482,56435.34514145678,38999.781925564486,24787.024891179244,0.0,63786.80681674373,21068.971157502358,1534.236078305482,0.0,0.8869278484505517,2.8174628422827763,0.0014959135982669303,354787.8482527941,1555002.1099706066,4.382906905150352,1555002.1099706066,4.382906905150352,0.85,0.09558589424115159,4.027634451161993,1.2670961818983786,1.0,0.0,4.02763445116332,1.2846301312412514,1.2849174232498521,3.1352483125009387,19317.760210549397,1969.8633285117137,4632.441516551485,4632.441516551485,5.557899523411917,4.961467359890029,-2.2919435507925185,7.253410910682547,3.531931673780281,3.531931673780281,1.0091233353657947,0.0,0.0,0.00022362627629237642,0.9560726526358869,0.00023390092340350917,198.90958415272624,0.0,0.0,0.0,0.0019523122141496408,7.875626416733887e-05,0.00014487001212503753,0.0005834834517750568,0.09558589424108924,0.07171470372803043,0.0238711905130588,0.09558592327217887,0.07171470372807721,0.02387119051307438,0.37548621378002406,0.37548621378002406,0.12498560195601356,0.0,5.021541201801597,5.043095198621302,4.956799993094705,5.021090505158156,5.042314173405259,4.957341313806069,24787.024891179244,21068.971157502358,0.85,1.0662309373777399,0.66259504804652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665293725687032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367594850866,1534.236078305482,0.37548621378002406,0.12498560195601356,6.112874298809886,3.531931673780281
3721.0,-29.980767933094743,4.961495257216482,35.00541033286027,24.135033843945735,5.024203013091497,-26.480328008222568,-40.011186444293685,1.5237630882192446,0.03055833803216501,-4.990518800534376,40.010876098577356,42264.84203742554,25746.65232082562,25746.65232082562,68011.49435825116,77364.64490907856,77364.64490907856,25746.65232082562,103111.29722990419,103111.29722990419,103111.29722990419,127898.35567808674,91535.1587161295,56435.35584447624,38999.780968503626,24787.058448182554,0.0,63786.83941668618,21068.99968095517,1534.2392465867956,0.0,0.8869275535498307,2.817457208023891,0.0014959135982669303,354787.0730198511,1555002.2272845933,4.382916812748664,1555002.2272845933,4.382916812748664,0.85,0.09558592924254627,4.027634451161993,1.2670962720131507,1.0,0.0,4.027634451161993,1.2846303917959954,1.284917683862866,3.1352476765952133,19317.762287553924,1969.8635403072328,4632.441516551485,4632.441516551485,5.557901212316248,4.961495257216482,-2.292032520402534,7.253527777619016,3.531875841470743,3.531875841470743,1.0091073832773552,0.0,0.0,0.00022362627629237642,0.9560762031750781,0.00023390005477568154,198.90961334367614,0.0,0.0,0.0,0.0019523122141496408,7.87559114736906e-05,0.0001448703648186858,0.0005834848722961453,0.09558592924248768,0.07171474853014237,0.023871180712345307,0.09558589773069175,0.07171474853018633,0.023871180712359944,0.37548631016422634,0.37548631016422634,0.12498550464203634,0.0,5.021469721257176,5.042934605249684,4.956996062009068,5.021077138566568,5.042185605428358,4.957673846792659,24787.058448182554,21068.99968095517,0.85,1.0662308241041307,0.6625950184070314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665292400018244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36752553017,1534.2392465867956,0.37548631016422634,0.12498550464203634,6.112874298809886,3.531875841470743
3722.0,-29.98080369409195,4.961523315526892,35.0054123684275,24.134993680659704,5.024161698802814,-26.480364324452026,-40.01121819075195,1.5237223291628712,0.030344407216318814,-4.990564176361668,40.01087995597725,42264.829108660444,25746.633002750765,25746.633002750765,68011.46211141121,77364.649661527,77364.649661527,25746.633002750765,103111.28266427777,103111.28266427777,103111.28266427777,127898.37709909989,91535.1612208813,56435.34066801474,38999.80061429618,24787.094434822127,0.0,63786.895049118306,21069.030269598807,1534.2423076123146,0.0,0.8869273088795354,2.817454720360417,0.0014959135982669303,354786.4455835164,1555002.3936424486,4.382925032789626,1555002.3936424486,4.382925032789626,0.85,0.09558596059320296,4.027634451161993,1.267096302234568,1.0,0.0,4.027634451163134,1.2846305824233406,1.2849178745328427,3.135247211353338,19317.76281616173,1969.8635942102278,4632.441516551485,4632.441516551485,5.557897042144907,4.961523315526892,-2.292113630695537,7.2536369462224295,3.5318200360973733,3.5318200360973733,1.0090914388849639,0.0,0.0,0.00022362627629237642,0.9560797611635109,0.00023389918433189315,198.90964259576162,0.0,0.0,0.0,0.0019523122141496408,7.875562851046871e-05,0.00014487064778190772,0.0005834860119685663,0.09558596059315734,0.07171479021295694,0.023871170380200396,0.09558597767214808,0.07171479021299117,0.023871170380211783,0.37548640625905605,0.37548640625905605,0.12498540988569744,0.0,5.021374761098002,5.042764092134348,4.957127931604191,5.020908583577977,5.041995741808307,4.9575692204521715,24787.094434822127,21069.030269598807,0.85,1.0662293886391527,0.6625942378307478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665291077440577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367452873692,1534.2423076123146,0.37548640625905605,0.12498540988569744,6.112874298809886,3.5318200360973733
3723.0,-29.980839363378728,4.961551251363005,35.005414399129556,24.134940665122144,5.024102238976904,-26.48040237284426,-40.01126153217626,1.5236652484424145,0.030319237092555795,-4.990622687856831,40.01088388540337,42264.864654491925,25746.64769966642,25746.64769966642,68011.51235415835,77364.67565950766,77364.67565950766,25746.64769966642,103111.32335917407,103111.32335917407,103111.32335917407,127898.45990372174,91535.17758774509,56435.36658272912,38999.7900055733,24787.136544547666,0.0,63786.92655012096,21069.066062865517,1534.246024307168,0.0,0.8869269971596185,2.8174482188389804,0.0014959135982669303,354785.63651441573,1555002.5631065867,4.3829355054609245,1555002.5631065867,4.3829355054609245,0.8500000000000001,0.09558599878293576,4.027634451161993,1.2670964143285532,1.0,0.0,4.027634451162778,1.2846308493860985,1.2849181415553037,3.1352465598087775,19317.766270257274,1969.8639464299506,4632.441516551485,4632.441516551485,5.557900214751751,4.961551251363005,-2.2922042549196013,7.253755506282607,3.5317643257830413,3.5317643257830413,1.0090755216522975,0.0,0.0,0.00022362627629237642,0.9560833100415784,0.00023389831612336302,198.90967177283764,0.0,0.0,0.0,0.0019523122141496408,7.87552422002612e-05,0.00014487103409211523,0.0005834875678848669,0.0955859987828711,0.07171483722819733,0.023871161554673788,0.0955859550605563,0.07171483722824583,0.02387116155468993,0.37548650141352763,0.37548650141352763,0.12498531341142309,0.0,5.021310456292156,5.042612847338319,4.9573246533895485,5.020941924949398,5.041896587773294,4.95800040057361,24787.136544547666,21069.066062865517,0.85,1.0662296497499044,0.6625944678692436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266528974723104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36737753061,1534.246024307168,0.37548650141352763,0.12498531341142309,6.112874298809886,3.5317643257830413
3724.0,-29.98087520519159,4.961579350308838,35.00541641570731,24.134900501836114,5.024060950816721,-26.480438759195042,-40.01129708541555,1.5236245048202286,0.030105432070683946,-4.990667778029734,40.01088753540611,42264.86712496864,25746.628126500047,25746.628126500047,68011.49525146869,77364.68029515648,77364.68029515648,25746.628126500047,103111.30842165652,103111.30842165652,103111.30842165652,127898.47960998802,91535.18001898976,56435.366848802274,38999.79241131943,24787.171188331504,0.0,63786.96359965093,21069.095510081777,1534.2490019672377,0.0,0.8869267546911069,2.8174457628838283,0.0014959135982669303,354785.01302995847,1555002.7205200635,4.382943651536817,1555002.7205200635,4.382943651536817,0.85,0.09558602970355937,4.027634451161993,1.2670964857609945,1.0,0.0,4.027634451164266,1.284631039941395,1.2849183321532154,3.1352460947430747,19317.766783351995,1969.8639987510512,4632.441516551485,4632.441516551485,5.557895989514087,4.961579350308838,-2.2922850443446454,7.253864394653483,3.5317086252861465,3.5317086252861465,1.0090596072246132,0.0,0.0,0.00022362627629237642,0.9560868760992511,0.00023389744371845328,198.90970109104668,0.0,0.0,0.0,0.0019523122141496408,7.875492530890918e-05,0.00014487135098346725,0.0005834888442073936,0.0955860297035154,0.07171487842473956,0.023871151278775846,0.09558603112018181,0.07171487842477255,0.023871151278786827,0.375486596870982,0.375486596870982,0.12498521958507966,0.0,5.0212201655909325,5.0424491104441245,4.957454867709657,5.020773210100401,5.0417084084331805,4.957890077472882,24787.171188331504,21069.095510081777,0.85,1.0662287623272426,0.6625941217430819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665288422828032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367302832763,1534.2490019672377,0.375486596870982,0.12498521958507966,6.112874298809886,3.5317086252861465
3725.0,-29.98091112648203,4.961607449510354,35.005418454552654,24.134856496844463,5.024010926004742,-26.480476090867874,-40.01133277835322,1.5235758903905288,0.03002679024933741,-4.99072028597958,40.01089221715544,42264.86984772348,25746.62809581812,25746.62809581812,68011.4979435416,77364.70463094846,77364.70463094846,25746.62809581812,103111.33272676657,103111.33272676657,103111.33272676657,127898.54805610304,91535.19864525906,56435.363862033846,38999.816425805795,24787.215329336468,0.0,63787.03175514226,21069.133029935998,1534.2526973187896,0.0,0.8869264707731064,2.8174406649320467,0.0014959135982669303,354784.2869772583,1555002.9224296366,4.382953190171335,1555002.9224296366,4.382953190171335,0.85,0.09558606588415089,4.027634451161993,1.2670965082896877,1.0,0.0,4.027634451161765,1.2846312673080253,1.2849185595706938,3.1352455398364967,19317.770714276983,1969.8643995938455,4632.441516551485,4632.441516551485,5.5578959828908125,4.961607449510354,-2.2923711462429868,7.253978595753341,3.531653020553745,3.531653020553745,1.0090437201582128,0.0,0.0,0.00022362627629237642,0.956090450078899,0.00023389656938203096,198.90973047427622,0.0,0.0,0.0,0.0019523122141496408,7.87546071735902e-05,0.00014487166911878623,0.0005834901255401644,0.09558606588409249,0.07171492379406644,0.023871142090026054,0.095586057791686,0.07171492379411025,0.023871142090040633,0.37548669171213883,0.37548669171213883,0.1249851239734426,0.0,5.021145527036481,5.042300954471386,4.957600947989079,5.020747076228929,5.041608468428194,4.958085531499762,24787.215329336468,21069.133029935998,0.85,1.0662276652818037,0.6625934564562372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665287090692374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367223489668,1534.2526973187896,0.37548669171213883,0.1249851239734426,6.112874298809886,3.531653020553745
3726.0,-29.9809470205601,4.961635580352064,35.0054204861818,24.134807078540348,5.023961730870376,-26.480513315020627,-40.01137224314732,1.5235280253308765,0.029838660023585817,-4.990771241334731,40.0108960846569,42264.888299176106,25746.62429899481,25746.62429899481,68011.51259817091,77364.70378221135,77364.70378221135,25746.62429899481,103111.32808120616,103111.32808120616,103111.32808120616,127898.58193516264,91535.19241210095,56435.376929065715,38999.79498115026,24787.25385395648,0.0,63787.04883510675,21069.16577586301,1534.2560320876448,0.0,0.8869261976948498,2.817437186795155,0.0014959135982669303,354783.5823941473,1555003.0892231965,4.382962364632938,1555003.0892231965,4.382962364632938,0.8500000000000001,0.09558609991313491,4.027634451161993,1.2670966060971844,1.0,0.0,4.027634451162678,1.2846314911699777,1.28491878348271,3.1352449934835604,19317.769398818877,1969.8642654544497,4632.441516551485,4632.441516551485,5.557895163274789,4.961635580352064,-2.292456062636836,7.2540916429889,3.53159746273005,3.53159746273005,1.0090278464942999,0.0,0.0,0.00022362627629237642,0.9560940213654514,0.00023389569571097537,198.90975983525496,0.0,0.0,0.0,0.0019523122141496408,7.875425542065751e-05,0.0001448720208717189,0.0005834915422723943,0.09558609991307895,0.071714967619798,0.023871132293280955,0.09558611812063585,0.07171496761983998,0.02387113229329493,0.37548678689634224,0.37548678689634224,0.12498502798291504,0.0,5.021057790813472,5.042135787385803,4.957745683773851,5.020609901358341,5.041378210114544,4.958227838146229,24787.25385395648,21069.16577586301,0.85,1.0662276095259502,0.6625935683030785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665285758544775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367141359642,1534.2560320876448,0.37548678689634224,0.12498502798291504,6.112874298809886,3.53159746273005
3727.0,-29.980983021252694,4.961663681996933,35.00542249988017,24.134758358728163,5.023908156163534,-26.48055107309975,-40.011408005934186,1.5234762080105604,0.029758691831375472,-4.990824969005578,40.01089962564213,42264.89095940231,25746.6278026157,25746.6278026157,68011.51876201801,77364.72348635593,77364.72348635593,25746.6278026157,103111.35128897164,103111.35128897164,103111.35128897164,127898.64290267763,91535.20500197702,56435.3724750232,38999.813918837586,24787.29161370599,0.0,63787.105532543574,21069.197871650093,1534.2593891113524,0.0,0.8869259117014119,2.8174319638585863,0.0014959135982669303,354782.8394781431,1555003.241935118,4.382971973002985,1555003.241935118,4.382971973002985,0.85,0.09558613473289719,4.027634451161993,1.2670966335712004,1.0,0.0,4.027634451161812,1.284631733516499,1.284919025883429,3.1352444020177748,19317.77205581141,1969.8645363922858,4632.441516551485,4632.441516551485,5.557895919597532,4.961663681996933,-2.292542952906694,7.254206634903627,3.5315419612831502,3.5315419612831502,1.009011988938043,0.0,0.0,0.00022362627629237642,0.9560976032740846,0.00023389481944791516,198.90978928345194,0.0,0.0,0.0,0.0019523122141496408,7.875393666527149e-05,0.00014487233962710491,0.0005834928261025685,0.09558613473284276,0.07171501203915816,0.0238711226936846,0.09558611924835607,0.071715012039199,0.02387112269369819,0.37548688122420476,0.37548688122420476,0.12498493170509592,0.0,5.020983407884728,5.041980470085377,4.95791429524661,5.020583660836962,5.041257019395857,4.958486686323738,24787.29161370599,21069.197871650093,0.85,1.0662267584366119,0.662593021058765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665284424897336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.367058577394,1534.2593891113524,0.37548688122420476,0.12498493170509592,6.112874298809886,3.5315419612831502
3728.0,-29.9810189697947,4.961691889804041,35.00542450847054,24.134718684386485,5.023864042598149,-26.4805878380932,-40.01144740087909,1.523432910896689,0.029621370005258996,-4.990872259283226,40.01090350425826,42264.90891153568,25746.615063147066,25746.615063147066,68011.52397468274,77364.74138402528,77364.74138402528,25746.615063147066,103111.35644717235,103111.35644717235,103111.35644717235,127898.6851383755,91535.21959447945,56435.387121990185,38999.81385832141,24787.32869120314,0.0,63787.14254952455,21069.229387522668,1534.2625590466705,0.0,0.886925657217135,2.817428246141576,0.0014959135982669303,354782.1855758005,1555003.409208045,4.382980522779977,1555003.409208045,4.382980522779977,0.85,0.09558616675634647,4.027634451161993,1.267096746214666,1.0,0.0,4.027634451162851,1.2846319360145924,1.284919228426809,3.135243907805389,19317.7751354422,1969.8648504272305,4632.441516551485,4632.441516551485,5.557893169542601,4.961691889804041,-2.292625085789774,7.254316975593815,3.531486497913272,3.531486497913272,1.0089961422609348,0.0,0.0,0.00022362627629237642,0.9561011800084088,0.00023389394445722748,198.909818688999,0.0,0.0,0.0,0.0019523122141496408,7.875358553767314e-05,0.00014487269075470326,0.0005834942403161804,0.09558616675629619,0.07171505416267936,0.023871112593616843,0.09558616318249917,0.07171505416271708,0.0238711125936294,0.3754869753544368,0.3754869753544368,0.1249848367423925,0.0,5.020903447180103,5.041829777187274,4.958046691589971,5.020493629288467,5.041137067192608,4.958486449319935,24787.32869120314,21069.229387522668,0.85,1.0662262214031357,0.6625929179806269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665283092634254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366972462834,1534.2625590466705,0.3754869753544368,0.1249848367423925,6.112874298809886,3.531486497913272
3729.0,-29.981055055093346,4.9617201257510635,35.0054265321402,24.134669091459386,5.0238159184585065,-26.48062512727198,-40.01148686567319,1.523385990637076,0.029412945922615563,-4.990923029089354,40.01090796065704,42264.92662833964,25746.611686357275,25746.611686357275,68011.53831469693,77364.7355247216,77364.7355247216,25746.611686357275,103111.34721107889,103111.34721107889,103111.34721107889,127898.71805123157,91535.20886161765,56435.399965235236,38999.787662647126,24787.370840152682,0.0,63787.15850279981,21069.26521412978,1534.2660976246327,0.0,0.8869253829498718,2.8174250563136414,0.0014959135982669303,354781.48356162227,1555003.6013990017,4.382989737199495,1555003.6013990017,4.382989737199495,0.85,0.09558620141725123,4.027634451161993,1.267096829186194,1.0,0.0,4.027634451164016,1.2846321554580007,1.2849194479192931,3.135243372236817,19317.772870357658,1969.8646194528874,4632.441516551485,4632.441516551485,5.557892440598743,4.9617201257510635,-2.2927096700494447,7.254429795800508,3.531431113405078,3.531431113405078,1.0089803181157366,0.0,0.0,0.00022362627629237642,0.956104770363983,0.00023389306614090348,198.90984820642035,0.0,0.0,0.0,0.0019523122141496408,7.875323378895876e-05,0.00014487304250341768,0.0005834956570314208,0.0955862014172021,0.07171509841386495,0.02387110300333715,0.09558624586039512,0.0717150984139018,0.023871103003349423,0.3754870695035667,0.3754870695035667,0.12498474074713808,0.0,5.020809270893892,5.041658750477609,4.9581832466590186,5.02033597501196,5.040878088130228,4.958633029662792,24787.370840152682,21069.26521412978,0.85,1.0662261795485324,0.6625930300137842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665281755338338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366886193002,1534.2660976246327,0.3754870695035667,0.12498474074713808,6.112874298809886,3.531431113405078
3730.0,-29.981091304331343,4.96174827102213,35.00542852688315,24.134621070139133,5.023758166402091,-26.480663526804616,-40.01152647016568,1.523330388875442,0.029438746511289082,-4.990979323510421,40.01091116544097,42264.944355712956,25746.622567471957,25746.622567471957,68011.56692318492,77364.77484321859,77364.77484321859,25746.622567471957,103111.39741069055,103111.39741069055,103111.39741069055,127898.80512042674,91535.23947527107,56435.40898776566,38999.811652783785,24787.40770973619,0.0,63787.21936251997,21069.296553275763,1534.2694650853712,0.0,0.8869250851202202,2.8174181440430677,0.0014959135982669303,354780.70515768393,1555003.7396116173,4.382999743237132,1555003.7396116173,4.382999743237132,0.85,0.09558623679276729,4.027634451161993,1.267096917652525,1.0,0.0,4.027634451162616,1.284632415504401,1.2849197080238497,3.1352427375737464,19317.779331124075,1969.8652782677138,4632.441516551485,4632.441516551485,5.557894789492872,4.96174827102213,-2.292798251911622,7.254546522933753,3.5313757843987696,3.5313757843987696,1.0089645098282198,0.0,0.0,0.00022362627629237642,0.9561083770455691,0.000233892183837354,198.90987785795133,0.0,0.0,0.0,0.0019523122141496408,7.875288079657675e-05,0.00014487339549579966,0.0005834970787556994,0.09558623679270276,0.07171514320785814,0.02387109358484461,0.0955861890467481,0.07171514320790656,0.023871093584860725,0.37548716233376833,0.37548716233376833,0.12498464426640313,0.0,5.020752449637143,5.041520818188587,4.9583699528947704,5.020418070021719,5.040862026170885,4.959009846746483,24787.40770973619,21069.296553275763,0.85,1.0662256107552963,0.6625926757444917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665280416708522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366795985192,1534.2694650853712,0.37548716233376833,0.12498464426640313,6.112874298809886,3.5313757843987696
3731.0,-29.98112755292525,4.961776641224993,35.00543052540907,24.13458003373819,5.023722460421404,-26.480699721036718,-40.01156202340496,1.5232946285329103,0.02909788013812431,-4.991020726887491,40.01091526511596,42264.94506272548,25746.595575656527,25746.595575656527,68011.54063838201,77364.7533210311,77364.7533210311,25746.595575656527,103111.34889668762,103111.34889668762,103111.34889668762,127898.79261249177,91535.21817315153,56435.40991484604,38999.78695367277,24787.44371580416,0.0,63787.23066947692,21069.327158433534,1534.2724345956483,0.0,0.8869248597670688,2.8174177879954057,0.0014959135982669303,354780.13265861577,1555003.9164181855,4.383007314320149,1555003.9164181855,4.383007314320149,0.85,0.09558626607107103,4.027634451161993,1.267096955017187,1.0,0.0,4.027634451160642,1.2846325827536242,1.284919875310476,3.135242329389399,19317.77483548232,1969.8648198398353,4632.441516551485,4632.441516551485,5.5578889627996855,4.961776641224993,-2.292875900510253,7.254652541735245,3.5313204750984597,3.5313204750984597,1.0089487071709884,0.0,0.0,0.00022362627629237642,0.9561119836777414,0.000233891301552549,198.9099075089643,0.0,0.0,0.0,0.0019523122141496408,7.875256391400903e-05,0.0001448737123783674,0.0005834983550428463,0.09558626607103443,0.07171518307399263,0.023871082997041805,0.09558633768302569,0.07171518307402008,0.023871082997050944,0.3754872560025378,0.3754872560025378,0.12498455053082458,0.0,5.020641437256643,5.041340083779289,4.9584682667237985,5.0201186070256085,5.040538404610288,4.958782875621239,24787.44371580416,21069.327158433534,0.85,1.0662250096856216,0.6625925693768964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665279082377718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366701290288,1534.2724345956483,0.3754872560025378,0.12498455053082458,6.112874298809886,3.5313204750984597
3732.0,-29.981163908702058,4.961804839582413,35.00543252648569,24.13452205890792,5.023661091721222,-26.480738578179274,-40.011597925890214,1.523235761198451,0.02904536927007939,-4.9910805442381285,40.01091933646251,42264.946952832746,25746.61619710955,25746.61619710955,68011.56314994229,77364.76703239573,77364.76703239573,25746.61619710955,103111.38322950527,103111.38322950527,103111.38322950527,127898.87073632417,91535.22175846397,56435.40167890101,38999.80008840329,24787.487506818896,0.0,63787.28759522218,21069.36438079606,1534.276278014292,0.0,0.8869245408880586,2.8174114932697067,0.0014959135982669303,354779.30554433377,1555004.0920030493,4.383018027551592,1555004.0920030493,4.383018027551592,0.85,0.09558630447701748,4.027634451161993,1.2670970077672976,1.0,0.0,4.027634451162841,1.284632858073117,1.2849201506915406,3.1352416574516373,19317.775592133803,1969.8648969968137,4632.441516551485,4632.441516551485,5.557893414329822,4.961804839582413,-2.2929669047655343,7.254771744347948,3.5312652805613602,3.5312652805613602,1.0089329373032458,0.0,0.0,0.00022362627629237642,0.9561156009890543,0.00023389041666200833,198.90993724766074,0.0,0.0,0.0,0.0019523122141496408,7.875224391984177e-05,0.00014487403237253463,0.0005834996438623784,0.09558630447694935,0.07171523012790552,0.02387107434904383,0.09558632920318937,0.07171523012795664,0.023871074349060842,0.37548734765354463,0.37548734765354463,0.12498445375336929,0.0,5.02056109087232,5.041169428915907,4.95865907124454,5.0201259135081955,5.040373047379489,4.959308665745937,24787.487506818896,21069.36438079606,0.85,1.0662244110695893,0.662592007690236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527773738337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366605399979,1534.276278014292,0.37548734765354463,0.12498445375336929,6.112874298809886,3.5312652805613602
3733.0,-29.981200162880388,4.961833025870851,35.00543446215728,24.134478717483603,5.02360692532062,-26.480776623523454,-40.01164130223913,1.5231833859637014,0.029067365495677677,-4.991132971376567,40.010921433549186,42264.980128926414,25746.617645387447,25746.617645387447,68011.59777431386,77364.81082088694,77364.81082088694,25746.617645387447,103111.42846627439,103111.42846627439,103111.42846627439,127898.9445397999,91535.25829594073,56435.4276039802,38999.81187995614,24787.516073525505,0.0,63787.32795348165,21069.38866249668,1534.2790812866674,0.0,0.8869242667280968,2.817405082572818,0.0014959135982669303,354778.5806182033,1555004.1824440612,4.38302723838192,1555004.1824440612,4.38302723838192,0.85,0.095586336091336,4.027634451161993,1.2670971324993299,1.0,0.0,4.027634451163144,1.2846331030294926,1.284920395702698,3.1352410596175697,19317.783303075703,1969.865683294061,4632.441516551485,4632.441516551485,5.557893726967961,4.961833025870851,-2.293052531557282,7.254885557428133,3.5312100814678904,3.5312100814678904,1.0089171661336829,0.0,0.0,0.00022362627629237642,0.9561192082062638,0.00023388953424742143,198.9099669032594,0.0,0.0,0.0,0.0019523122141496408,7.87518573137066e-05,0.00014487441897866981,0.0005835012009705674,0.09558633609128109,0.0717152715680319,0.0238710645232492,0.09558625680563186,0.07171527156807309,0.023871064523262913,0.3754874381813443,0.3754874381813443,0.12498436021905714,0.0,5.020508887908022,5.0410348910376115,4.958854075670331,5.020200336872222,5.040397032084229,4.959534507446961,24787.516073525505,21069.38866249668,0.85,1.0662242792786816,0.6625921085728674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527640053617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366506154152,1534.2790812866674,0.3754874381813443,0.12498436021905714,6.112874298809886,3.5312100814678904
