time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3734.0,-29.9812365734422,4.9618614797543374,35.005436426265874,24.134442291129403,5.023575286844058,-26.480812556780744,-40.01167301377279,1.5231512701826255,0.02871732981623154,-4.99117209747963,40.01092613318704,42264.96433793154,25746.585533981553,25746.585533981553,68011.5498719131,77364.79151943116,77364.79151943116,25746.585533981553,103111.37705341273,103111.37705341273,103111.37705341273,127898.9319428182,91535.24092671361,56435.4137452141,38999.807979443896,24787.554889405477,0.0,63787.36286884938,21069.421655994654,1534.282160614048,0.0,0.8869240507818452,2.8174051129058575,0.0014959135982669303,354778.0396103273,1555004.385125255,4.3830344934348355,1555004.385125255,4.3830344934348355,0.85,0.09558636529816121,4.027634451161993,1.2670971577754249,1.0,0.0,4.0276344511618944,1.2846332532334546,1.284920545940251,3.135240693033856,19317.779637439402,1969.8653095031843,4632.441516551485,4632.441516551485,5.557886795114471,4.9618614797543374,-2.293128348633293,7.254989828387631,3.531154925730873,3.531154925730873,1.008901407351678,0.0,0.0,0.00022362627629237642,0.9561228309980883,0.0002338886480295998,198.90999668678728,0.0,0.0,0.0,0.0019523122141496408,7.875157467522656e-05,0.00014487470161714987,0.0005835023393350469,0.09558636529812531,0.07171531083161449,0.023871054466510822,0.09558642640501945,0.07171531083164143,0.023871054466519787,0.3754875298879053,0.3754875298879053,0.12498426966125674,0.0,5.020399885449876,5.0408606170311145,4.958941037797615,5.01988942729588,5.040089110743736,4.959214564845581,24787.554889405477,21069.421655994654,0.85,1.0662229446881022,0.662591498332214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527506426132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366407731823,1534.282160614048,0.3754875298879053,0.12498426966125674,6.112874298809886,3.531154925730873
3735.0,-29.981272988368172,4.961889712734971,35.00543839813593,24.13437949670481,5.02351119740435,-26.480851739267795,-40.011712757963664,1.5230899483039675,0.028647146647017507,-4.991233923111483,40.01093028747221,42264.981869945485,25746.61204232397,25746.61204232397,68011.59391226945,77364.79670794279,77364.79670794279,25746.61204232397,103111.40875026677,103111.40875026677,103111.40875026677,127899.0088990083,91535.23491155854,56435.42007356126,38999.79426444142,24787.60014874154,0.0,63787.39441318296,21069.46012643031,1534.2861340276174,0.0,0.8869237213893699,2.8173988158887044,0.0014959135982669303,354777.1847308609,1555004.5642870525,4.383045559896139,1555004.5642870525,4.383045559896139,0.85,0.09558640506988642,4.027634451161993,1.2670972033822911,1.0,0.0,4.027634451161808,1.284633540033026,1.2849208328039619,3.135239993078842,19317.778367989093,1969.8651800552782,4632.441516551485,4632.441516551485,5.5578925174408775,4.961889712734971,-2.293220645886661,7.255110358621632,3.5310998976955097,3.5310998976955097,1.0088856850558598,0.0,0.0,0.00022362627629237642,0.9561264542389505,0.00023388776170865034,198.91002647389394,0.0,0.0,0.0,0.0019523122141496408,7.875122044462335e-05,0.00014487505584775306,0.000583503766046428,0.09558640506981454,0.07171535852677943,0.02387104654303511,0.09558642481057275,0.07171535852683336,0.02387104654305306,0.3754876200371251,0.3754876200371251,0.12498417506010259,0.0,5.020319643898915,5.04068695314038,4.959141302728767,5.019881069758526,5.039874716648114,4.959824923096392,24787.60014874154,21069.46012643031,0.85,1.066223107840465,0.6625914455162408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527371530033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.366304968138,1534.2861340276174,0.3754876200371251,0.12498417506010259,6.112874298809886,3.5310998976955097
3736.0,-29.98130945123184,4.961917963083948,35.00544029982528,24.134335840959125,5.023458947087679,-26.4808897807959,-40.01175229260696,1.5230392766517244,0.028623138870671028,-4.991284708830346,40.01093218704353,42264.998515059866,25746.60995812267,25746.60995812267,68011.60847318254,77364.83152270265,77364.83152270265,25746.60995812267,103111.44148082532,103111.44148082532,103111.44148082532,127899.06838433292,91535.26333555431,56435.43032791141,38999.81445293655,24787.6269035076,0.0,63787.44135644415,21069.48286798146,1534.2887951605635,0.0,0.8869234562884091,2.817393201291822,0.0014959135982669303,354776.48250441963,1555004.646209842,4.383054466386369,1555004.646209842,4.383054466386369,0.85,0.09558643564434673,4.027634451161993,1.2670973006403075,1.0,0.0,4.0276344511615365,1.2846337770220808,1.2849210698460163,3.1352394146902185,19317.784366645792,1969.8657917480275,4632.441516551485,4632.441516551485,5.557892067526661,4.961917963083948,-2.293304911823219,7.255222874907167,3.531044850444258,3.531044850444258,1.0088699572697881,0.0,0.0,0.00022362627629237642,0.9561300822643921,0.00023388687422402275,198.91005630022215,0.0,0.0,0.0,0.0019523122141496408,7.875086808312957e-05,0.00014487540820924685,0.0005835051852297197,0.09558643564429484,0.07171539872862868,0.02387103691566616,0.09558637154130456,0.07171539872866761,0.023871036915679114,0.3754877088613029,0.3754877088613029,0.12498408415594363,0.0,5.020256607846477,5.040540073411478,4.959330009264818,5.019907847701006,5.039855969407654,4.959988366412915,24787.6269035076,21069.48286798146,0.85,1.0662225514444723,0.6625912188401335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665272376812229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36620090334,1534.2887951605635,0.3754877088613029,0.12498408415594363,6.112874298809886,3.531044850444258
3737.0,-29.981345943045582,4.961946415376633,35.005442222563815,24.134300148021453,5.023422904375368,-26.480926227620742,-40.01178788077084,1.5230031889505424,0.028383089510043646,-4.991326657040252,40.010936603530624,42264.99839079113,25746.585724877856,25746.585724877856,68011.58411566899,77364.83288801505,77364.83288801505,25746.585724877856,103111.41861289291,103111.41861289291,103111.41861289291,127899.08391625654,91535.26488299094,56435.430385767264,38999.81610802631,24787.66530336362,0.0,63787.481411389934,21069.515507859076,1534.2919182472494,0.0,0.8869232270158671,2.817391457057326,0.0014959135982669303,354775.90247717826,1555004.8366796428,4.383062169166554,1555004.8366796428,4.383062169166554,0.8499999999999999,0.09558646588194132,4.027634451161993,1.2670973434997723,1.0,0.0,4.0276344511618465,1.2846339458027012,1.2849212386643825,3.135239002769254,19317.784693219906,1969.8658250493193,4632.441516551485,4632.441516551485,5.557886836323044,4.961946415376633,-2.293382630321944,7.255329045698577,3.5309898554874244,3.5309898554874244,1.0088542444249784,0.0,0.0,0.00022362627629237642,0.9561337131852133,0.00023388598603787294,198.9100861502403,0.0,0.0,0.0,0.0019523122141496408,7.875055089677709e-05,0.0001448757253955993,0.0005835064627404003,0.09558646588189978,0.07171543835670122,0.02387102752519857,0.09558648222337332,0.07171543835673237,0.02387102752520895,0.375487798134577,0.375487798134577,0.12498399564168147,0.0,5.020163197961153,5.0403798517779705,4.959437193031761,5.019709746550291,5.039659187942448,4.959786245295504,24787.66530336362,21069.515507859076,0.85,1.066221500062625,0.6625908008219974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665271037500903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36609466436,1534.2919182472494,0.375487798134577,0.12498399564168147,6.112874298809886,3.5309898554874244
3738.0,-29.981382448476058,4.9619748132310635,35.005444172602395,24.13425121866169,5.023370723674337,-26.48096430062228,-40.01182745033873,1.5229525758205127,0.028283971083112647,-4.991380399423018,40.01094124418071,42265.01488267585,25746.59225746834,25746.59225746834,68011.60714014419,77364.84608867069,77364.84608867069,25746.59225746834,103111.43834613902,103111.43834613902,103111.43834613902,127899.14846311453,91535.27173779109,56435.44053179601,38999.81245110564,24787.710116975504,0.0,63787.52256808114,21069.55359942918,1534.295681628618,0.0,0.8869229369622664,2.8173864840678413,0.0014959135982669303,354775.15937036957,1555005.0368169353,4.383071913988146,1555005.0368169353,4.383071913988146,0.85,0.09558650230840007,4.027634451161993,1.2670973978983238,1.0,0.0,4.027634451161608,1.2846341825182,1.2849214754328198,3.135238425048628,19317.786139870586,1969.8659725666346,4632.441516551485,4632.441516551485,5.557888246506089,4.9619748132310635,-2.293468854515119,7.255443667746182,3.5309349685341913,3.5309349685341913,1.0088385624383405,0.0,0.0,0.00022362627629237642,0.9561373454757789,0.0002338850975234095,198.91011601140573,0.0,0.0,0.0,0.0019523122141496408,7.87501982267826e-05,0.0001448760780655938,0.00058350788316622,0.09558650230834209,0.07171548301863281,0.023871019289709278,0.09558651670174996,0.07171548301867632,0.02387101928972376,0.37548788685979945,0.37548788685979945,0.12498390421942644,0.0,5.020083879855235,5.040224984312886,4.959584709017577,5.019664370506121,5.039503306707445,4.960072686492424,24787.710116975504,21069.55359942918,0.85,1.0662211730758886,0.6625906318522705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266526968861587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365986629984,1534.295681628618,0.37548788685979945,0.12498390421942644,6.112874298809886,3.5309349685341913
3739.0,-29.981419061361954,4.962003252582624,35.005446104873414,24.13420689934867,5.023322850133164,-26.481002039542002,-40.011863213125594,1.522905828313225,0.02816205923841153,-4.99142960763475,40.01094462673669,42265.01505286289,25746.587277812672,25746.587277812672,68011.60233067555,77364.86038195752,77364.86038195752,25746.587277812672,103111.4476597702,103111.4476597702,103111.4476597702,127899.19295257296,91535.28147265686,56435.436143562234,38999.82814343848,24787.745292802767,0.0,63787.57343624125,21069.58349888235,1534.2987878947267,0.0,0.8869226745150095,2.8173823399863935,0.0014959135982669303,354774.47895953275,1555005.182696423,4.3830807313335365,1555005.182696423,4.3830807313335365,0.85,0.09558653423993922,4.027634451161993,1.2670974781224502,1.0,0.0,4.0276344511620765,1.2846344011544197,1.2849216941179349,3.135237891451928,19317.788194336055,1969.8661820638094,4632.441516551485,4632.441516551485,5.557887171553356,4.962003252582624,-2.2935517328512747,7.255554985433899,3.5308801125792386,3.5308801125792386,1.008822889308354,0.0,0.0,0.00022362627629237642,0.9561409884731064,0.00023388420639668708,198.9101459604779,0.0,0.0,0.0,0.0019523122141496408,7.87498794865785e-05,0.0001448763968057979,0.0005835091669352469,0.09558653423988943,0.0717155242701915,0.023871009969697928,0.09558654133904927,0.07171552427022886,0.023871009969710366,0.3754879753645857,0.3754879753645857,0.12498381298905425,0.0,5.020004160435576,5.040072467218295,4.959723560563759,5.019591666873168,5.039368814409784,4.960185492881408,24787.745292802767,21069.58349888235,0.85,1.0662202474069096,0.6625901061295082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665268342311866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365877106424,1534.2987878947267,0.3754879753645857,0.12498381298905425,6.112874298809886,3.5308801125792386
3740.0,-29.981455638026304,4.96203172460076,35.00544803477574,24.134162510186457,5.023275171136204,-26.481039726422043,-40.011902747768886,1.5228592595319614,0.028038133787674724,-4.991479108787512,40.01094842228635,42265.031021890805,25746.5833578237,25746.5833578237,68011.6143797145,77364.87376000856,77364.87376000856,25746.5833578237,103111.45711783227,103111.45711783227,103111.45711783227,127899.24028306075,91535.29035632231,56435.447618204664,38999.825264575156,24787.783165228477,0.0,63787.60842980363,21069.615690444203,1534.302055808665,0.0,0.8869224090833848,2.8173781881597244,0.0014959135982669303,354773.79449918075,1555005.3463871016,4.38308964894726,1555005.3463871016,4.38308964894726,0.8499999999999999,0.0955865669084658,4.027634451161993,1.2670975555991757,1.0,0.0,4.027634451163051,1.2846346189548188,1.2849219119670425,3.135237359895286,19317.790069162515,1969.8663732429031,4632.441516551485,4632.441516551485,5.557886325349695,4.96203172460076,-2.293634757620642,7.255666482221402,3.5308253164723444,3.5308253164723444,1.0088072332778126,0.0,0.0,0.00022362627629237642,0.9561446278813283,0.00023388331615468926,198.91017587993014,0.0,0.0,0.0,0.0019523122141496408,7.874952713063152e-05,0.0001448767491617449,0.0005835105860961981,0.09558656690841533,0.07171556610739215,0.023871000801023185,0.09558657546195,0.07171556610743002,0.023871000801035783,0.3754880637323672,0.3754880637323672,0.12498372148488965,0.0,5.019925611406563,5.0399221696953305,4.9598604321322455,5.019517242575205,5.039226838150569,4.960313887789482,24787.783165228477,21069.615690444203,0.85,1.0662198513769217,0.6625899929827628,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665266994040723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365764213328,1534.302055808665,0.3754880637323672,0.12498372148488965,6.112874298809886,3.5308253164723444
3741.0,-29.981492294684767,4.962060225446437,35.005449961754586,24.13411288233476,5.0232273512689405,-26.481077499382298,-40.01194228241218,1.522812555966458,0.02783205367524033,-4.991528678919607,40.010952196938355,42265.046719345,25746.579898518856,25746.579898518856,68011.62661786386,77364.86651414276,77364.86651414276,25746.579898518856,103111.44641266162,103111.44641266162,103111.44641266162,127899.26740786216,91535.27859143306,56435.45879663531,38999.7997719975,24787.820995200538,0.0,63787.62076719804,21069.647845920455,1534.305320909039,0.0,0.8869221433760974,2.8173751076609572,0.0014959135982669303,354773.109086079,1555005.5091765411,4.383098575825961,1555005.5091765411,4.383098575825961,0.8499999999999999,0.09558659952008408,4.027634451161993,1.2670976347243417,1.0,0.0,4.027634451162371,1.284634837385673,1.2849221304467462,3.1352368268001567,19317.787586276845,1969.866120059026,4632.441516551485,4632.441516551485,5.557885578593404,4.962060225446437,-2.2937177691947066,7.255777994641143,3.530770577618787,3.530770577618787,1.0087915936053677,0.0,0.0,0.00022362627629237642,0.9561482752640179,0.00023388242396884235,198.91020586482594,0.0,0.0,0.0,0.0019523122141496408,7.87491747761424e-05,0.00014487710151623402,0.0005835120052512776,0.09558659952003228,0.07171560793358757,0.023870991586444703,0.09558664572675524,0.07171560793362644,0.02387099158645764,0.3754881520235208,0.3754881520235208,0.12498362973414016,0.0,5.019831496360496,5.039751124184022,4.959997301080421,5.019360732594862,5.038972669966313,4.960450614956926,24787.820995200538,21069.647845920455,0.85,1.0662198370132339,0.6625901109181871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665265644221082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36565082544,1534.305320909039,0.3754881520235208,0.12498362973414016,6.112874298809886,3.530770577618787
3742.0,-29.98152909596608,4.962088636414405,35.005451858087405,24.134059447702043,5.023170589450906,-26.481116296732086,-40.01198195675386,1.5227577902168652,0.027757638747630153,-4.9915837672281596,40.01095515826297,42265.06245336528,25746.590683843748,25746.590683843748,68011.65313720902,77364.87993623092,77364.87993623092,25746.590683843748,103111.47062007467,103111.47062007467,103111.47062007467,127899.32690827629,91535.28393301828,56435.466450152526,38999.797203184164,24787.856288201612,0.0,63787.653491385776,21069.67784497137,1534.308569747964,0.0,0.886921852552732,2.8173696529727374,0.0014959135982669303,354772.347373604,1555005.6368896116,4.383108346525285,1555005.6368896116,4.383108346525285,0.85,0.09558663359006936,4.027634451161993,1.2670977094536653,1.0,0.0,4.027634451159847,1.2846350935231596,1.2849223866415147,3.135236201679697,19317.788713575632,1969.8662350115108,4632.441516551485,4632.441516551485,5.557887906809496,4.962088636414405,-2.293804773127918,7.255893409542323,3.5307158949149002,3.5307158949149002,1.0087759699756857,0.0,0.0,0.00022362627629237642,0.9561519370519596,0.0002338815282661756,198.91023596803143,0.0,0.0,0.0,0.0019523122141496408,7.874882117804973e-05,0.0001448774551143267,0.0005835134294151375,0.09558663359000913,0.071715650801432,0.023870982788577126,0.09558663172054216,0.07171565080147718,0.02387098278859217,0.3754882388944625,0.3754882388944625,0.12498353787721152,0.0,5.019754437240692,5.039587038721379,4.960181547517436,5.019341405975808,5.038825930184657,4.960813889355052,24787.856288201612,21069.67784497137,0.85,1.066219705767883,0.6625900176602825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266526429303495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365534615781,1534.308569747964,0.3754882388944625,0.12498353787721152,6.112874298809886,3.5307158949149002
3743.0,-29.981565941819508,4.962117114592566,35.005453723692064,24.134014918841444,5.023123988168567,-26.481154118070346,-40.01201771954072,1.522712164419354,0.02760588019310717,-4.991631473881607,40.01095805590481,42265.061730457885,25746.582618620767,25746.582618620767,68011.64434907865,77364.88827780947,77364.88827780947,25746.582618620767,103111.47089643024,103111.47089643024,103111.47089643024,127899.35898451103,91535.28832562987,56435.46177827818,38999.807274835206,24787.88808808078,0.0,63787.69536291598,21069.704874868665,1534.3114482951205,0.0,0.8869215994928885,2.8173660763748,0.0014959135982669303,354771.68772917317,1555005.761856243,4.3831168484992205,1555005.761856243,4.3831168484992205,0.8500000000000001,0.09558666388682324,4.027634451161993,1.2670977715449414,1.0,0.0,4.02763445116244,1.2846353069134895,1.2849226000795668,3.1352356808866877,19317.789640601135,1969.8663295418044,4632.441516551485,4632.441516551485,5.557886165778782,4.962117114592566,-2.2938863589894134,7.256003473581979,3.5306612325993147,3.5306612325993147,1.0087603521712327,0.0,0.0,0.00022362627629237642,0.956155603290057,0.00023388063148183812,198.9102661077057,0.0,0.0,0.0,0.0019523122141496408,7.874850244299824e-05,0.00014487777384937817,0.0005835147131634116,0.09558666388677889,0.07171569038610873,0.02387097350067017,0.09558666243372978,0.071715690386142,0.023870973500681243,0.3754883249374472,0.3754883249374472,0.12498344890081983,0.0,5.019669172302372,5.039421213291121,4.960338171799378,5.019237354074733,5.038667183605298,4.960874046480569,24787.88808808078,21069.704874868665,0.85,1.0662188681081952,0.6625895713898039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665262946109983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365414286955,1534.3114482951205,0.3754883249374472,0.12498344890081983,6.112874298809886,3.5306612325993147
3744.0,-29.981602763545315,4.962145557706095,35.005455577209226,24.133971298020356,5.023071625397434,-26.481192493888656,-40.01205732403321,1.5226613557407185,0.027598441984764577,-4.991683865037611,40.010961435040876,42265.07712572555,25746.586826376508,25746.586826376508,68011.66395210206,77364.92364569889,77364.92364569889,25746.586826376508,103111.5104720754,103111.5104720754,103111.5104720754,127899.43533292331,91535.31740222775,56435.47088225397,38999.82946663754,24787.924860847907,0.0,63787.75432748544,21069.73613172072,1534.3147229078643,0.0,0.8869213208708742,2.817360056670286,0.0014959135982669303,354770.96331278956,1555005.907588293,4.383126209281386,1555005.907588293,4.383126209281386,0.8500000000000001,0.09558669750148627,4.027634451161993,1.2670978710008791,1.0,0.0,4.0276344511644755,1.2846355445440647,1.2849228377632853,3.135235100933983,19317.79577698429,1969.8669552787437,4632.441516551485,4632.441516551485,5.557887074102333,4.962145557706095,-2.2939713032098368,7.256116860915932,3.5306066379104175,3.5306066379104175,1.0087447536886907,0.0,0.0,0.00022362627629237642,0.9561592671425481,0.00023387973528790504,198.91029622765288,0.0,0.0,0.0,0.0019523122141496408,7.874814947022218e-05,0.00014487812682215424,0.0005835161348087248,0.09558669750143019,0.07171573231056522,0.023870965190864967,0.09558663217704531,0.0717157323106073,0.023870965190878977,0.37548841010311806,0.37548841010311806,0.1249833606759446,0.0,5.019611732126009,5.039285888136135,4.960514586795796,5.019282307022365,5.038644950204059,4.961120725588557,24787.924860847907,21069.73613172072,0.85,1.0662181898257639,0.6625892002520928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665261595998856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365291838494,1534.3147229078643,0.37548841010311806,0.1249833606759446,6.112874298809886,3.5306066379104175
3745.0,-29.98163964377853,4.962174209044267,35.00545745012108,24.133935395535104,5.023036653500851,-26.481229183215294,-40.01209294712169,1.5226261929376916,0.02733963864454836,-4.991724710254583,40.01096570698931,42265.07557622898,25746.56183941932,25746.56183941932,68011.63741564829,77364.92001538698,77364.92001538698,25746.56183941932,103111.48185480629,103111.48185480629,103111.48185480629,127899.44396673607,91535.31454474495,56435.47010558718,38999.82715461974,24787.962111929777,0.0,63787.78926654952,21069.76779514031,1534.317755424885,0.0,0.8869210977260498,2.81735868764005,0.0014959135982669303,354770.3985437627,1555006.0918246866,4.383133706215539,1555006.0918246866,4.383133706215539,0.85,0.09558672673552446,4.027634451161993,1.267097899024375,1.0,0.0,4.027634451162144,1.2846357089994282,1.2849230022554272,3.135234699570215,19317.795173935425,1969.8668937848731,4632.441516551485,4632.441516551485,5.557881680195666,4.962174209044267,-2.294047738878616,7.256221947922883,3.5305520801073196,3.5305520801073196,1.0087291657449484,0.0,0.0,0.00022362627629237642,0.9561629368318567,0.00023387883767314604,198.9103263954679,0.0,0.0,0.0,0.0019523122141496408,7.874783198273071e-05,0.0001448784443096457,0.0005835174135322832,0.09558672673548659,0.07171577072475457,0.023870956010732008,0.09558675060321391,0.07171577072478298,0.023870956010741472,0.37548849630673753,0.37548849630673753,0.12498327435733539,0.0,5.019517797739184,5.039129707384518,4.960607541794161,5.019064348899121,5.0384273056599795,4.960901772234479,24787.962111929777,21069.76779514031,0.85,1.066217189804911,0.6625888130346742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665260247550274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365168645192,1534.317755424885,0.37548849630673753,0.12498327435733539,6.112874298809886,3.5305520801073196
3746.0,-29.981676535461926,4.9622027877303765,35.00545934795202,24.13388657094913,5.0229839408230035,-26.48126765706228,-40.01213255161417,1.5225750624233811,0.027261605100704855,-4.991778501711472,40.010970178635446,42265.09074779773,25746.57055766686,25746.57055766686,68011.66130546459,77364.9357392105,77364.9357392105,25746.57055766686,103111.50629687736,103111.50629687736,103111.50629687736,127899.51242614909,91535.32386363922,56435.47887222646,38999.827768236406,24788.006129271726,0.0,63787.83389750813,21069.805209880968,1534.3214758053552,0.0,0.8869208080297311,2.8173534319434137,0.0014959135982669303,354769.654767452,1555006.2846734659,4.383143439065433,1555006.2846734659,4.383143439065433,0.8500000000000001,0.09558676266037858,4.027634451161993,1.2670979616651317,1.0,0.0,4.027634451161127,1.2846359481353686,1.2849232414448475,3.1352341159439363,19317.797140613442,1969.867094330219,4632.441516551485,4632.441516551485,5.5578835621940685,4.9622027877303765,-2.294133523283895,7.256336311014271,3.530497632523845,3.530497632523845,1.008713609292527,0.0,0.0,0.00022362627629237642,0.956166607675698,0.0002338779397828788,198.91035657265826,0.0,0.0,0.0,0.0019523122141496408,7.874747901273304e-05,0.00014487879727964338,0.0005835188351664061,0.09558676266031875,0.0717158146239543,0.02387094803636446,0.0955867728436432,0.07171581462399917,0.023870948036379406,0.3754885819852596,0.3754885819852596,0.12498318461810913,0.0,5.019442724938017,5.03898209288144,4.960750277332295,5.019040106812156,5.038289334911326,4.961219037321882,24788.006129271726,21069.805209880968,0.85,1.0662168183159055,0.6625885872799455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665258889230238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.365043052401,1534.3214758053552,0.3754885819852596,0.12498318461810913,6.112874298809886,3.530497632523845
3747.0,-29.98171352120044,4.962231422877727,35.00546122673747,24.133842007163935,5.022937700428152,-26.48130556821766,-40.012168349325634,1.5225297474453956,0.02710716047670303,-4.991826211940584,40.0109734195535,42265.08951310683,25746.563782317928,25746.563782317928,68011.65329542477,77364.94239779456,77364.94239779456,25746.563782317928,103111.50618011248,103111.50618011248,103111.50618011248,127899.5462073478,91535.32677594195,56435.473891254354,38999.83653854178,24788.040027235307,0.0,63787.876565777085,21069.83402315001,1534.3244748406464,0.0,0.8869205537076078,2.8173498902340257,0.0014959135982669303,354768.995077509,1555006.4244446212,4.3831519834614845,1555006.4244446212,4.3831519834614845,0.85,0.09558679335248116,4.027634451161993,1.267098018811085,1.0,0.0,4.02763445116123,1.2846361600722878,1.2849234534291638,3.1352335986987585,19317.79775523161,1969.8671570038302,4632.441516551485,4632.441516551485,5.557882099607028,4.962231422877727,-2.2942148349171205,7.256446257794847,3.530443210775895,3.530443210775895,1.0086980602216842,0.0,0.0,0.00022362627629237642,0.9561702878935855,0.00023387703960663577,198.9103868267944,0.0,0.0,0.0,0.0019523122141496408,7.874715997144455e-05,0.00014487911632093188,0.000583520120148091,0.09558679335243524,0.07171585454749653,0.023870938804938707,0.09558681210857686,0.07171585454753099,0.023870938804950174,0.37548866765926897,0.37548866765926897,0.12498309522437863,0.0,5.019359007327068,5.038827841875957,4.960878337357201,5.01893337241728,5.038120103430117,4.961299946872998,24788.040027235307,21069.83402315001,0.85,1.0662159795410682,0.6625881247124399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665257534354721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364916000886,1534.3244748406464,0.37548866765926897,0.12498309522437863,6.112874298809886,3.530443210775895
3748.0,-29.98175046136644,4.962260061109099,35.005463100603286,24.1337978275493,5.022888690265078,-26.481343715373495,-40.01221172567455,1.5224819442721227,0.02702385867053181,-4.991876304369552,40.01097703383054,42265.11997381689,25746.56341223538,25746.56341223538,68011.68338605226,77364.96204652199,77364.96204652199,25746.56341223538,103111.52545875737,103111.52545875737,103111.52545875737,127899.60273323976,91535.34153852197,56435.49946581674,38999.82452522803,24788.0772744824,0.0,63787.90179971043,21069.86568331004,1534.3277224916142,0.0,0.8869202859210874,2.817345135678733,0.0014959135982669303,354768.3024498944,1555006.5803176481,4.3831609802210805,1555006.5803176481,4.3831609802210805,0.85,0.09558682575211784,4.027634451161993,1.2670981160691013,1.0,0.0,4.027634451161625,1.2846363836465042,1.2849236770533798,3.1352330530522203,19317.800870755913,1969.8674746988945,4632.441516551485,4632.441516551485,5.557882019717721,4.962260061109099,-2.2942978192395747,7.256557880348673,3.5303888536915626,3.5303888536915626,1.0086825296261608,0.0,0.0,0.00022362627629237642,0.9561739635920861,0.00023387614054274516,198.9104170436616,0.0,0.0,0.0,0.0019523122141496408,7.874677338838259e-05,0.00014487950290399383,0.0005835216771633495,0.09558682575206266,0.07171589580241071,0.023870929949651957,0.09558682426095552,0.0717158958024521,0.023870929949665734,0.3754887528286441,0.3754887528286441,0.12498300531188729,0.0,5.019286297201347,5.038684448173399,4.961017856402009,5.018900163040087,5.038015608448234,4.961480776580629,24788.0772744824,21069.86568331004,0.85,1.0662160294847793,0.6625883401295503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665256176802635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364785835409,1534.3277224916142,0.3754887528286441,0.12498300531188729,6.112874298809886,3.5303888536915626
3749.0,-29.98178761354629,4.962288792716107,35.005464978293766,24.133752670045965,5.022846101409597,-26.481381411184127,-40.012247453536816,1.5224398990474475,0.026784542456255167,-4.991922046503125,40.01098089296431,42265.117934551854,25746.552207159002,25746.552207159002,68011.67014171086,77364.95158703129,77364.95158703129,25746.552207159002,103111.5037941903,103111.5037941903,103111.5037941903,127899.61798994578,91535.32887829976,56435.49522582054,38999.81516942135,24788.114195755483,0.0,63787.92936517684,21069.89706639216,1534.330848460706,0.0,0.8869200393684044,2.8173429388461164,0.0014959135982669303,354767.6699747065,1555006.746750631,4.383169263595796,1555006.746750631,4.383169263595796,0.85,0.09558685624319613,4.027634451161993,1.2670982083817948,1.0,0.0,4.027634451159773,1.284636580291007,1.2849238737418598,3.1352325731294517,19317.798198917393,1969.8672022471887,4632.441516551485,4632.441516551485,5.557879600890338,4.962288792716107,-2.2943775597679674,7.256666352484075,3.530334545262823,3.530334545262823,1.0086670129322353,0.0,0.0,0.00022362627629237642,0.9561776604022147,0.00023387523632199098,198.91044743396432,0.0,0.0,0.0,0.0019523122141496408,7.874645497225065e-05,0.00014487982132012578,0.0005835229596271324,0.09558685624315255,0.07171593558029349,0.023870920662859063,0.09558691789896819,0.07171593558032618,0.02387092066286995,0.3754888381501541,0.3754888381501541,0.12498291576494118,0.0,5.019187759956253,5.038515821105989,4.961129765911437,5.01870658895939,5.037754321816635,4.961490511383431,24788.114195755483,21069.89706639216,0.85,1.0662153610968261,0.6625880218276102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266525481910453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364655350042,1534.330848460706,0.3754888381501541,0.12498291576494118,6.112874298809886,3.530334545262823
3750.0,-29.98182464752401,4.962317420015787,35.005466840454176,24.133699165564053,5.022789855670566,-26.481420366369274,-40.01228719772769,1.5223855745157615,0.02670789285190267,-4.991976957002977,40.01098419599732,42265.13282232187,25746.564724038388,25746.564724038388,68011.69754636026,77364.96260472194,77364.96260472194,25746.564724038388,103111.52732876032,103111.52732876032,103111.52732876032,127899.67904027026,91535.33211854102,56435.50233614061,38999.81086933378,24788.151711509945,0.0,63787.96258084373,21069.928954783452,1534.334221817911,0.0,0.886919748208072,2.817337534324332,0.0014959135982669303,354766.91072994604,1555006.8892006495,4.3831790456476485,1555006.8892006495,4.3831790456476485,0.85,0.09558689036767799,4.027634451161993,1.2670982759678742,1.0,0.0,4.027634451160262,1.2846368343656223,1.2849241278732957,3.135231953045247,19317.798882744366,1969.8672719781339,4632.441516551485,4632.441516551485,5.557882302895178,4.962317420015787,-2.2944639380617033,7.2567813580774905,3.5302803127327858,3.5302803127327858,1.008651517923653,0.0,0.0,0.00022362627629237642,0.9561813454660449,0.0002338743349812796,198.9104777275875,0.0,0.0,0.0,0.0019523122141496408,7.874610076293716e-05,0.00014488017552943925,0.0005835243862527663,0.09558689036762007,0.07171597819721702,0.023870912170403047,0.09558691331021349,0.07171597819726049,0.023870912170417508,0.37548892196695216,0.37548892196695216,0.12498282492846546,0.0,5.0191080686782925,5.038352851431739,4.9613001312075085,5.018684849854878,5.037596545428471,4.961877283651347,24788.151711509945,21069.928954783452,0.85,1.0662152355181973,0.6625879101994486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665253456979801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364519385994,1534.334221817911,0.37548892196695216,0.12498282492846546,6.112874298809886,3.5302803127327858
3751.0,-29.981861845383687,4.962346100324308,35.005468667485566,24.13365467162805,5.022742920327422,-26.481458537918,-40.012326767295576,1.5223396128617839,0.026573164808610272,-4.992024494712388,40.01098689710864,42265.1465708031,25746.55836297753,25746.55836297753,68011.70493378062,77364.97253858106,77364.97253858106,25746.55836297753,103111.53090155858,103111.53090155858,103111.53090155858,127899.71334110711,91535.33811070226,56435.51214292466,38999.806630864,24788.182439548535,0.0,63787.98907041253,21069.955073616253,1534.337036400721,0.0,0.8869194967143281,2.817333753733199,0.0014959135982669303,354766.25342942344,1555007.0056915786,4.383187495033061,1555007.0056915786,4.383187495033061,0.85,0.09558691978795579,4.027634451161993,1.2670983435539531,1.0,0.0,4.027634451160491,1.284637049327324,1.2849243428830712,3.1352314284186242,19317.800147342015,1969.8674009312065,4632.441516551485,4632.441516551485,5.55788092974004,4.962346100324308,-2.2945449122150983,7.256891012539406,3.5302260966227164,3.5302260966227164,1.0086360276064903,0.0,0.0,0.00022362627629237642,0.9561850468523607,0.00023387342965519657,198.9105081552747,0.0,0.0,0.0,0.0019523122141496408,7.874574811136731e-05,0.0001448805281810091,0.0005835258066043783,0.09558691978790634,0.07171601686730004,0.023870902920606302,0.09558693328183303,0.07171601686733714,0.023870902920618654,0.3754890048107778,0.3754890048107778,0.12498273668129013,0.0,5.019024073747403,5.038190637785192,4.961450999142585,5.018597659520992,5.037451377547143,4.961964167230747,24788.182439548535,21069.955073616253,0.85,1.0662149085575614,0.6625878505771458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665252099800322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364384551523,1534.337036400721,0.3754890048107778,0.12498273668129013,6.112874298809886,3.5302260966227164
3752.0,-29.981899150532406,4.962374800470941,35.005470490227374,24.13361028246584,5.022695297373914,-26.48149687484043,-40.01236263485623,1.5222930216818633,0.026459359655120807,-4.9920734618114935,40.0109904262301,42265.14430156148,25746.55598240403,25746.55598240403,68011.7002839655,77364.98570575782,77364.98570575782,25746.55598240403,103111.54168816184,103111.54168816184,103111.54168816184,127899.76058030661,91535.34710104344,56435.50569684691,38999.823782440595,24788.218892144767,0.0,63788.04267458536,21069.98605832305,1534.34021296929,0.0,0.8869192349558775,2.817329531355357,0.0014959135982669303,354765.57636583014,1555007.1578921408,4.3831962892832514,1555007.1578921408,4.3831962892832514,0.85,0.09558695133754458,4.027634451161993,1.267098333113827,1.0,0.0,4.027634451163055,1.2846372672333795,1.2849245608378586,3.1352308966063136,19317.802044681535,1969.8675944059935,4632.441516551485,4632.441516551485,5.5578804158482855,4.962374800470941,-2.294626860895574,7.257001661366514,3.530171944215813,3.530171944215813,1.0086205554902323,0.0,0.0,0.00022362627629237642,0.9561887589300299,0.00023387252172114324,198.91053867073316,0.0,0.0,0.0,0.0019523122141496408,7.874542845405632e-05,0.0001448808478383201,0.0005835270940671766,0.09558695133749441,0.07171605695121622,0.023870894386278197,0.09558695970879305,0.07171605695125385,0.023870894386290725,0.3754890868134447,0.3754890868134447,0.12498264943629206,0.0,5.018944453556003,5.03803469160971,4.961600558646865,5.018532821466636,5.03731778291143,4.962105777388558,24788.218892144767,21069.98605832305,0.85,1.0662139396709056,0.662587258197858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665250740107952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364245199482,1534.34021296929,0.3754890868134447,0.12498264943629206,6.112874298809886,3.530171944215813
3753.0,-29.98193640435444,4.96240353509634,35.005472308907365,24.13356575360524,5.022648745357651,-26.481535058455272,-40.01240220442412,1.5222473994584338,0.02631983552902284,-4.992121639812923,40.01099395340446,42265.157830800454,25746.551844952144,25746.551844952144,68011.7096757526,77364.99384534372,77364.99384534372,25746.551844952144,103111.54569029587,103111.54569029587,103111.54569029587,127899.80069543203,91535.3514766334,56435.51546208989,38999.81779393723,24788.255005136154,0.0,63788.07279907339,21070.01675436573,1534.3433514505662,0.0,0.8869189772163817,2.81732573902163,0.0014959135982669303,354764.9102140084,1555007.3100087435,4.383204948512808,1555007.3100087435,4.383204948512808,0.85,0.09558698253014832,4.027634451161993,1.2670984831219543,1.0,0.0,4.027634451163188,1.2846374806077157,1.2849247742599135,3.1352303758541002,19317.802968114753,1969.8676885699758,4632.441516551485,4632.441516551485,5.557879522701148,4.96240353509634,-2.2947081727157586,7.257111707812099,3.530117845593921,3.530117845593921,1.0086050987411201,0.0,0.0,0.00022362627629237642,0.956192465915909,0.00023387161503952167,198.91056914421603,0.0,0.0,0.0,0.0019523122141496408,7.874507580526936e-05,0.00014488120048710706,0.0005835285144075802,0.09558698253009995,0.07171609663026604,0.023870885899833907,0.0955869987861481,0.07171609663030233,0.023870885899845984,0.3754891684152687,0.3754891684152687,0.1249825630142363,0.0,5.018862187981654,5.037877842608509,4.961742240434546,5.018441475341945,5.037158823452614,4.962217446957993,24788.255005136154,21070.01675436573,0.85,1.0662135833760535,0.6625871573817859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524937947527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.364102458156,1534.3433514505662,0.3754891684152687,0.1249825630142363,6.112874298809886,3.530117845593921
3754.0,-29.98197361535884,4.962432282467859,35.005474122600546,24.133521399367623,5.022600823553152,-26.481573340530552,-40.01243803706018,1.522200548724877,0.026214834423399225,-4.992170731564627,40.01099744551303,42265.15590935021,25746.550315417757,25746.550315417757,68011.70622476796,77365.00840775433,77365.00840775433,25746.550315417757,103111.55872317209,103111.55872317209,103111.55872317209,127899.85002813094,91535.36170312461,56435.50920472048,38999.83610933792,24788.29130495885,0.0,63788.127414296774,21070.04760921502,1534.3465224244396,0.0,0.8869187149569818,2.8173213864284277,0.0014959135982669303,354764.23142887367,1555007.4606130708,4.383213759600318,1555007.4606130708,4.383213759600318,0.8499999999999999,0.09558701413219667,4.027634451161993,1.2670984770776705,1.0,0.0,4.027634451161783,1.2846376997278457,1.284924993429047,3.13522984107913,19317.80512633384,1969.8679086470752,4632.441516551485,4632.441516551485,5.557879192522259,4.962432282467859,-2.2947900905399923,7.257222373007851,3.530063805206701,3.530063805206701,1.008589658630486,0.0,0.0,0.00022362627629237642,0.9561961686566525,0.0002338707094032243,198.9105995826835,0.0,0.0,0.0,0.0019523122141496408,7.874475646173233e-05,0.0001448815198306441,0.0005835298006066117,0.09558701413214452,0.07171613655350662,0.023870877578637897,0.09558702039136853,0.07171613655354575,0.02387087757865092,0.3754892495376829,0.3754892495376829,0.1249824768723259,0.0,5.018785541026261,5.037727697101559,4.96188628347636,5.018385565988012,5.0370337542079255,4.962369198964211,24788.29130495885,21070.04760921502,0.85,1.0662126163861108,0.6625865599540606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524801720819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36395950157,1534.3465224244396,0.3754892495376829,0.1249824768723259,6.112874298809886,3.530063805206701
3755.0,-29.982010889761636,4.9624610709477555,35.005475931862016,24.133476765733235,5.022554886697465,-26.481611481157998,-40.01247760662807,1.5221554780938698,0.026061799963201793,-4.9922183939001386,40.01100094381612,42265.16932914863,25746.54538241236,25746.54538241236,68011.71471156098,77365.01366298916,77365.01366298916,25746.54538241236,103111.55904540152,103111.55904540152,103111.55904540152,127899.88609743153,91535.36345170073,56435.519117860196,38999.82703760059,24788.327052030014,0.0,63788.1540896306,21070.07799422551,1534.3496279574938,0.0,0.8869184599430182,2.817317831815318,0.0014959135982669303,354763.5724090616,1555007.6114845625,4.383222327267453,1555007.6114845625,4.383222327267453,0.85,0.0955870450296425,4.027634451161993,1.2670985303772615,1.0,0.0,4.027634451163049,1.2846379105225356,1.2849252042708785,3.135229326623036,19317.805495356824,1969.8679462769474,4632.441516551485,4632.441516551485,5.557878127639869,4.9624610709477555,-2.2948709049234477,7.257331975871203,3.5300098165556033,3.5300098165556033,1.008574233301601,0.0,0.0,0.00022362627629237642,0.95619987772145,0.00023386980222718753,198.91063007301997,0.0,0.0,0.0,0.0019523122141496408,7.874440381572769e-05,0.00014488187247664873,0.000583531220935809,0.09558704502959868,0.07171617587806382,0.023870869151534854,0.0955870657741656,0.07171617587809671,0.023870869151545796,0.37548933057868195,0.37548933057868195,0.12498239119223574,0.0,5.018702605398971,5.037572461598813,4.962020438698687,5.0182801938633474,5.0368608773690084,4.962466517949679,24788.327052030014,21070.07799422551,0.85,1.0662123035571107,0.6625864932501512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524665433702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.36381616097,1534.3496279574938,0.37548933057868195,0.12498239119223574,6.112874298809886,3.5300098165556033
3756.0,-29.98204828509531,4.962489820345477,35.005477726353554,24.133422527834796,5.022503323362787,-26.481650293299282,-40.01251731589434,1.5221053315668285,0.025873239055670183,-4.992269731082418,40.011004132132484,42265.18266714614,25746.550072273425,25746.550072273425,68011.73273941956,77365.00274060227,77365.00274060227,25746.550072273425,103111.5528128757,103111.5528128757,103111.5528128757,127899.91537106267,91535.34679377972,56435.526720323825,38999.800081617665,24788.36255818698,0.0,63788.16263980464,21070.108174458932,1534.35280268031,0.0,0.8869181873641028,2.8173143148727116,0.0014959135982669303,354762.86257878086,1555007.7489872514,4.383231485065426,1555007.7489872514,4.383231485065426,0.85,0.09558707734312617,4.027634451161993,1.2670986182941126,1.0,0.0,4.027634451162211,1.2846381450571986,1.2849254388579925,3.135228754228423,19317.801979835986,1969.8675877935877,4632.441516551485,4632.441516551485,5.557879140034964,4.962489820345477,-2.2949543502361336,7.257444170581611,3.529955888217819,3.529955888217819,1.0085588252050912,0.0,0.0,0.00022362627629237642,0.9562035988353252,0.00023386889211121734,198.91066066228694,0.0,0.0,0.0,0.0019523122141496408,7.874404992619148e-05,0.00014488222636618495,0.000583532646273497,0.0955870773430728,0.07171621626167696,0.023870861081395838,0.09558711485186554,0.07171621626171701,0.02387086108140916,0.37548941114565876,0.37548941114565876,0.12498230537776941,0.0,5.018610209445967,5.037396472150249,4.962179053107775,5.018142970138115,5.036594883873647,4.962715988118077,24788.36255818698,21070.108174458932,0.85,1.0662124432626212,0.6625866135352849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665245289517149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363670309924,1534.35280268031,0.37548941114565876,0.12498230537776941,6.112874298809886,3.529955888217819
3757.0,-29.982085762470525,4.96251848310715,35.00547947275809,24.133374262042366,5.0224471025792505,-26.481689645006128,-40.01255709500981,1.5220509851148958,0.025882807970958766,-4.992323311491099,40.01100632047627,42265.19600065195,25746.560468599197,25746.560468599197,68011.75646925115,77365.03496340553,77365.03496340553,25746.560468599197,103111.59543200473,103111.59543200473,103111.59543200473,127899.9883915754,91535.371428896,56435.53246614265,38999.82106972595,24788.392959570672,0.0,63788.21402929662,21070.13401563507,1534.355740885448,0.0,0.8869179069963649,2.817307932942448,0.0014959135982669303,354762.1217329889,1555007.8433640744,4.383240904547437,1555007.8433640744,4.383240904547437,0.85,0.09558710925492536,4.027634451161993,1.2670987331354993,1.0,0.0,4.027634451161653,1.2846383992349533,1.284925693092591,3.135228133894012,19317.80717888001,1969.8681179485363,4632.441516551485,4632.441516551485,5.557881384278248,4.96251848310715,-2.2950394197677806,7.257557902874931,3.529901996071044,3.529901996071044,1.0085434274488698,0.0,0.0,0.00022362627629237642,0.9562073281286131,0.00023386798000182022,198.910691318673,0.0,0.0,0.0,0.0019523122141496408,7.874369541563374e-05,0.0001448825808767427,0.0005835340741124326,0.09558710925486462,0.07171625605080927,0.023870853204055357,0.09558705115027787,0.07171625605085484,0.023870853204070522,0.37548948997085474,0.37548948997085474,0.12498222102909631,0.0,5.01854977535163,5.037250825245621,4.962374494501944,5.018206119462036,5.036566340720242,4.96305447622251,24788.392959570672,21070.13401563507,0.85,1.0662119563030052,0.6625862887655142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665243926550291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363520793746,1534.355740885448,0.37548948997085474,0.12498222102909631,6.112874298809886,3.529901996071044
3758.0,-29.982123269250675,4.9625472180036,35.005481189575015,24.13332948870959,5.022402001121649,-26.481727911185317,-40.012596699502296,1.5220066430562487,0.025705099596507353,-4.992369424254539,40.011008951483625,42265.20855594223,25746.55181242597,25746.55181242597,68011.7603683682,77365.03631628936,77365.03631628936,25746.55181242597,103111.58812871533,103111.58812871533,103111.58812871533,127900.01106827502,91535.36970757379,56435.54194722665,38999.808622607925,24788.42293955969,0.0,63788.23156216761,21070.159498625733,1534.3584802991243,0.0,0.8869176629984323,2.8173048834442387,0.0014959135982669303,354761.4841418327,1555007.9568316797,4.383249102120657,1555007.9568316797,4.383249102120657,0.8499999999999999,0.0955871384902163,4.027634451161993,1.2670987743465232,1.0,0.0,4.027634451161679,1.2846386066223456,1.284925900526363,3.135227627754165,19317.80681560874,1969.8680809051757,4632.441516551485,4632.441516551485,5.5578795156797565,4.9625472180036,-2.295119005167703,7.257666223171302,3.5298481257047247,3.5298481257047247,1.0085280359156357,0.0,0.0,0.00022362627629237642,0.9562110603636264,0.0002338670671800598,198.9107219991217,0.0,0.0,0.0,0.0019523122141496408,7.874334246277682e-05,0.0001448829338295996,0.0005835354956775187,0.09558713849017464,0.07171629334426728,0.023870845145907364,0.09558709204798146,0.07171629334429853,0.02387084514591777,0.3754895691260807,0.3754895691260807,0.12498214019297114,0.0,5.018472269001961,5.037094547499521,4.962533520005707,5.018074523851055,5.03638174165809,4.963082023471145,24788.42293955969,21070.159498625733,0.85,1.0662117243693199,0.6625863034743458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665242567690909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363368387494,1534.3584802991243,0.3754895691260807,0.12498214019297114,6.112874298809886,3.5298481257047247
