time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3759.0,-29.982160823661378,4.962576055786675,35.0054829289782,24.133294529188447,5.022361390751584,-26.481765771170956,-40.01263246228916,1.521966338261099,0.02559739126996874,-4.992413909006374,40.01101304299429,42265.204987954756,25746.539466030958,25746.539466030958,68011.74445398571,77365.05918508596,77365.05918508596,25746.539466030958,103111.59865111692,103111.59865111692,103111.59865111692,127900.0597585043,91535.39133933932,56435.537142207875,38999.83799681271,24788.46110738738,0.0,63788.299104200094,21070.19194127927,1534.3616544632916,0.0,0.8869174219936512,2.817301104368708,0.0014959135982669303,354760.869061692,1555008.1332865078,4.383257199136289,1555008.1332865078,4.383257199136289,0.85,0.09558716919094754,4.027634451161993,1.2670988391852007,1.0,0.0,4.027634451162388,1.2846387951275526,1.2849260890737269,3.135227167697428,19317.811380819636,1969.8685464271323,4632.441516551485,4632.441516551485,5.557876850477194,4.962576055786675,-2.2951973077711707,7.257773363557845,3.5297943248703327,3.5297943248703327,1.0085126642486666,0.0,0.0,0.00022362627629237642,0.9562147973540251,0.0002338661532023771,198.91075271854154,0.0,0.0,0.0,0.0019523122141496408,7.874302374822617e-05,0.00014488325254415025,0.000583536779343223,0.09558716919090206,0.07171633160963115,0.023870837581270916,0.09558713559825717,0.07171633160966527,0.02387083758128227,0.3754896478032951,0.3754896478032951,0.1249820600879479,0.0,5.0183970000321665,5.036954673991602,4.962652235517453,5.018011300276328,5.036310581098519,4.963042591046985,24788.46110738738,21070.19194127927,0.85,1.066210345927025,0.6625855459621721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524120541191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363214142915,1534.3616544632916,0.3754896478032951,0.1249820600879479,6.112874298809886,3.5297943248703327
3760.0,-29.982198330059255,4.9626049764697004,35.00548470308681,24.133249127212935,5.022320287109207,-26.48180363728715,-40.012671996932454,1.5219255943370973,0.02533192604346368,-4.992459126254137,40.01101753267119,42265.217301839904,25746.52951803696,25746.52951803696,68011.74681987686,77365.04178350563,77365.04178350563,25746.52951803696,103111.57130154259,103111.57130154259,103111.57130154259,127900.07333123451,91535.37248154359,56435.54799987785,38999.8049796286,24788.502029691917,0.0,63788.30700932052,21070.226725238128,1534.3649992464339,0.0,0.8869171758230364,2.8172993124032057,0.0014959135982669303,354760.2438543607,1555008.326913091,4.383265469711049,1555008.326913091,4.383265469711049,0.85,0.0955872006876598,4.027634451161993,1.267098868857138,1.0,0.0,4.027634451159685,1.284638985686618,1.2849262796754086,3.1352267026282794,19317.807401032853,1969.8681406018216,4632.441516551485,4632.441516551485,5.5578747030147895,4.9626049764697004,-2.29527604454957,7.257881021019271,3.529740602964899,3.529740602964899,1.0084973151328283,0.0,0.0,0.00022362627629237642,0.9562185295824464,0.0002338652403964894,198.91078339869648,0.0,0.0,0.0,0.0019523122141496408,7.874267142063846e-05,0.00014488360487173796,0.0005835381983899533,0.09558720068761717,0.07171637074789639,0.023870829939720777,0.09558725664039104,0.07171637074792837,0.02387082993973142,0.37548972698910543,0.37548972698910543,0.12498197822835036,0.0,5.018293013868288,5.03678418491495,4.962747935090135,5.017791052297582,5.036016237296167,4.963044834967604,24788.502029691917,21070.226725238128,0.85,1.0662102508840567,0.662585656892638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665239838255393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.363057693914,1534.3649992464339,0.37548972698910543,0.12498197822835036,6.112874298809886,3.529740602964899
3761.0,-29.982235998520032,4.962633706814535,35.00548644650426,24.133191222231858,5.0222585548019545,-26.48184371218431,-40.01271188082171,1.5218662684662287,0.025309924889427293,-4.9925171084023185,40.01102018693843,42265.23030088999,25746.552358619832,25746.552358619832,68011.78265950983,77365.05729440157,77365.05729440157,25746.552358619832,103111.60965302141,103111.60965302141,103111.60965302141,127900.14692437738,91535.37825068124,56435.55125716955,38999.80777056854,24788.537271355963,0.0,63788.345041924505,21070.25668065257,1534.368315164541,0.0,0.8869168713847503,2.817292831309578,0.0014959135982669303,354759.4421512782,1555008.4413838533,4.383275697904495,1555008.4413838533,4.383275697904495,0.85,0.09558723549056124,4.027634451161993,1.2670989705109972,1.0,0.0,4.027634451162935,1.2846392631534282,1.2849265572042707,3.1352260254565807,19317.808618563162,1969.8682647553612,4632.441516551485,4632.441516551485,5.55787963358602,4.962633706814535,-2.295364067846013,7.257997774660549,3.52968695413059,3.52968695413059,1.0084819868944543,0.0,0.0,0.00022362627629237642,0.9562222779534261,0.00023386432364972404,198.91081421142806,0.0,0.0,0.0,0.0019523122141496408,7.874231598209253e-05,0.00014488396031028388,0.0005835396299664862,0.09558723549049436,0.07171641268294869,0.023870822807545666,0.09558721050793202,0.07171641268299887,0.023870822807562368,0.375489804631199,0.375489804631199,0.12498189364793674,0.0,5.018221875193717,5.036626827550833,4.962935696009367,5.017827033291724,5.035887130911931,4.963576592569268,24788.537271355963,21070.25668065257,0.85,1.06621017702857,0.6625854656224648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665238467168902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362900954953,1534.368315164541,0.375489804631199,0.12498189364793674,6.112874298809886,3.52968695413059
3762.0,-29.982273633807328,4.9626625585677395,35.00548814672789,24.133151268493407,5.022216433204199,-26.481881796015944,-40.012747678533174,1.5218245954128433,0.02514992948113104,-4.992560520450017,40.011022415659916,42265.22654139362,25746.537789615493,25746.537789615493,68011.76433100911,77365.06596795625,77365.06596795625,25746.537789615493,103111.60375757175,103111.60375757175,103111.60375757175,127900.16749302726,91535.38510843442,56435.545681871765,38999.821585069614,24788.563735455515,0.0,63788.38532052513,21070.279175137188,1534.3707922177623,0.0,0.8869166425734625,2.8172898644518707,0.0014959135982669303,354758.84190586477,1555008.53750208,4.383283385265705,1555008.53750208,4.383283385265705,0.85,0.09558726215508025,4.027634451161993,1.267099015568383,1.0,0.0,4.027634451163285,1.2846394580581684,1.284926752152599,3.135225549781939,19317.810065837057,1969.8684123362268,4632.441516551485,4632.441516551485,5.55787648859125,4.9626625585677395,-2.2954414462498254,7.2581040048175645,3.5296332960787313,3.5296332960787313,1.0084666560224946,0.0,0.0,0.00022362627629237642,0.9562260230391545,0.0002338634077136171,198.91084499703334,0.0,0.0,0.0,0.0019523122141496408,7.874199696014256e-05,0.00014488427933223385,0.0005835409148702825,0.0955872621550422,0.07171644798816627,0.023870814166875916,0.09558723949998817,0.07171644798819482,0.023870814166885423,0.3754898817213171,0.3754898817213171,0.12498181253972501,0.0,5.018136106911868,5.036468371640126,4.9630681905629785,5.017710449931144,5.035751989818664,4.963515699500306,24788.563735455515,21070.279175137188,0.85,1.0662092164468855,0.6625849883018433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266523710510625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362739719121,1534.3707922177623,0.3754898817213171,0.12498181253972501,6.112874298809886,3.5296332960787313
3763.0,-29.98231125360591,4.962691408420227,35.00548985601693,24.13310691425579,5.0221687379637014,-26.48192042335849,-40.01278735287485,1.521777907716323,0.02504729381234938,-4.99260953582322,40.01102608015974,42265.238858415796,25746.538017701558,25746.538017701558,68011.77687611735,77365.07949671657,77365.07949671657,25746.538017701558,103111.61751441813,103111.61751441813,103111.61751441813,127900.21896064426,91535.39455844552,56435.55392014509,38999.82293144493,24788.601446226123,0.0,63788.42437767105,21070.311229292205,1534.3740443390084,0.0,0.886916380073989,2.8172854897404336,0.0014959135982669303,354758.1641859014,1555008.6955412298,4.383292204450493,1555008.6955412298,4.383292204450493,0.85,0.09558729397592211,4.027634451161993,1.267099094693549,1.0,0.0,4.027634451163294,1.2846396764164492,1.284926970559713,3.135225016867945,19317.81206018623,1969.8686157032453,4632.441516551485,4632.441516551485,5.557876537827935,4.962691408420227,-2.2955228274530346,7.258214235873261,3.529579722535639,3.529579722535639,1.0084513492958969,0.0,0.0,0.00022362627629237642,0.9562297665994117,0.00023386249215776503,198.91087576997842,0.0,0.0,0.0,0.0019523122141496408,7.874164339184591e-05,0.0001448846329005305,0.000583542338914135,0.09558729397587032,0.07171648719723035,0.023870806778639966,0.09558726537871222,0.07171648719726921,0.023870806778652894,0.37548995819830466,0.37548995819830466,0.12498173098162256,0.0,5.018058898877712,5.036318497383775,4.963209181606317,5.017656829635598,5.035625786020944,4.963680031678052,24788.601446226123,21070.311229292205,0.85,1.0662087602829184,0.6625847756981221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665235737287994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362577892249,1534.3740443390084,0.37548995819830466,0.12498173098162256,6.112874298809886,3.529579722535639
3764.0,-29.98234896454727,4.962720341108016,35.00549157003285,24.13306696051734,5.022126499308072,-26.481958587047934,-40.01282692244274,1.5217361218086638,0.024898022555589705,-4.9926544702782625,40.0110296364183,42265.250524916606,25746.528077465406,25746.528077465406,68011.77860238201,77365.08872476808,77365.08872476808,25746.528077465406,103111.61680223349,103111.61680223349,103111.61680223349,127900.2535317918,91535.40195367855,56435.56375382685,38999.820222057446,24788.636729558297,0.0,63788.45695161574,21070.341220124552,1534.3770629156027,0.0,0.8869161387169047,2.817282204234209,0.0014959135982669303,354757.5428923883,1555008.8489122612,4.383300313318371,1555008.8489122612,4.383300313318371,0.85,0.09558732341054413,4.027634451161993,1.2670991831598806,1.0,0.0,4.027634451162454,1.284639871849134,1.2849271660361041,3.135224539905135,19317.813620890942,1969.8687748508353,4632.441516551485,4632.441516551485,5.557874392040209,4.962720341108016,-2.2956011648607815,7.258321505968797,3.5295261965054183,3.5295261965054183,1.0084360561444052,0.0,0.0,0.00022362627629237642,0.956233519245191,0.0002338615743870778,198.91090661748768,0.0,0.0,0.0,0.0019523122141496408,7.87412907587305e-05,0.00014488498553364592,0.0005835437591914193,0.09558732341049876,0.07171652457745707,0.02387079883304169,0.09558731594177981,0.07171652457749111,0.02387079883305302,0.3754900345997709,0.3754900345997709,0.12498164966739093,0.0,5.017974713244939,5.036168841413257,4.963321583595359,5.017552492833829,5.035484764226112,4.963685829504755,24788.636729558297,21070.341220124552,0.85,1.066208242879581,0.6625846202389764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665234369560034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362415121155,1534.3770629156027,0.3754900345997709,0.12498164966739093,6.112874298809886,3.5295261965054183
3765.0,-29.98238674930959,4.962749279424608,35.00549329258195,24.13302770527082,5.0220795690955935,-26.481997286359615,-40.01286659678442,1.5216901061455987,0.024866952643719742,-4.992702878043159,40.0110333129975,42265.262217809664,25746.527402008825,25746.527402008825,68011.78961981849,77365.11996691859,77365.11996691859,25746.527402008825,103111.64736892741,103111.64736892741,103111.64736892741,127900.32158934772,91535.4294935414,56435.57174443261,38999.84194345421,24788.6742204203,0.0,63788.516163874505,21070.373087357253,1534.3802903692238,0.0,0.8869158792623785,2.817276960239972,0.0014959135982669303,354756.87357554917,1555009.0074723815,4.383309030208899,1555009.0074723815,4.383309030208899,0.8499999999999999,0.0955873546438923,4.027634451161993,1.2670992518449204,1.0,0.0,4.027634451161611,1.2846400870644534,1.2849273812995536,3.135224014662028,19317.819432958473,1969.8693675167845,4632.441516551485,4632.441516551485,5.557874246230148,4.962749279424608,-2.2956819615358315,7.25843124096044,3.5294727435469353,3.5294727435469353,1.008420783870553,0.0,0.0,0.00022362627629237642,0.9562372792528895,0.0002338606548231378,198.91093752539206,0.0,0.0,0.0,0.0019523122141496408,7.874093719336491e-05,0.0001448853390990115,0.0005835451832234664,0.0955873546438418,0.07171656350731408,0.023870791136527725,0.09558731111685444,0.07171656350735196,0.023870791136540337,0.3754901108541467,0.3754901108541467,0.12498156690784737,0.0,5.017912153146995,5.036044753019667,4.96344377145283,5.017569830686853,5.035456340542282,4.963840562400662,24788.6742204203,21070.373087357253,0.85,1.066207425880456,0.6625841884960768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266523299790517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362249270178,1534.3802903692238,0.3754901108541467,0.12498156690784737,6.112874298809886,3.5294727435469353
3766.0,-29.982424553362126,4.962778387982197,35.00549504085306,24.13298663394528,5.022044338152869,-26.482034833050033,-40.01290232464669,1.5216546178407062,0.02455105462956908,-4.992743407576228,40.01103750730563,42265.25744890708,25746.506973089374,25746.506973089374,68011.76442199646,77365.09632733709,77365.09632733709,25746.506973089374,103111.60330042646,103111.60330042646,103111.60330042646,127900.31481543908,91535.40689581606,56435.56801738581,38999.82097603361,24788.711515012623,0.0,63788.53249104624,21070.40478776073,1534.3833197316349,0.0,0.8869156579945172,2.8172763782263446,0.0014959135982669303,354756.3131889639,1555009.1883606543,4.38331646414525,1555009.1883606543,4.38331646414525,0.85,0.0955873825213238,4.027634451161993,1.2670992848137397,1.0,0.0,4.027634451161791,1.2846402530433534,1.2849275473155728,3.1352236095828383,19317.81466388949,1969.8688812070882,4632.441516551485,4632.441516551485,5.557869836262018,4.962778387982197,-2.2957569196732,7.2585353076553965,3.529419340507621,3.529419340507621,1.0084055258593203,0.0,0.0,0.00022362627629237642,0.9562410411961301,0.00023385973479307033,198.9109684490854,0.0,0.0,0.0,0.0019523122141496408,7.87406187990499e-05,0.00014488565749332653,0.0005835464655993787,0.09558738252128418,0.07171660005282961,0.02387078246845457,0.09558745624275126,0.07171660005285933,0.02387078246846447,0.375490188442179,0.375490188442179,0.12498148366066493,0.0,5.017804035647259,5.035879312093925,4.96350777302024,5.0172944622057685,5.035140472602279,4.963686784661661,24788.711515012623,21070.40478776073,0.85,1.0662067579551704,0.6625839441413659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665231625983642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.362080683286,1534.3833197316349,0.375490188442179,0.12498148366066493,6.112874298809886,3.529419340507621
3767.0,-29.98246240981062,4.962807333616916,35.0054967853161,24.132933443784736,5.021986265016038,-26.48207471124317,-40.01294594546778,1.5215985664485705,0.02453808049892814,-4.992799417204555,40.01104089292753,42265.285251215675,25746.526523833636,25746.526523833636,68011.81177504931,77365.1159763683,77365.1159763683,25746.526523833636,103111.64250020194,103111.64250020194,103111.64250020194,127900.39304427011,91535.41836040132,56435.58763524861,38999.81191683635,24788.750544068167,0.0,63788.56246090452,21070.43796245794,1534.3868092357377,0.0,0.8869153609365579,2.817270008887062,0.0014959135982669303,354755.53876607644,1555009.3343726622,4.383326444405497,1555009.3343726622,4.383326444405497,0.85,0.09558741661632546,4.027634451161993,1.267099380423315,1.0,0.0,4.027634451160248,1.2846405151959566,1.2849278095268033,3.135222969787486,19317.81708339841,1969.8691279283357,4632.441516551485,4632.441516551485,5.557874056659446,4.962807333616916,-2.2958431104302406,7.258650444047157,3.5293660370548676,3.5293660370548676,1.0083902963013907,0.0,0.0,0.00022362627629237642,0.9562448083693836,0.0002338588134911921,198.9109994156482,0.0,0.0,0.0,0.0019523122141496408,7.874023006703816e-05,0.00014488604622533828,0.0005835480312698215,0.09558741661626731,0.07171664174055907,0.023870774875708243,0.09558742550687861,0.0717166417406027,0.02387077487572276,0.37549026450569073,0.37549026450569073,0.12498139657486171,0.0,5.017732035343386,5.035731915537326,4.963662171305259,5.0173374977034655,5.035035814172829,4.964173362422741,24788.750544068167,21070.43796245794,0.85,1.066206999361887,0.6625840686897392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665230245991435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361910450458,1534.3868092357377,0.37549026450569073,0.12498139657486171,6.112874298809886,3.5293660370548676
3768.0,-29.982500316060232,4.962836215980343,35.005498456270246,24.132884968444728,5.021931378112442,-26.482114315514462,-40.01298575950784,1.5215453775666838,0.0245240572817238,-4.992850869784429,40.01104224074507,42265.29700178778,25746.53411638874,25746.53411638874,68011.83111817652,77365.14197238968,77365.14197238968,25746.53411638874,103111.67608877842,103111.67608877842,103111.67608877842,127900.45132401353,91535.43748247546,56435.59251187346,38999.82774511334,24788.77523523511,0.0,63788.60298034845,21070.458949949843,1534.3893721469346,0.0,0.8869150944241253,2.817264185431359,0.0014959135982669303,354754.8273528571,1555009.3925001055,4.3833353984311385,1555009.3925001055,4.3833353984311385,0.85,0.09558744539845972,4.027634451161993,1.2670994298765437,1.0,0.0,4.027634451164085,1.2846407639606858,1.2849280583471658,3.1352223626660907,19317.82111895904,1969.8695394409958,4632.441516551485,4632.441516551485,5.557875695655874,4.962836215980343,-2.2959259978489253,7.258762213829268,3.5293127329679783,3.5293127329679783,1.0083750665622795,0.0,0.0,0.00022362627629237642,0.9562485805144887,0.00023385789098066863,198.911030422958,0.0,0.0,0.0,0.0019523122141496408,7.8739875261145e-05,0.00014488640103123144,0.0005835494602982603,0.09558744539840508,0.07171667907908004,0.023870766319325037,0.09558735885978487,0.07171667907912103,0.023870766319338682,0.3754903403339837,0.3754903403339837,0.1249813119448971,0.0,5.017680187928875,5.0356021298620135,4.963844359038262,5.017374927066157,5.034985138248487,4.964475365137446,24788.77523523511,21070.458949949843,0.85,1.0662066253297495,0.662583832017901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665228873723346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361737907828,1534.3893721469346,0.3754903403339837,0.1249813119448971,6.112874298809886,3.5293127329679783
3769.0,-29.982538294416578,4.962865375421695,35.00550014530691,24.13285336168485,5.021902811041477,-26.48215135263428,-40.013017610739894,1.5215158692592363,0.024217854684877693,-4.9928862127390055,40.01104610935121,42265.275534026936,25746.50086703774,25746.50086703774,68011.77640106468,77365.12966496614,77365.12966496614,25746.50086703774,103111.63053200388,103111.63053200388,103111.63053200388,127900.43898491963,91535.428985374,56435.57485443514,38999.837923265404,24788.808452915757,0.0,63788.64637618116,21070.487184978392,1534.3920503103714,0.0,0.8869149007072052,2.8172640816349754,0.0014959135982669303,354754.33868131216,1555009.5593418346,4.383341906746213,1555009.5593418346,4.383341906746213,0.85,0.09558747017030364,4.027634451161993,1.2670994133921343,1.0,0.0,4.027634451163295,1.2846409019712637,1.2849281963886081,3.1352220258452332,19317.819325713815,1969.8693565808728,4632.441516551485,4632.441516551485,5.55786851815544,4.962865375421695,-2.295997036800177,7.258862412221872,3.5292594580369734,3.5292594580369734,1.008359845153421,0.0,0.0,0.00022362627629237642,0.956252359851208,0.00023385696671867295,198.91106148926076,0.0,0.0,0.0,0.0019523122141496408,7.873959141749604e-05,0.00014488668487488038,0.0005835506035167195,0.09558747017027844,0.07171671290824443,0.023870757262034005,0.09558750130084333,0.07171671290826334,0.023870757262040306,0.3754904169442308,0.3754904169442308,0.12498123106842876,0.0,5.017578411984857,5.035443906567991,4.963912073707945,5.0171040674238725,5.034743801339573,4.964115790271649,24788.808452915757,21070.487184978392,0.85,1.0662050421947886,0.662583044712623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665227504455037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361563105633,1534.3920503103714,0.3754904169442308,0.12498123106842876,6.112874298809886,3.5292594580369734
3770.0,-29.982576183438074,4.962894422283794,35.005501869518255,24.132804572023474,5.021849970825632,-26.48219073686766,-40.01305742477996,1.521464524255166,0.02416816721978421,-4.992939560460907,40.011050511963674,42265.28722070743,25746.514376548133,25746.514376548133,68011.80159725557,77365.14605831918,77365.14605831918,25746.514376548133,103111.66043486731,103111.66043486731,103111.66043486731,127900.51307681076,91535.43932579683,56435.58048818487,38999.843152902184,24788.852641943453,0.0,63788.69579484564,21070.524745651936,1534.3957749188753,0.0,0.8869146135034113,2.81725850546534,0.0014959135982669303,354753.6010667393,1555009.7492137153,4.383351555947063,1555009.7492137153,4.383351555947063,0.85,0.09558750474465405,4.027634451161993,1.2670995210902767,1.0,0.0,4.027634451164221,1.2846411421123078,1.2849284365833569,3.135221439770674,19317.821507977256,1969.869579109814,4632.441516551485,4632.441516551485,5.557871434438429,4.962894422283794,-2.2960811036249407,7.258975525908735,3.5292063148284156,3.5292063148284156,1.0083446613795473,0.0,0.0,0.00022362627629237642,0.9562561303140179,0.00023385604463413106,198.91109248249734,0.0,0.0,0.0,0.0019523122141496408,7.873923661426363e-05,0.0001448870396781128,0.0005835520325344418,0.09558750474459426,0.07171675458281465,0.023870750161779617,0.0955875131826294,0.0717167545828595,0.02387075016179455,0.3754904923683019,0.3754904923683019,0.12498114637151674,0.0,5.017504569861842,5.035299855205778,4.964049054333884,5.0171077276806955,5.034622197258216,4.964495630693023,24788.852641943453,21070.524745651936,0.85,1.0662046111742447,0.6625827146025867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266522612205108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361385595359,1534.3957749188753,0.3754904923683019,0.12498114637151674,6.112874298809886,3.5292063148284156
3771.0,-29.982614105878167,4.96292354100888,35.00550357078055,24.132759554218524,5.021806576394341,-26.482229206450068,-40.013097029272444,1.5214216769662383,0.02396698768546912,-4.99298425914191,40.01105329194237,42265.29821668618,25746.505752989604,25746.505752989604,68011.80396967578,77365.13943295483,77365.13943295483,25746.505752989604,103111.64518594444,103111.64518594444,103111.64518594444,127900.52839939545,91535.43048548569,56435.589269216915,38999.82357363197,24788.88321345102,0.0,63788.70678708299,21070.550731433366,1534.3985168593138,0.0,0.8869143761509276,2.8172559294858757,0.0014959135982669303,354752.9830394297,1555009.8691061263,4.383359530294046,1555009.8691061263,4.383359530294046,0.85,0.09558753217701721,4.027634451161993,1.2670995848299933,1.0,0.0,4.027634451163428,1.2846413425095313,1.2849286370253967,3.1352209506927884,19317.819642300376,1969.8693888637176,4632.441516551485,4632.441516551485,5.5578695728804375,4.96292354100888,-2.296158831591034,7.259082372599915,3.529153186257518,3.529153186257518,1.0083294817878623,0.0,0.0,0.00022362627629237642,0.9562599041184783,0.0002338551217396538,198.91112350307995,0.0,0.0,0.0,0.0019523122141496408,7.87388836798833e-05,0.00014488739261249312,0.0005835534540251109,0.0955875321769723,0.07171679071904839,0.0238707414579239,0.09558757101395712,0.0717167907190821,0.023870741457935114,0.3754905675977139,0.3754905675977139,0.12498106286552756,0.0,5.01741091102798,5.035137002755562,4.964163169032872,5.016951246827375,5.034400589063239,4.964534712193938,24788.88321345102,21070.550731433366,0.85,1.0662044646349211,0.6625827728058717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665224744984527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361208608814,1534.3985168593138,0.3754905675977139,0.12498106286552756,6.112874298809886,3.529153186257518
3772.0,-29.982652149869327,4.9629525756734925,35.00550525235408,24.13271083440634,5.021753223954539,-26.482268781314094,-40.01313684331251,1.5213698553993582,0.02392596478591713,-4.993036178004176,40.01105612098955,42265.30939175072,25746.515840246564,25746.515840246564,68011.82523199728,77365.15824034953,77365.15824034953,25746.515840246564,103111.67408059609,103111.67408059609,103111.67408059609,127900.59133598163,91535.44309558606,56435.594246987486,38999.83205399841,24788.917255385546,0.0,63788.74930938396,21070.579667077713,1534.4016269879276,0.0,0.8869141019056557,2.8172504063281547,0.0014959135982669303,354752.26518318354,1555009.9911147282,4.383368744134071,1555009.9911147282,4.383368744134071,0.85,0.09558756333079788,4.027634451161993,1.2670996123040097,1.0,0.0,4.027634451163346,1.2846415848796306,1.2849288794496991,3.1352203591785313,19317.822303561083,1969.8696602367866,4632.441516551485,4632.441516551485,5.557871750405384,4.9629525756734925,-2.2962417781510784,7.2591943538245705,3.5291001277767253,3.5291001277767253,1.0083143222219215,0.0,0.0,0.00022362627629237642,0.9562636900350885,0.00023385419589043566,198.9111546231012,0.0,0.0,0.0,0.0019523122141496408,7.87385288795995e-05,0.00014488774741277692,0.0005835548830309572,0.09558756333074585,0.07171682963011741,0.02387073370062844,0.09558754780965584,0.07171682963015644,0.023870733700641435,0.3754906414347649,0.3754906414347649,0.12498097901639751,0.0,5.017340908595713,5.03499027617687,4.964323558466447,5.016962142790078,5.034304635006549,4.964866484251843,24788.917255385546,21070.579667077713,0.85,1.0662040872149858,0.6625825063093543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665223364511249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.361029689815,1534.4016269879276,0.3754906414347649,0.12498097901639751,6.112874298809886,3.5291001277767253
3773.0,-29.982690203068646,4.962981735292512,35.005506921377936,24.132670426648133,5.02171381957991,-26.482306969563826,-40.013176447804994,1.5213305860750665,0.023715458091203345,-4.9930782419196404,40.01105911860108,42265.3196875314,25746.500845717615,25746.500845717615,68011.82053324902,77365.15419681622,77365.15419681622,25746.500845717615,103111.65504253384,103111.65504253384,103111.65504253384,127900.60317807028,91535.43850534088,56435.603996055805,38999.81612142786,24788.948135536448,0.0,63788.76425696431,21070.60591520598,1534.4043269401031,0.0,0.8869138771626226,2.817248260533537,0.0014959135982669303,354751.68358721316,1555010.1203930287,4.383376294846365,1555010.1203930287,4.383376294846365,0.85,0.09558758977737972,4.027634451161993,1.2670997062651441,1.0,0.0,4.027634451163054,1.2846417685427995,1.2849290631539423,3.1352199109411156,19317.821334826593,1969.8695614533601,4632.441516551485,4632.441516551485,5.557868513553088,4.962981735292512,-2.2963174835758298,7.2592992188683425,3.529047092468898,3.529047092468898,1.008299169276828,0.0,0.0,0.00022362627629237642,0.9562674768842074,0.00023385326982050533,198.91118575066446,0.0,0.0,0.0,0.0019523122141496408,7.873817594815237e-05,0.00014488810034422406,0.0005835563045098126,0.09558758977733806,0.0717168646240258,0.023870725153312265,0.09558761897929201,0.07171686462405705,0.023870725153322662,0.3754907150276618,0.3754907150276618,0.12498089777616514,0.0,5.017247470459779,5.034828810119279,4.964434395191233,5.016793700010851,5.034102952843114,4.964797831368969,24788.948135536448,21070.60591520598,0.85,1.0662037637109993,0.6625825124511168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665221988023339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360847071664,1534.4043269401031,0.3754907150276618,0.12498089777616514,6.112874298809886,3.529047092468898
3774.0,-29.982728351606482,4.963010809192554,35.00550858663626,24.132626875676237,5.021661221974271,-26.482346563042725,-40.01321626184506,1.5212794334105482,0.023745768850403692,-4.99313004510823,40.01106234696996,42265.330450649395,25746.51113199489,25746.51113199489,68011.84158264428,77365.19076110507,77365.19076110507,25746.51113199489,103111.70189309996,103111.70189309996,103111.70189309996,127900.68650062797,91535.46922020549,56435.608909749935,38999.84478939506,24788.98460752801,0.0,63788.82939692307,21070.63691639881,1534.407576058358,0.0,0.8869136020595771,2.8172418137117665,0.0014959135982669303,354750.96733238705,1555010.259623231,4.383385537512151,1555010.259623231,4.383385537512151,0.85,0.09558762156966685,4.027634451161993,1.267099811215885,1.0,0.0,4.027634451160568,1.2846420077845928,1.284929302449239,3.1352193270620043,19317.82781695282,1969.8702224462809,4632.441516551485,4632.441516551485,5.5578707340403275,4.963010809192554,-2.2964002288890457,7.2594110380816,3.528994143246758,3.528994143246758,1.0082840409276452,0.0,0.0,0.00022362627629237642,0.9562712732371509,0.000233852341433787,198.91121695622448,0.0,0.0,0.0,0.0019523122141496408,7.873782115081716e-05,0.00014488845514155926,0.0005835577335037831,0.0955876215696137,0.07171690368841883,0.023870717881194863,0.09558757300033542,0.07171690368845872,0.02387071788120814,0.3754907874332226,0.3754907874332226,0.12498081572377952,0.0,5.017192846128751,5.034703442262867,4.964592202372614,5.01687581395862,5.034103455964953,4.96512501832774,24788.98460752801,21070.63691639881,0.85,1.066203004909272,0.662582004564707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266522060561173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360663000909,1534.407576058358,0.3754907874332226,0.12498081572377952,6.112874298809886,3.528994143246758
3775.0,-29.98276649283098,4.963040071408768,35.005510256398686,24.13258566465231,5.021626910610862,-26.482384321201312,-40.01325198970733,1.5212447389812158,0.023412590311579606,-4.993168913241276,40.01106580867883,42265.324445123464,25746.488534054308,25746.488534054308,68011.81297917778,77365.16283173731,77365.16283173731,25746.488534054308,103111.65136579162,103111.65136579162,103111.65136579162,127900.66834502494,91535.44284156857,56435.60445495497,38999.82042957067,24789.016979233314,0.0,63788.837408803985,21070.664432348316,1534.4102857590156,0.0,0.8869133918870904,2.8172416527276365,0.0014959135982669303,354750.4299243616,1555010.408916726,4.383392598701794,1555010.408916726,4.383392598701794,0.85,0.09558764726048391,4.027634451161993,1.2670998315466568,1.0,0.0,4.027634451162635,1.2846421700510193,1.2849294647519545,3.1352189310444607,19317.822249952726,1969.8696547702555,4632.441516551485,4632.441516551485,5.557865855848017,4.963040071408768,-2.2964734703835936,7.259513541792362,3.5289412167654253,3.5289412167654253,1.0082689190758358,0.0,0.0,0.00022362627629237642,0.9562750688785525,0.00023385141322844325,198.91124815581202,0.0,0.0,0.0,0.0019523122141496408,7.87375027681505e-05,0.00014488877352422593,0.00058355901583278,0.0955876472604451,0.07171693790326082,0.023870709357184272,0.09558771369045094,0.07171693790328995,0.023870709357193966,0.3754908609712281,0.3754908609712281,0.12498073594510349,0.0,5.017085365772573,5.034532681916289,4.964674738365318,5.016581503552857,5.033775725347994,4.964931042231228,24789.016979233314,21070.664432348316,0.85,1.066202422585475,0.662581827197404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665219227264108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360475751764,1534.4102857590156,0.3754908609712281,0.12498073594510349,6.112874298809886,3.5289412167654253
3776.0,-29.982804677351456,4.96306918391223,35.00551192745307,24.1325321601704,5.021570636671855,-26.482424314736512,-40.01329183867199,1.5211902740568393,0.023362942364826722,-4.993223466747537,40.01106918583457,42265.33530548107,25746.5064995845,25746.5064995845,68011.84180506557,77365.17406388243,77365.17406388243,25746.5064995845,103111.68056346693,103111.68056346693,103111.68056346693,127900.73616847869,91535.44675044388,56435.60799204217,38999.82084266857,24789.055605011756,0.0,63788.87644768032,21070.69726425999,1534.413719284615,0.0,0.8869131022591,2.8172359352816643,0.0014959135982669303,354749.675644496,1555010.5545636977,4.3834023293710205,1555010.5545636977,4.3834023293710205,0.8499999999999999,0.09558768057957712,4.027634451161993,1.2670999013306576,1.0,0.0,4.027634451162214,1.2846424247844648,1.284929719542368,3.1352183093577524,19317.82307488956,1969.8697388904018,4632.441516551485,4632.441516551485,5.557869734047047,4.96306918391223,-2.2965580856148144,7.259627269527044,3.528888395549304,3.528888395549304,1.0082538272998012,0.0,0.0,0.00022362627629237642,0.9562788688448512,0.00023385048397284833,198.91127939082546,0.0,0.0,0.0,0.0019523122141496408,7.873714766239708e-05,0.00014488912862997932,0.0005835604460689462,0.09558768057952258,0.07171697812790097,0.023870702451621616,0.09558770237995108,0.07171697812794188,0.023870702451635237,0.3754909325777996,0.3754909325777996,0.1249806535241478,0.0,5.0170063270931,5.0343735226648505,4.964836296203941,5.016586409112335,5.033633141225437,4.9653788893554065,24789.055605011756,21070.69726425999,0.85,1.0662022219634004,0.6625815919511787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665217839988907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360287377514,1534.413719284615,0.3754909325777996,0.1249806535241478,6.112874298809886,3.528888395549304
3777.0,-29.982842856562346,4.963098286360898,35.00551354230239,24.13248815517875,5.021520773583648,-26.482463662285184,-40.01333161778746,1.521141579306531,0.023321969054165947,-4.993271546957588,40.01107089084636,42265.345795058,25746.507706159828,25746.507706159828,68011.85350121782,77365.1978023631,77365.1978023631,25746.507706159828,103111.70550852292,103111.70550852292,103111.70550852292,127900.78677913002,91535.46575924799,56435.61375194316,38999.83556367204,24789.081270607105,0.0,63788.91683427914,21070.71908001604,1534.4162618018706,0.0,0.8869128515982994,2.8172308597044458,0.0014959135982669303,354749.0108682058,1555010.6280959358,4.383410750858003,1555010.6280959358,4.383410750858003,0.85,0.09558770802590488,4.027634451161993,1.2670999249583113,1.0,0.0,4.027634451160938,1.2846426525307861,1.284929947339622,3.13521775353436,19317.827086545458,1969.870147965458,4632.441516551485,4632.441516551485,5.557869994509122,4.963098286360898,-2.296637981366645,7.259736267727543,3.5288355779401965,3.5288355779401965,1.008238736554342,0.0,0.0,0.00022362627629237642,0.9562826682990484,0.00023384955484986796,198.91131062150552,0.0,0.0,0.0,0.0019523122141496408,7.873679318056657e-05,0.00014488948311180985,0.0005835618737921791,0.0955877080258564,0.07171701350887401,0.023870694516982385,0.095587661540622,0.0717170135089104,0.023870694516994494,0.3754910032291835,0.3754910032291835,0.12498057383838437,0.0,5.0169420558008255,5.0342332566471555,4.965000231479678,5.016593516011767,5.0335807583987275,4.965564631913253,24789.081270607105,21070.71908001604,0.85,1.0662017302772155,0.6625813368937044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665216459811548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.360096864526,1534.4162618018706,0.3754910032291835,0.12498057383838437,6.112874298809886,3.5288355779401965
3778.0,-29.982881076594875,4.963127559181766,35.00551516894777,24.13245232254269,5.021485774138776,-26.482501560199715,-40.01337118735535,1.5211062577435965,0.02309543242483869,-4.993311020562699,40.01107446413478,42265.35523910537,25746.487261495884,25746.487261495884,68011.84250060125,77365.1943969888,77365.1943969888,25746.487261495884,103111.68165848468,103111.68165848468,103111.68165848468,127900.79636281318,91535.4636578751,56435.62449999155,38999.82128653727,24789.11470432851,0.0,63788.93599086578,21070.747498679233,1534.419049672472,0.0,0.8869126379419865,2.817229226969475,0.0014959135982669303,354748.4650910227,1555010.7822015588,4.383417929102436,1555010.7822015588,4.383417929102436,0.85,0.09558773421186079,4.027634451161993,1.2671000436460602,1.0,0.0,4.027634451163264,1.2846428177304932,1.284930112576274,3.135217350358437,19317.826643067532,1969.8701027432949,4632.441516551485,4632.441516551485,5.557865581142245,4.963127559181766,-2.2967115113406473,7.259839070522413,3.5287828058187314,3.5287828058187314,1.008223658805352,0.0,0.0,0.00022362627629237642,0.9562864718319789,0.00023384862473686433,198.91134188558758,0.0,0.0,0.0,0.0019523122141496408,7.873644056753182e-05,0.0001448898357248446,0.0005835632939885858,0.0955877342118243,0.07171704760773431,0.02387068660408999,0.09558775678798381,0.07171704760776168,0.0238706866040991,0.3754910741565006,0.3754910741565006,0.12498049659271115,0.0,5.016849953244673,5.034079155491781,4.96509429976652,5.016406452987553,5.033387684333661,4.965395581997257,24789.11470432851,21070.747498679233,0.85,1.0662012376306162,0.6625812859640351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665215080111059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359905185089,1534.419049672472,0.3754910741565006,0.12498049659271115,6.112874298809886,3.5287828058187314
3779.0,-29.982919312447834,4.963156776995224,35.005516815579995,24.13240293916317,5.021436700659659,-26.48254087986614,-40.01340715968979,1.5210582680779816,0.02295863204312809,-4.9933608654129005,40.011078299586096,42265.34979866005,25746.49386238495,25746.49386238495,68011.843661045,77365.19314478322,77365.19314478322,25746.49386238495,103111.68700716816,103111.68700716816,103111.68700716816,127900.84121108265,91535.45801816547,56435.614672042386,38999.82594013676,24789.154203914477,0.0,63788.98014405124,21070.781073327304,1534.4224243111526,0.0,0.8869123705979471,2.8172252043320425,0.0014959135982669303,354747.77591797407,1555010.947613526,4.383426911105091,1555010.947613526,4.383426911105091,0.85,0.09558776597120908,4.027634451161993,1.2671000557346273,1.0,0.0,4.027634451160782,1.2846430421792563,1.2849303370752323,3.1352168025831926,19317.825452851976,1969.869981375085,4632.441516551485,4632.441516551485,5.55786700606883,4.963156776995224,-2.296792520120788,7.2599492971160124,3.5287301335969614,3.5287301335969614,1.0082086095991318,0.0,0.0,0.00022362627629237642,0.9562902769556367,0.00023384769424226892,198.91137316262066,0.0,0.0,0.0,0.0019523122141496408,7.873612001149418e-05,0.00014489015628088223,0.0005835645850711265,0.09558776597115609,0.0717170861661882,0.02387067980496789,0.09558780171311504,0.07171708616622796,0.023870679804981115,0.37549114437172204,0.37549114437172204,0.12498041716980297,0.0,5.016762823851593,5.033919398807825,4.965225264263495,5.016319497456038,5.033185582614124,4.965654428303083,24789.154203914477,21070.781073327304,0.85,1.0662005178238858,0.6625807420531645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665213692333688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359711415218,1534.4224243111526,0.37549114437172204,0.12498041716980297,6.112874298809886,3.5287301335969614
3780.0,-29.982957574457746,4.96318591071488,35.00551841778954,24.13235956281426,5.02138283269738,-26.482580702460453,-40.01345074558628,1.521005960700051,0.023020410004789937,-4.993412099994057,40.01108029894043,42265.37592524606,25746.503953641357,25746.503953641357,68011.87987888741,77365.23567665726,77365.23567665726,25746.503953641357,103111.73963029862,103111.73963029862,103111.73963029862,127900.92269583125,91535.49423246732,56435.634481056004,38999.84416823479,24789.18306553263,0.0,63789.027233767425,21070.805605702735,1534.4252250832456,0.0,0.8869121028303563,2.8172184105240032,0.0014959135982669303,354747.0675310947,1555011.033839926,4.383435907341571,1555011.033839926,4.383435907341571,0.85,0.09558779550007042,4.027634451161993,1.267100179367699,1.0,0.0,4.027634451161961,1.2846432868221478,1.2849305817728351,3.1352162055236725,19317.8330955904,1969.8707607175131,4632.441516551485,4632.441516551485,5.557869184457133,4.96318591071488,-2.296874534269848,7.2600604449847275,3.5286774935693246,3.5286774935693246,1.0081935695912356,0.0,0.0,0.00022362627629237642,0.9562940846987027,0.00023384676311454317,198.91140446106,0.0,0.0,0.0,0.0019523122141496408,7.873573161123188e-05,0.00014489054468114454,0.0005835661494054038,0.09558779550002161,0.07171712292260696,0.023870672577414653,0.09558771681731465,0.07171712292264358,0.02387067257742684,0.37549121357143067,0.37549121357143067,0.1249803383061891,0.0,5.016716251231401,5.0338009005196795,4.9653946791878525,5.016432509998822,5.033229474610209,4.96597500489446,24789.18306553263,21070.805605702735,0.85,1.0662002985191248,0.6625806625073037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665212307164324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359516054412,1534.4252250832456,0.37549121357143067,0.1249803383061891,6.112874298809886,3.5286774935693246
3781.0,-29.98299594041056,4.963215326216837,35.00552003973023,24.132322472892724,5.021355746246117,-26.482617940359994,-40.01348266666753,1.5209777461955434,0.02260210707902388,-4.993446042573427,40.01108407807551,42265.35301022783,25746.470139765184,25746.470139765184,68011.82314999301,77365.19516061728,77365.19516061728,25746.470139765184,103111.66530038246,103111.66530038246,103111.66530038246,127900.88075199471,91535.45828302296,56435.61613263351,38999.82461154383,24789.21545161225,0.0,63789.04006315608,21070.833133870412,1534.4278221053537,0.0,0.8869119165538562,2.8172199430147136,0.0014959135982669303,354746.59822996904,1555011.1968231548,4.383442165709222,1555011.1968231548,4.383442165709222,0.85,0.09558781917804868,4.027634451161993,1.267100141453557,1.0,0.0,4.027634451161603,1.284643418782117,1.2849307137623156,3.135215883470854,19317.82550874803,1969.869987074896,4632.441516551485,4632.441516551485,5.557861885093277,4.963215326216837,-2.296943841296804,7.26015916751364,3.5286248768697455,3.5286248768697455,1.0081785362484987,0.0,0.0,0.00022362627629237642,0.9562979028023294,0.00023384582946073956,198.91143584453485,0.0,0.0,0.0,0.0019523122141496408,7.873544715895865e-05,0.00014489082913341777,0.0005835672950751791,0.09558781917801899,0.07171715495393391,0.023870664224085087,0.09558791052105563,0.07171715495395618,0.0238706642240925,0.37549128435523393,0.37549128435523393,0.12498026230997958,0.0,5.016595545486496,5.033622496663611,4.9654472298521455,5.016048149652477,5.03284433378866,4.965592948619189,24789.21545161225,21070.833133870412,0.85,1.0661991947622358,0.6625801700163831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665210925981905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359318895065,1534.4278221053537,0.37549128435523393,0.12498026230997958,6.112874298809886,3.5286248768697455
3782.0,-29.983034258607603,4.963244398205671,35.0055216473478,24.13226575534793,5.021286607636774,-26.482659340742305,-40.01352653196079,1.5209116897714723,0.022785756464031692,-4.993509154905697,40.011086904763175,42265.379867414515,25746.51136133986,25746.51136133986,68011.89122875438,77365.24546201408,77365.24546201408,25746.51136133986,103111.75682335394,103111.75682335394,103111.75682335394,127901.01136977893,91535.49610708853,56435.63051248887,38999.85066066629,24789.254546425003,0.0,63789.1052070913,21070.866364461253,1534.4314843686911,0.0,0.8869115853917863,2.817210161228991,0.0014959135982669303,354745.725619663,1555011.318730074,4.383453291829832,1555011.318730074,4.383453291829832,0.85,0.09558785604535963,4.027634451161993,1.2671002639876683,1.0,0.0,4.027634451163731,1.2846437277298317,1.2849310227791229,3.135215129473647,19317.833491214195,1969.870801059913,4632.441516551485,4632.441516551485,5.557870783548772,4.963244398205671,-2.2970343792771706,7.260278777482841,3.5285723937306943,3.5285723937306943,1.0081635410659127,0.0,0.0,0.00022362627629237642,0.9563017161698223,0.00023384489697252027,198.9114671889552,0.0,0.0,0.0,0.0019523122141496408,7.873505627204529e-05,0.00014489122002033113,0.000583568869424778,0.09558785604528423,0.0717171974352394,0.02387065861004484,0.09558777107664788,0.07171719743529596,0.023870658610063676,0.37549135269304296,0.37549135269304296,0.12498018163087173,0.0,5.016559425337732,5.0335028298538305,4.96566200171668,5.016294911369755,5.03290414217247,4.96640118995623,24789.254546425003,21070.866364461253,0.85,1.0661991731652891,0.662579914394472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665209531440835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.359118377995,1534.4314843686911,0.37549135269304296,0.12498018163087173,6.112874298809886,3.5285723937306943
3783.0,-29.98307260683798,4.963273849355717,35.00552323386623,24.132238479238026,5.021264112442727,-26.48269610348271,-40.0135659269057,1.520887609087482,0.022424951268305904,-4.99353843302554,40.011089505440026,42265.38810311986,25746.4658619944,25746.4658619944,68011.85396511426,77365.22598739983,77365.22598739983,25746.4658619944,103111.69184939422,103111.69184939422,103111.69184939422,127900.96959142026,91535.48305086956,56435.64516658972,38999.81987142204,24789.277742026035,0.0,63789.09761344807,21070.886080722128,1534.43344918157,0.0,0.8869114270982158,2.817211482939065,0.0014959135982669303,354745.32081204327,1555011.4308898055,4.383458610053679,1555011.4308898055,4.383458610053679,0.8499999999999999,0.095587875381872,4.027634451161993,1.26710033596959,1.0,0.0,4.027634451161347,1.284643840355891,1.2849311354303696,3.1352148546060814,19317.830735803727,1969.8705200862403,4632.441516551485,4632.441516551485,5.557860961655651,4.963273849355717,-2.2971001991386326,7.26037404849435,3.5285198559910205,3.5285198559910205,1.0081485302831488,0.0,0.0,0.00022362627629237642,0.9563055325426096,0.0002338439637568576,198.91149855795285,0.0,0.0,0.0,0.0019523122141496408,7.873470522227071e-05,0.00014489157107010572,0.0005835702833249442,0.09558787538184829,0.07171722595621556,0.02387064942563273,0.09558792126045448,0.07171722595623335,0.02387064942563865,0.3754914225185015,0.3754914225185015,0.12498010708189845,0.0,5.016451357865947,5.033343327048442,4.965708381967545,5.015963384293855,5.032649638671671,4.965838280281844,24789.277742026035,21070.886080722128,0.85,1.066198715919379,0.6625801223783018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665208153185357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.358917538768,1534.43344918157,0.3754914225185015,0.12498010708189845,6.112874298809886,3.5285198559910205
