time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3784.0,-29.983111026856992,4.96330312893042,35.00552486336565,24.132190038822614,5.021208954279863,-26.482736197437784,-40.01360577587036,1.5208341248606458,0.022446028106060112,-4.993593206703025,40.01109393039455,42265.39807101649,25746.48645103573,25746.48645103573,68011.88452205222,77365.25329252706,77365.25329252706,25746.48645103573,103111.7397435628,103111.7397435628,103111.7397435628,127901.06280291345,91535.50357955326,56435.64835804258,38999.83913501187,24789.323059350656,0.0,63789.16219436252,21070.924600448056,1534.4372747321288,0.0,0.8869111325547925,2.817204810654537,0.0014959135982669303,354744.5634965583,1555011.6217254086,4.383468505897189,1555011.6217254086,4.383468505897189,0.8499999999999999,0.09558791040814743,4.027634451161993,1.2671003903681415,1.0,0.0,4.027634451162025,1.2846440905032457,1.2849313856336668,3.1352142441134885,19317.83506821804,1969.8709618695518,4632.441516551485,4632.441516551485,5.557865406189113,4.96330312893042,-2.2971844952222535,7.260487624152674,3.5284674810849603,3.5284674810849603,1.0081335660242743,0.0,0.0,0.00022362627629237642,0.956309356076194,0.00023384302879763834,198.91152998568379,0.0,0.0,0.0,0.0019523122141496408,7.873435012818072e-05,0.0001448919261641957,0.0005835717135141343,0.09558791040808988,0.0717172669271072,0.023870643480982678,0.09558790143830417,0.07171726692715039,0.023870643480997048,0.3754914910375847,0.3754914910375847,0.1249800273644562,0.0,5.016389768999318,5.033213949444132,4.96585035730817,5.016039234809114,5.03259227665518,4.966314199768817,24789.323059350656,21070.924600448056,0.85,1.0661981155172295,0.6625796078373917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665206756954657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.358714820599,1534.4372747321288,0.3754914910375847,0.1249800273644562,6.112874298809886,3.5284674810849603
3785.0,-29.983149550281684,4.963332534226967,35.00552646911162,24.132144287601136,5.021170222520482,-26.482774741621764,-40.013641643431015,1.5207954138605937,0.022142196056620378,-4.993634064322011,40.011096497519,42265.39099546243,25746.471364414352,25746.471364414352,68011.86235987679,77365.2248367674,77365.2248367674,25746.471364414352,103111.69620118175,103111.69620118175,103111.69620118175,127901.0472745212,91535.47503975547,56435.64119845061,38999.81537922762,24789.351073339447,0.0,63789.166452567064,21070.94841233853,1534.4397815065654,0.0,0.8869109154986001,2.8172040318368996,0.0014959135982669303,354743.9985890394,1555011.7324381354,4.383475798387139,1555011.7324381354,4.383475798387139,0.85,0.09558793528294132,4.027634451161993,1.2671003870712596,1.0,0.0,4.027634451161421,1.2846442715558306,1.2849315667267418,3.1352138022490315,19317.829045122246,1969.8703476847086,4632.441516551485,4632.441516551485,5.557862149456929,4.963332534226967,-2.29725861380046,7.2605911480274266,3.528415103505589,3.528415103505589,1.0081186010015968,0.0,0.0,0.00022362627629237642,0.9563131899172007,0.00023384209132547716,198.91156149801094,0.0,0.0,0.0,0.0019523122141496408,7.873403051364549e-05,0.00014489224577873093,0.0005835730008046476,0.09558793528290116,0.0717173000709139,0.02387063521198726,0.09558800777914658,0.07171730007094403,0.023870635211997296,0.375491560232828,0.375491560232828,0.12497994934259438,0.0,5.016282611260635,5.033040137801379,4.965943356436071,5.01577626037863,5.032267193771702,4.966237731318415,24789.351073339447,21070.94841233853,0.85,1.0661976969153482,0.6625794526863824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266520536885826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35850938599,1534.4397815065654,0.375491560232828,0.12497994934259438,6.112874298809886,3.528415103505589
3786.0,-29.983188086753596,4.963361712179016,35.00552803816368,24.13208648739385,5.0211079200373145,-26.48281565477001,-40.01368166701866,1.520735488053766,0.022158717849379173,-4.993691410886044,40.011098640221206,42265.400989351205,25746.49864575411,25746.49864575411,68011.8996351053,77365.24308444303,77365.24308444303,25746.49864575411,103111.74173019714,103111.74173019714,103111.74173019714,127901.12541662736,91535.48366614745,56435.64157105585,38999.82455010178,24789.383686430217,0.0,63789.208236531995,21070.976133465683,1534.4429367300836,0.0,0.8869106161288904,2.817197118998165,0.0014959135982669303,354743.2057024884,1555011.824846751,4.383485856388434,1555011.824846751,4.383485856388434,0.85,0.09558796784511447,4.027634451161993,1.2671004986157643,1.0,0.0,4.0276344511617586,1.2846445518308451,1.2849318470644364,3.1352131182293994,19317.8308656532,1969.8705333272014,4632.441516551485,4632.441516551485,5.557868038649412,4.963361712179016,-2.2973447324165104,7.2607064445955265,3.528362812651598,3.528362812651598,1.0081036607575995,0.0,0.0,0.00022362627629237642,0.9563170250732381,0.00023384115353927777,198.91159302102076,0.0,0.0,0.0,0.0019523122141496408,7.873367386631939e-05,0.00014489260242605705,0.0005835744372497051,0.09558796784505363,0.07171733909329876,0.023870628751754875,0.09558793751523086,0.0717173390933444,0.023870628751770075,0.37549162718708257,0.37549162718708257,0.12497986980062355,0.0,5.016217928682465,5.032887680991109,4.966142266891495,5.015850128735451,5.03216879917187,4.966828961963699,24789.383686430217,21070.976133465683,0.85,1.0661975828719408,0.662579175346244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665203974801789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.358300599153,1534.4429367300836,0.37549162718708257,0.12497986980062355,6.112874298809886,3.528362812651598
3787.0,-29.98322656263953,4.963391042040656,35.005529561812224,24.13205641731622,5.021069774346491,-26.482854097519844,-40.013721271511145,1.5206973092267615,0.02209827994170155,-4.993731036086543,40.01110045584984,42265.409728389466,25746.48041660317,25746.48041660317,68011.89014499263,77365.27574740992,77365.27574740992,25746.48041660317,103111.75616401309,103111.75616401309,103111.75616401309,127901.16286139248,91535.51646325657,56435.65044423601,38999.85113224507,24789.406697379396,0.0,63789.25782962447,21070.995692772485,1534.445135279654,0.0,0.8869104080582154,2.8171932863977935,0.0014959135982669303,354742.6578363266,1555011.9031496202,4.383492846995248,1555011.9031496202,4.383492846995248,0.85,0.09558799102224401,4.027634451161993,1.267100575543009,1.0,0.0,4.02763445116298,1.2846447303945674,1.2849320256680923,3.135212682439401,19317.83778722046,1969.8712391306367,4632.441516551485,4632.441516551485,5.557864103542866,4.963391042040656,-2.2974179083288435,7.2608089503694995,3.5283105022241776,3.5283105022241776,1.0080887149211937,0.0,0.0,0.00022362627629237642,0.9563208542163101,0.00023384021723089438,198.91162449448095,0.0,0.0,0.0,0.0019523122141496408,7.873332095499014e-05,0.00014489295533738627,0.000583575858647533,0.09558799102220515,0.07171737028974863,0.023870620732456518,0.095587922007609,0.07171737028977779,0.023870620732466222,0.3754916935281983,0.3754916935281983,0.12497979552985214,0.0,5.016155281130125,5.032762365595829,4.966267806952999,5.01582931602826,5.032185749776943,4.966694686753499,24789.406697379396,21070.995692772485,0.85,1.066196605181494,0.6625787972212607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665202591523546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.358090266824,1534.445135279654,0.3754916935281983,0.12497979552985214,6.112874298809886,3.5283105022241776
3788.0,-29.983265095937114,4.963420525610528,35.0055311390121,24.13202030528339,5.021036434368989,-26.48289211147645,-40.013757069222606,1.5206634499082925,0.021844201305157185,-4.993770289298424,40.01110506295052,42265.40229086735,25746.461971615343,25746.461971615343,68011.86426248269,77365.26457955172,77365.26457955172,25746.461971615343,103111.72655116706,103111.72655116706,103111.72655116706,127901.17317805698,91535.50739779935,56435.64510911489,38999.84698742717,24789.44662688993,0.0,63789.293614317095,21071.02963285644,1534.4482916240981,0.0,0.886910191777775,2.8171920412594003,0.0014959135982669303,354742.11511401046,1555012.1018407107,4.383500113430134,1555012.1018407107,4.383500113430134,0.85,0.09558801859828245,4.027634451161993,1.2671005826862531,1.0,0.0,4.027634451162095,1.2846448887558373,1.2849321840647778,3.1352122959541817,19317.835874028304,1969.8710440393309,4632.441516551485,4632.441516551485,5.55786012184385,4.963420525610528,-2.2974906783191686,7.260911203929696,3.528258286252737,3.528258286252737,1.0080737960722106,0.0,0.0,0.00022362627629237642,0.9563246890896022,0.00023383927952886293,198.91165601491414,0.0,0.0,0.0,0.0019523122141496408,7.873300196673174e-05,0.00014489327432564466,0.000583577143415632,0.0955880185982477,0.07171740485143582,0.023870613746811875,0.09558805307357093,0.0717174048514619,0.023870613746820556,0.3754917609237442,0.3754917609237442,0.12497972115751001,0.0,5.016062056508531,5.032614742357737,4.966337933144189,5.015614490603582,5.031949602965597,4.966543863611605,24789.44662688993,21071.02963285644,0.85,1.0661956013135387,0.6625783089308447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665201201043703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357879863683,1534.4482916240981,0.3754917609237442,0.12497972115751001,6.112874298809886,3.528258286252737
3789.0,-29.983303610182926,4.963449924171098,35.00553273285166,24.13197113145145,5.020986174460015,-26.48293180035007,-40.013800690043695,1.5206143646271484,0.021746063595173837,-4.993820570224212,40.01110870201472,42265.42731503671,25746.472172731646,25746.472172731646,68011.89948776836,77365.26891295912,77365.26891295912,25746.472172731646,103111.74108569077,103111.74108569077,103111.74108569077,127901.22641975155,91535.50697606741,56435.66537814501,38999.82399769156,24789.485334060777,0.0,63789.30933175233,21071.06253395166,1534.451632788191,0.0,0.8869099229218612,2.8171874598013615,0.0014959135982669303,354741.41992139217,1555012.258783169,4.383509146261373,1555012.258783169,4.383509146261373,0.85,0.0955880499572748,4.027634451161993,1.2671007002750412,1.0,0.0,4.02763445116115,1.2846451183295602,1.2849324136898421,3.1352117356730984,19317.835785025156,1969.8710349635357,4632.441516551485,4632.441516551485,5.557862323947485,4.963449924171098,-2.2975714190939396,7.261021343265037,3.52820616553305,3.52820616553305,1.0080589044380142,0.0,0.0,0.00022362627629237642,0.9563285220834171,0.0002338383422939155,198.91168751977284,0.0,0.0,0.0,0.0019523122141496408,7.873261326948327e-05,0.00014489366302289315,0.000583578708946061,0.09558804995722199,0.07171744270446725,0.02387060725275474,0.09558807678375952,0.07171744270450686,0.02387060725276793,0.37549182772594825,0.37549182772594825,0.12497964342582986,0.0,5.01598209892569,5.032467292064439,4.966460654498064,5.01556663381939,5.031781873310308,4.966856014977225,24789.485334060777,21071.06253395166,0.85,1.0661958908201277,0.662578537968247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665199803277014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357667027867,1534.451632788191,0.37549182772594825,0.12497964342582986,6.112874298809886,3.52820616553305
3790.0,-29.983342191563903,4.963479350137235,35.00553429921865,24.13193159680816,5.020941260407723,-26.482971014957915,-40.01383662745354,1.520570083801719,0.02168622187031133,-4.993865575072031,40.0111110894934,42265.420411915366,25746.46888406355,25746.46888406355,68011.88929597891,77365.29075392058,77365.29075392058,25746.46888406355,103111.75963798413,103111.75963798413,103111.75963798413,127901.27376991443,91535.52625359388,56435.65591158869,38999.85593556132,24789.514131930315,0.0,63789.37006749163,21071.087012140768,1534.4542859861567,0.0,0.886909685424238,2.817182991253648,0.0014959135982669303,354740.7976776303,1555012.3617483194,4.383517125541991,1555012.3617483194,4.383517125541991,0.85,0.09558807642652976,4.027634451161993,1.267100740936585,1.0,0.0,4.027634451162641,1.2846453254327321,1.2849326208393301,3.1352112302321937,19317.839853392754,1969.8714498215757,4632.441516551485,4632.441516551485,5.557861614026358,4.963479350137235,-2.297648282917854,7.261127633055089,3.5281540683081727,3.5281540683081727,1.0080440195166207,0.0,0.0,0.00022362627629237642,0.9563323617752324,0.00023383740342872083,198.9117190795585,0.0,0.0,0.0,0.0019523122141496408,7.873229303905653e-05,0.0001448939832533199,0.0005835799987171602,0.09558807642648653,0.07171747678321859,0.023870599643267938,0.09558806484751288,0.07171747678325102,0.02387059964327874,0.3754918939655552,0.3754918939655552,0.12497956624420331,0.0,5.015913159203649,5.032336283379152,4.966578103945267,5.015551796942361,5.031726664392352,4.966962400222883,24789.514131930315,21071.087012140768,0.85,1.0661947158910596,0.6625777988902682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665198409540663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357453289278,1534.4542859861567,0.3754918939655552,0.12497956624420331,6.112874298809886,3.5281540683081727
3791.0,-29.983380800942815,4.963508851903161,35.00553587104159,24.131886090058856,5.02090108029652,-26.48300978139021,-40.01387633671982,1.5205300607438939,0.021427046516862447,-4.993908177441869,40.01111438114568,42265.42880705105,25746.459788088807,25746.459788088807,68011.88859513986,77365.26909871299,77365.26909871299,25746.459788088807,103111.7288868018,103111.7288868018,103111.7288868018,127901.27640520537,91535.5039626014,56435.663670939466,38999.82254629104,24789.547518403575,0.0,63789.370064694616,21071.115390643037,1534.4571430374888,0.0,0.8869094568714783,2.8171814220356506,0.0014959135982669303,354740.20865167805,1555012.5037079079,4.383524804302029,1555012.5037079079,4.383524804302029,0.85,0.09558810312964988,4.027634451161993,1.2671007590694354,1.0,0.0,4.027634451162748,1.2846455126222136,1.2849328080706743,3.135210773391331,19317.835149057282,1969.8709701128605,4632.441516551485,4632.441516551485,5.557859650488403,4.963508851903161,-2.297723318398008,7.261232170301169,3.528102028348243,3.528102028348243,1.0080291509566408,0.0,0.0,0.00022362627629237642,0.9563362042701031,0.00023383646388568224,198.91175066225665,0.0,0.0,0.0,0.0019523122141496408,7.8731939199839e-05,0.00014489433709253744,0.0005835814238521829,0.0955881031296083,0.07171751102990483,0.02387059209970348,0.09558816494919327,0.07171751102993602,0.023870592099713865,0.37549196065424195,0.37549196065424195,0.12497948926460486,0.0,5.015813779205416,5.032172099033971,4.966673329578953,5.015335223958743,5.031434346741719,4.9669732945661735,24789.547518403575,21071.115390643037,0.85,1.0661947049510412,0.6625779305264471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665197014505258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35723692194,1534.4571430374888,0.37549196065424195,0.12497948926460486,6.112874298809886,3.528102028348243
3792.0,-29.98341951623537,4.96353816275819,35.00553740673094,24.131833074521296,5.020841693345011,-26.48305056390105,-40.01391629045827,1.5204727410106675,0.021464297493650975,-4.993963246794386,40.01111647232068,42265.43799764087,25746.48269739654,25746.48269739654,68011.9206950374,77365.29497243135,77365.29497243135,25746.48269739654,103111.77766982789,103111.77766982789,103111.77766982789,127901.35663312243,91535.5214677872,56435.664492996584,38999.841083100684,24789.578963294545,0.0,63789.42004639523,21071.142118800362,1534.4601805175512,0.0,0.886909169264997,2.8171745027848982,0.0014959135982669303,354739.4472567254,1555012.5938943368,4.383534467112625,1555012.5938943368,4.383534467112625,0.85,0.09558813425067061,4.027634451161993,1.267100875009783,1.0,0.0,4.027634451161292,1.28464578070905,1.284933076217465,3.1352101191185735,19317.838843386573,1969.8713468296078,4632.441516551485,4632.441516551485,5.557864595895193,4.96353816275819,-2.297807426401419,7.261345589159609,3.528050060297859,3.528050060297859,1.0080143029422455,0.0,0.0,0.00022362627629237642,0.956340057322468,0.0002338355217687718,198.9117823316028,0.0,0.0,0.0,0.0019523122141496408,7.873158318367505e-05,0.00014489469310870136,0.0005835828577551498,0.0955881342506111,0.07171754866702898,0.02387058558358212,0.09558808839649752,0.07171754866707362,0.023870585583596983,0.37549202560219663,0.37549202560219663,0.12497941117668385,0.0,5.015757479847139,5.032035505520355,4.966858161097889,5.015427544288059,5.031384408090787,4.967492864934911,24789.578963294545,21071.142118800362,0.85,1.0661943727591672,0.6625775554457217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665195615876508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.357018707664,1534.4601805175512,0.37549202560219663,0.12497941117668385,6.112874298809886,3.528050060297859
3793.0,-29.983458220320358,4.963567557442892,35.00553889187613,24.13179315570744,5.020799409074939,-26.483089625918897,-40.01395603464914,1.5204308146734586,0.021336405768749955,-4.994005496336092,40.01111807149121,42265.44618885205,25746.47263783575,25746.47263783575,68011.9188266878,77365.30448546118,77365.30448546118,25746.47263783575,103111.77712329692,103111.77712329692,103111.77712329692,127901.37907533173,91535.52953182996,56435.671235220696,38999.842551788075,24789.60195203481,0.0,63789.44450382289,21071.161659229587,1534.4624365269008,0.0,0.8869089486299129,2.8171712499863526,0.0014959135982669303,354738.863110763,1555012.662862013,4.383541879865806,1555012.662862013,4.383541879865806,0.85,0.09558815844823053,4.027634451161993,1.2671008777571844,1.0,0.0,4.02763445116315,1.2846459768003875,1.284933272352656,3.1352096405528385,19317.84054523823,1969.8715203701804,4632.441516551485,4632.441516551485,5.557862424348991,4.963567557442892,-2.297882172820368,7.26144973026326,3.527998083825631,3.527998083825631,1.007999452521609,0.0,0.0,0.00022362627629237642,0.9563439092761663,0.0002338345799280865,198.91181399179126,0.0,0.0,0.0,0.0019523122141496408,7.87312290362059e-05,0.00014489504725617052,0.0005835842841316974,0.09558815844819334,0.07171758045684444,0.023870577991348892,0.0955880947844707,0.07171758045687235,0.023870577991358184,0.3754920907219533,0.3754920907219533,0.1249793377016789,0.0,5.015690436850832,5.031899016061516,4.966999669450502,5.015341902104865,5.031272714101874,4.967485435570325,24789.60195203481,21071.161659229587,0.85,1.066193934681652,0.662577429817861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665194226298715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.356797084605,1534.4624365269008,0.3754920907219533,0.1249793377016789,6.112874298809886,3.527998083825631
3794.0,-29.98349693287525,4.963597120805488,35.00554041576058,24.13175693890082,5.020766833447643,-26.48312772474942,-40.013991797436006,1.5203976253218363,0.021066676351836122,-4.994043534022247,40.01112217015123,42265.43807713605,25746.452396488414,25746.452396488414,68011.89047362446,77365.28974473572,77365.28974473572,25746.452396488414,103111.74214122414,103111.74214122414,103111.74214122414,127901.38056798118,91535.51727558897,56435.66560798951,38999.835186221615,24789.63842675704,0.0,63789.473612978654,21071.192662743484,1534.4653672470033,0.0,0.8869087403681457,2.817170352399448,0.0014959135982669303,354738.33719894034,1555012.8396255765,4.3835488769106785,1555012.8396255765,4.3835488769106785,0.85,0.09558818452262005,4.027634451161993,1.2671009618276732,1.0,0.0,4.027634451162216,1.2846461320284988,1.2849334276154822,3.1352092617149165,19317.837958656706,1969.871256612269,4632.441516551485,4632.441516551485,5.557858054871844,4.963597120805488,-2.297953729348374,7.261550850153862,3.527946181493447,3.527946181493447,1.007984623283842,0.0,0.0,0.00022362627629237642,0.9563477620895604,0.0002338336378847867,198.9118456589182,0.0,0.0,0.0,0.0019523122141496408,7.873091036698323e-05,0.0001448953659253932,0.0005835855676148373,0.09558818452258269,0.07171761348745465,0.02387057103512805,0.09558822444985857,0.07171761348748268,0.023870571035137376,0.37549215589440177,0.37549215589440177,0.12497926541195574,0.0,5.015588862384391,5.031738590589953,4.967074822894858,5.0151102103740755,5.031024554606688,4.967303170592743,24789.63842675704,21071.192662743484,0.85,1.0661930036648979,0.6625770002989442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665192832746897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35657439556,1534.4653672470033,0.37549215589440177,0.12497926541195574,6.112874298809886,3.527946181493447
3795.0,-29.983535665427922,4.963626586412217,35.00554195543283,24.131713073607557,5.020716131628299,-26.483167654294583,-40.014031681325264,1.5203481204949023,0.021071244027950797,-4.994093892231341,40.01112567777255,42265.44667987205,25746.464127192514,25746.464127192514,68011.91080706456,77365.31745728594,77365.31745728594,25746.464127192514,103111.78158447845,103111.78158447845,103111.78158447845,127901.45811507235,91535.54014246329,56435.669365049194,38999.856419348995,24789.6765305939,0.0,63789.53294994289,21071.225051004814,1534.4686790737887,0.0,0.8869084715918868,2.8171644126210613,0.0014959135982669303,354737.6409436099,1555012.9908993314,4.3835579070858195,1555012.9908993314,4.3835579070858195,0.85,0.09558821558735157,4.027634451161993,1.2671009986428543,1.0,0.0,4.027634451162066,1.2846463635649017,1.2849336592036655,3.1352086966449524,19317.842784527427,1969.8717487141305,4632.441516551485,4632.441516551485,5.557860587165898,4.963626586412217,-2.298034198584665,7.261660784996883,3.5278943790369017,3.5278943790369017,1.007969822581972,0.0,0.0,0.00022362627629237642,0.9563516169099556,0.00023383269535835557,198.91187734241353,0.0,0.0,0.0,0.0019523122141496408,7.873055497751711e-05,0.00014489572131485932,0.0005835869989936945,0.09558821558730281,0.07171765061807323,0.02387056496922958,0.09558820024889204,0.07171765061810982,0.023870564969241753,0.3754922195658926,0.3754922195658926,0.1249791901392658,0.0,5.01552327301124,5.0316076431727765,4.967205505455581,5.01516513625927,5.030988089537402,4.967632562544111,24789.6765305939,21071.225051004814,0.85,1.0661923306514105,0.6625765188316822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665191431198544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3563502467,1534.4686790737887,0.3754922195658926,0.1249791901392658,6.112874298809886,3.5278943790369017
3796.0,-29.983574367994077,4.963656170342337,35.00554348536699,24.131677660066657,5.020678416612712,-26.483206258045797,-40.014071320742346,1.5203103066644252,0.020927367687704646,-4.9941340773408935,40.011128473472496,42265.45459892445,25746.449928385624,25746.449928385624,68011.90452731008,77365.32682556145,77365.32682556145,25746.449928385624,103111.77675394708,103111.77675394708,103111.77675394708,127901.48266631018,91535.5499107622,56435.67768412507,38999.85802959681,24789.705912363104,0.0,63789.56394195992,21071.250025508638,1534.4712545858213,0.0,0.8869082571240442,2.8171616108745297,0.0014959135982669303,354737.0853428743,1555013.1114699438,4.383565112643726,1555013.1114699438,4.383565112643726,0.85,0.09558824021258976,4.027634451161993,1.2671010695258156,1.0,0.0,4.027634451161891,1.284646540422021,1.2849338361003368,3.1352082650211854,19317.84484604869,1969.8719589307962,4632.441516551485,4632.441516551485,5.557857522085241,4.963656170342337,-2.298107198609726,7.261763368952063,3.5278425963629405,3.5278425963629405,1.0079550275322686,0.0,0.0,0.00022362627629237642,0.9563554687627096,0.00023383175356511967,198.91190900138974,0.0,0.0,0.0,0.0019523122141496408,7.873020176791592e-05,0.00014489607452446049,0.0005835884215928527,0.09558824021254779,0.07171768279227654,0.023870557420271245,0.0955882425079474,0.07171768279230803,0.023870557420281727,0.3754922837180024,0.3754922837180024,0.12497911589907112,0.0,5.015446194887204,5.031476333624653,4.967291280145275,5.015061445028607,5.030874677442398,4.967558032731006,24789.705912363104,21071.250025508638,0.85,1.0661917141993937,0.662576321063747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665190034284823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.356124406799,1534.4712545858213,0.3754922837180024,0.12497911589907112,6.112874298809886,3.5278425963629405
3797.0,-29.98361315054839,4.963685795236961,35.005545040207366,24.131637531705223,5.020637425313648,-26.483245261482285,-40.01411103000862,1.520269536247562,0.02078342624696461,-4.9941776910209,40.01113225878992,42265.46243685773,25746.445012645214,25746.445012645214,68011.90744950293,77365.33027859622,77365.33027859622,25746.445012645214,103111.77529124143,103111.77529124143,103111.77529124143,127901.51812623486,91535.55246961949,56435.68462788113,38999.85315748707,24789.742834993438,0.0,63789.59599248051,21071.28140974442,1534.4743411888896,0.0,0.8869080216396444,2.817158409670502,0.0014959135982669303,354736.48233937623,1555013.274719967,4.383573024305649,1555013.274719967,4.383573024305649,0.85,0.09558826799955304,4.027634451161993,1.2671011415077373,1.0,0.0,4.027634451161517,1.2846467311072929,1.2849340268282532,3.1352077996496357,19317.845386075034,1969.8720139981579,4632.441516551485,4632.441516551485,5.557856460929822,4.963685795236961,-2.298182604434934,7.2618683996718945,3.527790898492547,3.527790898492547,1.0079402567121563,0.0,0.0,0.00022362627629237642,0.9563593285930385,0.00023383080982894512,198.911940725807,0.0,0.0,0.0,0.0019523122141496408,7.872984793738708e-05,0.00014489642835498933,0.0005835898466928804,0.0955882679995133,0.07171771761134105,0.02387055038817225,0.09558830078548598,0.07171771761137087,0.02387055038818217,0.37549234814533977,0.37549234814533977,0.12497903984758353,0.0,5.01536577063689,5.031341071062172,4.967375531235234,5.014961117267887,5.030717082976537,4.967629675416276,24789.742834993438,21071.28140974442,0.85,1.066191224310625,0.6625761110297668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665188631761792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355897876543,1534.4743411888896,0.37549234814533977,0.12497903984758353,6.112874298809886,3.527790898492547
3798.0,-29.983652029258643,4.963715385346469,35.00554658827753,24.131587868928932,5.020590199420009,-26.48328497492489,-40.014150844048686,1.5202231450862471,0.020617716667345576,-4.994224768033669,40.011135171271825,42265.47031665804,25746.449186858965,25746.449186858965,68011.919503517,77365.3204050223,77365.3204050223,25746.449186858965,103111.76959188127,103111.76959188127,103111.76959188127,127901.54554223259,91535.53921687441,56435.68912851016,38999.833431515835,24789.775950351326,0.0,63789.609381867165,21071.309557798628,1534.4772876314412,0.0,0.8869077717012673,2.817155090080739,0.0014959135982669303,354735.8314526821,1555013.4003270718,4.383581421586654,1555013.4003270718,4.383581421586654,0.85,0.09558829600664462,4.027634451161993,1.2671012156875805,1.0,0.0,4.0276344511622755,1.2846469480811356,1.2849342438506193,3.1352072701204254,19317.842589189306,1969.8717287951856,4632.441516551485,4632.441516551485,5.5578573620127045,4.963715385346469,-2.2982604850744073,7.261975870420876,3.527739262286329,3.527739262286329,1.0079255035103798,0.0,0.0,0.00022362627629237642,0.956363198010145,0.00023382986375643054,198.91197252889066,0.0,0.0,0.0,0.0019523122141496408,7.872949317474446e-05,0.00014489678311763196,0.000583591275547122,0.09558829600659743,0.07171775280315092,0.023870543203446514,0.09558834475668719,0.07171775280318632,0.0238705432034583,0.3754924124655033,0.3754924124655033,0.12497896231181302,0.0,5.015279021698802,5.031187708574578,4.967488825800501,5.014842484701035,5.030484735061918,4.9678525640010776,24789.775950351326,21071.309557798628,0.85,1.066191189483127,0.6625760954835447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665187227296903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355668453773,1534.4772876314412,0.3754924124655033,0.12497896231181302,6.112874298809886,3.527739262286329
3799.0,-29.983690835599162,4.9637449445914115,35.00554810500512,24.131538345851027,5.020542125457585,-26.483324708022597,-40.014186886232324,1.5201759978810057,0.02047113702212755,-4.994271639939361,40.01113735449064,42265.46281760608,25746.452890606946,25746.452890606946,68011.91570821303,77365.31450471834,77365.31450471834,25746.452890606946,103111.76739532528,103111.76739532528,103111.76739532528,127901.57200037487,91535.52956486351,56435.67787775102,38999.83520790276,24789.804605049587,0.0,63789.639812952344,21071.333914292147,1534.4799741955667,0.0,0.886907525444353,2.8171515431176113,0.0014959135982669303,354735.1834027294,1555013.4944831296,4.383589695183207,1555013.4944831296,4.383589695183207,0.8499999999999999,0.0955883226227408,4.027634451161993,1.2671012140391396,1.0,0.0,4.027634451161674,1.2846471685911094,1.2849344644099077,3.1352067319613965,19317.84055220969,1969.8715210810717,4632.441516551485,4632.441516551485,5.557858161536664,4.9637449445914115,-2.298338186983439,7.262083131574851,3.5276876649614253,3.5276876649614253,1.00791076141755,0.0,0.0,0.00022362627629237642,0.9563670602414676,0.00023382891944847444,198.91200427278545,0.0,0.0,0.0,0.0019523122141496408,7.872917202246902e-05,0.00014489710426990738,0.0005835925690310905,0.09558832262269368,0.07171778680019764,0.023870535822496042,0.09558836522044234,0.071717786800233,0.02387053582250781,0.37549247551169057,0.37549247551169057,0.12497888540675439,0.0,5.015189602883311,5.031023897925252,4.967622814470133,5.014742776961498,5.030279522109595,4.96806971873508,24789.804605049587,21071.333914292147,0.85,1.066190621355466,0.6625756618400622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665185824481313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355435811925,1534.4799741955667,0.37549247551169057,0.12497888540675439,6.112874298809886,3.5276876649614253
3800.0,-29.983729658909514,4.963774409804273,35.00554957352361,24.131489591114246,5.020489098178005,-26.4833649517246,-40.014230576902605,1.520124390993159,0.02044435710899961,-4.9943214820214505,40.01113898375149,42265.48692738754,25746.46417445663,25746.46417445663,68011.95110184417,77365.3318424319,77365.3318424319,25746.46417445663,103111.79601688853,103111.79601688853,103111.79601688853,127901.62725893104,91535.54115253381,56435.69623748957,38999.82768338249,24789.831242042506,0.0,63789.658925425,21071.35655573613,1534.4826161538383,0.0,0.8869072660873096,2.817146075465759,0.0014959135982669303,354734.4942882011,1555013.564748548,4.383598408913654,1555013.564748548,4.383598408913654,0.85,0.09558835001184698,4.027634451161993,1.2671013261331248,1.0,0.0,4.027634451161984,1.2846474099593415,1.2849347058321188,3.1352061428975797,19317.842997694723,1969.8717704511453,4632.441516551485,4632.441516551485,5.557860597368751,4.963774409804273,-2.2984180417897058,7.262192451593979,3.527636107642561,3.527636107642561,1.0078960307550173,0.0,0.0,0.00022362627629237642,0.9563709241785664,0.00023382797473109148,198.91203603057187,0.0,0.0,0.0,0.0019523122141496408,7.872878272031725e-05,0.00014489749357205915,0.0005835941369978488,0.09558835001179913,0.07171782103047067,0.023870528981328472,0.09558831632249036,0.07171782103050656,0.02387052898134042,0.37549253680260003,0.37549253680260003,0.1249788103372373,0.0,5.0151238094666155,5.030878025443201,4.967797512424568,5.014765839130462,5.030199753911177,4.968401611037223,24789.831242042506,21071.35655573613,0.85,1.0661908567555654,0.6625758412785862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665184423129154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.355203323927,1534.4826161538383,0.37549253680260003,0.1249788103372373,6.112874298809886,3.527636107642561
3801.0,-29.98376861460745,4.963804018097201,35.00555102863134,24.131459171790652,5.02045304874174,-26.48340361672957,-40.01426647938786,1.5200880508639283,0.020349266035850633,-4.994360148008439,40.01114153017337,42265.478175105294,25746.447004848662,25746.447004848662,68011.92517995395,77365.35470577425,77365.35470577425,25746.447004848662,103111.80171062291,103111.80171062291,103111.80171062291,127901.66039604705,91535.56519266199,56435.68866199338,38999.862811854015,24789.858685424144,0.0,63789.72149727816,21071.379882610523,1534.4850481955834,0.0,0.886907060244731,2.8171428101756635,0.0014959135982669303,354733.95969461725,1555013.6745685344,4.383605324698013,1555013.6745685344,4.383605324698013,0.85,0.09558837338883516,4.027634451161993,1.267101373388432,1.0,0.0,4.027634451162205,1.2846475799241641,1.284934875834952,3.1352057280952916,19317.848071171276,1969.872287801775,4632.441516551485,4632.441516551485,5.557856890984566,4.963804018097201,-2.298489687826652,7.262293705923852,3.5275845712227594,3.5275845712227594,1.0078813060636456,0.0,0.0,0.00022362627629237642,0.956374801308625,0.0002338270267957547,198.9120678966626,0.0,0.0,0.0,0.0019523122141496408,7.87284628154842e-05,0.00014489781347689222,0.0005835954254575756,0.09558837338879872,0.07171785165314137,0.023870521735657353,0.09558833484336483,0.07171785165316871,0.023870521735666457,0.375492597668329,0.375492597668329,0.12497873929517585,0.0,5.015055639722391,5.030750664864854,4.96790709569251,5.014709414044262,5.0301676939004665,4.968271967978296,24789.858685424144,21071.379882610523,0.85,1.0661894045556533,0.6625750541473788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665183026235092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354969202424,1534.4850481955834,0.375492597668329,0.12497873929517585,6.112874298809886,3.5275845712227594
3802.0,-29.983807501690496,4.963833711277439,35.0055525257533,24.13142368840056,5.020415964862169,-26.483442323491673,-40.014306153729535,1.520050786663299,0.020200147836362703,-4.99440129829045,40.0111456641471,42265.485409677545,25746.436818371367,25746.436818371367,68011.9222280489,77365.36112642882,77365.36112642882,25746.436818371367,103111.79794480019,103111.79794480019,103111.79794480019,127901.6948054394,91535.57234329406,56435.69662654266,38999.86190750155,24789.89686063922,0.0,63789.758768140775,21071.412331543335,1534.4881513400753,0.0,0.8869068360236756,2.817139964620507,0.0014959135982669303,354733.3907540154,1555013.8528551648,4.383612857954683,1555013.8528551648,4.383612857954683,0.85,0.09558840066228749,4.027634451161993,1.267101435479708,1.0,0.0,4.027634451162292,1.2846477542109676,1.2849350501607326,3.135205302745243,19317.849580254915,1969.8724416854805,4632.441516551485,4632.441516551485,5.557854692041038,4.963833711277439,-2.298563031727959,7.262396743005398,3.5275331270741335,3.5275331270741335,1.0078666077354668,0.0,0.0,0.00022362627629237642,0.9563786716265792,0.00023382608053360265,198.91209970663598,0.0,0.0,0.0,0.0019523122141496408,7.87281093033707e-05,0.0001448981669890057,0.0005835968492751429,0.09558840066225013,0.07171788531962506,0.02387051534262507,0.09558840743035102,0.0717178853196531,0.023870515342634395,0.3754926592197207,0.3754926592197207,0.12497866764125323,0.0,5.014980455000227,5.030622686320271,4.967990449787806,5.01460144612679,5.0300325193235835,4.968245685133468,24789.89686063922,21071.412331543335,0.85,1.0661887353306132,0.6625747804330413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665181622558048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354731134645,1534.4881513400753,0.3754926592197207,0.12497866764125323,6.112874298809886,3.5275331270741335
3803.0,-29.983846385477154,4.963863148374631,35.005553982522464,24.1313554806635,5.020353042090853,-26.483483611252954,-40.014346212241776,1.519990267866626,0.020070404593411695,-4.994458423921467,40.01114748302393,42265.4942248465,25746.46754833703,25746.46754833703,68011.96177318353,77365.33972783104,77365.33972783104,25746.46754833703,103111.80727616808,103111.80727616808,103111.80727616808,127901.73509924543,91535.54121290355,56435.6957099189,38999.82833664961,24789.92782307735,0.0,63789.75615972696,21071.438649615746,1534.491204865973,0.0,0.8869065389399208,2.8171349992755403,0.0014959135982669303,354732.6009406664,1555013.9312981996,4.383622839216562,1555013.9312981996,4.383622839216562,0.85,0.09558843276153094,4.027634451161993,1.2671014678990469,1.0,0.0,4.02763445116156,1.2846480372609514,1.2849353332740172,3.135204611956961,19317.843010435274,1969.87177175032,4632.441516551485,4632.441516551485,5.557861325684558,4.963863148374631,-2.2986480220250685,7.2625111703997,3.527481757880334,3.527481757880334,1.0078519308229525,0.0,0.0,0.00022362627629237642,0.9563825416333497,0.00023382513435519036,198.91213151392301,0.0,0.0,0.0,0.0019523122141496408,7.872775236965234e-05,0.00014489852392272407,0.0005835982868736837,0.09558843276146822,0.07171792291481008,0.023870509846658138,0.09558839714631125,0.07171792291485714,0.023870509846673802,0.3754927211972456,0.3754927211972456,0.12497859397966071,0.0,5.0149118583544805,5.030465076924713,4.968189180366153,5.0145288285148695,5.029726007520594,4.968875571036449,24789.92782307735,21071.438649615746,0.85,1.066189398857151,0.6625749457172312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665180214856848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354493142926,1534.491204865973,0.3754927211972456,0.12497859397966071,6.112874298809886,3.527481757880334
3804.0,-29.983885318475565,4.963892761794437,35.00555539293281,24.13131968295204,5.0203178459809,-26.48352217045145,-40.014382044877834,1.5199546979567848,0.019863833783119844,-4.994495346367447,40.011149046261835,42265.485500177885,25746.446389623223,25746.446389623223,68011.93188980111,77365.33729601471,77365.33729601471,25746.446389623223,103111.78368563793,103111.78368563793,103111.78368563793,127901.73226871443,91535.54029430742,56435.688498470474,38999.83532870771,24789.94858307651,0.0,63789.78391178422,21071.456295615033,1534.4932108533628,0.0,0.8869063455204574,2.8171334021562444,0.0014959135982669303,354732.0904552985,1555013.998716249,4.383629337623188,1555013.998716249,4.383629337623188,0.85,0.09558845407937493,4.027634451161993,1.267101502516307,1.0,0.0,4.027634451161205,1.284648203623577,1.2849354996738476,3.135204205946297,19317.842816572916,1969.871751981861,4632.441516551485,4632.441516551485,5.557856758176535,4.963892761794437,-2.298718259627363,7.2626110214218,3.527430360923449,3.527430360923449,1.0078372459781284,0.0,0.0,0.00022362627629237642,0.9563864165549667,0.00023382418698281865,198.9121633614759,0.0,0.0,0.0,0.0019523122141496408,7.872743309106489e-05,0.00014489884320131153,0.0005835995728111221,0.09558845407934304,0.07171795156661022,0.023870502512732816,0.09558844706744651,0.07171795156663414,0.023870502512740786,0.37549278163275307,0.37549278163275307,0.12497852576700831,0.0,5.014815368712789,5.0302991296865684,4.968301284088739,5.014359180150564,5.029565128515344,4.9686795501984875,24789.94858307651,21071.456295615033,0.85,1.066188466539654,0.66257452068857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266517881929629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354253921012,1534.4932108533628,0.37549278163275307,0.12497852576700831,6.112874298809886,3.527430360923449
3805.0,-29.98392424030066,4.963922319147768,35.00555681742925,24.131280567403905,5.020270361105161,-26.483561948621453,-40.01442566569892,1.5199080694259903,0.019881798431299558,-4.994542964846259,40.01115227737391,42265.50892840219,25746.453117600235,25746.453117600235,68011.96204600242,77365.37122138501,77365.37122138501,25746.453117600235,103111.82433898524,103111.82433898524,103111.82433898524,127901.80851354607,91535.57075301395,56435.708460031376,38999.84699220286,24789.98417456083,0.0,63789.83116676369,21071.486548376703,1534.4963180858495,0.0,0.8869060916723304,2.8171276063118165,0.0014959135982669303,354731.43208869826,1555014.1380650229,4.383637866283588,1555014.1380650229,4.383637866283588,0.85,0.09558848342951758,4.027634451161993,1.267101581091993,1.0,0.0,4.0276344511629105,1.284648421708109,1.2849357178071517,3.1352036737076467,19317.849244639034,1969.8724074621848,4632.441516551485,4632.441516551485,5.557858210537453,4.963922319147768,-2.298796212122817,7.262718531270584,3.5273790662190483,3.5273790662190483,1.0078225903482996,0.0,0.0,0.00022362627629237642,0.9563902903814585,0.0002338232398858656,198.91219519989912,0.0,0.0,0.0,0.0019523122141496408,7.872704441923367e-05,0.00014489923187314274,0.0005836011382391797,0.09558848342946569,0.07171798626630557,0.023870497163160115,0.0955884166079232,0.0717179862663445,0.02387049716317308,0.3754928402237445,0.3754928402237445,0.12497845679063246,0.0,5.014755360742413,5.030172396862383,4.968441661739234,5.014424763277532,5.029574912870771,4.968912702107048,24789.98417456083,21071.486548376703,0.85,1.0661881494591348,0.6625743971309289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665177415376783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.354012417094,1534.4963180858495,0.3754928402237445,0.12497845679063246,6.112874298809886,3.5273790662190483
3806.0,-29.983963255864825,4.963952085752968,35.00555826511702,24.13124917019161,5.020240734214332,-26.48360002525638,-40.01445769155396,1.519877503605863,0.019635532029553815,-4.994578014612574,40.01115580186451,42265.483892706565,25746.42800737595,25746.42800737595,68011.91190008252,77365.36395981029,77365.36395981029,25746.42800737595,103111.79196718623,103111.79196718623,103111.79196718623,127901.8080968517,91535.56729242168,56435.68722531795,38999.86674122636,24790.016129665473,0.0,63789.88287089183,21071.51371021565,1534.4989232155099,0.0,0.8869059006783692,2.8171267493544563,0.0014959135982669303,354730.94749601686,1555014.2900663968,4.383644283203843,1555014.2900663968,4.383644283203843,0.85,0.09558850670140463,4.027634451161993,1.2671015816414735,1.0,0.0,4.0276344511618145,1.2846485646663863,1.2849358607974,3.1352033248158726,19317.848514308746,1969.8723329892211,4632.441516551485,4632.441516551485,5.557852790021252,4.963952085752968,-2.2988649104469703,7.2628169961999385,3.52732780395696,3.52732780395696,1.007807943987703,0.0,0.0,0.00022362627629237642,0.956394173554632,0.00023382229051147836,198.91222711501203,0.0,0.0,0.0,0.0019523122141496408,7.872675906242128e-05,0.00014489951722995514,0.0005836022875521081,0.09558850670137774,0.0717180162745114,0.023870490426866342,0.09558852922686151,0.07171801627453157,0.023870490426873055,0.3754928996074995,0.3754928996074995,0.12497838899329865,0.0,5.0146603317247695,5.030027783226046,4.968495535705813,5.014213546642111,5.029382677518413,4.968644440041999,24790.016129665473,21071.51371021565,0.85,1.0661864991621932,0.6625734676179013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665176014115491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35376983925,1534.4989232155099,0.3754928996074995,0.12497838899329865,6.112874298809886,3.52732780395696
3807.0,-29.984002158010863,4.9639817782664215,35.005559742579024,24.131204781029396,5.020193219243886,-26.483639788748384,-40.014501312375046,1.519830849981356,0.01957415849130939,-4.994626128897274,40.01115956447925,42265.50739165852,25746.436898385582,25746.436898385582,68011.9442900441,77365.37673445883,77365.37673445883,25746.436898385582,103111.81363284441,103111.81363284441,103111.81363284441,127901.86877864158,91535.57658016149,56435.70723736105,38999.85482533382,24790.055145797174,0.0,63789.909971131,21071.546873927597,1534.5022360808132,0.0,0.8869056423847135,2.8171219379500037,0.0014959135982669303,354730.28227615857,1555014.4523374098,4.3836529612287976,1555014.4523374098,4.3836529612287976,0.85,0.09558853663643906,4.027634451161993,1.267101660217159,1.0,0.0,4.027634451162275,1.2846487828684057,1.2849360790482174,3.135202792290792,19317.85047441186,1969.872532864114,4632.441516551485,4632.441516551485,5.557854709313617,4.9639817782664215,-2.298943045869433,7.262924824135855,3.5272766540814424,3.5272766540814424,1.007793329737555,0.0,0.0,0.00022362627629237642,0.9563980454563648,0.0002338213439004558,198.912258937358,0.0,0.0,0.0,0.0019523122141496408,7.872637039366637e-05,0.00014489990589871003,0.0005836038529677754,0.09558853663638814,0.07171805185983625,0.023870484776551883,0.09558854449974392,0.07171805185987445,0.023870484776564598,0.37549295845620745,0.37549295845620745,0.1249783169848934,0.0,5.014586624642675,5.029895208368259,4.968598613977349,5.014200287388576,5.029273413717647,4.968919514134086,24790.055145797174,21071.546873927597,0.85,1.0661865539679214,0.6625735545133448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665174602934137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.353524086104,1534.5022360808132,0.37549295845620745,0.1249783169848934,6.112874298809886,3.5272766540814424
3808.0,-29.984041203243198,4.964011528420559,35.00556120566437,24.131159379053884,5.020152397273342,-26.483679011626684,-40.01454105656592,1.5197902056567871,0.019344710203768045,-4.994668033926681,40.011162100649315,42265.514299342896,25746.4299815035,25746.4299815035,68011.9442808464,77365.358121459,77365.358121459,25746.4299815035,103111.7881029625,103111.7881029625,103111.7881029625,127901.8721547599,91535.55724801378,56435.713425897375,38999.826469018226,24790.084051797396,0.0,63789.910520815625,21071.571444027784,1534.5048228640494,0.0,0.886905420104965,2.817120059641343,0.0014959135982669303,354729.7029051977,1555014.5617153114,4.383660429278719,1555014.5617153114,4.383660429278719,0.8499999999999999,0.09558856118319262,4.027634451161993,1.2671017300011593,1.0,0.0,4.027634451161174,1.2846489729646013,1.284936269186926,3.135202328358515,19317.846394516888,1969.8721168306088,4632.441516551485,4632.441516551485,5.557853216173973,4.964011528420559,-2.2990166112646864,7.263028139685245,3.527225531465922,3.527225531465922,1.0077787232759776,0.0,0.0,0.00022362627629237642,0.9564019316163711,0.00023382039381124618,198.91229087676018,0.0,0.0,0.0,0.0019523122141496408,7.87260162678747e-05,0.0001449002600245017,0.0005836052792570141,0.09558856118315426,0.07171808346215634,0.02387047772099792,0.09558861794757274,0.07171808346218513,0.02387047772100749,0.37549301751082126,0.37549301751082126,0.12497824462860813,0.0,5.014487789258851,5.029734383033201,4.968685942236277,5.0140127441304685,5.029011394734766,4.968955639159162,24790.084051797396,21071.571444027784,0.85,1.0661865446362877,0.662573657091916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665173195265536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.353279304583,1534.5048228640494,0.37549301751082126,0.12497824462860813,6.112874298809886,3.527225531465922
