time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3809.0,-29.98408033495552,4.96404111306991,35.00556263107404,24.131105944421165,5.020095971582291,-26.483719872779616,-40.014581045228965,1.519735509406448,0.019324806742758938,-4.994720367172785,40.011163929433614,42265.521851738325,25746.449842077884,25746.449842077884,68011.97169381622,77365.37013318524,77365.37013318524,25746.449842077884,103111.81997526312,103111.81997526312,103111.81997526312,127901.93319705618,91535.5622586016,56435.713977155145,38999.83142382939,24790.11322179305,0.0,63789.94464562244,21071.596238524093,1534.5076682957329,0.0,0.8869051473532176,2.817114210829765,0.0014959135982669303,354728.97935674136,1555014.6405856544,4.383669593066481,1555014.6405856544,4.383669593066481,0.85,0.09558858981519272,4.027634451161993,1.267101803631522,1.0,0.0,4.027634451162461,1.2846492287826718,1.284936525062207,3.1352017040313505,19317.847451961323,1969.8722246599323,4632.441516551485,4632.441516551485,5.557857503454083,4.96404111306991,-2.2990977614379395,7.263138874507849,3.5271744757261976,3.5271744757261976,1.0077641359217708,0.0,0.0,0.00022362627629237642,0.9564058264008047,0.00023381944162128147,198.91232288691424,0.0,0.0,0.0,0.0019523122141496408,7.872565996529119e-05,0.00014490061632708523,0.0005836067143135744,0.09558858981513613,0.07171811821839072,0.0238704715967454,0.09558856734266417,0.07171811821843319,0.02387047159675954,0.3754930749279142,0.3754930749279142,0.12497817110723694,0.0,5.014419172211319,5.0295876345879265,4.96885197280443,5.01404517391552,5.028901123134062,4.969416666621726,24790.11322179305,21071.596238524093,0.85,1.0661864040116158,0.6625734210389973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26651717848645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.353030359827,1534.5076682957329,0.3754930749279142,0.12497817110723694,6.112874298809886,3.5271744757261976
3810.0,-29.984119444486804,4.964070809147377,35.005564019193734,24.131075909268134,5.020057489881176,-26.483758919446036,-40.01462075449524,1.5196969648403515,0.019295905740705166,-4.994759737776208,40.01116569410248,42265.528392102584,25746.436470703982,25746.436470703982,68011.96486280656,77365.40441767227,77365.40441767227,25746.436470703982,103111.84088837625,103111.84088837625,103111.84088837625,127901.97733337778,91535.59679757936,56435.72077200934,38999.862250633356,24790.136445001543,0.0,63789.9986956349,21071.61597825131,1534.5098770395537,0.0,0.8869049407529586,2.8171099937163704,0.0014959135982669303,354728.43502781924,1555014.7166908807,4.383676534329508,1555014.7166908807,4.383676534329508,0.85,0.0955886118466831,4.027634451161993,1.2671018866030503,1.0,0.0,4.027634451162239,1.2846494090582816,1.2849367053781333,3.135201264066645,19317.854741136016,1969.8729679488936,4632.441516551485,4632.441516551485,5.557854616990467,4.964070809147377,-2.299169429143935,7.263240238291312,3.5271234196427863,3.5271234196427863,1.0077495484693675,0.0,0.0,0.00022362627629237642,0.9564097189946416,0.00023381848997461863,198.91235487893422,0.0,0.0,0.0,0.0019523122141496408,7.872530615363298e-05,0.00014490097013874343,0.0005836081393375982,0.09558861184664826,0.07171814743659145,0.023870464410056802,0.09558853957162874,0.0717181474366176,0.0238704644100655,0.3754931317817716,0.3754931317817716,0.12497810148662263,0.0,5.01436144323651,5.029472740128938,4.9689659185805795,5.01405564351694,5.0289382944948215,4.969346900591802,24790.136445001543,21071.61597825131,0.85,1.066185393533494,0.6625729621624021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266517038230994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352778381082,1534.5098770395537,0.3754931317817716,0.12497810148662263,6.112874298809886,3.5271234196427863
3811.0,-29.98415853033778,4.964100483595615,35.00556541373396,24.131025897245877,5.020012437060882,-26.48379860201351,-40.014660568535305,1.5196525087366466,0.019085131325425664,-4.994805187884941,40.01116865735638,42265.53541445706,25746.439066211395,25746.439066211395,68011.97448066846,77365.38436465693,77365.38436465693,25746.439066211395,103111.82343086833,103111.82343086833,103111.82343086833,127901.99311931556,91535.57432893016,56435.725378730516,38999.8321668885,24790.16968844723,0.0,63790.00185533572,21071.644235180145,1534.5127949914825,0.0,0.8869046988984164,2.817107456169105,0.0014959135982669303,354727.80664586916,1555014.844487729,4.3836846600529595,1555014.844487729,4.3836846600529595,0.85,0.09558863940167316,4.027634451161993,1.2671019294625152,1.0,0.0,4.027634451161301,1.2846496169826256,1.284936913348977,3.135200756625038,19317.849999307517,1969.8724844169535,4632.441516551485,4632.441516551485,5.557855177279763,4.964100483595615,-2.299245455079761,7.263345938675377,3.5270724464812724,3.5270724464812724,1.007734984708935,0.0,0.0,0.00022362627629237642,0.9564136092486392,0.00023381753890773028,198.91238685159377,0.0,0.0,0.0,0.0019523122141496408,7.872495140991141e-05,0.00014490132488246502,0.0005836095681156327,0.09558863940162901,0.07171818085471343,0.023870458546915583,0.09558860916902116,0.07171818085474654,0.02387045854692661,0.3754931900196834,0.3754931900196834,0.12497803193749013,0.0,5.014284506847616,5.029327535312461,4.9690940070226475,5.013890319210361,5.028660287757532,4.969520008941686,24790.16968844723,21071.644235180145,0.85,1.0661854914961033,0.6625730394287761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665168974472976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352525542308,1534.5127949914825,0.3754931900196834,0.12497803193749013,6.112874298809886,3.5270724464812724
3812.0,-29.98419772453003,4.964130281506193,35.00556681993902,24.13099013445901,5.019977204178941,-26.483837400037174,-40.01469650594515,1.5196168796860412,0.018895410917707522,-4.994843719739664,40.01117178620046,42265.52577736164,25746.424250730575,25746.424250730575,68011.95002809222,77365.38212395101,77365.38212395101,25746.424250730575,103111.80637468159,103111.80637468159,103111.80637468159,127902.00729155152,91535.57369199798,56435.71734540848,38999.84038509945,24790.200916869926,0.0,63790.04130196938,21071.670779339438,1534.5154400869067,0.0,0.8869044916263253,2.8171054497802865,0.0014959135982669303,354727.2739146699,1555014.9794260266,4.383691623892691,1555014.9794260266,4.383691623892691,0.8500000000000001,0.09558866344514948,4.027634451161993,1.2671019651787359,1.0,0.0,4.027634451159324,1.2846497836222663,1.2849370800258846,3.1352003499393137,19317.84986488808,1969.872470709986,4632.441516551485,4632.441516551485,5.557851979078391,4.964130281506193,-2.299316360223003,7.263446641729196,3.527021516288403,3.527021516288403,1.007720433225258,0.0,0.0,0.00022362627629237642,0.9564175103030998,0.00023381658520817613,198.912418912888,0.0,0.0,0.0,0.0019523122141496408,7.872463120829378e-05,0.00014490164508408263,0.000583610857770699,0.09558866344511417,0.07171821145766194,0.02387045198745223,0.09558868351938375,0.07171821145768843,0.023870451987461044,0.37549324744941404,0.37549324744941404,0.12497796337949534,0.0,5.0141900892612625,5.029175238613789,4.969173408913321,5.01373913065737,5.028492779684029,4.969417808353853,24790.200916869926,21071.670779339438,0.85,1.066184448856792,0.6625724786300896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665167567661613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.352271874277,1534.5154400869067,0.37549324744941404,0.12497796337949534,6.112874298809886,3.527021516288403
3813.0,-29.98423688549129,4.964160007749795,35.00556823237114,24.13095108876007,5.01992916981214,-26.48387744837947,-40.014736354909815,1.5195697327002826,0.018936411360471084,-4.994891256933051,40.01117477998677,42265.53271774187,25746.43285076778,25746.43285076778,68011.96556850965,77365.41864415491,77365.41864415491,25746.43285076778,103111.85149492268,103111.85149492268,103111.85149492268,127902.08666808861,91535.60661989769,56435.72069348455,38999.873251570156,24790.23517316593,0.0,63790.108424736085,21071.69989719104,1534.5184701503354,0.0,0.8869042390467811,2.817099360830405,0.0014959135982669303,354726.616678913,1555015.1085396693,4.383700109955996,1555015.1085396693,4.383700109955996,0.85,0.09558869161182194,4.027634451161993,1.267102051996626,1.0,0.0,4.027634451161637,1.2846500041321869,1.2849373005851197,3.1351998117827904,19317.856814057646,1969.873179328073,4632.441516551485,4632.441516551485,5.55785383555886,4.964160007749795,-2.2993937673439326,7.263553775093728,3.52697067279742,3.52697067279742,1.0077059065135485,0.0,0.0,0.00022362627629237642,0.9564214080671695,0.00023381563232080136,198.9124509470092,0.0,0.0,0.0,0.0019523122141496408,7.872427615620789e-05,0.00014490200013616853,0.0005836122877907122,0.09558869161177633,0.07171824539557782,0.023870446216198504,0.09558863843912971,0.07171824539561206,0.02387044621620989,0.3754933037055557,0.3754933037055557,0.12497789274615222,0.0,5.014135687070109,5.029062402842783,4.969294491460346,5.013827668293516,5.028520662459243,4.969688503996281,24790.23517316593,21071.69989719104,0.85,1.0661835705884526,0.6625718902423504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665166154997325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35201473295,1534.5184701503354,0.3754933037055557,0.12497789274615222,6.112874298809886,3.52697067279742
3814.0,-29.984275955123483,4.964189688500842,35.005569605105684,24.130896396841877,5.019880774125105,-26.48391745060171,-40.014776203874476,1.5195222696033157,0.018719033365641735,-4.994937586333454,40.011176448570964,42265.539999824236,25746.43830987438,25746.43830987438,68011.9783096986,77365.39298145166,77365.39298145166,25746.43830987438,103111.83129132603,103111.83129132603,103111.83129132603,127902.09220759879,91535.57718187457,56435.72420024703,38999.83664625282,24790.26091627276,0.0,63790.09756252558,21071.721778831845,1534.520977480066,0.0,0.8869039974043681,2.8170968073832654,0.0014959135982669303,354725.976142679,1555015.1805010473,4.383708228561148,1555015.1805010473,4.383708228561148,0.85,0.09558871744888134,4.027634451161993,1.267102055293508,1.0,0.0,4.027634451163565,1.2846502261206596,1.2849375226232373,3.135199270018033,19317.85060139859,1969.8725458131564,4632.441516551485,4632.441516551485,5.5578550140101335,4.964189688500842,-2.2994702791621395,7.263659967662981,3.5269198573500833,3.5269198573500833,1.0076913878143094,0.0,0.0,0.00022362627629237642,0.9564252967581591,0.00023381468165926435,198.91248290643244,0.0,0.0,0.0,0.0019523122141496408,7.872392110560182e-05,0.0001449023551867746,0.0005836137178047651,0.09558871744883556,0.07171827751818632,0.023870439930649228,0.09558868194002618,0.07171827751822067,0.023870439930660667,0.375493361315258,0.375493361315258,0.12497782303409151,0.0,5.0140574962502455,5.02891107307039,4.969435956602808,5.013656619699077,5.0282176540416685,4.969913794235083,24790.26091627276,21071.721778831845,0.85,1.0661839518748946,0.6625721172223719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266516474573084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.351756950873,1534.520977480066,0.375493361315258,0.12497782303409151,6.112874298809886,3.5269198573500833
3815.0,-29.984315153152835,4.964219463902181,35.00557096896331,24.130860983300977,5.019842890422826,-26.483956517154187,-40.01481594806535,1.5194842544241907,0.018594268009735515,-4.994977266244777,40.01117893548284,42265.54619394824,25746.426951839367,25746.426951839367,68011.9731457876,77365.40317644775,77365.40317644775,25746.426951839367,103111.83012828713,103111.83012828713,103111.83012828713,127902.11894102946,91535.58790911644,56435.73092661703,38999.841091666014,24790.288812742336,0.0,63790.12990440835,21071.745490830985,1534.5234596023904,0.0,0.8869037866157555,2.8170938136027517,0.0014959135982669303,354725.42754098447,1555015.2877546223,4.383715310555114,1555015.2877546223,4.383715310555114,0.85,0.09558874106018934,4.027634451161993,1.267102129473351,1.0,0.0,4.027634451160455,1.2846504039205655,1.2849377004629061,3.1351988360959844,19317.85286529709,1969.872776666557,4632.441516551485,4632.441516551485,5.557852562163742,4.964219463902181,-2.2995418810475363,7.263761344949717,3.5268690777228993,3.5268690777228993,1.0076768793493998,0.0,0.0,0.00022362627629237642,0.9564291982459598,0.00023381372787708186,198.91251497089647,0.0,0.0,0.0,0.0019523122141496408,7.872356698999562e-05,0.0001449027093023808,0.0005836151440529804,0.09558874106015416,0.07171830761316593,0.02387043344698823,0.09558871225449098,0.07171830761319233,0.02387043344699702,0.3754934175972822,0.3754934175972822,0.12497775537632257,0.0,5.01397539787439,5.0287679725896055,4.96953706006849,5.013571534254538,5.028120115528395,4.969866084157843,24790.288812742336,21071.745490830985,0.85,1.0661833303632682,0.6625718783969335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665163338621268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.351499693057,1534.5234596023904,0.3754934175972822,0.12497775537632257,6.112874298809886,3.5268690777228993
3816.0,-29.984354301893564,4.964249166847945,35.00557232860004,24.130811530072265,5.019794455550594,-26.48399659454227,-40.014855831954605,1.5194367481992865,0.018470471025182178,-4.99502466429551,40.011181540255606,42265.55320140241,25746.435646508242,25746.435646508242,68011.98884791064,77365.39899366246,77365.39899366246,25746.435646508242,103111.8346401707,103111.8346401707,103111.8346401707,127902.15545972963,91535.57996697241,56435.73417471227,38999.82865806682,24790.320819558932,0.0,63790.14947762575,21071.772696625092,1534.5263537855042,0.0,0.8869035361501699,2.8170899059583716,0.0014959135982669303,354724.77223165025,1555015.400091213,4.383723725603585,1555015.400091213,4.383723725603585,0.85,0.09558876884463992,4.027634451161993,1.2671021750802178,1.0,0.0,4.027634451161383,1.2846506261108892,1.2849379227029198,3.1351982938389455,19317.851189171186,1969.872605749281,4632.441516551485,4632.441516551485,5.557854439072246,4.964249166847945,-2.2996190551054956,7.263868221953441,3.526818376116471,3.526818376116471,1.0076623931761346,0.0,0.0,0.00022362627629237642,0.9564330948450642,0.00023381277529778744,198.91254699505203,0.0,0.0,0.0,0.0019523122141496408,7.872321163117527e-05,0.00014490306466120114,0.0005836165753084076,0.09558876884459107,0.07171834090936763,0.023870427935223443,0.09558873295141701,0.07171834090940428,0.023870427935235635,0.3754934732155211,0.3754934732155211,0.12497768700768873,0.0,5.013897374145358,5.028618290741292,4.969674246111765,5.013495135320682,5.027929431484665,4.970132936466371,24790.320819558932,21071.772696625092,0.85,1.0661832493709031,0.6625717849466233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665161927024702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3512385607,1534.5263537855042,0.3754934732155211,0.12497768700768873,6.112874298809886,3.526818376116471
3817.0,-29.984393564741932,4.964278966893742,35.00557367914187,24.130781390145444,5.019756874544716,-26.484035689158905,-40.01489554122088,1.5193989989617225,0.018427267503852818,-4.995064056718018,40.011183994620254,42265.559150143716,25746.423994504363,25746.423994504363,68011.98314464808,77365.42906377194,77365.42906377194,25746.423994504363,103111.8530582763,103111.8530582763,103111.8530582763,127902.20148596755,91535.61071811897,56435.74080449084,38999.85545958682,24790.348427691257,0.0,63790.203887278076,21071.79616353757,1534.528815158515,0.0,0.8869033269406025,2.817085874223599,0.0014959135982669303,354724.22760613204,1555015.505941125,4.383730754550366,1555015.505941125,4.383730754550366,0.85,0.0955887921099341,4.027634451161993,1.2671022454136986,1.0,0.0,4.027634451161895,1.2846508026670758,1.284938099298591,3.1351978629524715,19317.85767895443,1969.8732675230005,4632.441516551485,4632.441516551485,5.5578519237671244,4.964278966893742,-2.299690337432939,7.263969304326681,3.52676770227828,3.52676770227828,1.0076479149366515,0.0,0.0,0.00022362627629237642,0.9564370028188587,0.00023381181994558338,198.91257911255948,0.0,0.0,0.0,0.0019523122141496408,7.872285782968968e-05,0.00014490341846268675,0.0005836180002914599,0.0955887921099016,0.07171837052419176,0.02387042158570983,0.0955887269231359,0.07171837052421615,0.02387042158571795,0.37549352780806183,0.37549352780806183,0.124977620326775,0.0,5.013831148715781,5.028498150106088,4.969769936933062,5.013491324221889,5.027942679040052,4.970077856257717,24790.348427691257,21071.79616353757,0.85,1.0661822505667202,0.6625713130628964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665160518863319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.350977109154,1534.528815158515,0.37549352780806183,0.124977620326775,6.112874298809886,3.52676770227828
3818.0,-29.984432853045153,4.964308945702643,35.00557508233915,24.130749923083954,5.01972764631936,-26.484073971438015,-40.01492760200051,1.5193687647122311,0.018187293525613768,-4.995099367358212,40.011188229410806,42265.533135110476,25746.402542931868,25746.402542931868,68011.93567804234,77365.41995144528,77365.41995144528,25746.402542931868,103111.82249437715,103111.82249437715,103111.82249437715,127902.20765669375,91535.60567838872,56435.71886205379,38999.87424037214,24790.385162316594,0.0,63790.25940268874,21071.827387969104,1534.5317023348452,0.0,0.8869031320456039,2.8170849041564443,0.0014959135982669303,354723.739414432,1555015.6885758627,4.383737302563507,1555015.6885758627,4.383737302563507,0.85,0.09558881590933496,4.027634451161993,1.2671022404683758,1.0,0.0,4.027634451162331,1.2846509440751006,1.2849382407382401,3.1351975178453904,19317.856615359717,1969.873159066523,4632.441516551485,4632.441516551485,5.557847293040019,4.964308945702643,-2.299758516760677,7.26406746246332,3.526717107236842,3.526717107236842,1.0076334592105263,0.0,0.0,0.00022362627629237642,0.956440913343505,0.00023381086397760697,198.91261125089966,0.0,0.0,0.0,0.0019523122141496408,7.872257217573727e-05,0.00014490370411663914,0.0005836191508011597,0.09558881590930063,0.07171840073547663,0.023870415173824003,0.09558885284925461,0.07171840073550238,0.023870415173832576,0.37549358327242305,0.37549358327242305,0.12497755257011792,0.0,5.013735683666084,5.028360084425401,4.969802402129062,5.013286660883807,5.027740675452662,4.969865173814355,24790.385162316594,21071.827387969104,0.85,1.0661805785849439,0.6625703286186825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665159106098804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.350712066696,1534.5317023348452,0.37549358327242305,0.12497755257011792,6.112874298809886,3.526717107236842
3819.0,-29.98447201526869,4.964338823726247,35.00557650628968,24.130700469855242,5.019679060496881,-26.48411407608979,-40.0149712577462,1.5193211213180464,0.01807762868577356,-4.995147606896024,40.01119164028627,42265.555788225014,25746.41463716758,25746.41463716758,68011.97042539259,77365.41647773076,77365.41647773076,25746.41463716758,103111.83111489835,103111.83111489835,103111.83111489835,127902.25353073816,91535.59838952687,56435.73770002158,38999.845210561434,24790.42241583981,0.0,63790.26762640124,21071.85905346384,1534.5349171272355,0.0,0.886902874382366,2.817080712610226,0.0014959135982669303,354723.0724734823,1555015.835677447,4.383745959444727,1555015.835677447,4.383745959444727,0.85,0.09558884454669499,4.027634451161993,1.2671023349789903,1.0,0.0,4.027634451162986,1.2846511669071627,1.284938463620136,3.135196974022642,19317.855077103788,1969.873002208072,4632.441516551485,4632.441516551485,5.5578499038092355,4.964338823726247,-2.299836051030305,7.264174874756552,3.5266666157890167,3.5266666157890167,1.0076190330825763,0.0,0.0,0.00022362627629237642,0.9564448113361046,0.0002338099110809979,198.9126432861154,0.0,0.0,0.0,0.0019523122141496408,7.872218321492387e-05,0.00014490409307745255,0.000583620717393132,0.09558884454664453,0.07171843521800603,0.0238704093286385,0.09558888310704444,0.07171843521804389,0.023870409328651098,0.37549363826669413,0.37549363826669413,0.1249774801809721,0.0,5.013651942957267,5.028216182070707,4.969899338947471,5.0132252355817855,5.027548840889722,4.9701954327384215,24790.42241583981,21071.85905346384,0.85,1.066180985847504,0.6625705983201163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665157684859665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.350445205531,1534.5349171272355,0.37549363826669413,0.1249774801809721,6.112874298809886,3.5266666157890167
3820.0,-29.984511233347682,4.964368542474524,35.005577858748346,24.130647035222523,5.019622451106792,-26.48415503331071,-40.015011246409244,1.5192662510697394,0.018068846297580876,-4.995198694806397,40.011192405827785,42265.56304920033,25746.433750206714,25746.433750206714,68011.99679940705,77365.42935741144,77365.42935741144,25746.433750206714,103111.86310761815,103111.86310761815,103111.86310761815,127902.30791961633,91535.60422879763,56435.73792058615,38999.85145356831,24790.444811998183,0.0,63790.296265566496,21071.878090198454,1534.5373468188914,0.0,0.8869026118059842,2.8170748631534774,0.0014959135982669303,354722.3661531225,1555015.868693128,4.383754781399593,1555015.868693128,4.383754781399593,0.85,0.09558887044818129,4.027634451161993,1.2671024113567548,1.0,0.0,4.02763445116352,1.2846514235399107,1.2849387203102767,3.135196347709387,19317.856309435127,1969.8731278708965,4632.441516551485,4632.441516551485,5.557854029719744,4.964368542474524,-2.2999156876938325,7.264284230168357,3.5266161439023085,3.5266161439023085,1.0076046125435167,0.0,0.0,0.00022362627629237642,0.9564487149054163,0.00023380895682889903,198.912675367032,0.0,0.0,0.0,0.0019523122141496408,7.872182692837885e-05,0.00014490444936399757,0.0005836221523850952,0.09558887044812929,0.07171846757614678,0.02387040287198251,0.09558880767333731,0.07171846757618579,0.0238704028719955,0.37549369243875774,0.37549369243875774,0.12497740801875717,0.0,5.013594494532811,5.028083321510735,4.970068377151506,5.013267541103971,5.027454730994521,4.970647465112165,24790.444811998183,21071.878090198454,0.85,1.0661809206256876,0.6625704146794338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665156268398776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.35017956055,1534.5373468188914,0.37549369243875774,0.12497740801875717,6.112874298809886,3.5266161439023085
3821.0,-29.984550543294095,4.964398383294565,35.005579173013324,24.13061155183243,5.019585471035588,-26.48419411018516,-40.01504721874369,1.5192290379266638,0.01792486809301863,-4.995236600372732,40.0111939982739,42265.553112744135,25746.419101595126,25746.419101595126,68011.97221433926,77365.43532135304,77365.43532135304,25746.419101595126,103111.85442294816,103111.85442294816,103111.85442294816,127902.32110541919,91535.61113626302,56435.72892765401,38999.869120676674,24790.46668247103,0.0,63790.335803147704,21071.896680100373,1534.539442987978,0.0,0.8869024132753598,2.8170723289661326,0.0014959135982669303,354721.8420871231,1555015.9373709094,4.38376145156853,1555015.9373709094,4.38376145156853,0.85,0.09558889126873267,4.027634451161993,1.2671024261927233,1.0,0.0,4.027634451163123,1.2846515975889563,1.2849388943982463,3.1351959229421325,19317.857767200385,1969.8732765215834,4632.441516551485,4632.441516551485,5.557850867540245,4.964398383294565,-2.299985675922119,7.264384059216685,3.526565673764249,3.526565673764249,1.0075901925040711,0.0,0.0,0.00022362627629237642,0.9564526276360013,0.0002338080003450858,198.9127075231077,0.0,0.0,0.0,0.0019523122141496408,7.87215064273446e-05,0.0001449047698650318,0.0005836234432461023,0.09558889126869993,0.0717184954560846,0.023870395812615335,0.09558883085979636,0.07171849545610916,0.02387039581262351,0.3754937465269894,0.3754937465269894,0.12497734047686225,0.0,5.0135223084325276,5.027949993786876,4.970179814948551,5.013161468465739,5.027344602323808,4.970553546651956,24790.46668247103,21071.896680100373,0.85,1.0661798743969497,0.6625698482474294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665154859489025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.349911491192,1534.539442987978,0.3754937465269894,0.12497734047686225,6.112874298809886,3.526565673764249
3822.0,-29.98458974886868,4.96442836804846,35.005580533899426,24.130575160402827,5.019553956019569,-26.48423254668517,-40.015086823236174,1.5191967538360978,0.017657056964537787,-4.9952732238267,40.01119798474939,42265.55889365705,25746.401829532653,25746.401829532653,68011.9607231897,77365.41564034171,77365.41564034171,25746.401829532653,103111.81746987437,103111.81746987437,103111.81746987437,127902.32011979101,91535.59456862662,56435.73782194184,38999.84082964976,24790.502649916638,0.0,63790.34347956639,21071.92725242914,1534.5423161120266,0.0,0.8869022126012881,2.8170715713385843,0.0014959135982669303,354721.3357476327,1555016.1092965463,4.3837681937543955,1555016.1092965463,4.3837681937543955,0.85,0.09558891520050856,4.027634451161993,1.2671024542162197,1.0,0.0,4.027634451162121,1.2846517485844413,1.2849390454274996,3.13519555443726,19317.854270733384,1969.8729199811744,4632.441516551485,4632.441516551485,5.557847139039322,4.96442836804846,-2.3000546049630257,7.264482973011486,3.526515289982419,3.526515289982419,1.0075757971378339,0.0,0.0,0.00022362627629237642,0.9564565299950797,0.00023380704640442657,198.91273959381618,0.0,0.0,0.0,0.0019523122141496408,7.872115356643658e-05,0.00014490512272593984,0.0005836248644408519,0.09558891520047728,0.07171852561646004,0.023870389584017243,0.09558896249493662,0.07171852561648351,0.023870389584025056,0.3754938004312405,0.3754938004312405,0.12497727324949076,0.0,5.013417834390793,5.027791028669981,4.97023898880542,5.012930280791238,5.027085526163319,4.970406100277444,24790.502649916638,21071.92725242914,0.85,1.0661795659553956,0.662569859138566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665153444792283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.349640274155,1534.5423161120266,0.3754938004312405,0.12497727324949076,6.112874298809886,3.526515289982419
3823.0,-29.984629089210458,4.964458205531633,35.00558189556267,24.130526300892257,5.019501647331537,-26.48427318394949,-40.015126776974625,1.5191457420706682,0.01763971681430121,-4.995323379307465,40.01120072915467,42265.56546536577,25746.419502019224,25746.419502019224,68011.984967385,77365.42964389679,77365.42964389679,25746.419502019224,103111.84914591601,103111.84914591601,103111.84914591601,127902.38596757311,91535.60332196712,56435.73914343656,38999.849087256174,24790.53682165709,0.0,63790.38590891326,21071.956298408524,1534.545400834946,0.0,0.8869019476044793,2.81706594318869,0.0014959135982669303,354720.642321314,1555016.227655145,4.383777097039016,1555016.227655145,4.383777097039016,0.8499999999999999,0.09558894372895925,4.027634451161993,1.2671025564195588,1.0,0.0,4.027634451164364,1.284651987170954,1.2849392840673695,3.135194972166434,19317.856118055806,1969.873108355637,4632.441516551485,4632.441516551485,5.557850953979351,4.964458205531633,-2.300133352129911,7.264591557661545,3.526464999355335,3.526464999355335,1.0075614283872387,0.0,0.0,0.00022362627629237642,0.9564604457855939,0.00023380608918824634,198.91277177477656,0.0,0.0,0.0,0.0019523122141496408,7.87207975953619e-05,0.0001449054786970145,0.0005836262981622159,0.09558894372890474,0.07171855954783975,0.023870384181064994,0.09558893511109773,0.07171855954788064,0.0238703841810786,0.3754938525440868,0.3754938525440868,0.12497720317735085,0.0,5.013345963812355,5.027650231827806,4.970374125482408,5.01296309612178,5.026991669810627,4.970819377886187,24790.53682165709,21071.956298408524,0.85,1.0661792368602345,0.6625695214591908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665152023272113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.349369837699,1534.545400834946,0.3754938525440868,0.12497720317735085,6.112874298809886,3.526464999355335
3824.0,-29.984668406472423,4.964488169066663,35.00558323513145,24.130490573029988,5.019466085662101,-26.48431212557428,-40.0151664862409,1.5191098047639415,0.017468006016144955,-4.99536071513199,40.011202808931195,42265.57110084915,25746.40437579642,25746.40437579642,68011.97547664557,77365.42895440658,77365.42895440658,25746.40437579642,103111.83333020301,103111.83333020301,103111.83333020301,127902.39478714054,91535.60415313531,56435.74629957786,38999.84205950828,24790.561456937532,0.0,63790.40351644581,21071.977238396903,1534.5476421868316,0.0,0.8869017502067568,2.8170638398675103,0.0014959135982669303,354720.126134283,1555016.3173501526,4.3837837291518245,1555016.3173501526,4.3837837291518245,0.85,0.0955889645167234,4.027634451161993,1.2671025970811027,1.0,0.0,4.027634451162338,1.2846521552529508,1.2849394521869557,3.135194561962139,19317.8562934672,1969.8731262426213,4632.441516551485,4632.441516551485,5.557847688698452,4.964488169066663,-2.3002027103201974,7.26469087938686,3.526414714276173,3.526414714276173,1.0075470612217636,0.0,0.0,0.00022362627629237642,0.9564643592961061,0.0002338051325372442,198.91280393686773,0.0,0.0,0.0,0.0019523122141496408,7.872044380390657e-05,0.00014490583248846984,0.0005836277231048699,0.09558896451669172,0.0717185873108149,0.023870377205876817,0.09558898208254944,0.07171858731083867,0.023870377205884728,0.3754939042200412,0.3754939042200412,0.12497713547725653,0.0,5.013256717581271,5.027503722291499,4.970456855182363,5.012828721148139,5.0268466874921955,4.970716836338511,24790.561456937532,21071.977238396903,0.85,1.0661787937916305,0.6625694269194058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665150608733968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.349095394557,1534.5476421868316,0.3754939042200412,0.12497713547725653,6.112874298809886,3.526414714276173
3825.0,-29.984707812073406,4.964518110541457,35.00558458696653,24.130445590149634,5.01942256970137,-26.484351942240593,-40.015202563349135,1.5190666998685183,0.01732425197417342,-4.995404823232171,40.011205845353,42265.56122634788,25746.407023024756,25746.407023024756,68011.96824937264,77365.42300505018,77365.42300505018,25746.407023024756,103111.83002807494,103111.83002807494,103111.83002807494,127902.42494606675,91535.59653970056,56435.734760998006,38999.84642078062,24790.59491799181,0.0,63790.44133877243,21072.005680293038,1534.550545516868,0.0,0.8869015149063566,2.817060578562305,0.0014959135982669303,354719.5163178079,1555016.448302629,4.3837916347106916,1555016.448302629,4.3837916347106916,0.85,0.09558899016957569,4.027634451161993,1.267102618510835,1.0,0.0,4.027634451161449,1.2846523568584594,1.2849396538375508,3.1351940699438194,19317.85468671276,1969.8729623992658,4632.441516551485,4632.441516551485,5.5578482601526895,4.964518110541457,-2.3002769277038735,7.26479503824533,3.526364516951793,3.526364516951793,1.0075327191290837,0.0,0.0,0.00022362627629237642,0.9564682816169197,0.00023380417374043377,198.91283617123187,0.0,0.0,0.0,0.0019523122141496408,7.872012237459758e-05,0.00014490615391777884,0.0005836290177046285,0.09558899016953411,0.07171861885704141,0.0238703713124927,0.09558902691117725,0.0717186188570726,0.023870371312503084,0.3754939551060474,0.3754939551060474,0.12497706658553319,0.0,5.0131679665218485,5.0273509394325515,4.970560411104941,5.012729075206323,5.026655933442953,4.970890829821315,24790.59491799181,21072.005680293038,0.85,1.0661780483408307,0.6625688792759376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266514918822015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.348820102436,1534.550545516868,0.3754939551060474,0.12497706658553319,6.112874298809886,3.526364516951793
3826.0,-29.984747118959795,4.964547958801948,35.00558590218333,24.130401655007176,5.019372233927671,-26.484392352026447,-40.01524625401942,1.519017466994311,0.01734381036948207,-4.995452267053474,40.01120748243433,42265.58347903486,25746.41820874105,25746.41820874105,68012.00168777592,77365.44904149076,77365.44904149076,25746.41820874105,103111.86725023182,103111.86725023182,103111.86725023182,127902.48851956095,91535.61811137329,56435.752548917146,38999.85062495127,24790.621269329135,0.0,63790.4718942804,21072.028078929765,1534.5531210050387,0.0,0.8869012677054742,2.817054782274651,0.0014959135982669303,354718.8603842433,1555016.518905423,4.383799940101796,1555016.518905423,4.383799940101796,0.85,0.095589015299921,4.027634451161993,1.2671027388470248,1.0,0.0,4.0276344511613384,1.2846525871251582,1.284939884155746,3.135193507978043,19317.859239241552,1969.8734266280078,4632.441516551485,4632.441516551485,5.5578506748008305,4.964547958801948,-2.300353561409598,7.264901520211545,3.5263143629118003,3.5263143629118003,1.0075183894033715,0.0,0.0,0.00022362627629237642,0.9564721941292542,0.000233803217349104,198.91286832485645,0.0,0.0,0.0,0.0019523122141496408,7.871973311381601e-05,0.0001449065431785604,0.0005836305855047628,0.09558901529987386,0.07171864990594955,0.02387036539392431,0.09558896401747038,0.07171864990598492,0.023870365393936086,0.3754940048818404,0.3754940048818404,0.12497699805911729,0.0,5.013111634454958,5.027227007425495,4.970707104615315,5.012796077422934,5.026641061401847,4.971203735990116,24790.621269329135,21072.028078929765,0.85,1.0661780618348746,0.6625689107470686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665147768752367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.348541730013,1534.5531210050387,0.3754940048818404,0.12497699805911729,6.112874298809886,3.5263143629118003
3827.0,-29.984786402930485,4.964578010356774,35.005587220987714,24.130375461559765,5.019343059465196,-26.484430624964034,-40.015282086655475,1.5189872814988072,0.017193074079784765,-4.995485713676043,40.0112102173666,42265.573159497246,25746.39381342094,25746.39381342094,68011.96697291819,77365.46096716938,77365.46096716938,25746.39381342094,103111.8547805903,103111.8547805903,103111.8547805903,127902.5030856011,91535.63412992503,56435.74632225326,38999.87534185753,24790.64830501079,0.0,63790.523646868314,21072.05105925917,1534.5554125149638,0.0,0.8869010877145632,2.8170528574930596,0.0014959135982669303,354718.3979692305,1555016.6368555033,4.383805987391697,1555016.6368555033,4.383805987391697,0.85,0.09558903517758682,4.027634451161993,1.2671027333522216,1.0,0.0,4.027634451159872,1.2846527283055487,1.28494002536771,3.135193163427462,19317.862619828633,1969.8737713519533,4632.441516551485,4632.441516551485,5.557845408610199,4.964578010356774,-2.3004199098800737,7.264997920236848,3.526264230654617,3.526264230654617,1.0075040659013192,0.0,0.0,0.00022362627629237642,0.9564761043778653,0.00023380226151894606,198.91290045974606,0.0,0.0,0.0,0.0019523122141496408,7.871941386529402e-05,0.0001449068624270824,0.0005836318713211084,0.09558903517756158,0.07171867662336207,0.023870358554199517,0.09558902204666798,0.07171867662338101,0.02387035855420582,0.3754940554178927,0.3754940554178927,0.12497693251099826,0.0,5.013037788349891,5.027108383608208,4.970767732682759,5.012678787755817,5.026570287277025,4.970946696226974,24790.64830501079,21072.05105925917,0.85,1.0661766526548513,0.6625682114395404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665146353703898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.348264021653,1534.5554125149638,0.3754940554178927,0.12497693251099826,6.112874298809886,3.526264230654617
3828.0,-29.98482576591911,4.96460809659429,35.00558859010097,24.1303295706399,5.019305290328262,-26.484469828613726,-40.01531802406532,1.518949353022856,0.01691405407734692,-4.995526793619568,40.011214320331966,42265.56308522695,25746.38965149799,25746.38965149799,68011.95273672494,77365.42805548523,77365.42805548523,25746.38965149799,103111.81770698322,103111.81770698322,103111.81770698322,127902.50470881836,91535.60186327869,56435.736893020294,38999.84996695377,24790.68700183515,0.0,63790.53696878892,21072.08395155988,1534.5585439941237,0.0,0.8869008639532489,2.8170517268106394,0.0014959135982669303,354717.83002067584,1555016.8138050844,4.383813505271064,1555016.8138050844,4.383813505271064,0.85,0.09558906106284829,4.027634451161993,1.2671027591777966,1.0,0.0,4.027634451161258,1.2846529057006282,1.2849402028024617,3.1351927304950817,19317.85581021129,1969.8730769642327,4632.441516551485,4632.441516551485,5.5578445101805185,4.96460809659429,-2.3004917070086686,7.265099803602959,3.52621420947166,3.52621420947166,1.00748977413476,0.0,0.0,0.00022362627629237642,0.9564800225090568,0.00023380130376979088,198.9129326592839,0.0,0.0,0.0,0.0019523122141496408,7.871909368449979e-05,0.00014490718260787663,0.0005836331608923058,0.09558906106280618,0.07171870828134023,0.023870352781465945,0.09558915462625324,0.07171870828137183,0.023870352781476457,0.37549410680156126,0.37549410680156126,0.12497686422200888,0.0,5.012934026060634,5.02694888189518,4.97083137039408,5.012440847696894,5.026232759207289,4.971007869030984,24790.68700183515,21072.08395155988,0.85,1.0661762068251823,0.6625679151424358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665144929017838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.347985462142,1534.5585439941237,0.37549410680156126,0.12497686422200888,6.112874298809886,3.52621420947166
3829.0,-29.984865098731742,4.964637925662198,35.0055899069525,24.13027159580963,5.019243959695533,-26.48451136127936,-40.01536188935859,1.5188902222431595,0.016945877127398035,-4.9955815936086365,40.01121553631724,42265.58591476974,25746.420511850967,25746.420511850967,68012.0064266207,77365.44180094736,77365.44180094736,25746.420511850967,103111.86231279833,103111.86231279833,103111.86231279833,127902.57628997734,91535.60670327504,56435.750817097425,38999.839873530684,24790.71397717901,0.0,63790.55385070969,21072.106880602158,1534.5613232931637,0.0,0.8869005808647755,2.8170449105351882,0.0014959135982669303,354717.0723874784,1555016.8662471788,4.383823016413888,1555016.8662471788,4.383823016413888,0.85,0.09558908919271253,4.027634451161993,1.2671028163237499,1.0,0.0,4.027634451163246,1.284653182260991,1.284940479424674,3.1351920555502395,19317.85683165377,1969.8731811223784,4632.441516551485,4632.441516551485,5.557851171970608,4.964637925662198,-2.3005735221485817,7.265211447810779,3.5261642488372384,3.5261642488372384,1.0074754996677824,0.0,0.0,0.00022362627629237642,0.9564839376538792,0.00023380034675846232,198.9129648341478,0.0,0.0,0.0,0.0019523122141496408,7.871870287264454e-05,0.0001449075734197319,0.0005836347349395981,0.09558908919265274,0.07171874181595969,0.023870347376693052,0.09558906594799177,0.07171874181600454,0.02387034737670798,0.37549415630431454,0.37549415630431454,0.12497679396332698,0.0,5.0128735578553005,5.026807764443845,4.9710131258787555,5.012527470736018,5.026139088877301,4.971636028173748,24790.71397717901,21072.106880602158,0.85,1.0661767663248474,0.6625680976792384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665143502687741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.347704010172,1534.5613232931637,0.37549415630431454,0.12497679396332698,6.112874298809886,3.5261642488372384
3830.0,-29.984904515387875,4.964667908589627,35.00559117066252,24.130241001863055,5.019209169141918,-26.484550315213987,-40.01540163354946,1.518854968968024,0.016842505851343503,-4.995617200811947,40.011216622159786,42265.591155291186,25746.40204870855,25746.40204870855,68011.99320399974,77365.45879163154,77365.45879163154,25746.40204870855,103111.86084034009,103111.86084034009,103111.86084034009,127902.59280953191,91535.62556715282,56435.75793081247,38999.85292926706,24790.73196919182,0.0,63790.58489845888,21072.122173813048,1534.5631465033425,0.0,0.8869003958528084,2.8170421112431803,0.0014959135982669303,354716.5801034023,1555016.9130765768,4.383829232406556,1555016.9130765768,4.383829232406556,0.8500000000000001,0.09558910753158896,4.027634451161993,1.2671029339125384,1.0,0.0,4.027634451162175,1.2846533471440176,1.2849406443445746,3.135191653153783,19317.860812724124,1969.8735870785767,4632.441516551485,4632.441516551485,5.557847186352583,4.964667908589627,-2.300641324655292,7.265309233244919,3.5261142607670477,3.5261142607670477,1.0074612173620137,0.0,0.0,0.00022362627629237642,0.9564878611617255,0.00023379938771075014,198.91299707760737,0.0,0.0,0.0,0.0019523122141496408,7.871834877873842e-05,0.000144907927513638,0.0005836361611004133,0.09558910753156077,0.07171876717383002,0.023870340357730748,0.09558906459007929,0.07171876717385117,0.023870340357737788,0.37549420531131306,0.37549420531131306,0.12497672933712779,0.0,5.012804332208532,5.026680095110692,4.971119425661527,5.012459706663265,5.026101708568206,4.97147697075917,24790.73196919182,21072.122173813048,0.85,1.0661760401203477,0.6625678573502511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266514208854976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.347421850629,1534.5631465033425,0.37549420531131306,0.12497672933712779,6.112874298809886,3.5261142607670477
3831.0,-29.98494384990534,4.964697990762772,35.005592477390046,24.130210268218093,5.019175328800115,-26.484589100314018,-40.01543753603471,1.5188205792087865,0.016726972143260355,-4.995655106495383,40.01122040256285,42265.5809420906,25746.390139222603,25746.390139222603,68011.97108131321,77365.47131877227,77365.47131877227,25746.390139222603,103111.86145799488,103111.86145799488,103111.86145799488,127902.62886896715,91535.64031845021,56435.74994176865,38999.87819631285,24790.767410972272,0.0,63790.64560728512,21072.15229932643,1534.5660235854516,0.0,0.8869001894005193,2.8170392033774534,0.0014959135982669303,354716.0560424915,1555017.0761149572,4.383836168748678,1555017.0761149572,4.383836168748678,0.85,0.09558913147553208,4.027634451161993,1.2671029498474673,1.0,0.0,4.027634451164879,1.284653507988336,1.2849408052248639,3.1351912606138788,19317.863925867317,1969.8739045308355,4632.441516551485,4632.441516551485,5.55784461546509,4.964697990762772,-2.3007106820007213,7.265408672763494,3.526064368826259,3.526064368826259,1.0074469625217883,0.0,0.0,0.00022362627629237642,0.9564917765108497,0.0002337984306651692,198.91302925388666,0.0,0.0,0.0,0.0019523122141496408,7.871802891310187e-05,0.00014490824737927455,0.0005836374494022707,0.09558913147549525,0.07171879674546976,0.023870334730025488,0.09558912288332068,0.07171879674549739,0.023870334730034685,0.37549425464348196,0.37549425464348196,0.12497666476043919,0.0,5.012734300029933,5.026562809607526,4.971191305735431,5.012382078638666,5.026021587612377,4.97140680446455,24790.767410972272,21072.15229932643,0.85,1.0661746786514104,0.6625670666870273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665140667117802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.347136700326,1534.5660235854516,0.37549425464348196,0.12497666476043919,6.112874298809886,3.526064368826259
3832.0,-29.984983256576477,4.964728095848644,35.00559381183664,24.130164586845808,5.019136096711414,-26.484628489557647,-40.01547728022558,1.518781329692525,0.01648410118400534,-4.995696418926469,40.01122382339427,42265.58648734477,25746.387389695472,25746.387389695472,68011.97387704025,77365.4452731609,77365.4452731609,25746.387389695472,103111.83266285638,103111.83266285638,103111.83266285638,127902.63475709759,91535.61434338952,56435.75555757304,38999.84309535164,24790.802094241208,0.0,63790.64518959285,21072.181780105027,1534.5689311559574,0.0,0.8868999669238262,2.8170375706494544,0.0014959135982669303,354715.4848826541,1555017.2236460138,4.383843643477927,1555017.2236460138,4.383843643477927,0.8500000000000001,0.09558915650134718,4.027634451161993,1.2671029553422706,1.0,0.0,4.027634451161115,1.2846536915622702,1.284940988839852,3.1351908126025605,19317.85844403875,1969.8733455398888,4632.441516551485,4632.441516551485,5.557844021927725,4.964728095848644,-2.300782439485737,7.26551053533438,3.5260145567961407,3.5260145567961407,1.0074327305131832,0.0,0.0,0.00022362627629237642,0.9564956990594758,0.00023379747186763996,198.91306148919926,0.0,0.0,0.0,0.0019523122141496408,7.871767482199867e-05,0.00014490860147037775,0.0005836388755517969,0.09558915650130914,0.07171882745062771,0.02387032905068142,0.09558922461685533,0.07171882745065626,0.023870329050690923,0.3754943047806266,0.3754943047806266,0.12497659820609655,0.0,5.012639258036472,5.0264111225073975,4.971266386590628,5.012180520110462,5.025725816475585,4.971488215416571,24790.802094241208,21072.181780105027,0.85,1.066174729459173,0.6625671579543799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665139240981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.346851881646,1534.5689311559574,0.3754943047806266,0.12497659820609655,6.112874298809886,3.5260145567961407
3833.0,-29.985022747319697,4.964758012332731,35.00559510320065,24.130111117288493,5.019079945083554,-26.48466964644422,-40.01551733873782,1.5187268442080912,0.01647836415401116,-4.995747658669526,40.011225237410294,42265.592765614165,25746.410021909483,25746.410021909483,68012.00278752364,77365.45602485283,77365.45602485283,25746.410021909483,103111.86604676231,103111.86604676231,103111.86604676231,127902.69486573002,91535.61835018377,56435.75509094533,38999.848065820486,24790.828818967715,0.0,63790.676884788205,21072.20449612256,1534.5716143383452,0.0,0.8868997012227271,2.8170316635184163,0.0014959135982669303,354714.7764750114,1555017.284628641,4.383852570455822,1555017.284628641,4.383852570455822,0.85,0.09558918326693465,4.027634451161993,1.2671030256757514,1.0,0.0,4.027634451159858,1.2846539463964461,1.2849412437310186,3.135190190681171,19317.85928964059,1969.8734317672795,4632.441516551485,4632.441516551485,5.5578489075186,4.964758012332731,-2.300861433605498,7.2656194459382295,3.5259648018149834,3.5259648018149834,1.007418514804281,0.0,0.0,0.00022362627629237642,0.9564996299940657,0.0002337965110281996,198.91309379329473,0.0,0.0,0.0,0.0019523122141496408,7.871731793201635e-05,0.00014490895836036005,0.0005836403129741848,0.0955891832668839,0.07171885958057647,0.023870323686307423,0.09558916267262813,0.07171885958061455,0.023870323686320093,0.37549435339653137,0.37549435339653137,0.12497653031173149,0.0,5.012576099798707,5.026272942989465,4.971428549770394,5.0122260228235405,5.025622789718739,4.971979846243869,24790.828818967715,21072.20449612256,0.85,1.0661746529255292,0.6625669271694622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665137813758152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34656430634,1534.5716143383452,0.37549435339653137,0.12497653031173149,6.112874298809886,3.5259648018149834
