time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3834.0,-29.985062174394006,4.964788046905472,35.00559635350586,24.130080767814093,5.0190436982142534,-26.484708755406817,-40.0155570480041,1.5186902792269958,0.016415010153991716,-4.995784554527977,40.01122662421292,42265.598058053314,25746.395851271085,25746.395851271085,68011.9939093244,77365.47984807724,77365.47984807724,25746.395851271085,103111.87569934833,103111.87569934833,103111.87569934833,127902.7249499863,91535.64346119159,56435.76167116732,38999.868655582526,24790.849250637977,0.0,63790.7179062205,21072.22186304228,1534.5736082610272,0.0,0.8868995085668203,2.817028188054877,0.0014959135982669303,354714.26637735456,1555017.3444376292,4.383859043276709,1555017.3444376292,4.383859043276709,0.85,0.09558920281151825,4.027634451161993,1.267103076777421,1.0,0.0,4.027634451161204,1.2846541174146546,1.2849414147874734,3.1351897733123226,19317.864589117722,1969.8739721635548,4632.441516551485,4632.441516551485,5.557845848518645,4.964788046905472,-2.300929940670875,7.2657179875763465,3.5259150401140973,3.5259150401140973,1.0074042971754564,0.0,0.0,0.00022362627629237642,0.9565035546083898,0.00023379555174150206,198.91312604531842,0.0,0.0,0.0,0.0019523122141496408,7.871696415501896e-05,0.00014490931213735744,0.0005836417378586075,0.09558920281148398,0.07171888565836215,0.02387031715312183,0.09558914817910447,0.07171888565838787,0.02387031715313039,0.37549440151377944,0.37549440151377944,0.12497646667839674,0.0,5.012514827173675,5.026156298374019,4.971533577845491,5.012199564681964,5.025619560455709,4.971883587008506,24790.849250637977,21072.22186304228,0.85,1.066173828131385,0.6625665840630368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665136395476755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34627373323,1534.5736082610272,0.37549440151377944,0.12497646667839674,6.112874298809886,3.5259150401140973
3835.0,-29.98510164682576,4.964818186724757,35.005597641192985,24.130044655781262,5.019010339439373,-26.484747616468322,-40.01559675727037,1.5186563090819694,0.016202779708862636,-4.995821819164594,40.0112302136567,42265.60301633112,25746.38322168587,25746.38322168587,68011.986238017,77365.46883548814,77365.46883548814,25746.38322168587,103111.85205717401,103111.85205717401,103111.85205717401,127902.73538731922,91535.63492355678,56435.76910439986,38999.850910174355,24790.883330145214,0.0,63790.734240319565,21072.25083062343,1534.5763903191917,0.0,0.8868993060642903,2.8170266253935137,0.0014959135982669303,354713.7511817999,1555017.4992404939,4.383865846924856,1555017.4992404939,4.383865846924856,0.85,0.0955892262134948,4.027634451161993,1.2671031734859572,1.0,0.0,4.027634451161964,1.2846542762965862,1.284941573704937,3.13518938556208,19317.862787318256,1969.8737884311417,4632.441516551485,4632.441516551485,5.557843122184125,4.964818186724757,-2.3009986040087123,7.265816790733469,3.5258653638974287,3.5258653638974287,1.0073901039706938,0.0,0.0,0.00022362627629237642,0.9565074837550435,0.00023379459135486067,198.9131583344557,0.0,0.0,0.0,0.0019523122141496408,7.871661037949038e-05,0.00014490966591288604,0.0005836431627371145,0.09558922621346393,0.07171891466189809,0.02387031155156584,0.09558924662367932,0.07171891466192125,0.023870311551573556,0.3754944504464332,0.3754944504464332,0.12497640309579866,0.0,5.012430956088451,5.0260220095386785,4.971601126140854,5.012024598873438,5.025413993779921,4.971800515118559,24790.883330145214,21072.25083062343,0.85,1.0661734348721346,0.6625664921351028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665134971597203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345983119265,1534.5763903191917,0.3754944504464332,0.12497640309579866,6.112874298809886,3.5258653638974287
3836.0,-29.985141099316035,4.964848288973582,35.0055989438364,24.13000491159039,5.018966922143949,-26.484787465478714,-40.01563283437861,1.518613288306661,0.01615208424686898,-4.995865634882216,40.0112332246635,42265.59297154118,25746.38773014101,25746.38773014101,68011.98070168219,77365.48371709738,77365.48371709738,25746.38773014101,103111.87144723839,103111.87144723839,103111.87144723839,127902.78807169717,91535.64819996947,56435.75745441337,38999.87860617344,24790.91662445878,0.0,63790.795230632226,21072.27913078996,1534.5792804880718,0.0,0.8868990723384149,2.8170221757072533,0.0014959135982669303,354713.1454162,1555017.6290969672,4.38387369961268,1555017.6290969672,4.38387369961268,0.8499999999999999,0.09558925179775446,4.027634451161993,1.267103193816729,1.0,0.0,4.027634451162115,1.2846544775093214,1.2849417749626708,3.1351888945039454,19317.865589198846,1969.8740741434483,4632.441516551485,4632.441516551485,5.557844095419325,4.964848288973582,-2.301071975663062,7.2659202646366445,3.5258157694877554,3.5258157694877554,1.0073759341393587,0.0,0.0,0.00022362627629237642,0.9565114109340871,0.00023379363145703907,198.91319060729097,0.0,0.0,0.0,0.0019523122141496408,7.871628896465224e-05,0.00014490998732772417,0.0005836444572785897,0.09558925179770814,0.0717189455890928,0.023870306208615334,0.09558925047238857,0.07171894558912756,0.02387030620862691,0.37549449888323244,0.37549449888323244,0.12497633735003535,0.0,5.012364974368097,5.025902282133927,4.971696559985389,5.012017719129062,5.025340054707215,4.97199504383525,24790.91662445878,21072.27913078996,0.85,1.0661723287158984,0.662565701191405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266513354272833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345690282402,1534.5792804880718,0.37549449888323244,0.12497633735003535,6.112874298809886,3.5258157694877554
3837.0,-29.985180553224936,4.964878483698095,35.0056002490896,24.12996918372812,5.0189315110426564,-26.484826515076193,-40.01567254364488,1.5185774728939208,0.01599081593246865,-4.995903266347843,40.01123590596545,42265.59811926624,25746.37663305844,25746.37663305844,68011.97475232468,77365.48233099593,77365.48233099593,25746.37663305844,103111.85896405438,103111.85896405438,103111.85896405438,127902.80421104936,91535.64845060538,56435.764238875905,38999.87134636608,24790.94524699498,0.0,63790.81659336106,21072.30345994573,1534.5817586678425,0.0,0.8868988712560361,2.817019900708858,0.0014959135982669303,354712.6251504091,1555017.7447341809,4.383880455551322,1555017.7447341809,4.383880455551322,0.85,0.09558927353228673,4.027634451161993,1.2671032322803515,1.0,0.0,4.0276344511625055,1.2846546450218588,1.2849419425126705,3.135188485691002,19317.865642093548,1969.8740795372069,4632.441516551485,4632.441516551485,5.557841699904447,4.964878483698095,-2.301140773467501,7.2660192571655955,3.525766213977359,3.525766213977359,1.0073617754221025,0.0,0.0,0.00022362627629237642,0.9565153382717455,0.0002337926715283308,198.91322288129726,0.0,0.0,0.0,0.0019523122141496408,7.871593519193001e-05,0.0001449103411004464,0.0005836458821457937,0.09558927353225213,0.07171897364598347,0.02387029988626867,0.09558930596916294,0.07171897364600943,0.023870299886277303,0.37549454771721563,0.37549454771721563,0.12497627161049538,0.0,5.0122851100998105,5.025774308966163,4.971761179693715,5.011894082280321,5.02519085842107,4.971948157055522,24790.94524699498,21072.30345994573,0.85,1.0661718784048757,0.6625655600035848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26651321156408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345396529287,1534.5817586678425,0.37549454771721563,0.12497627161049538,6.112874298809886,3.525766213977359
3838.0,-29.98522006334372,4.9649086285090505,35.005601556546395,24.12991910185667,5.018886941427146,-26.484866531171992,-40.015712392609544,1.5185334092553453,0.015796418144361724,-4.995947446907471,40.01123858065594,42265.60362631862,25746.382622685305,25746.382622685305,68011.98624900392,77365.46004149322,77365.46004149322,25746.382622685305,103111.84266417852,103111.84266417852,103111.84266417852,127902.8193866179,91535.62411280216,56435.767697627234,38999.84046130548,24790.976722439384,0.0,63790.81718374486,21072.330214073474,1534.5845492262445,0.0,0.8868986368909937,2.8170172963120614,0.0014959135982669303,354712.0143422831,1555017.8600862643,4.383888329719031,1555017.8600862643,4.383888329719031,0.8499999999999999,0.0955892984675891,4.027634451161993,1.267103269095533,1.0,0.0,4.027634451162667,1.2846548511122953,1.2849421486491965,3.1351879827291653,19317.860505795063,1969.8735557805228,4632.441516551485,4632.441516551485,5.557842992878539,4.9649086285090505,-2.3012142852772413,7.266122913786292,3.5257167365342097,3.5257167365342097,1.0073476390097742,0.0,0.0,0.00022362627629237642,0.9565192712220961,0.00023379171023565524,198.91325520129467,0.0,0.0,0.0,0.0019523122141496408,7.871558017610217e-05,0.00014491069611627426,0.0005836473120197726,0.09558929846754814,0.07171900434989677,0.023870294117651375,0.09558936615913606,0.07171900434992749,0.02387029411766161,0.37549459628888476,0.37549459628888476,0.12497620407016569,0.0,5.012193665508846,5.025619341840809,4.971860518771791,5.0117438650518125,5.0249154624387415,4.972173930054737,24790.976722439384,21072.330214073474,0.85,1.0661720487621327,0.6625656402014037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665130684169388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.345101432667,1534.5845492262445,0.37549459628888476,0.12497620407016569,6.112874298809886,3.5257167365342097
3839.0,-29.985259621234242,4.964938665286274,35.00560281563718,24.129875271488004,5.0188362807179745,-26.484907199366244,-40.015752346347995,1.5184838588499887,0.01583441740569924,-4.995994384798807,40.01123978680267,42265.609335943984,25746.395586733164,25746.395586733164,68012.00492267715,77365.4876201818,77365.4876201818,25746.395586733164,103111.88320691496,103111.88320691496,103111.88320691496,127902.88364727207,91535.64719674824,56435.768912510655,38999.864760263976,24791.000440357107,0.0,63790.86520062108,21072.35037430354,1534.586963539719,0.0,0.8868983938170977,2.8170113168894866,0.0014959135982669303,354711.365414208,1555017.9121040767,4.38389649648872,1555017.9121040767,4.38389649648872,0.85,0.09558932236082057,4.027634451161993,1.2671033064601946,1.0,0.0,4.027634451161814,1.2846550828650165,1.2849423804537465,3.1351874171389484,19317.86537747704,1969.8740525538324,4632.441516551485,4632.441516551485,5.557845791413139,4.964938665286274,-2.3012898036888663,7.26622846897514,3.5256672943583447,3.5256672943583447,1.0073335126738128,0.0,0.0,0.00022362627629237642,0.9565232089452623,0.00023379074778432645,198.9132875603808,0.0,0.0,0.0,0.0019523122141496408,7.871522422832704e-05,0.00014491105206404937,0.0005836487456472944,0.09558932236077415,0.07171903407821673,0.02387028828255743,0.09558928744949415,0.07171903407825155,0.02387028828256902,0.37549464292775375,0.37549464292775375,0.12497613723859247,0.0,5.012138545641562,5.025496457503664,4.97200892554315,5.011828802204491,5.024915665717913,4.9725133687584275,24791.000440357107,21072.35037430354,0.85,1.0661715389622113,0.6625652309781256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665129255064487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.344803894846,1534.586963539719,0.37549464292775375,0.12497613723859247,6.112874298809886,3.5256672943583447
3840.0,-29.98529913999809,4.964968877782464,35.00560406710816,24.129838705435418,5.01880589057867,-26.48494580518176,-40.015788248833246,1.5184525557622761,0.015549628104963631,-4.9960279499279965,40.01124208304361,42265.598267917485,25746.374500457194,25746.374500457194,68011.97276837468,77365.4626846153,77365.4626846153,25746.374500457194,103111.8371850725,103111.8371850725,103111.8371850725,127902.86235011334,91535.62595698824,56435.76154029021,38999.849351886696,24791.025165040846,0.0,63790.87451692754,21072.37139028472,1534.5891229515119,0.0,0.8868982148070992,2.8170111394070343,0.0014959135982669303,354710.9013684815,1555018.0111346762,4.383902510848657,1555018.0111346762,4.383902510848657,0.85,0.0955893413651337,4.027634451161993,1.267103360309266,1.0,0.0,4.027634451162399,1.2846552292730602,1.2849425268945325,3.135187059831676,19317.860894995767,1969.8735954679496,4632.441516551485,4632.441516551485,5.557841239542188,4.964968877782464,-2.3013555030389736,7.2663243808214375,3.5256178698336558,3.5256178698336558,1.0073193913810445,0.0,0.0,0.00022362627629237642,0.9565271427910838,0.00023378978628860395,198.9133198874711,0.0,0.0,0.0,0.0019523122141496408,7.871490437442831e-05,0.0001449113719179481,0.0005836500339018763,0.09558934136510645,0.07171905963532076,0.023870281729785694,0.09558939664296932,0.0717190596353412,0.023870281729792497,0.3754946898634271,0.3754946898634271,0.12497607401702387,0.0,5.012039119772965,5.0253399927568125,4.972080809982799,5.011577578032984,5.024650308926937,4.972304572116286,24791.025165040846,21072.37139028472,0.85,1.0661708791956916,0.6625649607092609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665127831081446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.344504082996,1534.5891229515119,0.3754946898634271,0.12497607401702387,6.112874298809886,3.5256178698336558
3841.0,-29.98533864508194,4.964998882046032,35.00560530611778,24.129795643407874,5.018750416769234,-26.484986907232205,-40.01583204427732,1.5183986789194894,0.01571055816179978,-4.996079401170268,40.01124422302147,42265.620138435195,25746.39948837185,25746.39948837185,68012.01962680704,77365.51283850474,77365.51283850474,25746.39948837185,103111.9123268766,103111.9123268766,103111.9123268766,127902.96892209478,91535.66964602239,56435.77694595261,38999.88077785531,24791.056595218175,0.0,63790.93737307348,21072.39810593545,1534.592086432735,0.0,0.8868979453996897,2.817003018052228,0.0014959135982669303,354710.1900440029,1555018.1034260804,4.383911562374838,1555018.1034260804,4.383911562374838,0.85,0.09558936929269815,4.027634451161993,1.267103467457928,1.0,0.0,4.02763445116083,1.28465548126116,1.2849427789389862,3.135186444857591,19317.87011521659,1969.8745356688155,4632.441516551485,4632.441516551485,5.557846633655543,4.964998882046032,-2.3014342044440683,7.266433086490101,3.525568548378817,3.525568548378817,1.0073052995368048,0.0,0.0,0.00022362627629237642,0.9565310752926046,0.00023378882512935475,198.91335220338132,0.0,0.0,0.0,0.0019523122141496408,7.871451420408044e-05,0.00014491176208829596,0.0005836516053654113,0.09558936929264522,0.07171909203483896,0.023870277257806258,0.0955892766195867,0.07171909203487867,0.023870277257819476,0.3754947349174095,0.3754947349174095,0.12497600914004203,0.0,5.012008856422881,5.025243888704097,4.972248296305679,5.011789959332077,5.024761635622724,4.972820481858776,24791.056595218175,21072.39810593545,0.85,1.0661705632109948,0.6625646507003008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665126398768136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.344203736384,1534.592086432735,0.3754947349174095,0.12497600914004203,6.112874298809886,3.525568548378817
3842.0,-29.98537810388725,4.965029128228108,35.00560653333498,24.129758413787954,5.018724260694285,-26.48502503564618,-40.015867876913376,1.5183711924532826,0.015320018601869378,-4.996109731704377,40.011246357561404,42265.60902321957,25746.37045815096,25746.37045815096,68011.97948137054,77365.46803600348,77365.46803600348,25746.37045815096,103111.83849415445,103111.83849415445,103111.83849415445,127902.91745869786,91535.6302292234,56435.77121643981,38999.843347537324,24791.07896454341,0.0,63790.92231208073,21072.417119861897,1534.5940342396395,0.0,0.8868977834243157,2.8170046075046336,0.0014959135982669303,354709.7707183766,1555018.1954829635,4.383917004410845,1555018.1954829635,4.383917004410845,0.85,0.09558938684051851,4.027634451161993,1.2671034597652038,1.0,0.0,4.0276344511594715,1.2846556098185156,1.2849429075250922,3.1351861311149225,19317.861796616788,1969.873687407707,4632.441516551485,4632.441516551485,5.557840366934035,4.965029128228108,-2.3014974468514935,7.266526575079601,3.5255192144612972,3.5255192144612972,1.0072912041317992,0.0,0.0,0.00022362627629237642,0.9565350032047572,0.00023378786509970162,198.9133844814454,0.0,0.0,0.0,0.0019523122141496408,7.871419497512585e-05,0.00014491208131725057,0.0005836528911029466,0.0955893868404943,0.07171911609631546,0.023870270744178843,0.09558943442516608,0.07171911609633362,0.023870270744184886,0.3754947820236113,0.3754947820236113,0.12497594878650013,0.0,5.011904572700814,5.025085663831987,4.972306019483312,5.011429750306263,5.024395090423809,4.972479282159725,24791.07896454341,21072.417119861897,0.85,1.0661701856047694,0.662564632886885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665124976326911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.343902346538,1534.5940342396395,0.3754947820236113,0.12497594878650013,6.112874298809886,3.5255192144612972
3843.0,-29.985417703600806,4.965059158439263,35.005607763681915,24.12971000829714,5.018669127610302,-26.485066188805064,-40.01590790050102,1.5183176128145457,0.01538751885811962,-4.996161360059944,40.011248903156726,42265.6148579771,25746.39637466142,25746.39637466142,68012.01123263853,77365.49530776756,77365.49530776756,25746.39637466142,103111.89168242898,103111.89168242898,103111.89168242898,127903.0046803775,91535.65121231577,56435.770762525324,38999.86716643383,24791.11299794853,0.0,63790.98016438236,21072.44604825625,1534.5971489434626,0.0,0.8868975116474163,2.8169976929038527,0.0014959135982669303,354709.0569470561,1555018.3052675524,4.383926135552988,1555018.3052675524,4.383926135552988,0.85,0.09558941578610926,4.027634451161993,1.267103561968543,1.0,0.0,4.027634451162573,1.2846558604167064,1.2849431581793265,3.1351855195332554,19317.86622493041,1969.8741389700267,4632.441516551485,4632.441516551485,5.557845961502334,4.965059158439263,-2.3015761624571893,7.266635320896452,3.5254700035296334,3.5254700035296334,1.0072771438656096,0.0,0.0,0.00022362627629237642,0.9565389451610696,0.00023378690164541126,198.9134168747856,0.0,0.0,0.0,0.0019523122141496408,7.871383841086672e-05,0.0001449124378815097,0.0005836543272134407,0.09558941578605717,0.07171914902448424,0.023870266761572927,0.09558936451355561,0.07171914902452332,0.02387026676158593,0.37549482693885633,0.37549482693885633,0.1249758855044036,0.0,5.011853069840015,5.024964095920154,4.972464957038881,5.011548878918063,5.02437965114342,4.973002610437902,24791.11299794853,21072.44604825625,0.85,1.0661697164297999,0.6625641234711122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266512354241703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.343600566968,1534.5971489434626,0.37549482693885633,0.1249758855044036,6.112874298809886,3.5254700035296334
3844.0,-29.985457271551752,4.965089286137365,35.00560895065701,24.12967448998245,5.0186322435160555,-26.485105488295495,-40.01594764469189,1.5182804602597861,0.015259087071228805,-4.996198361552737,40.0112501005501,42265.61969569892,25746.38467622773,25746.38467622773,68012.00437192665,77365.50083989074,77365.50083989074,25746.38467622773,103111.88551611846,103111.88551611846,103111.88551611846,127903.01803714887,91535.65783122326,56435.77668703156,38999.86793799078,24791.132521030413,0.0,63791.00045902119,21072.46264287585,1534.5990923151278,0.0,0.8868973191364887,2.8169950600877427,0.0014959135982669303,354708.54539544287,1555018.356907867,4.383932603524598,1555018.356907867,4.383932603524598,0.85,0.09558943534649027,4.027634451161993,1.2671035757055509,1.0,0.0,4.027634451161998,1.2846560341835755,1.2849433319850563,3.1351850954575826,19317.867621797843,1969.8742814108634,4632.441516551485,4632.441516551485,5.557843436174462,4.965089286137365,-2.3016441974467208,7.266733483584086,3.5254207778570454,3.5254207778570454,1.0072630793877273,0.0,0.0,0.00022362627629237642,0.9565428839730767,0.00023378593896755255,198.91344924215394,0.0,0.0,0.0,0.0019523122141496408,7.871348433719046e-05,0.00014491279195518597,0.0005836557532927775,0.095589435346456,0.07171917437885623,0.02387026096759976,0.09558937547693118,0.07171917437888195,0.02387026096760832,0.3754948722197083,0.3754948722197083,0.12497582605828439,0.0,5.011788019552739,5.024841510751571,4.972572709964481,5.011457448623958,5.024280810706841,4.972933416295405,24791.132521030413,21072.46264287585,0.85,1.0661692696858862,0.6625639885182552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266512211874609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.343294649245,1534.5990923151278,0.3754948722197083,0.12497582605828439,6.112874298809886,3.5254207778570454
3845.0,-29.985496838828258,4.965119563466937,35.00561018046698,24.12964302292096,5.018602795922774,-26.48514404358175,-40.015987284108974,1.5182500006762099,0.015045091838317148,-4.9962326789552485,40.01125372216293,42265.62408423531,25746.366720451435,25746.366720451435,68011.99080468673,77365.49277658768,77365.49277658768,25746.366720451435,103111.85949703911,103111.85949703911,103111.85949703911,127903.02521520405,91535.65386466892,56435.785172316326,38999.85410261399,24791.165718164943,0.0,63791.01982077893,21072.4908604402,1534.601757449917,0.0,0.8868971315028951,2.8169938647300623,0.0014959135982669303,354708.0709523283,1555018.5130981691,4.383938907629647,1555018.5130981691,4.383938907629647,0.85,0.09558945731107324,4.027634451161993,1.267103662523441,1.0,0.0,4.027634451161573,1.2846561766466664,1.2849434744800075,3.1351847477784394,19317.866784688307,1969.874196049447,4632.441516551485,4632.441516551485,5.5578395600809944,4.965119563466937,-2.301710155642895,7.266829719109832,3.5253716316433716,3.5253716316433716,1.007249037612392,0.0,0.0,0.00022362627629237642,0.9565468227354331,0.00023378497630975684,198.91348160898116,0.0,0.0,0.0,0.0019523122141496408,7.871313119839064e-05,0.00014491314509398578,0.0005836571756067737,0.09558945731104111,0.0717192015342308,0.023870255776810314,0.09558948070143516,0.0717192015342549,0.023870255776818335,0.3754949176502869,0.3754949176502869,0.12497576668170454,0.0,5.011699023103347,5.024706421158328,4.972622147677839,5.011277770793583,5.024100807572836,4.972754692697038,24791.165718164943,21072.4908604402,0.85,1.0661687334011376,0.6625638562133151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665120690453702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34298804784,1534.601757449917,0.3754949176502869,0.12497576668170454,6.112874298809886,3.5253716316433716
3846.0,-29.98553639789416,4.965149778286073,35.00561143306777,24.1295981098898,5.018558920048601,-26.48518403438458,-40.01602336121721,1.5182065565390366,0.014927765871618703,-4.996276771690929,40.01125684561324,42265.61369400467,25746.374221703667,25746.374221703667,68011.98791570833,77365.48852658733,77365.48852658733,25746.374221703667,103111.862748291,103111.862748291,103111.862748291,127903.06280959053,91535.6478669067,56435.77303432418,38999.86092509169,24791.20006129953,0.0,63791.060986391225,21072.5200521046,1534.6047135008353,0.0,0.8868968959573917,2.8169902580866037,0.0014959135982669303,354707.461364533,1555018.6478040891,4.38394682147945,1555018.6478040891,4.38394682147945,0.85,0.09558948307886599,4.027634451161993,1.267103689447977,1.0,0.0,4.027634451162686,1.2846563798401116,1.2849436777188943,3.135184251887865,19317.86551890862,1969.87406697584,4632.441516551485,4632.441516551485,5.557841179367974,4.965149778286073,-2.3017831677444405,7.266932946030513,3.5253225807813546,3.5253225807813546,1.007235023080387,0.0,0.0,0.00022362627629237642,0.9565507606979484,0.00023378401385537264,198.9135139691024,0.0,0.0,0.0,0.0019523122141496408,7.87128097966854e-05,0.00014491346649569102,0.0005836584700953544,0.09558948307882466,0.07171923199743321,0.023870251081391444,0.09558951706013573,0.07171923199746422,0.02387025108140177,0.37549496236032165,0.37549496236032165,0.1249757038948019,0.0,5.0116168964107715,5.024567070498051,4.972711889977006,5.0112045375625485,5.023925824605726,4.972987079441452,24791.20006129953,21072.5200521046,0.85,1.06616800009358,0.6625632657688723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665119255067794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.342680141015,1534.6047135008353,0.37549496236032165,0.1249757038948019,6.112874298809886,3.5253225807813546
3847.0,-29.98557597687464,4.965179991782725,35.00561266258414,24.12956339484083,5.018516987270138,-26.48522384874362,-40.01606321018187,1.5181648591390795,0.014933112231233281,-4.996317981127611,40.0112586784289,42265.61879968753,25746.374380401758,25746.374380401758,68011.99318008928,77365.51774363291,77365.51774363291,25746.374380401758,103111.89212403467,103111.89212403467,103111.89212403467,127903.11739355723,91535.67613109094,56435.77718714532,38999.887715495126,24791.225269522565,0.0,63791.112985017695,21072.54147909418,1534.6070826703235,0.0,0.8868966797456864,2.816985376493712,0.0014959135982669303,354706.8916394636,1555018.7268484517,4.383954085755477,1555018.7268484517,4.383954085755477,0.85,0.09558950499055915,4.027634451161993,1.2671037350548433,1.0,0.0,4.02763445116062,1.2846565748639176,1.2849438727863152,3.1351837759353205,19317.871483838375,1969.874675229398,4632.441516551485,4632.441516551485,5.557841213625954,4.965179991782725,-2.30185404642031,7.267034038203035,3.525273561524239,3.525273561524239,1.007221017578354,0.0,0.0,0.00022362627629237642,0.9565547006603984,0.00023378305092012664,198.91354634552474,0.0,0.0,0.0,0.0019523122141496408,7.871245479388956e-05,0.00014491382149848684,0.0005836598999168451,0.09558950499052037,0.07171925955921178,0.02387024543130858,0.0955894756825421,0.07171925955924088,0.023870245431318264,0.3754950061453568,0.3754950061453568,0.1249756408577444,0.0,5.011559409888491,5.024458558321044,4.972807653889731,5.011251093358851,5.023946148794323,4.973112408213183,24791.225269522565,21072.54147909418,0.85,1.0661672135437255,0.6625628057252152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266511782264559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.342371079769,1534.6070826703235,0.3754950061453568,0.1249756408577444,6.112874298809886,3.525273561524239
3848.0,-29.985615570054314,4.965210243213475,35.00561388622784,24.129522882308834,5.018478430995873,-26.485263338219912,-40.01610298929734,1.518126199161492,0.014769963516243934,-4.996357259482406,40.01126096640853,42265.623650598376,25746.36982831006,25746.36982831006,68011.99347890844,77365.5098315007,77365.5098315007,25746.36982831006,103111.87965981077,103111.87965981077,103111.87965981077,127903.13216725262,91535.66863877144,56435.78245786924,38999.873534335784,24791.252507441845,0.0,63791.12604177763,21072.564631325567,1534.609520245245,0.0,0.8868964717073926,2.8169829339429118,0.0014959135982669303,354706.34861248574,1555018.8255228014,4.383961075423684,1555018.8255228014,4.383961075423684,0.85,0.09558952680136328,4.027634451161993,1.2671037729689854,1.0,0.0,4.027634451162238,1.284656755681383,1.284944053644218,3.135183334653257,19317.86990264434,1969.8745139924786,4632.441516551485,4632.441516551485,5.55784023097098,4.965210243213475,-2.3019234573236806,7.267133700537156,3.525224592226206,3.525224592226206,1.0072070263503445,0.0,0.0,0.00022362627629237642,0.9565586420538446,0.0002337820876430789,198.91357873357282,0.0,0.0,0.0,0.0019523122141496408,7.871210041483556e-05,0.00014491417587754086,0.0005836613272261318,0.0955895268013277,0.07171928706256232,0.02387023973876538,0.0955895222110291,0.07171928706258901,0.023870239738774262,0.37549505096835983,0.37549505096835983,0.12497557804570243,0.0,5.011487912297923,5.0243347268734055,4.972893336707614,5.0111272229986525,5.023764712540526,4.973161435666384,24791.252507441845,21072.564631325567,0.85,1.0661670000050871,0.6625627461556028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665116390286284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.342060300929,1534.609520245245,0.37549505096835983,0.12497557804570243,6.112874298809886,3.525224592226206
3849.0,-29.98565520312939,4.965240570304875,35.00561512570235,24.129481810983293,5.018443472858148,-26.485302503783853,-40.01613896163178,1.518090773512602,0.014522394263963179,-4.996394622783583,40.011263874803404,42265.61245962222,25746.36074903202,25746.36074903202,68011.97320865424,77365.48504278644,77365.48504278644,25746.36074903202,103111.84579181846,103111.84579181846,103111.84579181846,127903.12853661223,91535.64574264041,56435.77315947609,38999.85842573813,24791.28274479377,0.0,63791.141170531904,21072.590333074706,1534.6120843122735,0.0,0.8868962711630166,2.816981824045655,0.0014959135982669303,354705.8320619115,1555018.9509539818,4.383967813313438,1555018.9509539818,4.383967813313438,0.8500000000000001,0.09558954843767149,4.027634451161993,1.2671038048388437,1.0,0.0,4.027634451162006,1.2846569213715402,1.28494421937143,3.135182930289251,19317.865070599226,1969.8740212610041,4632.441516551485,4632.441516551485,5.5578382710373235,4.965240570304875,-2.301991390079696,7.267231960384571,3.5251756847274534,3.5251756847274534,1.0071930527792723,0.0,0.0,0.00022362627629237642,0.9565625874363113,0.0002337811233990642,198.9136111542668,0.0,0.0,0.0,0.0019523122141496408,7.87117799504115e-05,0.00014491449634196493,0.0005836626179396866,0.09558954843763898,0.07171931447952243,0.023870233958116552,0.09558962264738674,0.07171931447954683,0.02387023395812467,0.3754950956200267,0.3754950956200267,0.12497551486592906,0.0,5.011387944806984,5.024180435738231,4.972956526960786,5.010917017047518,5.0234922246952465,4.973138294201419,24791.28274479377,21072.590333074706,0.85,1.066166429392427,0.6625624135902224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665114956128811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341747918334,1534.6120843122735,0.3754950956200267,0.12497551486592906,6.112874298809886,3.5251756847274534
3850.0,-29.985694781730714,4.965270678035229,35.00561632803971,24.129428376350575,5.018386947837366,-26.485343777093814,-40.01618279200045,1.5180359432005215,0.014541636600029051,-4.9964457988621,40.01126527204997,42265.634136406545,25746.387072357466,25746.387072357466,68012.02120876401,77365.4975523926,77365.4975523926,25746.387072357466,103111.88462475006,103111.88462475006,103111.88462475006,127903.19437112434,91535.65139171082,56435.787975725,38999.848239984254,24791.309746374274,0.0,63791.15798635853,21072.613284418134,1534.6147845362887,0.0,0.8868960058388387,2.816975596266479,0.0014959135982669303,354705.1245495622,1555019.0112134402,4.3839767276780925,1555019.0112134402,4.3839767276780925,0.85,0.09558957458338833,4.027634451161993,1.2671038806671278,1.0,0.0,4.027634451160977,1.2846571778198004,1.2849444758770416,3.1351823044318454,19317.8662627903,1969.874142830661,4632.441516551485,4632.441516551485,5.557843953424322,4.965270678035229,-2.3020693868917963,7.2673400649270254,3.525126850472048,3.525126850472048,1.0071791001348709,0.0,0.0,0.00022362627629237642,0.9565665274135616,0.0002337801604840119,198.9136435304106,0.0,0.0,0.0,0.0019523122141496408,7.871138948325332e-05,0.0001449148868091231,0.0005836641905986649,0.095589574583334,0.07171934541071366,0.023870229172620334,0.09558955091556497,0.07171934541075443,0.023870229172633903,0.37549513820418257,0.37549513820418257,0.12497545008454353,0.0,5.0113273066885995,5.024044959380888,4.973120670222102,5.010987435462141,5.023405741884233,4.973680004486027,24791.309746374274,21072.613284418134,0.85,1.0661669008000778,0.6625625787424155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665113518384628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341433416728,1534.6147845362887,0.37549513820418257,0.12497545008454353,6.112874298809886,3.525126850472048
3851.0,-29.98573443546739,4.965300921824466,35.005617487341496,24.129392369091534,5.018353164538191,-26.485382843697646,-40.0162187294103,1.5180015727684644,0.014345531114599908,-4.996480361727325,40.01126642322119,42265.62280167571,25746.370745291617,25746.370745291617,68011.99354696732,77365.48854432763,77365.48854432763,25746.370745291617,103111.85928961924,103111.85928961924,103111.85928961924,127903.18747603179,91535.64476048274,56435.77901783082,38999.850825168796,24791.328186412546,0.0,63791.17901158134,21072.628958450663,1534.6166095238655,0.0,0.8868958258951902,2.816974137235997,0.0014959135982669303,354704.64671650843,1555019.0608603356,4.383982773428841,1555019.0608603356,4.383982773428841,0.85,0.09558959200931474,4.027634451161993,1.2671038960525767,1.0,0.0,4.027634451162002,1.2846573385746825,1.2849446366678745,3.1351819121125506,19317.864863322713,1969.8740001246822,4632.441516551485,4632.441516551485,5.557840428918769,4.965300921824466,-2.302135243921794,7.267436165746259,3.5250780005878797,3.5250780005878797,1.0071651430251085,0.0,0.0,0.00022362627629237642,0.9565704748879514,0.0002337791957446429,198.91367596802723,0.0,0.0,0.0,0.0019523122141496408,7.871106933263211e-05,0.0001449152069597443,0.0005836654800483364,0.09558959200928802,0.07171936907018855,0.02387022293909947,0.09558959568789527,0.0717193690702086,0.023870222939106144,0.37549518017289873,0.37549518017289873,0.1249753901884776,0.0,5.011240170363465,5.023896406579922,4.97321799983871,5.010825892841922,5.023236474099178,4.973541645512228,24791.328186412546,21072.628958450663,0.85,1.0661661157668787,0.662562182680498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26651120910401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.341118685312,1534.6166095238655,0.37549518017289873,0.1249753901884776,6.112874298809886,3.5250780005878797
3852.0,-29.985774068534926,4.965331102055041,35.005618651440024,24.129358073137723,5.018308630130597,-26.48542296694616,-40.016258613299556,1.5179575285418474,0.014420598978858834,-4.996524125848239,40.01126888154309,42265.62787591325,25746.378372331004,25746.378372331004,68012.00624824426,77365.52996986204,77365.52996986204,25746.378372331004,103111.90834219304,103111.90834219304,103111.90834219304,127903.26690614053,91535.6842016619,56435.782107713225,38999.89121549853,24791.358563947488,0.0,63791.24977944602,21072.654779355365,1534.619336672907,0.0,0.8868955944255983,2.8169680414429847,0.0014959135982669303,354704.0416764355,1555019.1668811024,4.383990550351851,1555019.1668811024,4.383990550351851,0.8500000000000001,0.09558961630135043,4.027634451161993,1.2671039795735854,1.0,0.0,4.027634451161433,1.2846575445751913,1.284944842714453,3.1351814093722896,19317.873187067755,1969.8748489104594,4632.441516551485,4632.441516551485,5.557842075359283,4.965331102055041,-2.302207740724379,7.26753884277942,3.5250292419276916,3.5250292419276916,1.0071512119793404,0.0,0.0,0.00022362627629237642,0.9565744203223158,0.0002337782315118002,198.91370838874676,0.0,0.0,0.0,0.0019523122141496408,7.871071402596702e-05,0.0001449155622664094,0.0005836669110937014,0.09558961630130675,0.07171939782065406,0.023870218480652686,0.09558953375972748,0.07171939782068684,0.023870218480663594,0.37549522076564135,0.37549522076564135,0.12497533025673507,0.0,5.011197726343312,5.0237975051502985,4.973345125761114,5.010944724827084,5.023318681228943,4.973770473338391,24791.358563947488,21072.654779355365,0.85,1.0661651321049708,0.6625615272007341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665110657245513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.340801129396,1534.619336672907,0.37549522076564135,0.12497533025673507,6.112874298809886,3.5250292419276916
3853.0,-29.985813676092814,4.965361445592283,35.005619827783455,24.12932136738675,5.018279332828406,-26.485461543420826,-40.016298287641234,1.5179272001564246,0.01412011485763287,-4.996557149853827,40.01127156639971,42265.632114158056,25746.358775530938,25746.358775530938,68011.990889689,77365.4999139448,77365.4999139448,25746.358775530938,103111.85868947575,103111.85868947575,103111.85868947575,127903.2444028323,91535.65831978549,56435.79051999874,38999.853110874166,24791.38571335654,0.0,63791.238824230706,21072.677856353057,1534.6216238810769,0.0,0.8868954167574464,2.8169681333352052,0.0014959135982669303,354703.58511926344,1555019.2826717072,4.383996519654169,1555019.2826717072,4.383996519654169,0.85,0.09558963573816152,4.027634451161993,1.267104017487727,1.0,0.0,4.027634451161062,1.2846576864249861,1.2849449845959708,3.1351810631907,19317.86772490498,1969.8742919248652,4632.441516551485,4632.441516551485,5.55783784501984,4.965361445592283,-2.3022723279722674,7.26763377356455,3.524980514500289,3.524980514500289,1.0071372898572253,0.0,0.0,0.00022362627629237642,0.9565783632347559,0.00023377726790324216,198.91374078860935,0.0,0.0,0.0,0.0019523122141496408,7.871036058753245e-05,0.00014491591570484397,0.0005836683346145169,0.09558963573813284,0.0717194227505411,0.023870212987591725,0.09558966019622533,0.07171942275056263,0.02387021298759889,0.37549526317075305,0.37549526317075305,0.12497527216898024,0.0,5.011106195174534,5.023656490357553,4.973402216700549,5.010677264711433,5.023029636138858,4.973567831166974,24791.38571335654,21072.677856353057,0.85,1.066165074440521,0.6625617074253105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665109226464315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.34048266576,1534.6216238810769,0.37549526317075305,0.12497527216898024,6.112874298809886,3.524980514500289
3854.0,-29.98585338529336,4.965391726937998,35.00562102585553,24.12928162319588,5.018235975657589,-26.485501617477148,-40.01633436474947,1.517884207841382,0.014083602751043145,-4.996600563372016,40.01127455198042,42265.62116662479,25746.36623851414,25746.36623851414,68011.98740513893,77365.51453182515,77365.51453182515,25746.36623851414,103111.88077033928,103111.88077033928,103111.88077033928,127903.29989466639,91535.67146065316,56435.778095452806,38999.88151688928,24791.419124327105,0.0,63791.30064121639,21072.70625567804,1534.624514062951,0.0,0.8868951851621327,2.8169635443418217,0.0014959135982669303,354702.98492768814,1555019.4114317333,4.384004300806064,1555019.4114317333,4.384004300806064,0.85,0.09558966063343213,4.027634451161993,1.2671040372690188,1.0,0.0,4.027634451162019,1.284657887505677,1.284945185721631,3.1351805724574233,19317.87049817988,1969.8745747202033,4632.441516551485,4632.441516551485,5.557839456045726,4.965391726937998,-2.30234441324351,7.267736140181508,3.524931886637449,3.524931886637449,1.0071233961821282,0.0,0.0,0.00022362627629237642,0.9565823162832661,0.00023377630182550387,198.91377327162846,0.0,0.0,0.0,0.0019523122141496408,7.871003919628635e-05,0.00014491623709609008,0.000583669629060972,0.09558966063339183,0.07171945210528652,0.02387020852810531,0.09558965953965115,0.07171945210531676,0.023870208528115375,0.37549530440494844,0.37549530440494844,0.12497521139237722,0.0,5.01103830112163,5.023534353470211,4.973497240590177,5.010684166123042,5.0229632548495715,4.973794845641407,24791.419124327105,21072.70625567804,0.85,1.0661639866486043,0.6625608937547892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665107787941294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.340163392066,1534.624514062951,0.37549530440494844,0.12497521139237722,6.112874298809886,3.524931886637449
3855.0,-29.985892953038565,4.965422078497902,35.00562221748747,24.12924065664413,5.018200079099255,-26.485540818080572,-40.01637410894034,1.517847944141268,0.013861414834934749,-4.99663771478001,40.0112767605401,42265.62594500824,25746.357812811562,25746.357812811562,68011.9837578198,77365.49414072957,77365.49414072957,25746.357812811562,103111.85195354113,103111.85195354113,103111.85195354113,127903.29709255321,91535.65255582429,56435.78436010306,38999.85355080136,24791.445139012085,0.0,63791.29868981344,21072.72836816027,1534.6268322151534,0.0,0.8868949882260455,2.8169621257503388,0.0014959135982669303,354702.4713103735,1555019.506680949,4.384010917477561,1555019.506680949,4.384010917477561,0.85,0.09558968090845643,4.027634451161993,1.267104082875885,1.0,0.0,4.027634451161996,1.2846580571158033,1.2849453553696886,3.1351801585275303,19317.866508467127,1969.8741678827253,4632.441516551485,4632.441516551485,5.557837637198678,4.965422078497902,-2.3024118803819476,7.26783395887985,3.52488329058606,3.52488329058606,1.0071095115960171,0.0,0.0,0.00022362627629237642,0.9565862552674413,0.00023377533919286268,198.91380563894444,0.0,0.0,0.0,0.0019523122141496408,7.870968513840938e-05,0.00014491659115396704,0.000583671055076675,0.0955896809084243,0.07171947797203818,0.023870202936386125,0.09558973457040205,0.07171947797206228,0.023870202936394153,0.3754953457536605,0.3754953457536605,0.1249751508040219,0.0,5.010944597431319,5.023386081654962,4.973567432384357,5.010499129614971,5.022722351283164,4.973777607529826,24791.445139012085,21072.72836816027,0.85,1.0661639620872048,0.6625609889293171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665106352366853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.339840761879,1534.6268322151534,0.3754953457536605,0.1249751508040219,6.112874298809886,3.52488329058606
3856.0,-29.985932626989133,4.965452266519236,35.005623379841964,24.129191797133558,5.018147983787635,-26.485581734223782,-40.01641409760339,1.5177970910222391,0.013863841193540338,-4.99668578116267,40.01127829103409,42265.631335168175,25746.377437439867,25746.377437439867,68012.00877260804,77365.50716715679,77365.50716715679,25746.377437439867,103111.88460459665,103111.88460459665,103111.88460459665,127903.35637776236,91535.66055359581,56435.784721607095,38999.86203554301,24791.47177316571,0.0,63791.33380870872,21072.751007190855,1534.6294408148422,0.0,0.8868947382322915,2.8169564819830324,0.0014959135982669303,354701.80679466564,1555019.5726870243,4.384019316786887,1555019.5726870243,4.384019316786887,0.85,0.0955897055702414,4.027634451161993,1.2671041411207993,1.0,0.0,4.027634451161537,1.2846582949626488,1.2849455932697256,3.1351795780675635,19317.868196332765,1969.874339997121,4632.441516551485,4632.441516551485,5.557841873545372,4.965452266519236,-2.3024872843412,7.2679395508604365,3.524834766184861,3.524834766184861,1.0070956474813888,0.0,0.0,0.00022362627629237642,0.9565902048419637,0.0002337743739800485,198.91383809314948,0.0,0.0,0.0,0.0019523122141496408,7.87093289041576e-05,0.00014491694738821883,0.0005836724898580202,0.0955897055701927,0.07171950724018579,0.023870198330006906,0.0955896785982085,0.07171950724022234,0.023870198330019063,0.3754953855270423,0.3754953855270423,0.12497508892313354,0.0,5.010883883341421,5.0232565896715755,4.97371329887045,5.010549622356223,5.022647223485819,4.974205433392228,24791.47177316571,21072.751007190855,0.85,1.066163767269013,0.6625607086678931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266510491346391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.339519641873,1534.6294408148422,0.3754953855270423,0.12497508892313354,6.112874298809886,3.524834766184861
3857.0,-29.98597225947737,4.965482603224479,35.00562451857161,24.12916071424263,5.018116381836761,-26.48562056357146,-40.016453771945066,1.5177646859308105,0.0137082790111549,-4.996719202119204,40.011279927618965,42265.6356259969,25746.359595370875,25746.359595370875,68011.99522136778,77365.50921499568,77365.50921499568,25746.359595370875,103111.86881036655,103111.86881036655,103111.86881036655,127903.36160960182,91535.66585271606,56435.792263717056,38999.859543332226,24791.49279923527,0.0,63791.352342567494,21072.76887934998,1534.6313898876633,0.0,0.8868945623377454,2.816954623654717,0.0014959135982669303,354701.3447519305,1555019.643268514,4.384025226507266,1555019.643268514,4.384025226507266,0.85,0.09558972298418017,4.027634451161993,1.267104213102721,1.0,0.0,4.027634451162111,1.2846584465256456,1.2849457448666177,3.1351792081815337,19317.86931466966,1969.8744540357472,4632.441516551485,4632.441516551485,5.5578380219977745,4.965482603224479,-2.3025519633308384,7.268034566555317,3.52478624303546,3.52478624303546,1.007081783724417,0.0,0.0,0.00022362627629237642,0.9565941503064403,0.0002337734097796216,198.9138705134479,0.0,0.0,0.0,0.0019523122141496408,7.870897547147308e-05,0.00014491730082090334,0.0005836739133556765,0.09558972298414964,0.07171953054350719,0.02387019244064245,0.09558971798497731,0.0717195305435301,0.023870192440650074,0.3754954250806219,0.3754954250806219,0.1249750306459446,0.0,5.010805314864285,5.0231261033412125,4.973790666292587,5.010427481130364,5.022540608363897,4.974036632013394,24791.49279923527,21072.76887934998,0.85,1.0661632450764629,0.6625605834318292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665103482314193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.339195075296,1534.6313898876633,0.3754954250806219,0.1249750306459446,6.112874298809886,3.52478624303546
3858.0,-29.98601197378207,4.965512921282947,35.00562567899059,24.129120481107407,5.018076096082639,-26.485660335062533,-40.016489814128704,1.517724457363143,0.01359946564053871,-4.996760274845709,40.01128283682965,42265.62447403358,25746.36183298376,25746.36183298376,68011.98630701735,77365.50942474481,77365.50942474481,25746.36183298376,103111.87125772858,103111.87125772858,103111.87125772858,127903.39617901799,91535.6658309624,56435.78088025129,38999.87216745679,24791.52492128941,0.0,63791.397088746206,21072.796183095998,1534.634151672259,0.0,0.8868943429220951,2.8169512578112483,0.0014959135982669303,354700.7769245777,1555019.768734931,4.384032598455754,1555019.768734931,4.384032598455754,0.85,0.09558974634003514,4.027634451161993,1.2671042345324532,1.0,0.0,4.027634451165387,1.284658634680149,1.2849459330631994,3.1351787489948904,19317.869310078728,1969.8744535676026,4632.441516551485,4632.441516551485,5.557838505028781,4.965512921282947,-2.302622135792199,7.268135057075146,3.5247378150524074,3.5247378150524074,1.0070679471578308,0.0,0.0,0.00022362627629237642,0.9565981039334603,0.00023377244359239454,198.9139030006847,0.0,0.0,0.0,0.0019523122141496408,7.870865439657413e-05,0.0001449176218958023,0.0005836752065280009,0.0955897463399955,0.07171955845800274,0.02387018788199276,0.09558975214764655,0.07171955845803248,0.023870187882002663,0.37549546431170794,0.37549546431170794,0.12497497119334965,0.0,5.010731821458933,5.022997104906153,4.973883884405495,5.010359740486251,5.022403011654831,4.974178713474259,24791.52492128941,21072.796183095998,0.85,1.0661623574790104,0.6625599438625541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665102044115897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338870016882,1534.634151672259,0.37549546431170794,0.12497497119334965,6.112874298809886,3.5247378150524074
