time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3859.0,-29.986051587386132,4.965543248603237,35.00562683118048,24.129085381887876,5.01803638823211,-26.48569995808285,-40.01652962816877,1.5176847589288331,0.013561176530572538,-4.996799979190286,40.011284917975686,42265.62932323043,25746.360721565194,25746.360721565194,68011.99004479562,77365.52820677542,77365.52820677542,25746.360721565194,103111.8889283406,103111.8889283406,103111.8889283406,127903.44027913355,91535.68457487415,56435.78569132917,38999.88764838331,24791.55135079294,0.0,63791.438999176244,21072.818648173998,1534.6365571523345,0.0,0.8868941334620869,2.816947125238094,0.0014959135982669303,354700.22801567987,1555019.8584891546,4.384039635915919,1555019.8584891546,4.384039635915919,0.85,0.09558976759619511,4.027634451161993,1.2671042894804851,1.0,0.0,4.027634451164031,1.2846588203551998,1.2849461187797744,3.135178295859424,19317.87326583121,1969.8748569420966,4632.441516551485,4632.441516551485,5.55783826510809,4.965543248603237,-2.3026912636544505,7.2682345122576875,3.5246894320054194,3.5246894320054194,1.0070541234301198,0.0,0.0,0.00022362627629237642,0.9566020475531086,0.00023377147985872477,198.9139354055566,0.0,0.0,0.0,0.0019523122141496408,7.870829972222209e-05,0.00014491797657015433,0.0005836766350266401,0.0955897675961634,0.07171958477455653,0.023870182821606866,0.09558973917127102,0.07171958477458033,0.023870182821614787,0.37549550328807396,0.37549550328807396,0.12497491181361672,0.0,5.010672789463456,5.022887507696112,4.973976725460261,5.0103611557208865,5.022373621197744,4.974272646249403,24791.55135079294,21072.818648173998,0.85,1.0661617156131855,0.662559584582756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266510060680181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338541998328,1534.6365571523345,0.37549550328807396,0.12497491181361672,6.112874298809886,3.5246894320054194
3860.0,-29.986091211483956,4.965573683099037,35.00562799938648,24.12905436884614,5.018004293231704,-26.485738829245427,-40.016569337435044,1.5176519109931756,0.013425668020715875,-4.996834954418883,40.01128768886068,42265.63367338299,25746.34786050401,25746.34786050401,68011.981533887,77365.53256694567,77365.53256694567,25746.34786050401,103111.88042744968,103111.88042744968,103111.88042744968,127903.46037837808,91535.69198308396,56435.793089521285,38999.88765951408,24791.5799509284,0.0,63791.46761044249,21072.84295828914,1534.638976924587,0.0,0.8868939455570659,2.816944821999704,0.0014959135982669303,354699.74448692665,1555019.9779899702,4.3840459491712,1555019.9779899702,4.3840459491712,0.85,0.09558978752963765,4.027634451161993,1.2671043268451467,1.0,0.0,4.027634451164118,1.284658973989565,1.284946272448498,3.135177920918574,19317.874829274573,1969.875016368951,4632.441516551485,4632.441516551485,5.557835488805113,4.965573683099037,-2.3027568601230484,7.268330543222085,3.5246411022825113,3.5246411022825113,1.0070403149378604,0.0,0.0,0.00022362627629237642,0.9566059922349889,0.00023377051587341818,198.9139678190232,0.0,0.0,0.0,0.0019523122141496408,7.870794598269416e-05,0.00014491833030968226,0.0005836780597601495,0.09558978752960698,0.0717196101270314,0.02387017740257558,0.0955897914842645,0.07171961012705441,0.02387017740258324,0.37549554315167266,0.37549554315167266,0.12497485253144397,0.0,5.0106036590190115,5.0227774045697515,4.974030652966462,5.010260622439603,5.022270486938055,4.974179905222684,24791.5799509284,21072.84295828914,0.85,1.0661611040087378,0.662559355609875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665099169048848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.338214673335,1534.638976924587,0.37549554315167266,0.12497485253144397,6.112874298809886,3.5246411022825113
3861.0,-29.986130786744788,4.965604036250875,35.005629170970344,24.129009595513367,5.017959515946955,-26.48577892476142,-40.0166092213243,1.5176076539635839,0.013341989134119103,-4.996878646049132,40.01129012365928,42265.638964692276,25746.357621779407,25746.357621779407,68011.99658647168,77365.53254676606,77365.53254676606,25746.357621779407,103111.89016854546,103111.89016854546,103111.89016854546,127903.50041755597,91535.68985680242,56435.79627472876,38999.88175785962,24791.61024901052,0.0,63791.49200687014,21072.86871165894,1534.6416940786225,0.0,0.8868937145379481,2.8169408202041484,0.0014959135982669303,354699.1404555894,1555020.0829962858,4.38405371098153,1555020.0829962858,4.38405371098153,0.85,0.09558981142053338,4.027634451161993,1.2671043669572102,1.0,0.0,4.027634451163394,1.2846591809859076,1.2849464794911327,3.1351774157492867,19317.874380539877,1969.8749706107467,4632.441516551485,4632.441516551485,5.557837595960778,4.965604036250875,-2.3028287561533705,7.268432792404246,3.5245928554364165,3.5245928554364165,1.0070265301246903,0.0,0.0,0.00022362627629237642,0.9566099320725261,0.00023376955307988798,198.91400019255047,0.0,0.0,0.0,0.0019523122141496408,7.870759068906297e-05,0.00014491868560331344,0.0005836794907530188,0.09558981142048863,0.07171963879587656,0.023870172624612065,0.09558980003478112,0.07171963879591015,0.023870172624623237,0.37549558362130037,0.37549558362130037,0.12497479102845813,0.0,5.010543671612538,5.0226640477022215,4.974130962209983,5.010220635183259,5.0221275409238615,4.974449179123496,24791.61024901052,21072.86871165894,0.85,1.0661609322313232,0.6625591851675205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665097726215135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.337885817662,1534.6416940786225,0.37549558362130037,0.12497479102845813,6.112874298809886,3.5245928554364165
3862.0,-29.986170456579025,4.965634516204877,35.00563034103291,24.128978477697842,5.017928122384973,-26.48581776692678,-40.01664512380955,1.517575432732693,0.01318937916738605,-4.996912509909397,40.01129242251568,42265.627428398715,25746.342405519823,25746.342405519823,68011.96983391854,77365.53361965471,77365.53361965471,25746.342405519823,103111.87602517454,103111.87602517454,103111.87602517454,127903.51149501595,91535.69428026826,56435.78808901215,38999.89576806234,24791.63546984141,0.0,63791.53123790375,21072.890149365197,1534.6438939907762,0.0,0.8868935339927893,2.816938871390563,0.0014959135982669303,354698.6722925013,1555020.182139788,4.384059776963148,1555020.182139788,4.384059776963148,0.85,0.09558982993184903,4.027634451161993,1.26710443564225,1.0,0.0,4.027634451160306,1.2846593316891712,1.2849466302280994,3.1351770479619234,19317.875314076922,1969.8750658050326,4632.441516551485,4632.441516551485,5.557834311243739,4.965634516204877,-2.3028934226961324,7.268527938901009,3.524544634775719,3.524544634775719,1.0070127527930626,0.0,0.0,0.00022362627629237642,0.9566138813427091,0.00023376858798922426,198.91403264345175,0.0,0.0,0.0,0.0019523122141496408,7.870727086384046e-05,0.00014491900542853596,0.0005836807788921033,0.09558982993182356,0.07171966328495638,0.02387016664686718,0.09558985147276357,0.07171966328497549,0.02387016664687354,0.37549562430495564,0.37549562430495564,0.12497473059859887,0.0,5.010468195518115,5.02254614593204,4.974182908879868,5.010101889076793,5.022010147217657,4.974326349310729,24791.63546984141,21072.890149365197,0.85,1.0661598571803381,0.6625585968578421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665096287237974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.337556619554,1534.6438939907762,0.37549562430495564,0.12497473059859887,6.112874298809886,3.524544634775719
3863.0,-29.98621004191,4.965664704033023,35.00563146926618,24.128920398093783,5.017867678921387,-26.48585943816452,-40.016689024027414,1.5175170751759048,0.013226773700694139,-4.996965991225896,40.011293544270345,42265.64931941067,25746.377460622367,25746.377460622367,68012.02678003305,77365.54322128794,77365.54322128794,25746.377460622367,103111.9206819103,103111.9206819103,103111.9206819103,127903.58269939543,91535.69543771385,56435.80153583671,38999.882113196814,24791.66201748512,0.0,63791.544130681934,21072.912714862352,1534.6466222754937,0.0,0.8868932579359309,2.816932136068071,0.0014959135982669303,354697.9329218375,1555020.2305180558,4.3840690519635075,1555020.2305180558,4.3840690519635075,0.85,0.09558985695971922,4.027634451161993,1.2671044801501559,1.0,0.0,4.027634451163536,1.2846596046358258,1.2849469032357952,3.1351763818429887,19317.875558346546,1969.8750907136023,4632.441516551485,4632.441516551485,5.557841878549751,4.965664704033023,-2.3029723932053687,7.268637097238392,3.5244965029555946,3.5244965029555946,1.0069990008444556,0.0,0.0,0.00022362627629237642,0.9566178222178217,0.00023376762495802295,198.91406502523776,0.0,0.0,0.0,0.0019523122141496408,7.87068797951375e-05,0.00014491939649723893,0.0005836823539738841,0.09558985695966161,0.0717196944431069,0.02387016251655472,0.0955897631020668,0.07171969444315011,0.0238701625165691,0.37549566480853763,0.37549566480853763,0.12497466816011758,0.0,5.010433449162974,5.022438670103497,4.9743666160170505,5.0101927649266145,5.021907072486329,4.974999823147357,24791.66201748512,21072.912714862352,0.85,1.0661605343915979,0.6625588061142744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665094842249598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33722420765,1534.6466222754937,0.37549566480853763,0.12497466816011758,6.112874298809886,3.5244965029555946
3864.0,-29.986249710912624,4.965695265457626,35.00563258952582,24.128902551624947,5.017852018028932,-26.485896706189674,-40.016724716965086,1.5174990133059496,0.01294441805526958,-4.996988243083336,40.01129556848996,42265.636830595686,25746.332629047658,25746.332629047658,68011.96945964334,77365.53436116569,77365.53436116569,25746.332629047658,103111.86699021334,103111.86699021334,103111.86699021334,127903.5476198663,91535.69629725131,56435.7987666813,38999.88614507779,24791.680629652947,0.0,63791.56677473074,21072.928535205003,1534.648175132266,0.0,0.8868931374409291,2.816933247480156,0.0014959135982669303,354697.6252938174,1555020.317817216,4.384073100374154,1555020.317817216,4.384073100374154,0.85,0.09558986953041483,4.027634451161993,1.2671045021293685,1.0,0.0,4.0276344511616005,1.2846596891138031,1.284946987732665,3.1351761756768255,19317.875739745046,1969.8751092111013,4632.441516551485,4632.441516551485,5.557832200807562,4.965695265457626,-2.3030285164111253,7.268723781868751,3.5244483338107604,3.5244483338107604,1.0069852382316458,0.0,0.0,0.00022362627629237642,0.9566217714403495,0.00023376665989492454,198.91409747547988,0.0,0.0,0.0,0.0019523122141496408,7.870656183924977e-05,0.00014491971445312665,0.0005836836345839715,0.09558986953039973,0.07171971385366886,0.023870155676730873,0.09558988455376626,0.07171971385368019,0.02387015567673464,0.3754957057219669,0.3754957057219669,0.12497461214283812,0.0,5.010341756384776,5.022311275618222,4.974382149374662,5.009932661138578,5.021759386496797,4.974402000813029,24791.680629652947,21072.928535205003,0.85,1.066159257379839,0.6625583751508992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665093411110488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.336892166299,1534.648175132266,0.3754957057219669,0.12497461214283812,6.112874298809886,3.5244483338107604
3865.0,-29.986289354269903,4.965725630541455,35.00563375375118,24.12884806925433,5.017801919833097,-26.485937395176027,-40.01676467070354,1.5174499607391607,0.01282494537679213,-4.997036920778041,40.01129908960833,42265.64220656491,25746.356189940416,25746.356189940416,68011.99839650533,77365.51672607563,77365.51672607563,25746.356189940416,103111.87291601604,103111.87291601604,103111.87291601604,127903.5927339342,91535.6744292361,56435.79990972504,38999.8605772345,24791.719817918158,0.0,63791.58039515266,21072.961845230435,1534.6515158116852,0.0,0.8868928771306583,2.816929133793719,0.0014959135982669303,354696.9523339673,1555020.469673611,4.384081846323481,1555020.469673611,4.384081846323481,0.85,0.09558989789315822,4.027634451161993,1.2671045724628494,1.0,0.0,4.027634451162173,1.284659918539806,1.284947217209976,3.135175615769158,19317.87112467554,1969.8746386049816,4632.441516551485,4632.441516551485,5.557837286871288,4.965725630541455,-2.3031038109970123,7.268829441538468,3.5244003276805707,3.5244003276805707,1.0069715221944489,0.0,0.0,0.00022362627629237642,0.9566257181273329,0.00023376569545939215,198.914129904754,0.0,0.0,0.0,0.0019523122141496408,7.870620592917648e-05,0.00014492007036319996,0.0005836850680596443,0.09558989789311029,0.07171974577568353,0.023870152117426748,0.09558992498672986,0.07171974577571949,0.023870152117438724,0.3754957456832249,0.3754957456832249,0.12497455118244892,0.0,5.010264291399153,5.02216872167412,4.974500187436092,5.009861866154836,5.021505946350089,4.974879844787836,24791.719817918158,21072.961845230435,0.85,1.0661594833551633,0.6625583179590978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665091962260193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.336557129218,1534.6515158116852,0.3754957456832249,0.12497455118244892,6.112874298809886,3.5244003276805707
3866.0,-29.98632909053756,4.965756049935174,35.005634877375186,24.12881269063803,5.0177643191020715,-26.485976917834634,-40.01680067796258,1.517412146399187,0.01273703736205789,-4.997073919485581,40.01130023545245,42265.63081451165,25746.34967275375,25746.34967275375,68011.98048726539,77365.52563206735,77365.52563206735,25746.34967275375,103111.8753048211,103111.8753048211,103111.8753048211,127903.61474515656,91535.68419996148,56435.789382405914,38999.8831306173,24791.73944033547,0.0,63791.62257095277,21072.97852428515,1534.653467866037,0.0,0.8868926848135983,2.816925968985216,0.0014959135982669303,354696.4408345593,1555020.5190907987,4.384088307827439,1555020.5190907987,4.384088307827439,0.85,0.09558991616143049,4.027634451161993,1.2671045554289595,1.0,0.0,4.027634451162168,1.2846600954030407,1.2849473941127643,3.135175184139576,19317.873186708894,1969.8748488738656,4632.441516551485,4632.441516551485,5.557835880013449,4.965756049935174,-2.303170579360112,7.2689266292952865,3.524352313256622,3.524352313256622,1.0069578037876064,0.0,0.0,0.00022362627629237642,0.9566296740816254,0.0002337647287672317,198.91416241004183,0.0,0.0,0.0,0.0019523122141496408,7.870588517583079e-05,0.00014492039111654563,0.0005836863599368696,0.09558991616139643,0.07171976971380968,0.023870146447586754,0.09558991845262124,0.07171976971383523,0.023870146447595258,0.3754957838781425,0.3754957838781425,0.12497449249654621,0.0,5.010187696626929,5.022035784298623,4.974592823248486,5.009810956847616,5.021433682762108,4.974893063204945,24791.73944033547,21072.97852428515,0.85,1.0661584977183876,0.6625577013267118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665090522718192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.336221283596,1534.653467866037,0.3754957838781425,0.12497449249654621,6.112874298809886,3.524352313256622
3867.0,-29.986368737416132,4.965786504300026,35.00563600728688,24.128777137398743,5.017727620538678,-26.48601626988367,-40.01684045707805,1.5173751530062491,0.01263302801618238,-4.997111685760095,40.01130266584574,42265.63536437364,25746.34547621771,25746.34547621771,68011.98084059135,77365.53029941929,77365.53029941929,25746.34547621771,103111.875775637,103111.875775637,103111.875775637,127903.6430963332,91535.69006084511,56435.79512579967,38999.8832611616,24791.76732069619,0.0,63791.65058185779,21073.002222591764,1534.6559114632632,0.0,0.8868924839438089,2.81692292609072,0.0014959135982669303,354695.9187242944,1555020.6239071551,4.3840950566896,1555020.6239071551,4.3840950566896,0.85,0.09558993677851775,4.027634451161993,1.2671046131243933,1.0,0.0,4.027634451161704,1.2846602684266322,1.2849475671750503,3.135174761880646,19317.874423601454,1969.8749750018053,4632.441516551485,4632.441516551485,5.557834974111878,4.965786504300026,-2.303237832421102,7.269024336721128,3.524304365824629,3.524304365824629,1.0069441045213225,0.0,0.0,0.00022362627629237642,0.9566336211543534,0.00023376376425337261,198.91419484221765,0.0,0.0,0.0,0.0019523122141496408,7.87055308241213e-05,0.00014492074546825512,0.0005836877871360226,0.09558993677848261,0.07171979531891823,0.02387014145956438,0.09558994575046124,0.0717197953189446,0.02387014145957316,0.37549582114835683,0.37549582114835683,0.12497443416785495,0.0,5.0101134639875795,5.021909271380196,4.974675618654032,5.009744713776286,5.021331408160279,4.97493503827701,24791.76732069619,21073.002222591764,0.85,1.0661580351070867,0.6625574817215012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665089080601686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.335882255224,1534.6559114632632,0.37549582114835683,0.12497443416785495,6.112874298809886,3.524304365824629
3868.0,-29.98640841074346,4.965816974974381,35.005637142223634,24.128736520092957,5.017689793928265,-26.486055758545433,-40.016880236193515,1.5173371417302164,0.012471299079436449,-4.997150215197023,40.01130507203462,42265.63989010948,25746.343519077498,25746.343519077498,68011.98340918697,77365.51897002924,77365.51897002924,25746.343519077498,103111.86248910674,103111.86248910674,103111.86248910674,127903.65789863667,91535.67947902017,56435.80039910029,38999.865644355414,24791.795409529917,0.0,63791.66105388533,21073.02609810043,1534.6583829919582,0.0,0.8868922792799523,2.8169205523713194,0.0014959135982669303,354695.38606410293,1555020.7276796442,4.384101933027712,1555020.7276796442,4.384101933027712,0.85,0.09558995764591156,4.027634451161993,1.267104686754756,1.0,0.0,4.027634451161386,1.2846604462110625,1.28494774499924,3.1351743280031488,19317.87219039203,1969.8747472778198,4632.441516551485,4632.441516551485,5.557834551626197,4.965816974974381,-2.3033055777622877,7.269122552736668,3.5242564796412514,3.5242564796412514,1.0069304227546432,0.0,0.0,0.00022362627629237642,0.9566375708777818,0.0002337627990997507,198.91422729603983,0.0,0.0,0.0,0.0019523122141496408,7.87051764738866e-05,0.00014492109981848982,0.0005836892143292356,0.09558995764587491,0.07171982112666082,0.02387013651921408,0.09558999708673666,0.07171982112668833,0.023870136519223237,0.3754958579799342,0.3754958579799342,0.12497437558970537,0.0,5.010029728119946,5.021770310503371,4.9747577570079216,5.009621514276432,5.021141204560763,4.9750130981499865,24791.795409529917,21073.02609810043,0.85,1.0661579003521588,0.6625574439017563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665087636827488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.335543693072,1534.6583829919582,0.3754958579799342,0.12497437558970537,6.112874298809886,3.5242564796412514
3869.0,-29.986448017027925,4.965847371861993,35.00563825671938,24.128696985449665,5.017645003443062,-26.486095883273325,-40.01691631330175,1.5172928696884782,0.012479603609619971,-4.997192923176624,40.01130674651835,42265.629389820955,25746.35237348647,25746.35237348647,68011.98176330743,77365.54030449006,77365.54030449006,25746.35237348647,103111.89267797653,103111.89267797653,103111.89267797653,127903.71350692956,91535.69871471326,56435.787800044265,38999.901016298885,24791.82082895303,0.0,63791.721845251916,21073.047704610075,1534.660800992859,0.0,0.8868920560121617,2.816915457041901,0.0014959135982669303,354694.7956372975,1555020.7998956533,4.384109434427058,1555020.7998956533,4.384109434427058,0.85,0.09558997939191047,4.027634451161993,1.2671047274162994,1.0,0.0,4.027634451160846,1.2846606532780935,1.284947952112579,3.135173822662506,19317.876249931032,1969.8751612355936,4632.441516551485,4632.441516551485,5.557836463017617,4.965847371861993,-2.303376337248504,7.269223709110497,3.5242086491351823,3.5242086491351823,1.0069167568957664,0.0,0.0,0.00022362627629237642,0.9566415139442309,0.0002337618355807765,198.91425969502976,0.0,0.0,0.0,0.0019523122141496408,7.870485510221e-05,0.0001449214211901664,0.0005836905086968719,0.095589979391875,0.07171984756323932,0.023870131828635673,0.09558995072763116,0.07171984756326594,0.023870131828644527,0.37549589362108377,0.37549589362108377,0.12497431682732495,0.0,5.009974530747741,5.021657618883182,4.974875250999617,5.0096725267862325,5.02112564429774,4.97526407483366,24791.82082895303,21073.047704610075,0.85,1.0661568585386856,0.6625566479041015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665086192280302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.335203279501,1534.660800992859,0.37549589362108377,0.12497431682732495,6.112874298809886,3.5242086491351823
3870.0,-29.986487616942583,4.965877931851375,35.005639376392296,24.12866010507571,5.017616851916433,-26.48613433828983,-40.01695598764343,1.5172635732636677,0.01216736448947131,-4.99722442838505,40.01130912630758,42265.633585062795,25746.332801274246,25746.332801274246,68011.96638633704,77365.50487301116,77365.50487301116,25746.332801274246,103111.8376742854,103111.8376742854,103111.8376742854,127903.68348512994,91535.66791802198,56435.796630073484,38999.85698660944,24791.84581084453,0.0,63791.70279745397,21073.06893921785,1534.6629304853273,0.0,0.8868918871676845,2.8169158806968113,0.0014959135982669303,354694.36008640943,1555020.9025296061,4.384115107301896,1555020.9025296061,4.384115107301896,0.85,0.09558999658495625,4.027634451161993,1.2671047488460316,1.0,0.0,4.027634451162168,1.2846607903019376,1.2849480891670668,3.1351734882601705,19317.869750535938,1969.8744984817383,4632.441516551485,4632.441516551485,5.557832237985923,4.965877931851375,-2.3034388514594797,7.269316783310854,3.524160847154569,3.524160847154569,1.0069030991870196,0.0,0.0,0.00022362627629237642,0.9566454563940532,0.00023376087222042082,198.91429208881954,0.0,0.0,0.0,0.0019523122141496408,7.870450168809821e-05,0.0001449217746042782,0.0005836919321197242,0.09558999658492805,0.07171987031587677,0.023870126269051273,0.09559007954628214,0.07171987031589794,0.023870126269058312,0.3754959298109188,0.3754959298109188,0.12497426011722745,0.0,5.0098699662080435,5.021501840324163,4.974924513030999,5.00939179287451,5.020818820524141,4.975061695729039,24791.84581084453,21073.06893921785,0.85,1.0661569358366698,0.6625569115040096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665084751231388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.334862886577,1534.6629304853273,0.3754959298109188,0.12497426011722745,6.112874298809886,3.524160847154569
3871.0,-29.986527335826118,4.965908268444426,35.00564048055691,24.12861679857599,5.017562702208557,-26.486175500351365,-40.01699601123107,1.5172108667338304,0.012322379978229492,-4.997273961313668,40.01131091393967,42265.63894248486,25746.359608833933,25746.359608833933,68011.9985513188,77365.54883060048,77365.54883060048,25746.359608833933,103111.90843943442,103111.90843943442,103111.90843943442,127903.78334806074,91535.70603332452,56435.79614520892,38999.899875683994,24791.87490862632,0.0,63791.77478431031,21073.093672332372,1534.6657192802434,0.0,0.8868916287786883,2.8169080611849187,0.0014959135982669303,354693.6753080696,1555020.9796254057,4.384123788716533,1555020.9796254057,4.384123788716533,0.85,0.09559002187203304,4.027634451161993,1.2671048373123632,1.0,0.0,4.02763445116201,1.2846610368184839,1.2849483357387437,3.135172886644555,19317.877794465334,1969.8753187342604,4632.441516551485,4632.441516551485,5.55783802490403,4.965908268444426,-2.3035144808134307,7.269422749257856,3.5241131450378025,3.5241131450378025,1.0068894700108006,0.0,0.0,0.00022362627629237642,0.9566494107056672,0.00023375990596954396,198.9143245799397,0.0,0.0,0.0,0.0019523122141496408,7.870414516443276e-05,0.00014492213112794365,0.0005836933680667217,0.09559002187197879,0.0717198993807057,0.023870122491273082,0.09558996005334504,0.07171989938074641,0.023870122491286633,0.3754959637506335,0.3754959637506335,0.12497420098788002,0.0,5.009834079136738,5.021403191481227,4.975077141647944,5.0095963412919104,5.020914410553303,4.975593535360247,24791.87490862632,21073.093672332372,0.85,1.0661562369330169,0.6625562478139448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266508330245039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.334521301053,1534.6657192802434,0.3754959637506335,0.12497420098788002,6.112874298809886,3.5241131450378025
3872.0,-29.98656699548629,4.9659387872573575,35.00564155630181,24.128579918202036,5.017534323258712,-26.48621403184474,-40.017035650648154,1.517181359617208,0.012011974031793216,-4.9973045025694605,40.01131229448285,42265.64294228019,25746.337742448184,25746.337742448184,68011.98068472838,77365.51447029457,77365.51447029457,25746.337742448184,103111.85221274276,103111.85221274276,103111.85221274276,127903.74564123827,91535.67624007376,56435.80471205974,38999.85725334891,24791.89342849552,0.0,63791.75068184444,21073.10941422119,1534.6674561146415,0.0,0.8868914684524654,2.816908573298616,0.0014959135982669303,354693.25308460323,1555021.0391645513,4.384129175396635,1555021.0391645513,4.384129175396635,0.85,0.0955900371924237,4.027634451161993,1.2671048620389778,1.0,0.0,4.027634451161577,1.2846611748278483,1.284948473778972,3.1351725498372898,19317.87150683833,1969.8746775747409,4632.441516551485,4632.441516551485,5.557833304631648,4.9659387872573575,-2.303576221608428,7.269515008865786,3.524065426463125,3.524065426463125,1.0068758361323213,0.0,0.0,0.00022362627629237642,0.9566533591387463,0.00023375894116307936,198.9143570226241,0.0,0.0,0.0,0.0019523122141496408,7.870379206436896e-05,0.00014492248422800746,0.0005836947902247034,0.09559003719240215,0.07171992041620444,0.023870116776197717,0.09559006833396068,0.0717199204162206,0.023870116776203106,0.375495999252269,0.375495999252269,0.12497414622688019,0.0,5.009742174996973,5.021258390096477,4.975144121736776,5.0093164766012706,5.020621111917535,4.975354008165141,24791.89342849552,21073.10941422119,0.85,1.0661563596824917,0.6625565608486941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665081864260326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.334176012188,1534.6674561146415,0.375495999252269,0.12497414622688019,6.112874298809886,3.524065426463125
3873.0,-29.986606767317962,4.965969196286652,35.00564264220937,24.128535284567647,5.017488823986618,-26.48625437648676,-40.01707179760558,1.517136433155341,0.011956182109429392,-4.997348561798874,40.01131474198439,42265.63190532056,25746.35091648467,25746.35091648467,68011.98282180523,77365.51785110644,77365.51785110644,25746.35091648467,103111.8687675911,103111.8687675911,103111.8687675911,127903.79307705926,91535.67730203015,56435.79135624381,38999.87327309593,24791.92430946816,0.0,63791.79758256409,21073.135663047935,1534.6702174729273,0.0,0.8868912355134126,2.816904162267697,0.0014959135982669303,354692.6439800048,1555021.1447187662,4.384137001742917,1555021.1447187662,4.384137001742917,0.85,0.09559006102997086,4.027634451161993,1.2671049125911669,1.0,0.0,4.027634451160659,1.28466138495594,1.2849486839540565,3.1351720370268064,19317.871730955718,1969.8747004283541,4632.441516551485,4632.441516551485,5.557836148496259,4.965969196286652,-2.303647750835745,7.2696169471223975,3.5240178134191003,3.5240178134191003,1.0068622324054572,0.0,0.0,0.00022362627629237642,0.9566573187570404,0.00023375797363148608,198.91438955707844,0.0,0.0,0.0,0.0019523122141496408,7.870347007571884e-05,0.00014492280621665758,0.0005836960870772835,0.09559006102992959,0.07171994799412168,0.023870113035807904,0.0955900655387911,0.07171994799415266,0.023870113035818215,0.3754960331377544,0.3754960331377544,0.12497408986630015,0.0,5.009671445168976,5.021124123377717,4.97526423760047,5.009304743908331,5.020503279708407,4.975660980643397,24791.92430946816,21073.135663047935,0.85,1.0661556093285984,0.6625559007114862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665080417431833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.333830585801,1534.6702174729273,0.3754960331377544,0.12497408986630015,6.112874298809886,3.5240178134191003
3874.0,-29.98664640080555,4.9659996833415105,35.00564371073089,24.128504620771878,5.017454305833821,-26.486293498394712,-40.017111506871856,1.5171014034230288,0.011887713686064671,-4.997383797870654,40.01131640739209,42265.636369564396,25746.34155341698,25746.34155341698,68011.97792298137,77365.53357935825,77365.53357935825,25746.34155341698,103111.87513277523,103111.87513277523,103111.87513277523,127903.82172704684,91535.69510126273,56435.79789146911,38999.88578865957,24791.946594271616,0.0,63791.832382931185,21073.154605130872,1534.6722839073739,0.0,0.8868910502782872,2.816900947889537,0.0014959135982669303,354692.15685329837,1555021.216543363,4.384143225322357,1555021.216543363,4.384143225322357,0.85,0.09559007900821143,4.027634451161993,1.2671049389662223,1.0,0.0,4.027634451160571,1.2846615487955266,1.2849488478302837,3.1351716371819673,19317.87548734123,1969.875083473075,4632.441516551485,4632.441516551485,5.557834127301247,4.9659996833415105,-2.303712804626718,7.269712487968229,3.5239702181216996,3.5239702181216996,1.006848633749057,0.0,0.0,0.00022362627629237642,0.9566612646196091,0.00023375700946906788,198.91442197837415,0.0,0.0,0.0,0.0019523122141496408,7.870311635625866e-05,0.00014492315993611777,0.0005836975117299674,0.09559007900817915,0.07171997085514682,0.023870108153032324,0.0955900652077668,0.07171997085517104,0.023870108153040383,0.37549606627288856,0.37549606627288856,0.12497403549427967,0.0,5.009604859853596,5.021007624905678,4.97534757331465,5.009271511556733,5.020474631116315,4.9756139610291825,24791.946594271616,21073.154605130872,0.85,1.0661549509146782,0.6625556092487075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665078975808146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.333481590256,1534.6722839073739,0.37549606627288856,0.12497403549427967,6.112874298809886,3.5239702181216996
3875.0,-29.98668606709223,4.966030223369264,35.00564480066998,24.128468718286626,5.017420091731803,-26.486332619473973,-40.017147444281704,1.5170666441135383,0.011730431845023759,-4.997420038295262,40.01131916827014,42265.62501686776,25746.335196669548,25746.335196669548,68011.9602135373,77365.5265930836,77365.5265930836,25746.335196669548,103111.86178975315,103111.86178975315,103111.86178975315,127903.83782600927,91535.69032210225,56435.788745886195,38999.89064024006,24791.976036256117,0.0,63791.86667649618,21073.1796308177,1534.6747819158918,0.0,0.8868908559703517,2.8168987830082175,0.0014959135982669303,354691.65584230324,1555021.3356126822,4.384149753734405,1555021.3356126822,4.384149753734405,0.85,0.09559009924159381,4.027634451161993,1.267104960395955,1.0,0.0,4.027634451161489,1.284661711370345,1.28494901044146,3.135171240423852,19317.87447873768,1969.874980624136,4632.441516551485,4632.441516551485,5.557832755077245,4.966030223369264,-2.3037785037850407,7.269808727154305,3.5239226970437265,3.5239226970437265,1.0068350562982076,0.0,0.0,0.00022362627629237642,0.9566652137652004,0.00023375604451241418,198.91445442651099,0.0,0.0,0.0,0.0019523122141496408,7.870279623674705e-05,0.00014492348005562937,0.0005836988010543408,0.09559009924156137,0.0717199955069944,0.02387010373456696,0.09559012639414022,0.07171999550701876,0.023870103734575064,0.3754960997961708,0.3754960997961708,0.12497398056185502,0.0,5.00952776520478,5.020882770965045,4.975413929574529,5.009150470140298,5.020314445730094,4.975610490795248,24791.976036256117,21073.1796308177,0.85,1.0661541001526451,0.6625550751039604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665077530485653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33313404048,1534.6747819158918,0.3754960997961708,0.12497398056185502,6.112874298809886,3.5239226970437265
3876.0,-29.986725666128443,4.9660607314105425,35.00564589285559,24.128428485151403,5.017379590213883,-26.486372308785995,-40.01718725832177,1.517026232871513,0.011640836829371892,-4.997460160849361,40.01132141358196,42265.62996510152,25746.339035046596,25746.339035046596,68011.96900014812,77365.52780679082,77365.52780679082,25746.339035046596,103111.86684183741,103111.86684183741,103111.86684183741,127903.87082885121,91535.6911703536,56435.79332866464,38999.886490765515,24792.003987013803,0.0,63791.89047777932,21073.20338896173,1534.6772844833072,0.0,0.8868906437836472,2.8168952756750048,0.0014959135982669303,354691.1011628951,1555021.4324470102,4.3841568828445245,1555021.4324470102,4.3841568828445245,0.85,0.09559012047120574,4.027634451161993,1.2671049851225695,1.0,0.0,4.027634451162277,1.284661900380202,1.2849491994935869,3.1351707791520824,19317.874657754335,1969.8749988787542,4632.441516551485,4632.441516551485,5.557833583663432,4.9660607314105425,-2.303846978494157,7.269907709904699,3.523875242757668,3.523875242757668,1.0068214979307624,0.0,0.0,0.00022362627629237642,0.9566691562329219,0.0002337550811954156,198.91448681964567,0.0,0.0,0.0,0.0019523122141496408,7.87024415867987e-05,0.00014492383470557772,0.000583700229454691,0.09559012047117112,0.071720021097135,0.023870099374036113,0.09559014038166891,0.07172002109716098,0.02387009937404476,0.37549613304540747,0.37549613304540747,0.12497392420657727,0.0,5.0094576711591685,5.020760320662191,4.975501095666459,5.009100997678729,5.020194228281412,4.975773519378151,24792.003987013803,21073.20338896173,0.85,1.0661538401003932,0.6625549054675522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665076082652043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.332784512508,1534.6772844833072,0.37549613304540747,0.12497392420657727,6.112874298809886,3.523875242757668
3877.0,-29.986765312272134,4.966091258234407,35.0056469728398,24.12838783292102,5.017341838691973,-26.486411765453123,-40.017227072361834,1.5169882918729585,0.011482980399989628,-4.997497848980111,40.01132324256034,42265.63458135353,25746.33678113625,25746.33678113625,68011.97136248978,77365.51612322121,77365.51612322121,25746.33678113625,103111.85290435747,103111.85290435747,103111.85290435747,127903.88129879134,91535.68025382503,56435.79871195748,38999.86837985284,24792.02839443387,0.0,63791.89677428671,21073.22413526879,1534.679526553749,0.0,0.886890445484665,2.8168929493249286,0.0014959135982669303,354690.5801391052,1555021.5113259861,4.38416354535304,1555021.5113259861,4.38416354535304,0.85,0.09559013970348378,4.027634451161993,1.2671050576539713,1.0,0.0,4.027634451163123,1.2846620778363846,1.2849493769894553,3.135170346076764,19317.872353908395,1969.8747639518485,4632.441516551485,4632.441516551485,5.55783309711431,4.966091258234407,-2.303913631700167,7.270004889934574,3.5238278297224026,3.5238278297224026,1.0068079513492578,0.0,0.0,0.00022362627629237642,0.9566731034082032,0.0002337541167361086,198.91451925132608,0.0,0.0,0.0,0.0019523122141496408,7.87020869383276e-05,0.00014492418935404882,0.0005837016578490912,0.09559013970344843,0.07172004515710131,0.023870094546347122,0.09559017971633703,0.07172004515712783,0.023870094546355945,0.3754961661379924,0.3754961661379924,0.1249738680197177,0.0,5.009376636568106,5.020624758114764,4.975583845396557,5.008980829380107,5.020010845989191,4.975843229397356,24792.02839443387,21073.22413526879,0.85,1.0661537718988803,0.6625549124350539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665074636335047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.33243500958,1534.679526553749,0.3754961661379924,0.1249738680197177,6.112874298809886,3.5238278297224026
3878.0,-29.986805002428373,4.966121713450925,35.005648031351924,24.128342954814457,5.017297791356271,-26.48645189135502,-40.017263184394665,1.516944680282853,0.01139312250296598,-4.997539726092244,40.01132477710764,42265.623742157804,25746.345374017765,25746.345374017765,68011.96911617558,77365.51268695945,77365.51268695945,25746.345374017765,103111.85806097722,103111.85806097722,103111.85806097722,127903.91093387624,91535.675053574,56435.78610877212,38999.87660533543,24792.05287289902,0.0,63791.92947823445,21073.244941964167,1534.681870234804,0.0,0.8868902269459201,2.816889240604308,0.0014959135982669303,354690.00120497675,1555021.577506933,4.384170887885502,1555021.577506933,4.384170887885502,0.85,0.09559016056947076,4.027634451161993,1.2671050873259087,1.0,0.0,4.02763445116127,1.2846622818149014,1.2849495810135896,3.135169848274808,19317.87125643705,1969.8746520409163,4632.441516551485,4632.441516551485,5.557834952050091,4.966121713450925,-2.3039833053887633,7.270105018839688,3.5237804731999525,3.5237804731999525,1.006794420914272,0.0,0.0,0.00022362627629237642,0.9566770549829869,0.00023375315120979177,198.9145517190207,0.0,0.0,0.0,0.0019523122141496408,7.870176526722103e-05,0.0001449245110251554,0.000583702953422722,0.09559016056943194,0.07172007040576933,0.023870090163662604,0.09559017628799209,0.07172007040579846,0.0238700901636723,0.3754961982281462,0.3754961982281462,0.12497381175777744,0.0,5.009303805489708,5.020489090190097,4.975699759085387,5.0089328485952365,5.019866791455172,4.976083839073226,24792.05287289902,21073.244941964167,0.85,1.0661531901050427,0.6625544028508914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665073189127827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.332083242964,1534.681870234804,0.3754961982281462,0.12497381175777744,6.112874298809886,3.5237804731999525
3879.0,-29.986844584697746,4.96615215315613,35.00564905610852,24.128308100067102,5.017256787371523,-26.486491615772593,-40.01730677029116,1.5169038184463826,0.011400159063214232,-4.997578973123203,40.01132591092889,42265.644463194105,25746.347235375473,25746.347235375473,68011.99169856957,77365.53754713542,77365.53754713542,25746.347235375473,103111.8847825109,103111.8847825109,103111.8847825109,127903.95857364101,91535.69933830395,56435.80625436264,38999.881204379235,24792.073791130115,0.0,63791.95499550935,21073.262722460597,1534.6839522950106,0.0,0.8868900232335459,2.816884566039745,0.0014959135982669303,354689.45863132994,1555021.6264056342,4.384177732279181,1555021.6264056342,4.384177732279181,0.85,0.09559017956458785,4.027634451161993,1.2671051609562713,1.0,0.0,4.027634451162174,1.2846624729324307,1.28494977217386,3.135169381859755,19317.876381534854,1969.8751746554485,4632.441516551485,4632.441516551485,5.557835353859309,4.96615215315613,-2.3040510360418898,7.2702031891980194,3.5237331459539925,3.5237331459539925,1.006780898843998,0.0,0.0,0.00022362627629237642,0.9566809958340149,0.00023375218831165722,198.9145840984712,0.0,0.0,0.0,0.0019523122141496408,7.87013770236352e-05,0.00014492489926874123,0.0005837045171259637,0.09559017956455118,0.0717200939202714,0.02387008564427979,0.09559012538617839,0.0717200939202989,0.023870085644288944,0.37549622941958727,0.37549622941958727,0.12497375750288596,0.0,5.009253797189956,5.020383174375922,4.9758176807107475,5.008979132186425,5.019884884831413,4.976214789993207,24792.073791130115,21073.262722460597,0.85,1.066153117636186,0.6625544626461033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665071745315553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.331729273092,1534.6839522950106,0.37549622941958727,0.12497375750288596,6.112874298809886,3.5237331459539925
3880.0,-29.98688426404721,4.966182767101604,35.00565010300282,24.128276109136664,5.01723075752057,-26.48652993013377,-40.017342602927215,1.5168764236071437,0.011130835212725287,-4.997609168835485,40.011328605253965,42265.63256770147,25746.326326543003,25746.326326543003,68011.95889424447,77365.51345867357,77365.51345867357,25746.326326543003,103111.83978521657,103111.83978521657,103111.83978521657,127903.94017238061,91535.68077560056,56435.799884628446,38999.86765663568,24792.100387164046,0.0,63791.96804379973,21073.285329089438,1534.686146977259,0.0,0.8868898599082127,2.816884578800486,0.0014959135982669303,354689.04118878883,1555021.7426047246,4.384183219737651,1555021.7426047246,4.384183219737651,0.85,0.0955901965838329,4.027634451161993,1.267105198320933,1.0,0.0,4.027634451162192,1.2846626010626314,1.2849499003327154,3.1351690691629566,19317.872464024942,1969.8747751806116,4632.441516551485,4632.441516551485,5.557830840292888,4.966182767101604,-2.3041120701296176,7.270294837231222,3.523685864787481,3.523685864787481,1.0067673899392804,0.0,0.0,0.00022362627629237642,0.9566849463680073,0.00023375122305557244,198.9146165573467,0.0,0.0,0.0,0.0019523122141496408,7.870105784393627e-05,0.00014492521844844015,0.0005837058026651152,0.09559019658380806,0.07172011574116864,0.023870080842639422,0.09559024491489884,0.07172011574118728,0.023870080842645625,0.3754962616065742,0.3754962616065742,0.12497370505272411,0.0,5.009162523178418,5.020247071828294,4.975861055821952,5.008740004048207,5.019645246503558,4.97597717794423,24792.100387164046,21073.285329089438,0.85,1.0661523853214134,0.6625541406510891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665070302238848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.331376141548,1534.686146977259,0.3754962616065742,0.12497370505272411,6.112874298809886,3.523685864787481
3881.0,-29.98692398324759,4.966213261168535,35.005651164781696,24.12823667926716,5.017185477566584,-26.486570205488484,-40.01738248681647,1.5168316998074918,0.01116457957732564,-4.997652994791233,40.01133113258697,42265.637385292306,25746.340711968387,25746.340711968387,68011.9780972607,77365.53709733812,77365.53709733812,25746.340711968387,103111.8778093065,103111.8778093065,103111.8778093065,127904.0095800864,91535.70216283578,56435.802450790085,38999.888568939656,24792.131770779888,0.0,63792.020339719544,21073.312005162905,1534.6889348404477,0.0,0.8868896278638081,2.8168790187853396,0.0014959135982669303,354688.4353147675,1555021.8516018952,4.38419101604453,1555021.8516018952,4.38419101604453,0.85,0.09559022005742074,4.027634451161993,1.267105246125721,1.0,0.0,4.02763445116145,1.2846628102433046,1.2849501095601694,3.13516855866575,19317.876977629676,1969.875235440204,4632.441516551485,4632.441516551485,5.5578339456586745,4.966213261168535,-2.304182980015017,7.270396241183551,3.523638686916293,3.523638686916293,1.0067539105475123,0.0,0.0,0.00022362627629237642,0.9566889008872557,0.0002337502568337316,198.91464904883202,0.0,0.0,0.0,0.0019523122141496408,7.870070257905138e-05,0.00014492557371332504,0.0005837072335422048,0.09559022005738128,0.07172014278186474,0.023870077275516544,0.09559020487308884,0.07172014278189434,0.0238700772755264,0.37549629268805873,0.37549629268805873,0.12497364960247184,0.0,5.00911020083538,5.020142495231028,4.975965689213183,5.00881757436855,5.019640856087619,4.976300944218281,24792.131770779888,21073.312005162905,0.85,1.0661518123280638,0.6625536730175635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665068850902022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.331019745756,1534.6889348404477,0.37549629268805873,0.12497364960247184,6.112874298809886,3.523638686916293
3882.0,-29.98696366792212,4.966243874329694,35.005652216799646,24.12820018306377,5.017154694227335,-26.48660899997467,-40.017418389301724,1.5168000262798647,0.010925186335953185,-4.997685584146005,40.011332971835344,42265.625759770126,25746.326420660822,25746.326420660822,68011.95218043095,77365.51401816597,77365.51401816597,25746.326420660822,103111.8404388268,103111.8404388268,103111.8404388268,127903.99458889008,91535.68268733268,56435.79442893674,38999.87584266216,24792.154150063285,0.0,63792.02999272544,21073.33102755379,1534.690942637303,0.0,0.8868894554584557,2.8168783588872284,0.0014959135982669303,354687.9847822004,1555021.9309238056,4.384196808580031,1555021.9309238056,4.384196808580031,0.85,0.09559023669163347,4.027634451161993,1.2671052642585714,1.0,0.0,4.027634451162195,1.2846629583857194,1.2849502577357144,3.135168197130113,19317.8728674807,1969.8748163216492,4632.441516551485,4632.441516551485,5.557830860609999,4.966243874329694,-2.304245644854831,7.270489519184526,3.5235915239049858,3.5235915239049858,1.0067404354014244,0.0,0.0,0.00022362627629237642,0.956692851986646,0.00023374929145545442,198.91468151208477,0.0,0.0,0.0,0.0019523122141496408,7.870038277970485e-05,0.00014492589351267158,0.0005837085215770704,0.09559023669160682,0.07172016454302847,0.023870072148578343,0.09559028895582453,0.07172016454304847,0.023870072148585,0.3754963247069807,0.3754963247069807,0.12497359549739964,0.0,5.009022709566864,5.020007699529913,4.976020284833794,5.008610770481937,5.019406550304666,4.9761767403755925,24792.154150063285,21073.33102755379,0.85,1.0661512447273858,0.6625533905190023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665067405248567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.330661228974,1534.690942637303,0.3754963247069807,0.12497359549739964,6.112874298809886,3.5235915239049858
3883.0,-29.987003325019217,4.966274350556152,35.00565325967285,24.128161067515634,5.017107367698682,-26.486649424085304,-40.017458343040175,1.5167534667647704,0.011008625023634977,-4.997730076193727,40.01133480951094,42265.6309190754,25746.342852825,25746.342852825,68011.9737719004,77365.54725320975,77365.54725320975,25746.342852825,103111.89010603476,103111.89010603476,103111.89010603476,127904.07174369118,91535.71281734479,56435.79648321056,38999.90703792692,24792.181637656424,0.0,63792.08867558334,21073.35439200796,1534.6935234580055,0.0,0.88688922252146,2.8168720682768926,0.0014959135982669303,354687.3697012026,1555022.010177886,4.384204634881346,1555022.010177886,4.384204634881346,0.85,0.0955902592942194,4.027634451161993,1.2671053417352964,1.0,0.0,4.0276344511626805,1.2846631761524627,1.2849504755511587,3.1351676656792384,19317.87922617849,1969.8754647283722,4632.441516551485,4632.441516551485,5.557834407803011,4.966274350556152,-2.3043169462220416,7.2705912967781945,3.5235444476438835,3.5235444476438835,1.0067269850411096,0.0,0.0,0.00022362627629237642,0.9566968003579462,0.00023374832675170136,198.9147139527889,0.0,0.0,0.0,0.0019523122141496408,7.87000268954627e-05,0.0001449262493969137,0.0005837099549487047,0.09559025929417264,0.071720190997981,0.023870068296191628,0.09559021112827092,0.07172019099801609,0.023870068296203306,0.37549635557284256,0.37549635557284256,0.12497353950260234,0.0,5.008982828577871,5.019914441267531,4.9761407336411025,5.008738701217339,5.019456808991208,4.976537984408594,24792.181637656424,21073.35439200796,0.85,1.0661506024324963,0.6625528619076667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665065953949346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.330302079887,1534.6935234580055,0.37549635557284256,0.12497353950260234,6.112874298809886,3.5235444476438835
