time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3884.0,-29.98704295346646,4.966304946345445,35.005654284726006,24.128119367547356,5.017076347429654,-26.486688191649776,-40.01749424552543,1.516721585612923,0.010687560493863657,-4.997762524651313,40.01133637620998,42265.619504805785,25746.328505284906,25746.328505284906,68011.9480100907,77365.50399102553,77365.50399102553,25746.328505284906,103111.83249631044,103111.83249631044,103111.83249631044,127904.03487241353,91535.67304019479,56435.788553974824,38999.87165135551,24792.202376103087,0.0,63792.0740274586,21073.372019687624,1534.695432034126,0.0,0.8868890518185341,2.81687249775163,0.0014959135982669303,354686.9211175294,1555022.0777454723,4.384210370221683,1555022.0777454723,4.384210370221683,0.85,0.09559027560715015,4.027634451161993,1.2671053164592019,1.0,0.0,4.027634451162546,1.284663325266056,1.2849506246980993,3.135167301773687,19317.870831529493,1969.8746087124039,4632.441516551485,4632.441516551485,5.557831310615481,4.966304946345445,-2.3043794186085,7.2706843649539445,3.5234973810960812,3.5234973810960812,1.0067135374560232,0.0,0.0,0.00022362627629237642,0.9567007458943443,0.0002337473627485529,198.91474637006723,0.0,0.0,0.0,0.0019523122141496408,7.869970709865441e-05,0.00014492656919372202,0.0005837112429733472,0.09559027560712573,0.07172021244473739,0.02387006316238834,0.09559032618175987,0.07172021244475571,0.02387006316239444,0.37549638794633045,0.37549638794633045,0.12497348602751537,0.0,5.008888621042161,5.0197666767002715,4.9762073967515335,5.008450085145171,5.019113920230154,4.976412389800089,24792.202376103087,21073.372019687624,0.85,1.066150443404861,0.6625528351157389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506450914209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.329942160444,1534.695432034126,0.37549638794633045,0.12497348602751537,6.112874298809886,3.5234973810960812
3885.0,-29.987082549833385,4.9663353704316595,35.00565529220579,24.12808067109438,5.017026409105703,-26.486728822287827,-40.017537971120305,1.516672681560172,0.010834453145491807,-4.997808547010747,40.011337914453925,42265.64071898305,25746.349109654195,25746.349109654195,68011.98982863725,77365.54947407766,77365.54947407766,25746.349109654195,103111.89858373186,103111.89858373186,103111.89858373186,127904.12733753434,91535.71433630039,56435.805581205896,38999.89861677166,24792.22875380248,0.0,63792.12737057413,21073.394440732107,1534.6979859672383,0.0,0.8868888121812695,2.816865194888247,0.0014959135982669303,354686.28488222626,1555022.1440858636,4.384218421646073,1555022.1440858636,4.384218421646073,0.85,0.09559029871100344,4.027634451161993,1.2671054318500685,1.0,0.0,4.027634451163094,1.2846635539987319,1.2849508534819285,3.135166743561224,19317.879546741908,1969.8754974167437,4632.441516551485,4632.441516551485,5.557835758457772,4.9663353704316595,-2.3044517563855136,7.270787126817173,3.523450401410111,3.523450401410111,1.0067001146886032,0.0,0.0,0.00022362627629237642,0.9567046882542567,0.00023374639952944897,198.9147787611134,0.0,0.0,0.0,0.0019523122141496408,7.86993176201175e-05,0.0001449269586722589,0.0005837128116505204,0.09559029871095814,0.07172023905068513,0.023870059660273012,0.09559021160559543,0.07172023905071911,0.023870059660284326,0.3754964181570312,0.3754964181570312,0.12497343138549692,0.0,5.008856999295347,5.019676862438985,4.976350571054638,5.008643000156212,5.01923009651631,4.976835815729316,24792.22875380248,21073.394440732107,0.85,1.0661502074315465,0.6625526136392691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266506305866685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32958149305,1534.6979859672383,0.3754964181570312,0.12497343138549692,6.112874298809886,3.523450401410111
3886.0,-29.987122106207785,4.966366009189637,35.00565629340297,24.12805367438125,5.017002156327041,-26.486766848200915,-40.01757376883177,1.516646898320172,0.010608325760927073,-4.997836414120777,40.011339746420205,42265.62914610489,25746.323349042705,25746.323349042705,68011.95249514759,77365.53833082264,77365.53833082264,25746.323349042705,103111.86167986535,103111.86167986535,103111.86167986535,127904.11081271074,91535.70938867344,56435.800203955565,38999.89909413097,24792.24913284539,0.0,63792.14822697636,21073.411762918582,1534.699772080748,0.0,0.8868886638186456,2.8168649120412956,0.0014959135982669303,354685.8996342855,1555022.223093728,4.38422340639169,1555022.223093728,4.38422340639169,0.85,0.09559031332514736,4.027634451161993,1.267105443389155,1.0,0.0,4.027634451163465,1.284663674591418,1.2849509741015837,3.1351664492599323,19317.878502584856,1969.875390942356,4632.441516551485,4632.441516551485,5.557830197543209,4.966366009189637,-2.3045107902126816,7.270876799402319,3.5234034209200282,3.5234034209200282,1.0066866916914365,0.0,0.0,0.00022362627629237642,0.9567086266498654,0.00023374543728685198,198.91481111945495,0.0,0.0,0.0,0.0019523122141496408,7.869899875922379e-05,0.00014492727753315265,0.0005837140959056411,0.0955903133251274,0.07172025882963814,0.02387005449548925,0.0955902972663009,0.07172025882965313,0.023870054495494238,0.37549645005464444,0.37549645005464444,0.12497338049605439,0.0,5.008785146454045,5.019566112317932,4.976395551579799,5.008444739881725,5.019070124501184,4.976522519598404,24792.24913284539,21073.411762918582,0.85,1.0661492736246616,0.6625522156068675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665061616331863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.329220147383,1534.699772080748,0.37549645005464444,0.12497338049605439,6.112874298809886,3.5234034209200282
3887.0,-29.987161733265598,4.966396677515406,35.00565734973062,24.128012323658936,5.016968901138644,-26.486805838129474,-40.017609706241615,1.516613006002551,0.010353206569959639,-4.997872681898475,40.01134335461109,42265.61787245663,25746.319800907757,25746.319800907757,68011.93767336439,77365.50555281687,77365.50555281687,25746.319800907757,103111.82535372463,103111.82535372463,103111.82535372463,127904.10934620112,91535.67918989998,56435.79150953996,38999.87520040002,24792.28399247649,0.0,63792.15919287651,21073.441393605015,1534.702580226563,0.0,0.8868884663016089,2.816864029285029,0.0014959135982669303,354685.39825208567,1555022.3787054715,4.384230042648302,1555022.3787054715,4.384230042648302,0.85,0.09559033483459539,4.027634451161993,1.2671054505323993,1.0,0.0,4.0276344511607105,1.2846638331117013,1.2849511326573182,3.135166062398046,19317.87212937553,1969.8747410558683,4632.441516551485,4632.441516551485,5.557829431611264,4.966396677515406,-2.304575831568152,7.270972509083558,3.523356555896071,3.523356555896071,1.0066733016845917,0.0,0.0,0.00022362627629237642,0.9567125721005401,0.00023374447332848026,198.9148435356283,0.0,0.0,0.0,0.0019523122141496408,7.869867865519561e-05,0.0001449275976371808,0.0005837153851676529,0.09559033483455998,0.07172028419275474,0.02387005064180523,0.0955904209293248,0.07172028419278131,0.02387005064181408,0.37549648197180263,0.37549648197180263,0.12497332674703292,0.0,5.008687088160968,5.019420092579253,4.976441555353745,5.0082258884684165,5.018767053383101,4.97655665301437,24792.28399247649,21073.441393605015,0.85,1.0661488580082281,0.6625519249891813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665060163819997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.328858283021,1534.702580226563,0.37549648197180263,0.12497332674703292,6.112874298809886,3.523356555896071
3888.0,-29.987201335098963,4.966427107322353,35.00565836201266,24.12795864455404,5.016913789239529,-26.48684699104096,-40.01764972982926,1.5165594451814701,0.010367832606164029,-4.997921553376821,40.01134418433767,42265.62369797622,25746.348423166382,25746.348423166382,68011.97212114261,77365.51143489889,77365.51143489889,25746.348423166382,103111.85985806526,103111.85985806526,103111.85985806526,127904.16718229535,91535.67879289339,56435.79105597062,38999.87526324752,24792.30732423009,0.0,63792.18258747761,21073.461225595576,1534.7050208859469,0.0,0.8868882147366723,2.8168581313896954,0.0014959135982669303,354684.72263149294,1555022.4144893885,4.384238494830834,1555022.4144893885,4.384238494830834,0.85,0.09559035804173349,4.027634451161993,1.2671055060299117,1.0,0.0,4.027634451162008,1.2846640836250867,1.2849513832267279,3.1351654510311726,19317.87204559047,1969.8747325121699,4632.441516551485,4632.441516551485,5.557835610266411,4.966427107322353,-2.3046500755034156,7.271077182825769,3.5233097508563276,3.5233097508563276,1.0066599288160936,0.0,0.0,0.00022362627629237642,0.9567165150572895,0.0002337435099873711,198.91487593117787,0.0,0.0,0.0,0.0019523122141496408,7.86983221559164e-05,0.00014492795413646002,0.0005837168210164317,0.0955903580416857,0.07172031103944883,0.023870047002236872,0.09559034568833971,0.07172031103948469,0.023870047002248807,0.3754965116910733,0.3754965116910733,0.12497327080241241,0.0,5.008626133431505,5.019287918245595,4.976594531469914,5.008289385983005,5.018666295374999,4.977113569009816,24792.30732423009,21073.461225595576,0.85,1.066149007017881,0.6625517733308117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665058709906603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32849368409,1534.7050208859469,0.3754965116910733,0.12497327080241241,6.112874298809886,3.5233097508563276
3889.0,-29.98724090564919,4.966457657647025,35.005659324171134,24.127932905126386,5.016881611165354,-26.486885822247793,-40.01768940417094,1.5165265277639182,0.010336457482537753,-4.997953662287449,40.01134474894513,42265.62824031295,25746.333961039385,25746.333961039385,68011.96220135233,77365.5374714842,77365.5374714842,25746.333961039385,103111.87143252359,103111.87143252359,103111.87143252359,127904.19331438678,91535.70782249546,56435.79859132421,38999.89914574583,24792.321881863183,0.0,63792.22102760902,21073.473599583704,1534.7065750298132,0.0,0.8868880493859777,2.816854794850624,0.0014959135982669303,354684.2787444844,1555022.4388394197,4.384244050353476,1555022.4388394197,4.384244050353476,0.8499999999999999,0.09559037231759643,4.027634451161993,1.2671055862540381,1.0,0.0,4.02763445116314,1.2846642375856898,1.2849515372217624,3.1351650752972264,19317.878172055534,1969.8753572377454,4632.441516551485,4632.441516551485,5.557832488343133,4.966457657647025,-2.3047120770011653,7.27116973464819,3.523262924977282,3.523262924977282,1.006646549993509,0.0,0.0,0.00022362627629237642,0.9567204549168378,0.00023374254741089962,198.91490830114736,0.0,0.0,0.0,0.0019523122141496408,7.869796876892484e-05,0.0001449283075234516,0.0005837182443300535,0.09559037231756903,0.07172033045401068,0.023870041863558365,0.0955903114417869,0.07172033045403123,0.0238700418635652,0.3754965403946419,0.3754965403946419,0.1249732196216373,0.0,5.008571142514995,5.019184618823488,4.97668464676849,5.008290119769981,5.018710368399013,4.976984093318492,24792.321881863183,21073.473599583704,0.85,1.0661482090726553,0.6625514452933149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665057267301039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.328128269586,1534.7065750298132,0.3754965403946419,0.1249732196216373,6.112874298809886,3.523262924977282
3890.0,-29.987280504712746,4.966488349244916,35.00566033469704,24.127906222734623,5.016855395522859,-26.48692408296597,-40.01772900866342,1.5164989737760286,0.01016957354272563,-4.997984541023252,40.01134808207324,42265.63232079152,25746.31700825314,25746.31700825314,68011.94932904466,77365.53553931742,77365.53553931742,25746.31700825314,103111.85254757057,103111.85254757057,103111.85254757057,127904.20538965036,91535.71130823107,56435.80808970504,38999.89246502892,24792.352842079803,0.0,63792.24530710872,21073.499915767832,1534.7090393759943,0.0,0.8868878802724426,2.816853382118266,0.0014959135982669303,354683.85186433804,1555022.5825884482,4.3842497323030765,1555022.5825884482,4.3842497323030765,0.85,0.09559039048308422,4.027634451161993,1.2671056263661016,1.0,0.0,4.027634451162415,1.284664366460609,1.284951666125503,3.1351647607838355,19317.878907692124,1969.8754322518012,4632.441516551485,4632.441516551485,5.557828828764016,4.966488349244916,-2.3047730565736804,7.271261405818596,3.523216186170762,3.523216186170762,1.006633196048789,0.0,0.0,0.00022362627629237642,0.9567243976328534,0.00023374158414447987,198.91494069445218,0.0,0.0,0.0,0.0019523122141496408,7.86976160055567e-05,0.00014492866028681972,0.0005837196651319481,0.09559039048305784,0.07172035281323373,0.023870037669824106,0.0955903987666867,0.07172035281325354,0.02387003766983069,0.3754965699492774,0.3754965699492774,0.12497316854036629,0.0,5.008499480962598,5.0190773783741065,4.976719851044379,5.0081541145659685,5.018589703044711,4.976801990808383,24792.352842079803,21073.499915767832,0.85,1.066147601508952,0.6625512570895765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665055818982225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.327762161727,1534.7090393759943,0.3754965699492774,0.12497316854036629,6.112874298809886,3.523216186170762
3891.0,-29.987320147659094,4.9665187612454496,35.00566132113569,24.127847549412422,5.016798668167937,-26.48696543447029,-40.01776910210026,1.5164439549790711,0.010139289067069512,-4.998035111592541,40.01134940152769,42265.63810043416,25746.350559935945,25746.350559935945,68011.9886603701,77365.52771218811,77365.52771218811,25746.350559935945,103111.87827212406,103111.87827212406,103111.87827212406,127904.2582511834,91535.69656450146,56435.80695274727,38999.87734639354,24792.379979059355,0.0,63792.2573254529,21073.52298220045,1534.711736393744,0.0,0.8868876182923386,2.8168478758610007,0.0014959135982669303,354683.15275718336,1555022.6394930424,4.384258534426678,1555022.6394930424,4.384258534426678,0.85,0.09559041576019264,4.027634451161993,1.267105704941787,1.0,0.0,4.027634451159976,1.2846646237934192,1.2849519235158624,3.1351641327749817,19317.87579614605,1969.8751149624031,4632.441516551485,4632.441516551485,5.557836071528482,4.9665187612454496,-2.304848388767388,7.271367150012837,3.523169540898871,3.523169540898871,1.0066198688282488,0.0,0.0,0.00022362627629237642,0.9567283447356513,0.000233740619814254,198.91497312366508,0.0,0.0,0.0,0.0019523122141496408,7.869725888857423e-05,0.0001449290174038022,0.0005837211034686098,0.09559041576014027,0.07172038098336671,0.023870034776773564,0.09559035165948093,0.071720380983406,0.02387003477678664,0.37549659987681105,0.37549659987681105,0.12497311426750674,0.0,5.008453696522565,5.018962798464486,4.976880716719506,5.008174400659584,5.018408322655546,4.977428083321513,24792.379979059355,21073.52298220045,0.85,1.0661480172019802,0.6625512228671412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665054363966188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.327394163633,1534.711736393744,0.37549659987681105,0.12497311426750674,6.112874298809886,3.523169540898871
3892.0,-29.98735967888711,4.966549460860707,35.0056622885395,24.127830331586324,5.016779009074622,-26.487002978343508,-40.01780479503793,1.5164223085310202,0.009977208543261895,-4.9980591017460885,40.01135081997459,42265.62633658425,25746.316046169122,25746.316046169122,68011.94238275338,77365.53759840642,77365.53759840642,25746.316046169122,103111.85364457555,103111.85364457555,103111.85364457555,127904.24989258776,91535.71449594785,56435.80323412579,38999.9014020245,24792.396248012217,0.0,63792.29765003672,21073.536810810383,1534.7132003369177,0.0,0.8868874911433782,2.8168472042690014,0.0014959135982669303,354682.82110837806,1555022.7006669228,4.384262806435062,1555022.7006669228,4.384262806435062,0.85,0.09559042749372336,4.027634451161993,1.2671056966995824,1.0,0.0,4.027634451162651,1.2846647250377787,1.284952024782864,3.1351638856928608,19317.879580434223,1969.8755008524035,4632.441516551485,4632.441516551485,5.557828621080009,4.966549460860707,-2.3049042811355056,7.271453741996212,3.52312286243444,3.52312286243444,1.0066065321241258,0.0,0.0,0.00022362627629237642,0.9567322807325593,0.00023373965820526956,198.91500546149936,0.0,0.0,0.0,0.0019523122141496408,7.869694096861858e-05,0.00014492933532375782,0.0005837223839339758,0.09559042749370725,0.07172039825159078,0.023870029242116467,0.09559040634697576,0.07172039825160287,0.02387002924212049,0.37549662958590907,0.37549662958590907,0.12497306508830408,0.0,5.008379343945762,5.018854340302596,4.976908804949687,5.008036310289356,5.018374892445138,4.976975570372701,24792.396248012217,21073.536810810383,0.85,1.066146617823135,0.6625506196445947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665052922205415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.327023966449,1534.7132003369177,0.37549662958590907,0.12497306508830408,6.112874298809886,3.52312286243444
3893.0,-29.987399207666428,4.96658007077772,35.00566330153409,24.12777969092133,5.016737982922145,-26.48704265694838,-40.01784083722157,1.5163814322040616,0.009743246960340457,-4.998100506983426,40.01135408271557,42265.61587891416,25746.32680995836,25746.32680995836,68011.94268887251,77365.49868724014,77365.49868724014,25746.32680995836,103111.8254971985,103111.8254971985,103111.8254971985,127904.25687955863,91535.67497825657,56435.79216993049,38999.869787028976,24792.431382360122,0.0,63792.3011693891,21073.566675006103,1534.7161426418684,0.0,0.886887268745254,2.8168454437751085,0.0014959135982669303,354682.2487075508,1555022.8413803563,4.384270278670001,1555022.8413803563,4.384270278670001,0.85,0.09559045101809444,4.027634451161993,1.267105681863614,1.0,0.0,4.027634451162079,1.28466491622381,1.2849522160116518,3.1351634191124065,19317.871240541914,1969.8746504200635,4632.441516551485,4632.441516551485,5.5578309446472245,4.96658007077772,-2.304972769573599,7.271552840351319,3.5230763214204517,3.5230763214204517,1.0065932346915576,0.0,0.0,0.00022362627629237642,0.9567362165031184,0.00023373869665949614,198.91503779734106,0.0,0.0,0.0,0.0019523122141496408,7.869661993910497e-05,0.00014492965635327145,0.0005837236769235047,0.09559045101805935,0.0717204249270688,0.023870026090990544,0.09559050589653284,0.07172042492709513,0.0238700260909993,0.37549665941525795,0.37549665941525795,0.12497301203610574,0.0,5.008287972470612,5.018705721507274,4.976989393069175,5.007843753943746,5.018032518068765,4.977233064949644,24792.431382360122,21073.566675006103,0.85,1.0661465638036618,0.662550419159286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665051466809716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.326654685925,1534.7161426418684,0.37549665941525795,0.12497301203610574,6.112874298809886,3.5230763214204517
3894.0,-29.987438814626657,4.966610563951269,35.005664265653245,24.1277405404486,5.016690912231782,-26.487083010296697,-40.017880756035424,1.5163351079018088,0.009823604781672657,-4.998143251997698,40.01135468509702,42265.62119809217,25746.34081917416,25746.34081917416,68011.96201726633,77365.53071856327,77365.53071856327,25746.34081917416,103111.87153773743,103111.87153773743,103111.87153773743,127904.32233489421,91535.70398804446,56435.794467573236,38999.899467190255,24792.450797156776,0.0,63792.35026434703,21073.58317758326,1534.7182211475297,0.0,0.886887049160506,2.8168393976513744,0.0014959135982669303,354681.6577859273,1555022.8673594831,4.384277656382325,1555022.8673594831,4.384277656382325,0.85,0.09559047062531786,4.027634451161993,1.2671057554939766,1.0,0.0,4.027634451161987,1.2846651328910832,1.28495243272738,3.135162890346355,19317.877362825355,1969.875274719232,4632.441516551485,4632.441516551485,5.557833968801065,4.966610563951269,-2.305042244235829,7.271652808187098,3.5230298045135187,3.5230298045135187,1.0065799441467196,0.0,0.0,0.00022362627629237642,0.9567401600754537,0.00023373773321561003,198.91507019714777,0.0,0.0,0.0,0.0019523122141496408,7.86962643816673e-05,0.0001449300119107091,0.00058372510897889,0.09559047062527642,0.07172044853341111,0.023870022091865315,0.0955904065126271,0.0717204485334422,0.023870022091875664,0.37549668683209037,0.37549668683209037,0.1249729590892296,0.0,5.008240005272569,5.0185987796243126,4.9771185751813505,5.007966856779376,5.018089735929436,4.977554077306024,24792.450797156776,21073.58317758326,0.85,1.0661460462803736,0.6625499926393846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665050015666617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.326284136752,1534.7182211475297,0.37549668683209037,0.1249729590892296,6.112874298809886,3.5230298045135187
3895.0,-29.987478345078006,4.966641291478524,35.00566523687061,24.12771312464031,5.016669237561477,-26.487120755087197,-40.01792029067872,1.5163116475706897,0.009544369053116952,-4.998169435153562,40.01135682008959,42265.62524298428,25746.312696729372,25746.312696729372,68011.93793971365,77365.5074791233,77365.5074791233,25746.312696729372,103111.82017585268,103111.82017585268,103111.82017585268,127904.29272445715,91535.68797733309,56435.8057411943,38999.86915126532,24792.472548604466,0.0,63792.34169986978,21073.601666313796,1534.7200474115223,0.0,0.8868869082639611,2.8168400090974828,0.0014959135982669303,354681.29582145234,1555022.9594361032,4.384282390292458,1555022.9594361032,4.384282390292458,0.85,0.09559048422828055,4.027634451161993,1.2671058175852528,1.0,0.0,4.02763445116238,1.28466524261939,1.2849525424802264,3.1351626225597724,19317.873983892925,1969.874930164014,4632.441516551485,4632.441516551485,5.557827898040174,4.966641291478524,-2.3050995549857545,7.2717408464642785,3.522983303405502,3.522983303405502,1.0065666581158577,0.0,0.0,0.00022362627629237642,0.9567440960474646,0.0002337367716364588,198.9151025343782,0.0,0.0,0.0,0.0019523122141496408,7.869591224750604e-05,0.00014493036404487038,0.0005837265272465693,0.09559048422826204,0.0717204672164191,0.023870017011842933,0.0955905258255864,0.07172046721643299,0.023870017011847555,0.3754967147482297,0.3754967147482297,0.12497290922837222,0.0,5.008144723482928,5.01846301168348,4.977144902593238,5.007713804206674,5.01787015535848,4.977200457204503,24792.472548604466,21073.601666313796,0.85,1.0661458119800058,0.662550144997586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665048570058248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.325910703725,1534.7200474115223,0.3754967147482297,0.12497290922837222,6.112874298809886,3.522983303405502
3896.0,-29.987518033441635,4.966671857242807,35.00566622746355,24.127673904318385,5.016622544690087,-26.48716114400333,-40.01796020949257,1.5162656552517186,0.009625863439794102,-4.998214002381738,40.01135932687987,42265.630254198964,25746.33210828604,25746.33210828604,68011.962362485,77365.53774379056,77365.53774379056,25746.33210828604,103111.86985207659,103111.86985207659,103111.86985207659,127904.37430214962,91535.71540601758,56435.80791642575,38999.89721065759,24792.504450073026,0.0,63792.40166073061,21073.62878256207,1534.7228846997239,0.0,0.8868866725184691,2.8168337353080597,0.0014959135982669303,354680.6797102398,1555023.0675473856,4.384290310985584,1555023.0675473856,4.384290310985584,0.85,0.09559050756464878,4.027634451161993,1.2671058857208122,1.0,0.0,4.027634451161421,1.2846654577340257,1.2849527576429698,3.1351620975831245,19317.879772497152,1969.875520437372,4632.441516551485,4632.441516551485,5.55783208839133,4.966671857242807,-2.3051702045834985,7.271842061826305,3.5229369238161428,3.5229369238161428,1.0065534068046122,0.0,0.0,0.00022362627629237642,0.9567480477600692,0.000233735806219755,198.9151350007968,0.0,0.0,0.0,0.0019523122141496408,7.869555669302374e-05,0.0001449307195993527,0.0005837279592900516,0.09559050756460315,0.07172049366257303,0.023870013902030113,0.09559046423405225,0.07172049366260727,0.02387001390204151,0.3754967412437392,0.3754967412437392,0.12497285568259942,0.0,5.008100700720377,5.018368482948688,4.977252588899546,5.007839865821552,5.017905627109371,4.977598644631712,24792.504450073026,21073.62878256207,0.85,1.0661451927173935,0.6625496007970003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266504711333995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.325537483195,1534.7228846997239,0.3754967412437392,0.12497285568259942,6.112874298809886,3.5229369238161428
3897.0,-29.987557615966633,4.966702389088011,35.005667164825745,24.12762336842718,5.016580844342375,-26.48720093828556,-40.01799625167621,1.5162241666612963,0.009400348391125135,-4.998252664384346,40.01135975760199,42265.61964915787,25746.336178575482,25746.336178575482,68011.95582773336,77365.50199930258,77365.50199930258,25746.336178575482,103111.83817787806,103111.83817787806,103111.83817787806,127904.35939787305,91535.67880429189,56435.79645414706,38999.869277938706,24792.521219994982,0.0,63792.39049793369,21073.643036995734,1534.724710883688,0.0,0.8868864743206066,2.816832184129525,0.0014959135982669303,354680.1452353819,1555023.086123301,4.384296970137183,1555023.086123301,4.384296970137183,0.85,0.09559052498849496,4.027634451161993,1.2671058807754894,1.0,0.0,4.027634451162569,1.2846656517839465,1.2849529517362874,3.1351616240140245,19317.872047996032,1969.874732757469,4632.441516551485,4632.441516551485,5.557832967040188,4.966702389088011,-2.30523655270912,7.271938941797131,3.522890546640832,3.522890546640832,1.006540156183095,0.0,0.0,0.00022362627629237642,0.9567519889520127,0.0002337348433812273,198.91516738064632,0.0,0.0,0.0,0.0019523122141496408,7.869523566873159e-05,0.00014493104062364483,0.0005837292522585503,0.09559052498846204,0.07172051544607987,0.023870009542382185,0.09559050397605816,0.07172051544610455,0.023870009542390404,0.375496769014078,0.375496769014078,0.12497280414221883,0.0,5.008025866436412,5.0182299765517655,4.977369016716864,5.0076530127754495,5.017602438984284,4.977761259950967,24792.521219994982,21073.643036995734,0.85,1.066145276840446,0.6625495504910872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665045664290653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.325159781474,1534.724710883688,0.375496769014078,0.12497280414221883,6.112874298809886,3.522890546640832
3898.0,-29.987597196244398,4.9667329843357955,35.00566809228647,24.127597838547103,5.016547412377145,-26.487239903704708,-40.01803599586708,1.5161901198375018,0.009410851198197179,-4.998286685501133,40.01136134392754,42265.62423351274,25746.328570265858,25746.328570265858,68011.9528037786,77365.5339187379,77365.5339187379,25746.328570265858,103111.86248900376,103111.86248900376,103111.86248900376,127904.40552747139,91535.71321280315,56435.803527578326,38999.899650249805,24792.54303846763,0.0,63792.442688717434,21073.661582697485,1534.7267275018557,0.0,0.8868862955443239,2.8168280742151075,0.0014959135982669303,354679.67491801234,1555023.1545373595,4.3843029767544985,1555023.1545373595,4.3843029767544985,0.85,0.0955905417827469,4.027634451161993,1.2671059379214422,1.0,0.0,4.027634451163143,1.284665811027372,1.2849531110153258,3.135161235388537,19317.87930963681,1969.8754732387524,4632.441516551485,4632.441516551485,5.557831324642847,4.9667329843357955,-2.305299457333752,7.272032441669547,3.522844210176207,3.522844210176207,1.006526917193202,0.0,0.0,0.00022362627629237642,0.9567559299377173,0.00023373388060101598,198.91519975866814,0.0,0.0,0.0,0.0019523122141496408,7.869488167241639e-05,0.00014493139461996003,0.0005837306780263049,0.0955905417827135,0.07172053635939554,0.02387000542331796,0.09559047084043591,0.07172053635942059,0.023870005423326304,0.37549679507328293,0.37549679507328293,0.1249727548082612,0.0,5.007973139070998,5.018131440336845,4.977453889473907,5.007697536699311,5.0176726074080875,4.977728731069419,24792.54303846763,21073.661582697485,0.85,1.0661443571874296,0.6625490803001967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665044216849592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32478287711,1534.7267275018557,0.37549679507328293,0.1249727548082612,6.112874298809886,3.522844210176207
3899.0,-29.987636684322936,4.9667636724546185,35.00566904985065,24.12756113279613,5.016517869917472,-26.487278397219413,-40.01807182850314,1.5161595828138978,0.009156612209267223,-4.998319144940969,40.011364075679104,42265.61322092432,25746.317425741203,25746.317425741203,68011.93064666553,77365.50500431826,77365.50500431826,25746.317425741203,103111.82243005946,103111.82243005946,103111.82243005946,127904.39365750896,91535.68832458685,56435.796541192445,38999.879759327116,24792.571227449505,0.0,63792.45098677662,21073.685543332078,1534.729067425997,0.0,0.8868861205653005,2.816827624529416,0.0014959135982669303,354679.2261901547,1555023.2723506433,4.384308855791138,1555023.2723506433,4.384308855791138,0.85,0.0955905597020246,4.027634451161993,1.2671059791324661,1.0,0.0,4.027634451163474,1.2846659538548333,1.2849532538747288,3.135160886825459,19317.87405717805,1969.874937637017,4632.441516551485,4632.441516551485,5.5578289188867,4.9667636724546185,-2.3053611282046256,7.272124800659244,3.522797943724435,3.522797943724435,1.0065136982069816,0.0,0.0,0.00022362627629237642,0.9567598617606458,0.00023373292006716872,198.9152320612783,0.0,0.0,0.0,0.0019523122141496408,7.869456251707123e-05,0.0001449317137753052,0.0005837319634673684,0.09559055970200027,0.07172055817303477,0.023870001528965495,0.09559058246267106,0.07172055817305302,0.02387000152897157,0.37549682209610086,0.37549682209610086,0.12497270540272018,0.0,5.007886007428965,5.01799907607716,4.977502627038575,5.007475757150246,5.017407900815499,4.977635895218384,24792.571227449505,21073.685543332078,0.85,1.066143871173151,0.6625488214849349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665042766402979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.324404698345,1534.729067425997,0.37549682209610086,0.12497270540272018,6.112874298809886,3.522797943724435
3900.0,-29.987676250432752,4.966794319530968,35.00567002121046,24.12752592880281,5.016479073584846,-26.487317886401712,-40.01810783576218,1.5161207095539004,0.009132192190349997,-4.998357751932017,40.011366392633676,42265.60249704038,25746.322350838032,25746.322350838032,68011.92484787841,77365.51950683742,77365.51950683742,25746.322350838032,103111.84185767545,103111.84185767545,103111.84185767545,127904.44132787258,91535.703138524,56435.786128727275,38999.907788663026,24792.599470197132,0.0,63792.50725886016,21073.70954966756,1534.7315563653694,0.0,0.8868859158199726,2.816823438001707,0.0014959135982669303,354678.6924775082,1555023.3722748251,4.3843157349336295,1555023.3722748251,4.3843157349336295,0.85,0.09559057967208157,4.027634451161993,1.2671059791324661,1.0,0.0,4.02763445116116,1.2846661356725015,1.2849534357330583,3.135160443108896,19317.877183540862,1969.8752564373017,4632.441516551485,4632.441516551485,5.557829982061876,4.966794319530968,-2.3054272184153413,7.27222153794631,3.5227517562808397,3.5227517562808397,1.0065005017945257,0.0,0.0,0.00022362627629237642,0.9567638013706131,0.00023373195763888677,198.91526442773127,0.0,0.0,0.0,0.0019523122141496408,7.869424180759282e-05,0.0001449320344847836,0.0005837332551679124,0.09559057967204904,0.07172058177535044,0.023869997896698598,0.09559057334598356,0.07172058177537485,0.02386999789670672,0.3754968477718837,0.3754968477718837,0.1249726538042926,0.0,5.007821477073719,5.017888160439838,4.977577428426912,5.007489944122369,5.017371090442225,4.977803269808874,24792.599470197132,21073.70954966756,0.85,1.0661428398149724,0.6625480689375177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665041311553786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.324027047298,1534.7315563653694,0.3754968477718837,0.1249726538042926,6.112874298809886,3.5227517562808397
3901.0,-29.987715714722174,4.966825037915261,35.00567099333618,24.12749488083648,5.016447100384853,-26.48735660155334,-40.01814751010386,1.5160879872160378,0.009026477844713554,-4.9983910148262485,40.01136835766115,42265.60739893763,25746.313793884787,25746.313793884787,68011.92119282242,77365.52328420796,77365.52328420796,25746.313793884787,103111.83707809274,103111.83707809274,103111.83707809274,127904.46035111058,91535.70994856152,56435.79406329132,38999.906539189105,24792.623273017853,0.0,63792.52981220696,21073.729782065173,1534.7336665284167,0.0,0.8868857395287985,2.8168209433550495,0.0014959135982669303,354678.2326434904,1555023.4570213147,4.384321658060046,1555023.4570213147,4.384321658060046,0.85,0.0955905961419749,4.027634451161993,1.2671060560597107,1.0,0.0,4.027634451161781,1.2846662887211708,1.2849535888159551,3.1351600696016764,19317.878620744752,1969.8754029913123,4632.441516551485,4632.441516551485,5.557828134881893,4.966825037915261,-2.305489351680973,7.272314389596234,3.5227056076029633,3.5227056076029633,1.0064873164579895,0.0,0.0,0.00022362627629237642,0.9567677308597302,0.0002337309976909765,198.9152967109021,0.0,0.0,0.0,0.0019523122141496408,7.86938884375405e-05,0.00014493238785483594,0.0005837346784133093,0.09559059614194167,0.07172060277814685,0.023869993363794816,0.09559060111873806,0.07172060277817179,0.02386999336380312,0.375496873583012,0.375496873583012,0.12497260206525278,0.0,5.007753330514618,5.017780768597618,4.977627164456919,5.007417492670982,5.017287955165955,4.977762899521508,24792.623273017853,21073.729782065173,0.85,1.0661424055925757,0.6625479115401054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266503985865053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.323646516754,1534.7336665284167,0.375496873583012,0.12497260206525278,6.112874298809886,3.5227056076029633
3902.0,-29.98775523995311,4.966855765905516,35.005671979297226,24.127459118049615,5.016411856262784,-26.487395698695895,-40.01818725429473,1.516052315005554,0.008917812102140488,-4.998427030069031,40.011370704897,42265.612286076255,25746.31264116948,25746.31264116948,68011.92492724574,77365.52111983755,77365.52111983755,25746.31264116948,103111.83376100703,103111.83376100703,103111.83376100703,127904.48437459058,91535.70951718267,56435.80068342126,38999.898704179344,24792.650613583555,0.0,63792.549317762896,21073.75302154602,1534.7360425116135,0.0,0.8868855478552958,2.8168181661487877,0.0014959135982669303,354677.73476089165,1555023.558251458,4.3843280980120936,1555023.558251458,4.3843280980120936,0.85,0.09559061447726665,4.027634451161993,1.2671060923254118,1.0,0.0,4.0276344511656985,1.284666455567004,1.2849537556991013,3.135159662423306,19317.8785297057,1969.8753937079127,4632.441516551485,4632.441516551485,5.557827886046521,4.966855765905516,-2.305553419346031,7.272409185251547,3.522659531514776,3.522659531514776,1.0064741518613647,0.0,0.0,0.00022362627629237642,0.9567716664342891,0.00023373003626433688,198.9153290439358,0.0,0.0,0.0,0.0019523122141496408,7.869353444682862e-05,0.0001449327418455478,0.0005837361041584957,0.09559061447723718,0.07172062541926363,0.023869989057973544,0.09559063420098594,0.07172062541928574,0.023869989057980903,0.3754968996422498,0.3754968996422498,0.12497254874295903,0.0,5.007685329747801,5.017671293385945,4.977683742732438,5.007344842171165,5.017164913209285,4.977841616448529,24792.650613583555,21073.75302154602,0.85,1.0661421381432075,0.6625477855657274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665038402366946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.323266707142,1534.7360425116135,0.3754968996422498,0.12497254874295903,6.112874298809886,3.522659531514776
3903.0,-29.987794823077838,4.966886492129465,35.00567296240759,24.12741829119625,5.016375219947199,-26.4874349871576,-40.0182269984856,1.5160153840269748,0.008756139562649423,-4.998463498381591,40.01137259378582,42265.61705501203,25746.312853126117,25746.312853126117,68011.92990813815,77365.50420013121,77365.50420013121,25746.312853126117,103111.81705325733,103111.81705325733,103111.81705325733,127904.49243467489,91535.69379033377,56435.80664521471,38999.87460568784,24792.675381417557,0.0,63792.54998710539,21073.774074204925,1534.7382798259002,0.0,0.8868853555359278,2.8168160323962463,0.0014959135982669303,354677.23061551584,1555023.6397142974,4.384334559666179,1555023.6397142974,4.384334559666179,0.8500000000000001,0.09559063217971314,4.027634451161993,1.2671061489218847,1.0,0.0,4.027634451161941,1.2846666283003845,1.2849539284711116,3.135159240876801,19317.87521068017,1969.8750552614981,4632.441516551485,4632.441516551485,5.5578279318013655,4.966886492129465,-2.3056177650527454,7.27250425718221,3.5226135095216953,3.5226135095216953,1.0064610027204843,0.0,0.0,0.00022362627629237642,0.9567756077909001,0.00023372907343311908,198.91536142433912,0.0,0.0,0.0,0.0019523122141496408,7.869318045758852e-05,0.0001449330958347879,0.0005837375298977544,0.09559063217968239,0.0717206477028628,0.023869984476819588,0.09559068041242468,0.07172064770288587,0.023869984476827266,0.37549692570198967,0.37549692570198967,0.12497249460231571,0.0,5.007606060560931,5.017543503533204,4.977750220295775,5.0072196379442175,5.01696300360868,4.977946830140297,24792.675381417557,21073.774074204925,0.85,1.0661422050362563,0.6625478533708925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665036945628185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322884361192,1534.7382798259002,0.37549692570198967,0.12497249460231571,6.112874298809886,3.5226135095216953
3904.0,-29.98783437659221,4.966917006638796,35.00567388972597,24.127369501534872,5.016322479288687,-26.48747585943482,-40.01826321529222,1.5159639621312802,0.0088115745588766,-4.998509858042519,40.01137293494223,42265.60722193559,25746.338258880234,25746.338258880234,68011.94548081583,77365.52024538594,77365.52024538594,25746.338258880234,103111.85850426617,103111.85850426617,103111.85850426617,127904.55351198412,91535.70449696066,56435.791473510086,38999.90335938953,24792.695007717957,0.0,63792.59836710749,21073.79075656026,1534.7404533110432,0.0,0.8868851185086578,2.8168098917185516,0.0014959135982669303,354676.5897309383,1555023.6544274818,4.384342523444078,1555023.6544274818,4.384342523444078,0.85,0.09559065264607843,4.027634451161993,1.2671061698021369,1.0,0.0,4.027634451161715,1.2846668688106846,1.2849541690351989,3.135158653924566,19317.877470228043,1969.875285671258,4632.441516551485,4632.441516551485,5.5578334161132625,4.966917006638796,-2.3056893368540456,7.272606343492841,3.5225675382090955,3.5225675382090955,1.0064478680597415,0.0,0.0,0.00022362627629237642,0.9567795462166536,0.0002337281113258021,198.91539378053062,0.0,0.0,0.0,0.0019523122141496408,7.869285788695283e-05,0.0001449334184054236,0.0005837388290943598,0.09559065264602924,0.07172067200608838,0.02386998063994086,0.09559058185127221,0.07172067200612528,0.023869980639953145,0.3754969505780594,0.3754969505780594,0.1249724404452684,0.0,5.007566765109857,5.017438502357038,4.9779082979992495,5.007321432601373,5.0169303494645305,4.978452512482647,24792.695007717957,21073.79075656026,0.85,1.0661416405932747,0.6625471967564255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665035488973373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.322499537928,1534.7404533110432,0.3754969505780594,0.1249724404452684,6.112874298809886,3.5225675382090955
3905.0,-29.98787382868231,4.966947804785906,35.005674809618505,24.127341561857634,5.016304098221278,-26.487513204296054,-40.018298908229895,1.5159434738350746,0.008457896131915277,-4.998532946634417,40.011374573288364,42265.59565747885,25746.304222346807,25746.304222346807,68011.89987982565,77365.48154956005,77365.48154956005,25746.304222346807,103111.78577190686,103111.78577190686,103111.78577190686,127904.49839865981,91535.67433163796,56435.7884395571,38999.873213423176,24792.712626752957,0.0,63792.585840176136,21073.805732740013,1534.7419709023222,0.0,0.8868849951469214,2.816811842401524,0.0014959135982669303,354676.2705502869,1555023.7250850718,4.384346668223457,1555023.7250850718,4.384346668223457,0.85,0.09559066349179342,4.027634451161993,1.267106142328121,1.0,0.0,4.02763445115996,1.2846669646384925,1.2849542648844374,3.1351584200621025,19317.871104078233,1969.8746365046406,4632.441516551485,4632.441516551485,5.557826068684631,4.966947804785906,-2.305743862843633,7.272691667629539,3.5225215542396264,3.5225215542396264,1.0064347297827505,0.0,0.0,0.00022362627629237642,0.9567834745608047,0.00023372715168918262,198.915426053764,0.0,0.0,0.0,0.0019523122141496408,7.869253998343417e-05,0.00014493373630894223,0.0005837401094935235,0.0955906634917763,0.07172068830695638,0.02386997518481992,0.09559072927545578,0.07172068830696922,0.023869975184824196,0.3754969758045128,0.3754969758045128,0.12497239187649142,0.0,5.0074603621267215,5.017287224397592,4.977936691639741,5.006990842766356,5.016638212783732,4.978006390905648,24792.712626752957,21073.805732740013,0.85,1.066141135119063,0.6625471455784798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665034042355636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32211398842,1534.7419709023222,0.3754969758045128,0.12497239187649142,6.112874298809886,3.5225215542396264
3906.0,-29.987913357371212,4.966978330375064,35.005675735076984,24.127298255357914,5.016250257589915,-26.48755416431493,-40.018342703673966,1.5158910645335728,0.008634922397163791,-4.998581944835467,40.011376575194184,42265.6173453817,25746.336929300942,25746.336929300942,68011.95427468265,77365.52404360613,77365.52404360613,25746.336929300942,103111.86097290707,103111.86097290707,103111.86097290707,127904.60456067999,91535.71103136108,56435.804333136424,38999.896331360724,24792.743587772908,0.0,63792.63991913363,21073.832049606972,1534.744858792564,0.0,0.8868847386884862,2.8168037963505754,0.0014959135982669303,354675.5931915067,1555023.8114220432,4.384355284865654,1555023.8114220432,4.384355284865654,0.85,0.0955906880505882,4.027634451161993,1.2671062676096336,1.0,0.0,4.027634451161926,1.2846672097672125,1.2849545100679776,3.1351578218391816,19317.878849260927,1969.8754262934772,4632.441516551485,4632.441516551485,5.557833129098458,4.966978330375064,-2.3058172355757054,7.272795565950769,3.522475706691736,3.522475706691736,1.006421630483353,0.0,0.0,0.00022362627629237642,0.9567874105495386,0.0002337261901930073,198.91545838966843,0.0,0.0,0.0,0.0019523122141496408,7.869214991557167e-05,0.00014493412637680474,0.0005837416805442849,0.09559068805054291,0.07172071524438796,0.02386997280615495,0.09559060845512019,0.07172071524442193,0.02386997280616626,0.3754969984338143,0.3754969984338143,0.12497234001621603,0.0,5.0074302963452055,5.017196109545466,4.978090011251368,5.007216867232614,5.016738485103929,4.97861017892501,24792.743587772908,21073.832049606972,0.85,1.066141084001189,0.6625469238921522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266503258229155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321729152329,1534.744858792564,0.3754969984338143,0.12497234001621603,6.112874298809886,3.522475706691736
3907.0,-29.9879528805052,4.9670091781089525,35.0056766567134,24.12728037396448,5.016234721128271,-26.487591288652407,-40.01837836168704,1.5158731292754746,0.008386659415975828,-4.998603045116036,40.01137831478487,42265.60535939486,25746.29827193339,25746.29827193339,68011.90363132826,77365.51458931141,77365.51458931141,25746.29827193339,103111.8128612448,103111.8128612448,103111.8128612448,127904.57376668787,91535.71128789685,56435.80205798018,38999.89914435185,24792.760905443065,0.0,63792.66004979492,21073.846769626605,1534.7463163356629,0.0,0.8868846250728923,2.8168045943295437,0.0014959135982669303,354675.30149824626,1555023.886446052,4.3843591021906585,1555023.886446052,4.3843591021906585,0.85,0.09559069806669544,4.027634451161993,1.267106287390925,1.0,0.0,4.027634451162307,1.284667293654001,1.2849545939735263,3.1351576171182223,19317.878903400746,1969.8754318142023,4632.441516551485,4632.441516551485,5.5578247841755015,4.9670091781089525,-2.305870193476541,7.272879371585494,3.5224298282524416,3.5224298282524416,1.0064085223578405,0.0,0.0,0.00022362627629237642,0.9567913460026172,0.00023372522883559268,198.91549072103922,0.0,0.0,0.0,0.0019523122141496408,7.869183232575416e-05,0.00014493444396662225,0.0005837429596799752,0.0955906980666818,0.07172073062935613,0.02386996743732566,0.09559071407159797,0.07172073062936637,0.023869967437329064,0.37549702253443734,0.37549702253443734,0.12497229312051325,0.0,5.007350203376063,5.017086932817335,4.978097276931749,5.006989704532032,5.0166101063008455,4.978086242581128,24792.760905443065,21073.846769626605,0.85,1.0661399536912226,0.6625465269265055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665031135148972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321341466637,1534.7463163356629,0.37549702253443734,0.12497229312051325,6.112874298809886,3.5224298282524416
3908.0,-29.987992354469302,4.967039841940536,35.00567761470371,24.127230571489804,5.016188346384859,-26.48763145282821,-40.0184182455763,1.5158274447438134,0.008297404854090473,-4.998647620342554,40.011381216945246,42265.61110194129,25746.320340210048,25746.320340210048,68011.93144215134,77365.50076529408,77365.50076529408,25746.320340210048,103111.82110550413,103111.82110550413,103111.82110550413,127904.61656431889,91535.6946697577,56435.80500640505,38999.877403725164,24792.79545881475,0.0,63792.67286253991,21073.87613999254,1534.7493025930034,0.0,0.8868843878517088,2.816800562768483,0.0014959135982669303,354674.68528463534,1555024.011608667,4.384367072492702,1555024.011608667,4.384367072492702,0.85,0.09559072193567812,4.027634451161993,1.2671063500316815,1.0,0.0,4.027634451161548,1.2846675073297398,1.2849548076970512,3.1351570956547956,19317.875396275547,1969.8750741869596,4632.441516551485,4632.441516551485,5.557829548029849,4.967039841940536,-2.305940185914533,7.272980027855069,3.5223840978694567,3.5223840978694567,1.0063954565341304,0.0,0.0,0.00022362627629237642,0.9567952765771065,0.00023372426867781967,198.91552301219778,0.0,0.0,0.0,0.0019523122141496408,7.869147709936979e-05,0.00014493479919300663,0.0005837443904019989,0.09559072193563009,0.07172075709490314,0.023869964840726954,0.0955907376856458,0.07172075709493918,0.023869964840738944,0.37549704665562067,0.37549704665562067,0.12497224143807646,0.0,5.007286119146158,5.016967757678344,4.978198679454806,5.006945025196671,5.016406302417693,4.978519583026639,24792.79545881475,21073.87613999254,0.85,1.0661401755136215,0.6625464838730772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502967273453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320952574608,1534.7493025930034,0.37549704665562067,0.12497224143807646,6.112874298809886,3.5223840978694567
