time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3909.0,-29.988031811997374,4.967070577061128,35.005678540450575,24.12719438960778,5.016155487252405,-26.487670250462184,-40.01845414806155,1.5157939257172235,0.008128856607811485,-4.998680278902074,40.0113821937623,42265.60039759963,25746.311785528924,25746.311785528924,68011.91218312856,77365.4874077735,77365.4874077735,25746.311785528924,103111.79919330243,103111.79919330243,103111.79919330243,127904.61230702464,91535.68398362666,56435.79697345292,38999.8744557486,24792.813113722204,0.0,63792.6875694708,21073.891146663875,1534.7510450135746,0.0,0.8868842182086839,2.8167989641352364,0.0014959135982669303,354674.23380908073,1555024.0537362415,4.384372772264316,1555024.0537362415,4.384372772264316,0.8500000000000001,0.09559073642912234,4.027634451161993,1.2671063516801224,1.0,0.0,4.027634451163269,1.284667664105011,1.2849549645073832,3.1351567130538185,19317.87314105316,1969.8748442182766,4632.441516551485,4632.441516551485,5.557827701340346,4.967070577061128,-2.3060014673942124,7.273072044455341,3.522338363422166,3.522338363422166,1.0063823895491903,0.0,0.0,0.00022362627629237642,0.956799205532414,0.00023372330892346303,198.9155552899215,0.0,0.0,0.0,0.0019523122141496408,7.869115733468018e-05,0.00014493511895769624,0.0005837456782972791,0.09559073642909921,0.0717207762241714,0.0238699602049278,0.09559077367529124,0.07172077622418876,0.023869960204933576,0.37549707011389744,0.37549707011389744,0.12497219164206472,0.0,5.00720314265476,5.016834370573406,4.978267130238407,5.006809135509911,5.016238726038637,4.978478871941661,24792.813113722204,21073.891146663875,0.85,1.06613962782275,0.6625461633290182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502821903864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320563350177,1534.7510450135746,0.37549707011389744,0.12497219164206472,6.112874298809886,3.522338363422166
3910.0,-29.98807135676707,4.967101230852255,35.00567945468816,24.12715967455881,5.016113666290298,-26.487710022883746,-40.01849019024519,1.5157523324069548,0.00818478969631542,-4.998720003814768,40.0113837100248,42265.589931997965,25746.321545064828,25746.321545064828,68011.9114770628,77365.5160978022,77365.5160978022,25746.321545064828,103111.83764286703,103111.83764286703,103111.83764286703,127904.67478880982,91535.71175207318,56435.78558626893,38999.91796200472,24792.837145942784,0.0,63792.75510794751,21073.911574051366,1534.7533207565546,0.0,0.886884010672192,2.8167935915333704,0.0014959135982669303,354673.6846480834,1555024.1191286957,4.384379745206165,1555024.1191286957,4.384379745206165,0.85,0.09559075530485962,4.027634451161993,1.2671063956385478,1.0,0.0,4.027634451161077,1.2846678586453943,1.2849551590912731,3.1351562382894,19317.87900136145,1969.875441803414,4632.441516551485,4632.441516551485,5.557829808120511,4.967101230852255,-2.3060678563046473,7.273169087156902,3.5222927015867787,3.5222927015867787,1.006369343310508,0.0,0.0,0.00022362627629237642,0.9568031431921974,0.00023372234705070947,198.91558763902268,0.0,0.0,0.0,0.0019523122141496408,7.869083632697838e-05,0.00014493543996539805,0.000583746971198958,0.09559075530481952,0.07172079863172,0.02386995667309952,0.09559071072467097,0.07172079863175009,0.023869956673109535,0.37549709210020626,0.37549709210020626,0.1249721414237225,0.0,5.007158579897521,5.016739627874756,4.978373302069031,5.006904793511069,5.016285124681758,4.978722499746084,24792.837145942784,21073.911574051366,0.85,1.066138488014443,0.6625452978238336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665026761963336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320173139216,1534.7533207565546,0.37549709210020626,0.1249721414237225,6.112874298809886,3.5222927015867787
3911.0,-29.98811077909439,4.9671319750173675,35.00568036027887,24.127128382120304,5.016083158724814,-26.4877485536971,-40.01852982966227,1.515720933327503,0.00804780315206699,-4.998751625865884,40.01138528664129,42265.594891719666,25746.31070018654,25746.31070018654,68011.90559190621,77365.51299665515,77365.51299665515,25746.31070018654,103111.82369684169,103111.82369684169,103111.82369684169,127904.68177299181,91535.71225996144,56435.794155025855,38999.90900548398,24792.858076150125,0.0,63792.76708163411,21073.929364727606,1534.7552287328017,0.0,0.8868838441298302,2.8167916992909596,0.0014959135982669303,354673.2475022966,1555024.1871240637,4.384385340803001,1555024.1871240637,4.384385340803001,0.85,0.09559077040311642,4.027634451161993,1.2671064511360601,1.0,0.0,4.027634451162656,1.2846680055053228,1.284955305984045,3.135155879886436,19317.879108547197,1969.8754527333185,4632.441516551485,4632.441516551485,5.557827467048694,4.9671319750173675,-2.3061282815530038,7.273260256570371,3.522247066442204,3.522247066442204,1.0063563046977726,0.0,0.0,0.00022362627629237642,0.956807068677217,0.00023372138815982944,198.91561988797184,0.0,0.0,0.0,0.0019523122141496408,7.86904832821154e-05,0.00014493579301026103,0.000583748393134611,0.09559077040308986,0.07172081797043427,0.023869952432655592,0.09559074739562298,0.0717208179704542,0.023869952432662222,0.37549711516444334,0.37549711516444334,0.12497209320155994,0.0,5.007098775770203,5.016638286887485,4.9784382680454655,5.006799429017974,5.016172797403783,4.978638039973873,24792.858076150125,21073.929364727606,0.85,1.0661381956495626,0.662545251213721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665025308743871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319779865264,1534.7552287328017,0.37549711516444334,0.12497209320155994,6.112874298809886,3.522247066442204
3912.0,-29.988150161801826,4.967162586860226,35.00568125293809,24.127083678636723,5.016038050676521,-26.487788508994353,-40.01856971355153,1.515676397869076,0.008009301986362516,-4.998793612064049,40.011386721164996,42265.600876810735,25746.326578856988,25746.326578856988,68011.92745566773,77365.5145143824,77365.5145143824,25746.326578856988,103111.84109323939,103111.84109323939,103111.84109323939,127904.72370453193,91535.71145972489,56435.79782215335,38999.90404174615,24792.882611292538,0.0,63792.78665303869,21073.950219598657,1534.7575824654543,0.0,0.886883625387165,2.816787303267752,0.0014959135982669303,354672.66708235873,1555024.248991338,4.384392690261201,1555024.248991338,4.384392690261201,0.85,0.09559079089844691,4.027634451161993,1.267106495643966,1.0,0.0,4.027634451164117,1.2846682138068455,1.2849555143321518,3.135155371539038,19317.878939663682,1969.8754355119927,4632.441516551485,4632.441516551485,5.557830894759626,4.967162586860226,-2.3061962291129965,7.273358815973223,3.5222015096501,3.5222015096501,1.0063432884714572,0.0,0.0,0.00022362627629237642,0.9568109902344291,0.00023372043023626386,198.9156521045209,0.0,0.0,0.0,0.0019523122141496408,7.869012806136106e-05,0.00014493614823101538,0.0005837498238339589,0.09559079089840963,0.07172084149677592,0.023869949401633714,0.09559072123507587,0.07172084149680388,0.023869949401643022,0.375497138627565,0.375497138627565,0.12497204414730051,0.0,5.007055570235707,5.016539731056184,4.978561330306832,5.006802914050411,5.016065675911136,4.978973792381396,24792.882611292538,21073.950219598657,0.85,1.0661382112930171,0.6625451417679599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665023851240216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31938772608,1534.7575824654543,0.375497138627565,0.12497204414730051,6.112874298809886,3.5222015096501
3913.0,-29.98818957132224,4.967193252598767,35.00568211613851,24.127047636453085,5.016004296619119,-26.48782735293238,-40.01860561603678,1.5156420782292623,0.007861432856827832,-4.99882688000917,40.011387648431985,42265.590394892366,25746.320111375186,25746.320111375186,68011.91050626755,77365.50535165513,77365.50535165513,25746.320111375186,103111.82546303031,103111.82546303031,103111.82546303031,127904.7257718613,91535.70458659389,56435.789629830884,38999.90550751444,24792.90030883098,0.0,63792.805816345426,21073.96526250633,1534.759342154784,0.0,0.8868834528229972,2.8167853618367182,0.0014959135982669303,354672.2071846478,1555024.2889819543,4.38439848818598,1555024.2889819543,4.38439848818598,0.85,0.09559080642597886,4.027634451161993,1.2671065099304544,1.0,0.0,4.027634451162561,1.2846683743269238,1.2849556748881286,3.1351549797995077,19317.87748914442,1969.8752876001918,4632.441516551485,4632.441516551485,5.557829498631523,4.967193252598767,-2.3062577890557745,7.273451041654541,3.5221559641810583,3.5221559641810583,1.0063302754803023,0.0,0.0,0.00022362627629237642,0.9568149144789108,0.00023371947166413593,198.9156843430144,0.0,0.0,0.0,0.0019523122141496408,7.868980830173936e-05,0.00014493646799063704,0.0005837511117088272,0.09559080642595187,0.07172086090000492,0.023869945525946956,0.09559074635135038,0.07172086090002516,0.023869945525953694,0.37549716251119986,0.37549716251119986,0.12497199799518219,0.0,5.006994770508015,5.0164283385199155,4.978652507058143,5.006688312866004,5.015919513562551,4.978953994242772,24792.90030883098,21073.96526250633,0.85,1.06613762533143,0.6625447784280213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665022400009835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318995066538,1534.759342154784,0.37549716251119986,0.12497199799518219,6.112874298809886,3.5221559641810583
3914.0,-29.98822897382886,4.967224073966919,35.005683018912876,24.127015331201278,5.015980424739303,-26.48786520235364,-40.018641378823645,1.515616653264159,0.007566226013011601,-4.99885517049505,40.01139052751307,42265.579337456285,25746.301435821813,25746.301435821813,68011.8807732781,77365.471120016,77365.471120016,25746.301435821813,103111.77255583782,103111.77255583782,103111.77255583782,127904.7003819152,91535.67664216914,56435.78485960954,38999.879758399555,24792.927826077386,0.0,63792.80758447694,21073.98865216578,1534.761548502848,0.0,0.8868832985112538,2.8167859370714656,0.0014959135982669303,354671.8160959466,1555024.4131492418,4.384403672855058,1555024.4131492418,4.384403672855058,0.85,0.09559082229787375,4.027634451161993,1.2671065154252577,1.0,0.0,4.027634451161807,1.284668493244788,1.2849557938325875,3.1351546895877243,19317.871591697338,1969.8746862279513,4632.441516551485,4632.441516551485,5.55782546716058,4.967224073966919,-2.3063156079375893,7.2735396819045075,3.5221104859902845,3.5221104859902845,1.0063172817115098,0.0,0.0,0.00022362627629237642,0.9568188380423417,0.00023371851326622854,198.91571657578086,0.0,0.0,0.0,0.0019523122141496408,7.868948978751325e-05,0.00014493678650486316,0.0005837523945676975,0.09559082229785101,0.07172088047010945,0.023869941827741555,0.09559088666032574,0.07172088047012652,0.02386994182774723,0.3754971858867812,0.3754971858867812,0.12497195231243065,0.0,5.006890854780352,5.016280898167338,4.978679334244532,5.006421396508074,5.015637346543258,4.978732881646124,24792.927826077386,21073.98865216578,0.85,1.0661371296946618,0.6625445867308246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266502094622461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318600557086,1534.761548502848,0.3754971858867812,0.12497195231243065,6.112874298809886,3.5221104859902845
3915.0,-29.9882683733613,4.967254662575185,35.005683911471635,24.126971570681803,5.015929164655712,-26.487905788051204,-40.018681332562096,1.5155665793457016,0.007683714501808936,-4.99890159355441,40.01139203550724,42265.58563720272,25746.32936700798,25746.32936700798,68011.91500421069,77365.50149909034,77365.50149909034,25746.32936700798,103111.83086609832,103111.83086609832,103111.83086609832,127904.78561685242,91535.70221939834,56435.7863575113,38999.906513207825,24792.9547507541,0.0,63792.861263961924,21074.011538140985,1534.7641448331528,0.0,0.8868830569348131,2.81677897384766,0.0014959135982669303,354671.1743426265,1555024.478185116,4.384411789504214,1555024.478185116,4.384411789504214,0.85,0.09559084480713059,4.027634451161993,1.2671065615816044,1.0,0.0,4.027634451161542,1.2846687274510127,1.2849560280911894,3.1351541180218976,19317.876989566754,1969.8752366574472,4632.441516551485,4632.441516551485,5.557831496634683,4.967254662575185,-2.306386626316136,7.273641288891321,3.522065105857342,3.522065105857342,1.0063043159592406,0.0,0.0,0.00022362627629237642,0.9568227613269733,0.00023371755494428192,198.91574880612472,0.0,0.0,0.0,0.0019523122141496408,7.868913394881083e-05,0.00014493714234356558,0.0005837538277559144,0.09559084480708722,0.0717209053898484,0.023869939417238816,0.09559078602657509,0.07172090538988095,0.023869939417249644,0.37549720659475727,0.37549720659475727,0.12497190316208343,0.0,5.006847399150217,5.016178643615092,4.9788125076955225,5.006585308056231,5.015681357727772,4.979256982658228,24792.9547507541,21074.011538140985,0.85,1.066136769172199,0.6625441279756413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501948506159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318204874493,1534.7641448331528,0.37549720659475727,0.12497190316208343,6.112874298809886,3.522065105857342
3916.0,-29.988307733921378,4.967285521119315,35.0056847965061,24.126943631004565,5.015910756507553,-26.487943053250838,-40.01871702549977,1.5155460758369417,0.00733911908872642,-4.998924425447525,40.011393601463766,42265.57439479783,25746.296974704423,25746.296974704423,68011.87136950226,77365.4629237606,77365.4629237606,25746.296974704423,103111.75989846502,103111.75989846502,103111.75989846502,127904.73186304577,91535.67212652718,56435.78359756418,38999.87614329222,24792.971964580745,0.0,63792.84810787297,21074.026169893634,1534.7656342441771,0.0,0.8868829351387549,2.8167808351720023,0.0014959135982669303,354670.85871440463,1555024.5457207568,4.3844158816919485,1555024.5457207568,4.3844158816919485,0.85,0.0955908552256037,4.027634451161993,1.2671065758680928,1.0,0.0,4.027634451162473,1.2846688233502506,1.284956124011874,3.13515388398579,19317.87063870726,1969.874589050008,4632.441516551485,4632.441516551485,5.557824504144127,4.967285521119315,-2.3064403739842407,7.273725895103556,3.5220197068774475,3.5220197068774475,1.0062913448221278,0.0,0.0,0.00022362627629237642,0.9568266807481761,0.00023371659757388374,198.9157810045981,0.0,0.0,0.0,0.0019523122141496408,7.86888160591998e-05,0.0001449374602331766,0.0005837551080990635,0.09559085522558373,0.0717209207327056,0.02386993449287814,0.09559092883139703,0.07172092073272057,0.023869934492883126,0.37549722781162737,0.37549722781162737,0.12497185770721785,0.0,5.006739311721731,5.016030645349133,4.978824307432717,5.006263544536239,5.01539524108631,4.978828118024296,24792.971964580745,21074.026169893634,0.85,1.0661363050368118,0.6625440883800522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665018034933342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317807938065,1534.7656342441771,0.37549722781162737,0.12497185770721785,6.112874298809886,3.5220197068774475
3917.0,-29.988347146287293,4.967316138439327,35.005685690816215,24.126899800635897,5.015860000086237,-26.487983600156532,-40.01875694431362,1.5154964539554563,0.007449972160657126,-4.998971051282656,40.01139564170672,42265.58061901415,25746.32592159864,25746.32592159864,68011.90654061279,77365.49094097361,77365.49094097361,25746.32592159864,103111.81686257225,103111.81686257225,103111.81686257225,127904.81920233839,91535.69555088559,56435.78522892587,38999.900357733015,24793.002339766143,0.0,63792.90269749916,21074.05198880122,1534.7684336419193,0.0,0.8868826906039828,2.8167739354501182,0.0014959135982669303,354670.2141592756,1555024.6337111462,4.384424097741725,1555024.6337111462,4.384424097741725,0.85,0.0955908782024119,4.027634451161993,1.267106614331715,1.0,0.0,4.027634451162552,1.2846690554423223,1.2849563561558504,3.135153317579713,19317.875582230532,1969.875093149091,4632.441516551485,4632.441516551485,5.557830752877999,4.967316138439327,-2.3065114210843993,7.273827559523726,3.521974440309218,3.521974440309218,1.0062784115169194,0.0,0.0,0.00022362627629237642,0.9568306053454306,0.0002337156389470254,198.91581324546115,0.0,0.0,0.0,0.0019523122141496408,7.868846053435839e-05,0.00014493781575801803,0.0005837565400231631,0.09559087820236452,0.07172094600056125,0.02386993220180327,0.0955908426806572,0.0717209460005968,0.0238699322018151,0.3754972465923244,0.3754972465923244,0.12497180793418122,0.0,5.006693384830783,5.015927342573718,4.978950735163551,5.006421023443295,5.015425478476857,4.9793678415502995,24793.002339766143,21074.05198880122,0.85,1.06613594404255,0.6625436189889987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501657200833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317410469066,1534.7684336419193,0.3754972465923244,0.12497180793418122,6.112874298809886,3.521974440309218
3918.0,-29.988386497585367,4.967346960400612,35.005686563783655,24.126872594375186,5.01583686456233,-26.488021329770962,-40.018796478956915,1.5154716967479835,0.007223511621646139,-4.99899679443894,40.011396808674164,42265.58537968647,25746.301364645755,25746.301364645755,68011.88674433222,77365.47454185023,77365.47454185023,25746.301364645755,103111.77590649598,103111.77590649598,103111.77590649598,127904.7943288946,91535.68571667685,56435.796554513196,38999.8768468485,24793.018422398614,0.0,63792.895269247114,21074.06565903882,1534.76992782953,0.0,0.8868825554441317,2.816773904971127,0.0014959135982669303,354669.8582865063,1555024.6840394272,4.384428638937964,1555024.6840394272,4.384428638937964,0.85,0.09559088909798408,4.027634451161993,1.2671066973032432,1.0,0.0,4.027634451161283,1.2846691712370677,1.2849564719764919,3.1351530349900094,19317.873506799526,1969.8748815140264,4632.441516551485,4632.441516551485,5.557825451795883,4.967346960400612,-2.3065671941768287,7.273914154577441,3.521929152402621,3.521929152402621,1.0062654721150346,0.0,0.0,0.00022362627629237642,0.9568345238790029,0.00023371468180913508,198.91584543637876,0.0,0.0,0.0,0.0019523122141496408,7.868810843247988e-05,0.00014493816785989656,0.0005837579581608193,0.09559088909796525,0.07172096173304907,0.02386992736491618,0.09559092014169399,0.0717209617330632,0.023869927364920884,0.3754972660369439,0.3754972660369439,0.12497176166857256,0.0,5.006608559522135,5.015803337498539,4.978983601132256,5.006220306060584,5.015258370392985,4.979066144120736,24793.018422398614,21074.06565903882,0.85,1.0661357578657975,0.6625437707647297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665015120519354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317010650206,1534.76992782953,0.3754972660369439,0.12497176166857256,6.112874298809886,3.521929152402621
3919.0,-29.98842585033313,4.967377694806657,35.00568746110655,24.12683756500485,5.015796959988976,-26.488060737774482,-40.018832486215956,1.515431847430379,0.00724424548980096,-4.999036035563022,40.01139926401651,42265.5754700554,25746.311871274705,25746.311871274705,68011.8873413301,77365.4942280456,77365.4942280456,25746.311871274705,103111.80609932031,103111.80609932031,103111.80609932031,127904.8542866364,91535.70517918523,56435.78642119526,38999.909731099964,24793.048187316086,0.0,63792.957918416054,21074.090959218673,1534.7725217118098,0.0,0.8868823469669944,2.8167690512873262,0.0014959135982669303,354669.31581869675,1555024.7899319855,4.3844356435020675,1555024.7899319855,4.3844356435020675,0.85,0.09559090878041261,4.027634451161993,1.2671067132381726,1.0,0.0,4.027634451160959,1.284669357620878,1.2849566584019847,3.1351525801322944,19317.877614206078,1969.8753003529318,4632.441516551485,4632.441516551485,5.5578277198501915,4.967377694806657,-2.306632730539716,7.274010425346372,3.521883977258341,3.521883977258341,1.0062525649309546,0.0,0.0,0.00022362627629237642,0.9568384425742463,0.00023371372463959508,198.9158776284926,0.0,0.0,0.0,0.0019523122141496408,7.868778774731859e-05,0.00014493848854505782,0.0005837592497634227,0.09559090878037688,0.07172098441958268,0.0238699243607942,0.09559089451117782,0.07172098441960949,0.023869924360803124,0.3754972846878933,0.3754972846878933,0.12497171261711117,0.0,5.006557826668086,5.015708735213991,4.979064647781229,5.0062802810527955,5.0152557143044305,4.9793142627547695,24793.048187316086,21074.090959218673,0.85,1.0661347202039069,0.6625429647596569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665013659329072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31661074099,1534.7725217118098,0.3754972846878933,0.12497171261711117,6.112874298809886,3.521883977258341
3920.0,-29.98846510906058,4.967408450087589,35.00568833863719,24.126801697444193,5.015762166611704,-26.488099549957774,-40.01886838870121,1.5153966075088885,0.007133693182538536,-4.999070184526117,40.011400482168014,42265.56557922838,25746.309366288126,25746.309366288126,68011.87494551651,77365.48993014282,77365.48993014282,25746.309366288126,103111.79929643095,103111.79929643095,103111.79929643095,127904.86749369164,91535.70268898696,56435.77833807242,38999.9159454606,24793.068197260684,0.0,63792.98414272128,21074.10796767158,1534.774435964429,0.0,0.8868821688672701,2.8167665167872102,0.0014959135982669303,354668.84374525683,1555024.8424677073,4.3844416274258755,1555024.8424677073,4.3844416274258755,0.85,0.09559092404065138,4.027634451161993,1.2671067423606295,1.0,0.0,4.027634451162701,1.284669522445599,1.2849568232635669,3.1351521778882616,19317.877088669673,1969.8752467631325,4632.441516551485,4632.441516551485,5.557827179101526,4.967408450087589,-2.30669452077885,7.274102970866439,3.521838827071498,3.521838827071498,1.0062396648775709,0.0,0.0,0.00022362627629237642,0.9568423519243167,0.000233712769760493,198.91590974370456,0.0,0.0,0.0,0.0019523122141496408,7.86874679964889e-05,0.00014493880829588753,0.0005837605376028803,0.0955909240406232,0.07172100373642533,0.023869920304197875,0.09559090852943264,0.07172100373644646,0.023869920304204918,0.3754973044050059,0.3754973044050059,0.12497166428183952,0.0,5.006500023515912,5.015607476781668,4.979137380240331,5.006203877708629,5.015137513517914,4.979363415186867,24793.068197260684,21074.10796767158,0.85,1.0661340876193608,0.6625425373528453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665012202289774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316209491024,1534.774435964429,0.3754973044050059,0.12497166428183952,6.112874298809886,3.521838827071498
3921.0,-29.988504401692527,4.967439302055673,35.00568923430335,24.126764782145642,5.0157341331652185,-26.48813771665656,-40.018904221337266,1.5153674481292716,0.006861640108752454,-4.999100633088135,40.01140276546713,42265.55515918107,25746.297763830014,25746.297763830014,68011.85292301109,77365.45392274701,77365.45392274701,25746.297763830014,103111.75168657702,103111.75168657702,103111.75168657702,127904.84485932376,91535.67123960421,56435.772476038386,38999.88751507314,24793.093172746732,0.0,63792.98068781987,21074.12919683472,1534.7765469330295,0.0,0.8868820057336587,2.8167665359076675,0.0014959135982669303,354668.4228263793,1555024.9409404928,4.384447108508793,1555024.9409404928,4.384447108508793,0.85,0.09559093904831859,4.027634451161993,1.2671067615924407,1.0,0.0,4.027634451162316,1.2846696588303446,1.284956959678813,3.1351518450502214,19317.870451529274,1969.8745699631654,4632.441516551485,4632.441516551485,5.5578246744917905,4.967439302055673,-2.306753527553793,7.274192829609466,3.5217937344059242,3.5217937344059242,1.0062267812588355,0.0,0.0,0.00022362627629237642,0.9568462646678181,0.00023371181406034046,198.9159418866621,0.0,0.0,0.0,0.0019523122141496408,7.86871488689403e-05,0.00014493912742343613,0.0005837618229319894,0.09559093904829186,0.07172102286460973,0.023869916183682127,0.09559102307345951,0.07172102286462978,0.023869916183688805,0.3754973245081746,0.3754973245081746,0.12497161606915658,0.0,5.006404053034146,5.01546719115106,4.979174528800911,5.005962273196872,5.0148481554516025,4.979265260006912,24793.093172746732,21074.12919683472,0.85,1.0661338001407532,0.6625424098932396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266501074426106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31580881284,1534.7765469330295,0.3754973245081746,0.12497161606915658,6.112874298809886,3.5217937344059242
3922.0,-29.988543684644846,4.9674699056303275,35.005690096547745,24.126715992484264,5.0156813584178,-26.488178348881988,-40.018947946932144,1.515316022654907,0.006934969242479383,-4.9991472445660285,40.01140358331609,42265.57764263548,25746.32757104143,25746.32757104143,68011.90521367692,77365.47010855746,77365.47010855746,25746.32757104143,103111.7976795989,103111.7976795989,103111.7976795989,127904.91385336936,91535.68196327472,56435.78949735262,38999.88051769122,24793.11617377047,0.0,63792.996691461696,21074.1487477049,1534.7789220692066,0.0,0.8868817656942156,2.816760130829367,0.0014959135982669303,354667.7784731972,1555024.9762122042,4.384455173532827,1555024.9762122042,4.384455173532827,0.85,0.09559095984098274,4.027634451161993,1.2671068291785197,1.0,0.0,4.027634451163157,1.2846698993585173,1.284957200260777,3.135151258057139,19317.872714674064,1969.8748007397087,4632.441516551485,4632.441516551485,5.557831108941381,4.9674699056303275,-2.306824318671006,7.274294224301333,3.521748722166442,3.521748722166442,1.0062139206189833,0.0,0.0,0.00022362627629237642,0.9568501764646803,0.00023371085859922087,198.9159740217117,0.0,0.0,0.0,0.0019523122141496408,7.86867594478611e-05,0.00014493951684451534,0.000583763391377744,0.09559095984093784,0.07172104652016316,0.02386991332077468,0.09559092776680321,0.07172104652019685,0.023869913320785894,0.3754973424850324,0.3754973424850324,0.12497156584427639,0.0,5.006357410403609,5.015355699563827,4.979322692675794,5.006082213808497,5.014821108095134,4.979826770430009,24793.11617377047,21074.1487477049,0.85,1.0661343523744495,0.6625425961262683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665009281648876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31540614681,1534.7789220692066,0.3754973424850324,0.12497156584427639,6.112874298809886,3.521748722166442
3923.0,-29.988583025027225,4.967500699637535,35.0056909254486,24.12668903069573,5.015657043974056,-26.488216186559896,-40.01898370971901,1.5152902055067046,0.00673943811028721,-4.999173317052803,40.01140433660274,42265.566829472,25746.30471913509,25746.30471913509,68011.87154860709,77365.4592391594,77365.4592391594,25746.30471913509,103111.7639582945,103111.7639582945,103111.7639582945,127904.89396153598,91535.6771771391,56435.78476745159,38999.88045520835,24793.130003241484,0.0,63793.01045844983,21074.16050275526,1534.780295825625,0.0,0.8868816303555122,2.816759655591176,0.0014959135982669303,354667.41804971563,1555025.0086995082,4.384459720744723,1555025.0086995082,4.384459720744723,0.85,0.09559097020043555,4.027634451161993,1.2671068412670867,1.0,0.0,4.027634451161407,1.284670020110991,1.2849573210402556,3.135150963368803,19317.871704598467,1969.8746977406624,4632.441516551485,4632.441516551485,5.557826175925764,4.967500699637535,-2.306880092166148,7.274380791803683,3.5217036864148885,3.5217036864148885,1.0062010532613967,0.0,0.0,0.00022362627629237642,0.9568540939977234,0.00023370990174486153,198.91600620375183,0.0,0.0,0.0,0.0019523122141496408,7.868644094504363e-05,0.00014493983534733277,0.0005837646741906643,0.09559097020041445,0.07172106160750379,0.023869908592910657,0.09559098261356422,0.07172106160751962,0.02386990859291593,0.3754973604141565,0.3754973604141565,0.12497152076933318,0.0,5.006278394876006,5.0152319219403125,4.979378140248286,5.005912755163081,5.014687238733359,4.979550383459923,24793.130003241484,21074.16050275526,0.85,1.066133594571542,0.6625422836409444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665007830812591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315002364943,1534.780295825625,0.3754973604141565,0.12497152076933318,6.112874298809886,3.5217036864148885
3924.0,-29.988622359484047,4.967531421816222,35.00569177742117,24.126648518163734,5.0156183364094105,-26.488255458395173,-40.019019682053454,1.515251435320543,0.006645566078532283,-4.999211487871468,40.01140666642108,42265.55691115263,25746.313338557567,25746.313338557567,68011.87024971019,77365.45201821411,77365.45201821411,25746.313338557567,103111.76535677168,103111.76535677168,103111.76535677168,127904.92407181935,91535.67020969896,56435.77510263738,38999.88345229065,24793.158715047666,0.0,63793.04216733831,21074.184907790517,1534.7828025909807,0.0,0.8868814277750939,2.8167564324325225,0.0014959135982669303,354666.8903806072,1555025.1091785561,4.384466527196256,1555025.1091785561,4.384466527196256,0.8500000000000001,0.09559098928398141,4.027634451161993,1.2671068808296702,1.0,0.0,4.0276344511614495,1.2846702014477112,1.2849575024175295,3.13515052082877,19317.870234176014,1969.8745477993011,4632.441516551485,4632.441516551485,5.557828036590911,4.967531421816222,-2.306944607726132,7.274476029542354,3.521658759116447,3.521658759116447,1.0061882168904135,0.0,0.0,0.00022362627629237642,0.9568580109579854,0.00023370894503823683,198.91603838095503,0.0,0.0,0.0,0.0019523122141496408,7.868612057720149e-05,0.00014494015571517494,0.0005837659645152224,0.09559098928394838,0.07172108340101445,0.02386990588293393,0.09559100752514826,0.07172108340103923,0.023869905882942178,0.37549737748541295,0.37549737748541295,0.12497147428832646,0.0,5.006208642322292,5.015108582448818,4.979469362370992,5.005857053950024,5.014542648488089,4.979761712626839,24793.158715047666,21074.184907790517,0.85,1.0661330442794261,0.6625417988420117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665006370948608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314596123128,1534.7828025909807,0.37549737748541295,0.12497147428832646,6.112874298809886,3.521658759116447
3925.0,-29.98866161311736,4.967562112143281,35.005692602357165,24.126618483010702,5.015580027413165,-26.488294617568048,-40.019059426244326,1.5152130318639012,0.006710654353184964,-4.999247792119911,40.011407582865,42265.562935189046,25746.317160752937,25746.317160752937,68011.88009594198,77365.48550274855,77365.48550274855,25746.317160752937,103111.80266350148,103111.80266350148,103111.80266350148,127904.980584922,91535.7040766289,56435.781509069406,38999.91396395499,24793.177921420513,0.0,63793.0918853755,21074.201233207434,1534.7847250298191,0.0,0.8868812398035827,2.81675133896757,0.0014959135982669303,354666.38851532846,1555025.1487024168,4.384472842808473,1555025.1487024168,4.384472842808473,0.8499999999999999,0.09559100516632661,4.027634451161993,1.2671069616032766,1.0,0.0,4.027634451160388,1.2846703810692068,1.2849576820791953,3.1351500824747505,19317.877381520393,1969.8752766255952,4632.441516551485,4632.441516551485,5.557828861683977,4.967562112143281,-2.307007740862668,7.27456985300595,3.52161386147308,3.52161386147308,1.0061753889923086,0.0,0.0,0.00022362627629237642,0.9568619198870205,0.0002337079903010255,198.91607049205166,0.0,0.0,0.0,0.0019523122141496408,7.868576661879321e-05,0.0001449405096735832,0.0005837673901303019,0.09559100516629623,0.0717211026021843,0.023869902564111943,0.09559093414552462,0.07172110260220708,0.023869902564119524,0.375497393814437,0.375497393814437,0.1249714288897567,0.0,5.006172409035344,5.01502690697464,4.979569635819189,5.005958446473073,5.014631177766944,4.979901738473416,24793.177921420513,21074.201233207434,0.85,1.0661323677201109,0.662541376911665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665004914490043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314188688675,1534.7847250298191,0.375497393814437,0.1249714288897567,6.112874298809886,3.52161386147308
3926.0,-29.98870078620135,4.96759293190761,35.00569343907427,24.126586492080264,5.015554029938972,-26.488332473050388,-40.01909518903119,1.5151857167880656,0.006475307556172538,-4.9992764155908676,40.0114095758894,42265.55281006721,25746.301628280555,25746.301628280555,68011.85443834777,77365.46122623663,77365.46122623663,25746.301628280555,103111.76285451718,103111.76285451718,103111.76285451718,127904.96329587215,91535.68513404428,56435.776717874985,38999.89824018811,24793.20044135498,0.0,63793.09868154309,21074.220375151734,1534.7866548982834,0.0,0.8868810870023693,2.8167510889604004,0.0014959135982669303,354665.9928285254,1555025.2346564166,4.384477976743158,1555025.2346564166,4.384477976743158,0.85,0.09559101916168203,4.027634451161993,1.2671069094026466,1.0,0.0,4.027634451162093,1.2846705088279136,1.2849578098664738,3.1351497706884075,19317.87338383959,1969.8748689756023,4632.441516551485,4632.441516551485,5.557825508706433,4.96759293190761,-2.307065192337631,7.274658124245241,3.52156900542477,3.52156900542477,1.0061625729785058,0.0,0.0,0.00022362627629237642,0.9568658208120148,0.00023370703752653935,198.9161025372659,0.0,0.0,0.0,0.0019523122141496408,7.868544811969106e-05,0.00014494082817268536,0.0005837686729282583,0.09559101916165982,0.07172112026437685,0.023869898897282967,0.09559102938961253,0.0717211202643935,0.02386989889728852,0.3754974119950657,0.3754974119950657,0.12497138496706499,0.0,5.0060991572383955,5.014914977597584,4.9796125688707775,5.005751723147057,5.01441283705708,4.979729905874478,24793.20044135498,21074.220375151734,0.85,1.066131851940048,0.6625411476099949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500345954169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31378156224,1534.7866548982834,0.3754974119950657,0.12497138496706499,6.112874298809886,3.52156900542477
3927.0,-29.98874003962227,4.96762372442988,35.00569430091395,24.1265507292934,5.01551865855328,-26.488371338317762,-40.01913109151644,1.515149957248817,0.006388342606499009,-4.999312214947373,40.011411981073216,42265.54297288875,25746.304897327645,25746.304897327645,68011.84787021638,77365.45963944269,77365.45963944269,25746.304897327645,103111.76453677034,103111.76453677034,103111.76453677034,127904.99306147438,91535.68511857708,56435.768452023265,38999.907407282015,24793.22852470405,0.0,63793.135931986064,21074.24424599844,1534.789071450413,0.0,0.8868808962103853,2.816748051933208,0.0014959135982669303,354665.4979437865,1555025.3383857931,4.38448438712316,1555025.3383857931,4.38448438712316,0.85,0.0955910372555311,4.027634451161993,1.2671069473167886,1.0,0.0,4.027634451162654,1.2846706760832987,1.2849579771592634,3.1351493625132294,19317.87338057536,1969.8748686427436,4632.441516551485,4632.441516551485,5.557826214391993,4.96762372442988,-2.3071277994404698,7.27475152387035,3.521524239573915,3.521524239573915,1.0061497827354042,0.0,0.0,0.00022362627629237642,0.9568697297543134,0.0002337060828016734,198.91613464820952,0.0,0.0,0.0,0.0019523122141496408,7.868512837765122e-05,0.0001449411479147252,0.0005837699607323134,0.09559103725549903,0.07172114130187096,0.023869895953628064,0.09559105626875845,0.07172114130189503,0.023869895953636075,0.37549742976712447,0.37549742976712447,0.12497133881327396,0.0,5.006033051201143,5.01480606817222,4.979675042210943,5.005700557553894,5.014302363531044,4.97985690348861,24793.22852470405,21074.24424599844,0.85,1.0661311264385585,0.6625406065309399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665001998457268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313374741017,1534.789071450413,0.37549742976712447,0.12497133881327396,6.112874298809886,3.521524239573915
3928.0,-29.988779213369504,4.9676545253993485,35.005695156739954,24.12652006549763,5.015484297641353,-26.488410030786607,-40.01917076585812,1.5151151150584772,0.00636152276535995,-4.999346286843994,40.01141352958942,42265.549036891054,25746.30388366385,25746.30388366385,68011.8529205549,77365.47459717243,77365.47459717243,25746.30388366385,103111.77848083628,103111.77848083628,103111.77848083628,127905.0290811568,91535.70202462276,56435.776464341274,38999.91728920165,24793.250600320527,0.0,63793.16788952218,21074.263010272447,1534.7911051857752,0.0,0.8868807173050086,2.816744426472133,0.0014959135982669303,354665.026939688,1555025.405169307,4.3844903981292305,1555025.405169307,4.3844903981292305,0.85,0.09559105289085848,4.027634451161993,1.267107058311813,1.0,0.0,4.027634451162906,1.2846708390480794,1.2849581401604893,3.135148964809076,19317.87694846093,1969.8752324658196,4632.441516551485,4632.441516551485,5.557825995573515,4.9676545253993485,-2.307189101215506,7.274843626614855,3.521479516871312,3.521479516871312,1.0061370048203748,0.0,0.0,0.00022362627629237642,0.9568736307796977,0.00023370513001822097,198.916166693987,0.0,0.0,0.0,0.0019523122141496408,7.868477504543168e-05,0.00014494150124694474,0.0005837713838253336,0.09559105289083068,0.07172116056616316,0.02386989232466752,0.09559104061633535,0.07172116056618402,0.023869892324674454,0.37549744732091805,0.37549744732091805,0.1249712920886697,0.0,5.00598095998572,5.0147157829067055,4.979737683027736,5.005707809609362,5.0142898593067,4.979923496939932,24793.250600320527,21074.263010272447,0.85,1.0661306715217325,0.6625403696848394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266500053866454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312965004612,1534.7911051857752,0.37549744732091805,0.1249712920886697,6.112874298809886,3.521479516871312
3929.0,-29.988818372995887,4.967685161354119,35.00569597186716,24.12647040272134,5.01543706985975,-26.488449997275165,-40.01920687789095,1.5150686941391103,0.006299160144976668,-4.999388505202967,40.01141405579968,42265.54024808896,25746.323685427513,25746.323685427513,68011.86393351648,77365.46475250034,77365.46475250034,25746.323685427513,103111.78843792785,103111.78843792785,103111.78843792785,127905.05846249996,91535.68891360307,56435.76440919228,38999.916116011984,24793.270024572103,0.0,63793.18614058409,21074.279520886288,1534.7931717043296,0.0,0.8868805006635986,2.816740316858551,0.0014959135982669303,354664.4433209619,1555025.4278634007,4.384497677022965,1555025.4278634007,4.384497677022965,0.8500000000000001,0.09559107148222863,4.027634451161993,1.267107045124285,1.0,0.0,4.027634451160857,1.2846710561692507,1.2849583573302172,3.1351484349401946,19317.874181485204,1969.8749503128188,4632.441516551485,4632.441516551485,5.557830270158225,4.967685161354119,-2.307256340712347,7.274941502066466,3.5214348480378184,3.5214348480378184,1.0061242422965195,0.0,0.0,0.00022362627629237642,0.9568775304160426,0.00023370417758179098,198.9161987282234,0.0,0.0,0.0,0.0019523122141496408,7.868445343973951e-05,0.0001449418228526369,0.000583772679135499,0.09559107148218751,0.07172118214845465,0.02386988933373287,0.09559100650752889,0.0717211821484855,0.023869889333743132,0.37549746575735893,0.37549746575735893,0.12497124495922397,0.0,5.005938355660533,5.014614816123412,4.979870401073754,5.005687665347921,5.014130677273727,4.980321042886203,24793.270024572103,21074.279520886288,0.85,1.0661305391399558,0.6625400423635586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664999078471562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312555555889,1534.7931717043296,0.37549746575735893,0.12497124495922397,6.112874298809886,3.5214348480378184
3930.0,-29.98885748045822,4.967716045189358,35.00569678842365,24.126447701733582,5.015418584543693,-26.488487042423518,-40.01924627283586,1.5150481465089092,0.006053705159331457,-4.999411294156677,40.0114157276876,42265.54558009982,25746.293939771276,25746.293939771276,68011.8395198711,77365.44781156024,77365.44781156024,25746.293939771276,103111.74175133152,103111.74175133152,103111.74175133152,127905.02984662476,91535.68032134268,56435.778089881904,38999.89136828975,24793.28809529324,0.0,63793.17946358299,21074.294880999252,1534.7947130530342,0.0,0.886880378700176,2.8167408808040126,0.0014959135982669303,354664.12829102564,1555025.499967624,4.384501774849983,1555025.499967624,4.384501774849983,0.85,0.09559108195141368,4.027634451161993,1.267107106666081,1.0,0.0,4.027634451161335,1.2846711522752021,1.2849584534576615,3.135148200400466,19317.872368157452,1969.874765404848,4632.441516551485,4632.441516551485,5.557823848996485,4.967716045189358,-2.307309331185633,7.275025376374991,3.52139018075984,3.52139018075984,1.0061114802170972,0.0,0.0,0.00022362627629237642,0.956881424874843,0.00023370322641765777,198.91623071979768,0.0,0.0,0.0,0.0019523122141496408,7.868410259855223e-05,0.0001449421736938242,0.0005837740921955519,0.09559108195139779,0.07172119706784734,0.023869884883550452,0.09559110849967602,0.07172119706785926,0.023869884883554418,0.3754974841917154,0.3754974841917154,0.12497120179901754,0.0,5.005852351253111,5.014493511649903,4.979890435617165,5.005464999316018,5.0139649645220175,4.979927266018876,24793.28809529324,21074.294880999252,0.85,1.066130268028048,0.662540195291999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499762610171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312145084263,1534.7947130530342,0.3754974841917154,0.12497120179901754,6.112874298809886,3.52139018075984
3931.0,-29.98889663367974,4.967746668788754,35.00569760739693,24.126393463835143,5.0153672387378405,-26.48852741503084,-40.019282419793285,1.5149980200889412,0.006012218890532495,-4.9994577663269135,40.011417431194964,42265.53706381464,25746.325168072533,25746.325168072533,68011.86223188718,77365.43599420671,77365.43599420671,25746.325168072533,103111.76116227925,103111.76116227925,103111.76116227925,127905.07778366868,91535.66356765958,56435.76463726764,38999.88770043549,24793.316621389426,0.0,63793.20432182492,21074.31912818101,1534.7973999925127,0.0,0.886880136160913,2.8167360003284596,0.0014959135982669303,354663.48586972395,1555025.5734355121,4.384509923885169,1555025.5734355121,4.384509923885169,0.85,0.09559110457552354,4.027634451161993,1.267107106666081,1.0,0.0,4.027634451161694,1.2846713867279578,1.2849586879628496,3.135147628235364,19317.86883242679,1969.87440486066,4632.441516551485,4632.441516551485,5.557830590215159,4.967746668788754,-2.307379553423289,7.275126222212043,3.52134563931906,3.52134563931906,1.0060987540911601,0.0,0.0,0.00022362627629237642,0.9568853239076232,0.00023370227414415344,198.91626274881517,0.0,0.0,0.0,0.0019523122141496408,7.868378068437337e-05,0.00014494249560800305,0.0005837753887481889,0.09559110457547977,0.07172122155673977,0.023869883018740004,0.09559108407978953,0.0717212215567726,0.023869883018750936,0.3754975013232733,0.3754975013232733,0.12497115506654874,0.0,5.0057935499509085,5.014368936740027,4.980029222184953,5.0054699852174735,5.013782277842893,4.9804960539689205,24793.316621389426,21074.31912818101,0.85,1.0661302086156375,0.6625398036222295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664996161980713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311734352334,1534.7973999925127,0.3754975013232733,0.12497115506654874,6.112874298809886,3.52134563931906
3932.0,-29.988935760201976,4.967777428519074,35.005698385066836,24.12637226460504,5.015339628268642,-26.488565389862703,-40.019321989361174,1.5149692579293377,0.005988825506506146,-4.999485730205152,40.01141786608953,42265.54288317796,25746.30883236159,25746.30883236159,68011.85171553955,77365.46186217417,77365.46186217417,25746.30883236159,103111.77069453575,103111.77069453575,103111.77069453575,127905.1000881845,91535.69409791101,56435.77511891469,38999.90997666258,24793.32939364874,0.0,63793.23937031132,21074.329984601427,1534.7987611022202,0.0,0.8868799923525317,2.816733042955615,0.0014959135982669303,354663.09930351685,1555025.592191396,4.384514755679789,1555025.592191396,4.384514755679789,0.85,0.09559111558295366,4.027634451161993,1.2671071665594358,1.0,0.0,4.0276344511622035,1.2846715212552096,1.284958822520187,3.1351472999313676,19317.875275591883,1969.8750618806507,4632.441516551485,4632.441516551485,5.557827063843395,4.967777428519074,-2.3074362576206013,7.275213686139676,3.52130107084686,3.52130107084686,1.0060860202419601,0.0,0.0,0.00022362627629237642,0.9568892202987056,0.00023370132252359215,198.9162947560019,0.0,0.0,0.0,0.0019523122141496408,7.86834282908282e-05,0.00014494284800154822,0.0005837768080605718,0.09559111558292804,0.0717212366419411,0.02386987894098694,0.09559105298904666,0.07172123664196033,0.023869878940993336,0.3754975171333162,0.3754975171333162,0.12497111269391589,0.0,5.005740385531112,5.0142755085090585,4.980097009681003,5.005474555711658,5.013848626829088,4.980315017486305,24793.32939364874,21074.329984601427,0.85,1.066129458025164,0.6625395308401266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664994710197022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311321400113,1534.7987611022202,0.3754975171333162,0.12497111269391589,6.112874298809886,3.52130107084686
3933.0,-29.988974919165916,4.96780833960364,35.005699221462656,24.12633957518267,5.015317737426495,-26.48860282201698,-40.01935391044242,1.5149456402775445,0.005663197109527118,-4.999512702854555,40.011421131953455,42265.51687451439,25746.290669852075,25746.290669852075,68011.80754436646,77365.41831975341,77365.41831975341,25746.290669852075,103111.70898960548,103111.70898960548,103111.70898960548,127905.06811156662,91535.65754597739,56435.75610073825,38999.890494710155,24793.359121961137,0.0,63793.249616671295,21074.355253666967,1534.8010654897341,0.0,0.8868798433398786,2.8167341716888936,0.0014959135982669303,354662.726440142,1555025.7330397135,4.384519762333023,1555025.7330397135,4.384519762333023,0.85,0.09559113053315636,4.027634451161993,1.2671071429317822,1.0,0.0,4.027634451162509,1.2846716317204334,1.284958933010115,3.135147030349056,19317.86756159898,1969.8742752722878,4632.441516551485,4632.441516551485,5.55782314312266,4.96780833960364,-2.3074921061670914,7.275300445770732,3.521256594480155,3.521256594480155,1.0060733127086157,0.0,0.0,0.00022362627629237642,0.9568931199376236,0.00023370037011756736,198.9163267897376,0.0,0.0,0.0,0.0019523122141496408,7.86831440132499e-05,0.00014494313227912653,0.0005837779530267399,0.09559113053313548,0.0717212548252716,0.02386987570786387,0.09559121875655786,0.07172125482528727,0.023869875707869092,0.3754975336926623,0.3754975336926623,0.12497106959439916,0.0,5.0056377459082455,5.0141354746045295,4.9801067012163,5.005175899964058,5.0135240554739084,4.9800942086970394,24793.359121961137,21074.355253666967,0.85,1.0661285943739212,0.6625390167217474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266499325195994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310907677662,1534.8010654897341,0.3754975336926623,0.12497106959439916,6.112874298809886,3.521256594480155
