time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3934.0,-29.989014005724634,4.9678390045759295,35.00570004732785,24.126295744814,5.015267049202127,-26.488643068850962,-40.019397566188104,1.5148961123284688,0.005783236620743537,-4.999558246868273,40.01142249801372,42265.53991884439,25746.32020332532,25746.32020332532,68011.86012216972,77365.44599378663,77365.44599378663,25746.32020332532,103111.76619711195,103111.76619711195,103111.76619711195,127905.15137561051,91535.68052297321,56435.77444803109,38999.895638824586,24793.385178498556,0.0,63793.280817323146,21074.377401723774,1534.8035937976988,0.0,0.8868796067418687,2.8167272776601298,0.0014959135982669303,354662.0968514206,1555025.7919543835,4.384527711755547,1555025.7919543835,4.384527711755547,0.8500000000000001,0.09559115148331171,4.027634451161993,1.2671072215074677,1.0,0.0,4.027634451161704,1.2846718633741758,1.284959164715664,3.1351464650151657,19317.872410709962,1969.8747697439965,4632.441516551485,4632.441516551485,5.557829518480695,4.9678390045759295,-2.307561480696227,7.275400485272156,3.5212122150381973,3.5212122150381973,1.0060606328680564,0.0,0.0,0.00022362627629237642,0.9568970123831556,0.0002336994194761193,198.91635876425298,0.0,0.0,0.0,0.0019523122141496408,7.868275523254157e-05,0.00014494352105983484,0.0005837795188933147,0.09559115148327176,0.07172127798301652,0.023869873500255243,0.09559111676212295,0.07172127798304649,0.023869873500265214,0.37549754796175466,0.37549754796175466,0.1249710224340787,0.0,5.00559581236007,5.014038298174228,4.980230719745123,5.005341483489019,5.013562997947247,4.980640242676941,24793.385178498556,21074.377401723774,0.85,1.0661288971314518,0.6625390539150188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664991786547766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310492001077,1534.8035937976988,0.37549754796175466,0.1249710224340787,6.112874298809886,3.5212122150381973
3935.0,-29.989053149726537,4.967869877408147,35.00570084888769,24.12627360261979,5.015245211292436,-26.488680482140843,-40.01943329405037,1.5148725437067154,0.005624082786823692,-4.999582528024602,40.01142344179789,42265.529642852605,25746.295260133855,25746.295260133855,68011.82490298647,77365.44478301343,77365.44478301343,25746.295260133855,103111.74004314729,103111.74004314729,103111.74004314729,127905.1395834812,91535.68631848494,56435.771178324016,38999.90571128991,24793.39954033391,0.0,63793.305251623824,21074.389609283822,1534.8049589463246,0.0,0.8868794798228616,2.8167265336833225,0.0014959135982669303,354661.7611953251,1555025.8326573726,4.384531976090209,1555025.8326573726,4.384531976090209,0.85,0.09559116089519298,4.027634451161993,1.2671072440361608,1.0,0.0,4.027634451162925,1.2846719736101335,1.2849592749762746,3.135146195992504,19317.873633806306,1969.8748944651138,4632.441516551485,4632.441516551485,5.557824134021683,4.967869877408147,-2.3076153026214787,7.2754851800296265,3.521167812870844,3.521167812870844,1.006047946534527,0.0,0.0,0.00022362627629237642,0.956900910566313,0.0002336984674411376,198.9163907857697,0.0,0.0,0.0,0.0019523122141496408,7.868243705573072e-05,0.0001449438392366457,0.0005837808003931996,0.09559116089517089,0.07172129198655461,0.02386986890861628,0.09559116285861233,0.07172129198657119,0.0238698689086218,0.37549756290530817,0.37549756290530817,0.12497097896741391,0.0,5.005527206196348,5.013937385513145,4.980259160220214,5.005206610811399,5.013487568480173,4.98032677822539,24793.39954033391,21074.389609283822,0.85,1.0661279366968568,0.6625386390647435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664990332803334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310076469712,1534.8049589463246,0.37549756290530817,0.12497097896741391,6.112874298809886,3.521167812870844
3936.0,-29.98909227746799,4.967900745628053,35.00570169489898,24.126237350888573,5.015212882881735,-26.488718930008908,-40.01946916161103,1.514839535422674,0.005472787155497372,-4.999616520260556,40.01142633966556,42265.52006090575,25746.295813611294,25746.295813611294,68011.81587451705,77365.4289121507,77365.4289121507,25746.295813611294,103111.724725762,103111.724725762,103111.724725762,127905.15478272495,91535.6731998918,56435.76434864695,38999.89872360538,24793.430056962934,0.0,63793.328780568314,21074.415548418492,1534.8074732546686,0.0,0.8868792964371235,2.816724552744467,0.0014959135982669303,354661.29129632656,1555025.9576349703,4.384538137644447,1555025.9576349703,4.384538137644447,0.85,0.09559117826754616,4.027634451161993,1.2671073253592477,1.0,0.0,4.027634451162188,1.2846721279976316,1.2849594293982995,3.135145819221368,19317.870865232268,1969.8746121491304,4632.441516551485,4632.441516551485,5.557824253500244,4.967900745628053,-2.3076761011634765,7.275576846791529,3.52112352451619,3.52112352451619,1.0060352927189113,0.0,0.0,0.00022362627629237642,0.9569048071472743,0.00023369751580520461,198.91642279399497,0.0,0.0,0.0,0.0019523122141496408,7.86821176360239e-05,0.00014494415865635253,0.0005837820868990152,0.09559117826751681,0.07172131237023516,0.023869865897281663,0.09559123246229999,0.07172131237025718,0.023869865897288987,0.37549757809698164,0.37549757809698164,0.12497093273995072,0.0,5.005452553040072,5.013823493068742,4.980302381054912,5.0050893074160285,5.013303293005663,4.980410665524516,24793.430056962934,21074.415548418492,0.85,1.0661274019491784,0.6625382444971265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664988869205034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309658484684,1534.8074732546686,0.37549757809698164,0.12497093273995072,6.112874298809886,3.52112352451619
3937.0,-29.98913129256498,4.9679313775419285,35.005702489188494,24.12618842152881,5.015161149650308,-26.488759216983677,-40.019509045500286,1.5147890740690078,0.005528965823600629,-4.999661441487335,40.01142652517467,42265.52773529338,25746.324170334905,25746.324170334905,68011.85190562828,77365.44019292822,77365.44019292822,25746.324170334905,103111.76436326312,103111.76436326312,103111.76436326312,127905.21307044795,91535.67933184163,56435.76687420701,38999.90273070514,24793.448707184827,0.0,63793.35143788996,21074.431401107104,1534.809560758881,0.0,0.8868790672785444,2.816718570361336,0.0014959135982669303,354660.6703188177,1555025.965635503,4.384545837117017,1555025.965635503,4.384545837117017,0.85,0.09559119698695084,4.027634451161993,1.267107330854051,1.0,0.0,4.02763445116126,1.2846723640173079,1.2849596654707587,3.1351452432331848,19317.872159331182,1969.8747441104947,4632.441516551485,4632.441516551485,5.557830374834643,4.9679313775419285,-2.307744891814379,7.275676269356307,3.5210792862248748,3.5210792862248748,1.006022653207107,0.0,0.0,0.00022362627629237642,0.9569086925274596,0.00023369656691247918,198.91645471008235,0.0,0.0,0.0,0.0019523122141496408,7.86817624501818e-05,0.00014494451384219464,0.0005837835174577495,0.09559119698690617,0.0717213339185953,0.023869863068310876,0.09559113475262997,0.07172133391862881,0.02386986306832203,0.3754975926324358,0.3754975926324358,0.12497088521948428,0.0,5.005417206008076,5.0137278565805445,4.980448147894492,5.00519040731092,5.013259900490368,4.98094584743842,24793.448707184827,21074.431401107104,0.85,1.0661275881052512,0.6625381294858548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664987405825603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309239520606,1534.809560758881,0.3754975926324358,0.12497088521948428,6.112874298809886,3.5210792862248748
3938.0,-29.98917036010192,4.967962280345133,35.00570326934497,24.126165510993474,5.015144022663293,-26.488796090345428,-40.019544668588765,1.5147697529067345,0.005255770640133051,-4.999682559554836,40.011427702101074,42265.51744095777,25746.291663615444,25746.291663615444,68011.80910457321,77365.41687701127,77365.41687701127,25746.291663615444,103111.70854062671,103111.70854062671,103111.70854062671,127905.17177208234,91535.66489840597,56435.76546235199,38999.8882622822,24793.463231455622,0.0,63793.35149373782,21074.443746737277,1534.8108605739906,0.0,0.8868789556039693,2.8167196937924515,0.0014959135982669303,354660.3783893077,1555026.016393321,4.384549589259114,1555026.016393321,4.384549589259114,0.85,0.0955912052677201,4.027634451161993,1.2671073726145554,1.0,0.0,4.027634451163134,1.2846724543869728,1.2849597558606336,3.135145022692903,19317.869113270157,1969.8744334987134,4632.441516551485,4632.441516551485,5.557823357645254,4.967962280345133,-2.3077962553984395,7.275758535743572,3.521035028094941,3.521035028094941,1.006010008027126,0.0,0.0,0.00022362627629237642,0.9569125831470009,0.00023369561674791244,198.91648666907815,0.0,0.0,0.0,0.0019523122141496408,7.86814452101401e-05,0.00014494483108223633,0.0005837847951846707,0.09559120526770754,0.07172134691170032,0.023869858356007218,0.09559124179708023,0.07172134691170974,0.023869858356010357,0.37549760767451423,0.37549760767451423,0.12497084291455345,0.0,5.00532946220352,5.013604126810719,4.980468505494116,5.004938330194989,5.013069055823053,4.980509802928282,24793.463231455622,21074.443746737277,0.85,1.0661269162390612,0.6625379675357972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664985953649024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308821508914,1534.8108605739906,0.37549760767451423,0.12497084291455345,6.112874298809886,3.521035028094941
3939.0,-29.98920945430856,4.9679930562538,35.005704085161774,24.126125312782847,5.015103503032681,-26.488835327201475,-40.01958064092321,1.514729375925664,0.005220289681346912,-4.999722092671878,40.011430301100454,42265.508473836424,25746.306890959993,25746.306890959993,68011.81536479642,77365.41813956678,77365.41813956678,25746.306890959993,103111.72503052678,103111.72503052678,103111.72503052678,127905.21941055302,91535.66558348609,56435.75591775596,38999.89962858903,24793.494380026234,0.0,63793.394008615265,21074.470223022297,1534.8135408328797,0.0,0.8868787451159593,2.8167155445592407,0.0014959135982669303,354659.8318964639,1555026.1284815073,4.3845566614249885,1555026.1284815073,4.3845566614249885,0.85,0.09559122503912641,4.027634451161993,1.267107396791689,1.0,0.0,4.027634451160433,1.2846726432397444,1.28495994475564,3.135144561812203,19317.869257850834,1969.8744482418394,4632.441516551485,4632.441516551485,5.557826644755192,4.9679930562538,-2.3078609631332663,7.275854019387066,3.520990902736477,3.520990902736477,1.0059974007818506,0.0,0.0,0.00022362627629237642,0.9569164764395879,0.00023369466593827054,198.91651864990126,0.0,0.0,0.0,0.0019523122141496408,7.868112486110225e-05,0.00014494515143127415,0.0005837860854334919,0.0955912250390913,0.07172136893954875,0.023869856099542546,0.09559124522890632,0.07172136893957509,0.023869856099551317,0.37549762135380865,0.37549762135380865,0.12497079727106841,0.0,5.005267079518092,5.013492419313707,4.980554297083245,5.004942382353249,5.0129704241549575,4.980822334476045,24793.494380026234,21074.470223022297,0.85,1.0661263038554032,0.6625373854247116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664984488630524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308401146172,1534.8135408328797,0.37549762135380865,0.12497079727106841,6.112874298809886,3.520990902736477
3940.0,-29.989248471947768,4.968023844135769,35.00570487205847,24.126094648987078,5.015069121389802,-26.488873881219906,-40.01962031526489,1.5146945306619506,0.005200553432246124,-4.99975514482584,40.011431090370195,42265.51508559487,25746.305454163703,25746.305454163703,68011.82053975857,77365.4331834154,77365.4331834154,25746.305454163703,103111.73863757911,103111.73863757911,103111.73863757911,127905.2502798419,91535.68250416893,56435.7644063484,38999.90899757837,24793.511642262787,0.0,63793.42063984116,21074.484895923368,1534.8152763816622,0.0,0.886878574142361,2.8167119451234126,0.0014959135982669303,354659.37499483576,1555026.1625206901,4.384562405951719,1555026.1625206901,4.384562405951719,0.85,0.09559123854267869,4.027634451161993,1.2671074198698626,1.0,0.0,4.027634451162814,1.2846728062193988,1.284960107771743,3.1351441640729694,19317.872828825457,1969.8748123799114,4632.441516551485,4632.441516551485,5.557826334595575,4.968023844135769,-2.307920924647929,7.275944768783698,3.5209467906028338,3.5209467906028338,1.0059847973150953,0.0,0.0,0.00022362627629237642,0.9569203621240538,0.00023369371699437808,198.9165505680991,0.0,0.0,0.0,0.0019523122141496408,7.868077154550278e-05,0.00014494550474687364,0.0005837875084595725,0.09559123854265009,0.07172138605547634,0.02386985248717375,0.09559121273948035,0.0717213860554978,0.023869852487180893,0.37549763458974056,0.37549763458974056,0.12497075293997378,0.0,5.005217372294169,5.0134003142638335,4.980631954209912,5.0049556982580725,5.012969051242294,4.980879770102433,24793.511642262787,21074.484895923368,0.85,1.0661259399105316,0.6625372124848657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664983029627963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.307978946896,1534.8152763816622,0.37549763458974056,0.12497075293997378,6.112874298809886,3.5209467906028338
3941.0,-29.98928750276716,4.968054751474099,35.00570567965983,24.126067757047736,5.015044088329791,-26.48891151224355,-40.019656043127156,1.5146680978061946,0.0050431798601948685,-4.999783005656018,40.01143326723418,42265.50539994704,25746.291119400306,25746.291119400306,68011.79651934735,77365.42566298168,77365.42566298168,25746.291119400306,103111.71678238199,103111.71678238199,103111.71678238199,127905.25195201776,91535.68065040147,56435.76038736682,38999.91140337183,24793.53516963577,0.0,63793.4465730076,21074.504894190402,1534.8172498095894,0.0,0.8868784245517891,2.816710759852785,0.0014959135982669303,354658.98985664354,1555026.2564032632,4.384567432033287,1555026.2564032632,4.384567432033287,0.85,0.09559125164902407,4.027634451161993,1.2671074418490758,1.0,0.0,4.027634451162461,1.2846729298522317,1.2849602314322246,3.135143862356676,19317.872437602673,1969.8747724862899,4632.441516551485,4632.441516551485,5.557823240166136,4.968054751474099,-2.3079770104867423,7.276031761960842,3.5209027333743173,3.5209027333743173,1.0059722095355192,0.0,0.0,0.00022362627629237642,0.9569242491381323,0.0002336927677334843,198.91658249708905,0.0,0.0,0.0,0.0019523122141496408,7.868045337610846e-05,0.00014494582291626795,0.0005837887899295863,0.09559125164900044,0.0717214028216986,0.02386984882730184,0.09559127930008232,0.07172140282171634,0.02386984882730774,0.37549764858572593,0.37549764858572593,0.12497070922249516,0.0,5.005149730067103,5.013300275483914,4.980661630155964,5.004826185516208,5.012847148106346,4.9807273867477875,24793.53516963577,21074.504894190402,0.85,1.066125129977295,0.6625367913234915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664981570057996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30755697838,1534.8172498095894,0.37549764858572593,0.12497070922249516,6.112874298809886,3.5209027333743173
3942.0,-29.989326518072108,4.968085622963716,35.00570650947118,24.1260266507976,5.01500922334646,-26.488950112565046,-40.01969191068781,1.5146328178394082,0.004869923888691119,-4.999817991885346,40.01143552935042,42265.49636568369,25746.29542124603,25746.29542124603,68011.79178692972,77365.40039308518,77365.40039308518,25746.29542124603,103111.69581433121,103111.69581433121,103111.69581433121,127905.25810691119,91535.65706044485,56435.75303304349,38999.89336377929,24793.562292579983,0.0,63793.45565635927,21074.527948692987,1534.8195916179288,0.0,0.8868782384096325,2.816708951365138,0.0014959135982669303,354658.50621993677,1555026.353962553,4.384573686210205,1555026.353962553,4.384573686210205,0.85,0.09559126837251866,4.027634451161993,1.2671074715210127,1.0,0.0,4.027634451161376,1.2846730948651706,1.2849603964820666,3.13514345965555,19317.867459131226,1969.8742648234847,4632.441516551485,4632.441516551485,5.55782416880079,4.968085622963716,-2.3080382207033807,7.276123843667096,3.5208587634949398,3.5208587634949398,1.00595964671284,0.0,0.0,0.00022362627629237642,0.9569281346241821,0.00023369181885346277,198.9166144133978,0.0,0.0,0.0,0.0019523122141496408,7.868013396384616e-05,0.00014494614232853027,0.0005837900764054182,0.0955912683724903,0.07172142264433491,0.023869845728155384,0.09559134371400974,0.07172142264435619,0.02386984572816247,0.37549766264703777,0.37549766264703777,0.12497066313682247,0.0,5.0050706716240825,5.013176377383786,4.98071727192638,5.004687915774014,5.012614265304421,4.980873350573688,24793.562292579983,21074.527948692987,0.85,1.0661249039916205,0.6625365553695388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266498010482514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.307133445232,1534.8195916179288,0.37549766264703777,0.12497066313682247,6.112874298809886,3.5208587634949398
3943.0,-29.989365520433513,4.968116355214805,35.00570729740051,24.12598180761563,5.014964729092248,-26.4889896641498,-40.019731724727876,1.5145888728084915,0.004841100030262169,-4.999857863192654,40.01143596906569,42265.50364501126,25746.31212986923,25746.31212986923,68011.8157748805,77365.39900424996,77365.39900424996,25746.31212986923,103111.71113411919,103111.71113411919,103111.71113411919,127905.29155660507,91535.65344823881,56435.75808899989,38999.88373248768,24793.580422485873,0.0,63793.46415497355,21074.54335911299,1534.8215324015614,0.0,0.8868780340152699,2.8167046752086926,0.0014959135982669303,354657.95505434787,1555026.3729263495,4.384580553643741,1555026.3729263495,4.384580553643741,0.85,0.09559128456183114,4.027634451161993,1.2671075066877533,1.0,0.0,4.027634451160003,1.2846733004067699,1.284960602069633,3.135142958047553,19317.866696804067,1969.8741870877484,4632.441516551485,4632.441516551485,5.557827775672706,4.968116355214805,-2.308102994656552,7.276219349871358,3.520814834313431,3.520814834313431,1.0059470955181231,0.0,0.0,0.00022362627629237642,0.9569320188382032,0.000233690870291787,198.91664631912838,0.0,0.0,0.0,0.0019523122141496408,7.867977940830895e-05,0.00014494649688406747,0.0005837915044255145,0.09559128456179647,0.07172144203937796,0.023869842522418517,0.09559129743792358,0.07172144203940396,0.02386984252242717,0.37549767524645283,0.37549767524645283,0.12497061675163848,0.0,5.005011491769096,5.013058794906215,4.980833539332764,5.004698963222893,5.01251265719003,4.981222837066412,24793.580422485873,21074.54335911299,0.85,1.0661251379868524,0.662536581213643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664978641291993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306708921866,1534.8215324015614,0.37549767524645283,0.12497061675163848,6.112874298809886,3.520814834313431
3944.0,-29.989404524201916,4.968147111408022,35.00570804268924,24.12595107397067,5.014930698427583,-26.48902817056617,-40.019767557363934,1.5145543447918444,0.004813496485610358,-4.999890117339087,40.01143630292558,42265.494600408754,25746.30925681407,25746.30925681407,68011.80385722283,77365.41240062714,77365.41240062714,25746.30925681407,103111.72165744122,103111.72165744122,103111.72165744122,127905.31634607674,91535.66885800083,56435.75105778256,38999.90866690919,24793.59468863552,0.0,63793.503355544715,21074.55548534019,1534.8230781267469,0.0,0.886877868748002,2.816701272296348,0.0014959135982669303,354657.50918594736,1555026.3873248724,4.384586106450012,1555026.3873248724,4.384586106450012,0.85,0.09559129688862975,4.027634451161993,1.2671075248206036,1.0,0.0,4.0276344511633475,1.284673461902749,1.2849607636017286,3.135142563929517,19317.86994891095,1969.8745187103598,4632.441516551485,4632.441516551485,5.5578271554694805,4.968147111408022,-2.308162193434808,7.27630930484283,3.520770914580783,3.520770914580783,1.0059345470230807,0.0,0.0,0.00022362627629237642,0.956935903209357,0.00023368992169943884,198.9166782260201,0.0,0.0,0.0,0.0019523122141496408,7.867946030958802e-05,0.0001449468159827884,0.0005837927896385164,0.09559129688860443,0.07172145799691369,0.023869838891690746,0.09559126040944084,0.07172145799693268,0.023869838891697064,0.3754976869768995,0.3754976869768995,0.12497057384189524,0.0,5.004962181653752,5.012960873257384,4.980930262414631,5.004703613824688,5.012507861434187,4.981255858404154,24793.59468863552,21074.55548534019,0.85,1.0661242960457582,0.6625360323111206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664977184359976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30628335729,1534.8230781267469,0.3754976869768995,0.12497057384189524,6.112874298809886,3.520770914580783
3945.0,-29.98944345744577,4.968177965595462,35.00570880551873,24.125924426503502,5.014904292265596,-26.489065851091237,-40.0198033201508,1.5145266859110265,0.004690987134324587,-4.999918749498845,40.01143830441893,42265.48533978805,25746.297497507116,25746.297497507116,68011.78283729516,77365.41131465757,77365.41131465757,25746.297497507116,103111.70881216468,103111.70881216468,103111.70881216468,127905.3264053273,91535.67284329946,56435.74686842982,38999.91774985515,24793.617593162617,0.0,63793.535343017764,21074.574954188225,1534.8250348331442,0.0,0.8868777158680016,2.8166995389816307,0.0014959135982669303,354657.11338680884,1555026.4736441677,4.384591243058387,1555026.4736441677,4.384591243058387,0.8500000000000001,0.09559131026268211,4.027634451161993,1.267107566581108,1.0,0.0,4.0276344511622595,1.2846735912701288,1.2849608929980398,3.1351422482188323,19317.87078997631,1969.8746044751583,4632.441516551485,4632.441516551485,5.557824617000964,4.968177965595462,-2.308218664252314,7.276396629847776,3.520727053291094,3.520727053291094,1.0059220152260269,0.0,0.0,0.00022362627629237642,0.9569397805739547,0.00023368897482582397,198.91671007522976,0.0,0.0,0.0,0.0019523122141496408,7.867914183408529e-05,0.00014494713445829113,0.000583794072341423,0.09559131026265547,0.07172147452054714,0.02386983574210833,0.09559130697413266,0.07172147452056712,0.02386983574211498,0.3754976991265401,0.3754976991265401,0.12497053260432715,0.0,5.004902580885755,5.012864071601143,4.980982414637822,5.004609736633142,5.012422426366356,4.981136610184819,24793.617593162617,21074.574954188225,0.85,1.0661234319683943,0.6625355549355681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664975726293144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305856464447,1534.8250348331442,0.3754976991265401,0.12497053260432715,6.112874298809886,3.520727053291094
3946.0,-29.989482355719545,4.96820885251093,35.005709600906606,24.125893029291205,5.014874524525045,-26.489103836339286,-40.01984288971869,1.5144960051447751,0.004567827264168045,-4.99995026495143,40.01144077841163,42265.49208932303,25746.2935701439,25746.2935701439,68011.78565946693,77365.40470538849,77365.40470538849,25746.2935701439,103111.69827553238,103111.69827553238,103111.69827553238,127905.34284342735,91535.66993014961,56435.75731408404,38999.902906739524,24793.644567894968,0.0,63793.54747463449,21074.59788271072,1534.8272906516127,0.0,0.8868775466119695,2.81669747760235,0.0014959135982669303,354656.67773062224,1555026.5803411587,4.3845969298857295,1555026.5803411587,4.3845969298857295,0.85,0.09559132578807034,4.027634451161993,1.2671076105395334,1.0,0.0,4.027634451161001,1.2846737347716397,1.2849610365316433,3.1351418980150125,19317.870175179363,1969.8745417833168,4632.441516551485,4632.441516551485,5.557823769205432,4.96820885251093,-2.3082771509611386,7.276486003472069,3.5206832728233186,3.5206832728233186,1.0059095065209482,0.0,0.0,0.00022362627629237642,0.9569436544728085,0.00023368802880622554,198.9167418958424,0.0,0.0,0.0,0.0019523122141496408,7.867878945974635e-05,0.00014494748683263007,0.0005837954915764502,0.09559132578804629,0.0717214928609912,0.023869832927055083,0.09559135926907436,0.07172149286100925,0.02386983292706109,0.37549771161420087,0.37549771161420087,0.12497049006501584,0.0,5.004837667708216,5.012762951684863,4.981026267633467,5.004518092215619,5.012298551434867,4.981141786671515,24793.644567894968,21074.59788271072,0.85,1.0661232734628794,0.6625355347439893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664974263580886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305429684322,1534.8272906516127,0.37549771161420087,0.12497049006501584,6.112874298809886,3.5206832728233186
3947.0,-29.989521309576695,4.9682396918040155,35.005710395644265,24.125852167513244,5.0148381806026805,-26.489142529238688,-40.01987875727934,1.514459400264696,0.004431135824574994,-4.999985473426086,40.01144235024636,42265.48335998121,25746.29928482978,25746.29928482978,68011.782644811,77365.38636905172,77365.38636905172,25746.29928482978,103111.68565388149,103111.68565388149,103111.68565388149,127905.35328003761,91535.65265022438,56435.749641154,38999.89223230042,24793.66762615612,0.0,63793.559858456545,21074.6174822327,1534.829405391885,0.0,0.8868773618364285,2.8166951628406136,0.0014959135982669303,354656.19102416997,1555026.648130382,4.384603138154175,1555026.648130382,4.384603138154175,0.85,0.09559134161803731,4.027634451161993,1.267107661641203,1.0,0.0,4.027634451161609,1.284673905981734,1.2849612077800265,3.13514148019074,19317.86652838951,1969.8741699142429,4632.441516551485,4632.441516551485,5.557825002828319,4.9682396918040155,-2.308338285920687,7.276577977724703,3.520639553652144,3.520639553652144,1.005897015329184,0.0,0.0,0.00022362627629237642,0.9569475339241913,0.00023368708143835598,198.91677376193513,0.0,0.0,0.0,0.0019523122141496408,7.867847005372929e-05,0.0001449478062386471,0.0005837967780271283,0.09559134161800532,0.07172151164369078,0.023869829974314544,0.09559139250532106,0.07172151164371479,0.023869829974322528,0.37549772404576903,0.37549772404576903,0.12497044601559162,0.0,5.004766844768881,5.012645405657452,4.981095804816562,5.004416609250654,5.012108279578115,4.981307042271226,24793.66762615612,21074.6174822327,0.85,1.0661230192469857,0.6625352692929936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664972799317296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30500230699,1534.829405391885,0.37549772404576903,0.12497044601559162,6.112874298809886,3.520639553652144
3948.0,-29.98956023123358,4.968270454816144,35.005711156401844,24.125817068293713,5.014798438610186,-26.48918153294406,-40.01991472961379,1.5144197403206827,0.0044620087062412495,-5.00002203731332,40.011442949976946,42265.474949714924,25746.30843854459,25746.30843854459,68011.78338825952,77365.40526179905,77365.40526179905,25746.30843854459,103111.71370034365,103111.71370034365,103111.71370034365,127905.39904543728,91535.6712108221,56435.7408987382,38999.9225689821,24793.685345093632,0.0,63793.607914075736,21074.632543329586,1534.8312490084577,0.0,0.8868771736846571,2.816690488611061,0.0014959135982669303,354655.6855816453,1555026.673995233,4.384609459862304,1555026.673995233,4.384609459862304,0.85,0.0955913565149275,4.027634451161993,1.2671076742792504,1.0,0.0,4.027634451161053,1.2846740914811707,1.284961393320948,3.1351410274946185,19317.870445455035,1969.8745693437654,4632.441516551485,4632.441516551485,5.557826978830559,4.968270454816144,-2.3084003947106346,7.276670849526779,3.5205958715930765,3.5205958715930765,1.005884534740879,0.0,0.0,0.00022362627629237642,0.9569514101856615,0.0002336861348571396,198.91680560169664,0.0,0.0,0.0,0.0019523122141496408,7.867814971588954e-05,0.00014494812657648686,0.0005837980682308478,0.09559135651489217,0.07172152961907172,0.023869826895820453,0.09559132841711533,0.07172152961909822,0.023869826895829276,0.3754977353685323,0.3754977353685323,0.12497040234548644,0.0,5.004724189116246,5.012555050476465,4.981196443151475,5.00448404601957,5.0121241105106265,4.981529509408915,24793.685345093632,21074.632543329586,0.85,1.0661222277922466,0.6625346383707084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266497133731157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304572519526,1534.8312490084577,0.3754977353685323,0.12497040234548644,6.112874298809886,3.5205958715930765
3949.0,-29.98959904362604,4.9683013729734355,35.005711922545636,24.125789827108406,5.014775592423119,-26.48921874866234,-40.01995419440789,1.5143952974593593,0.004254086748687769,-5.000047654117591,40.01144462837954,42265.481579600506,25746.289821125025,25746.289821125025,68011.77140072553,77365.38746681374,77365.38746681374,25746.289821125025,103111.67728793877,103111.67728793877,103111.67728793877,127905.38228169989,91535.6598795086,56435.753992295264,38999.89543023704,24793.704993761112,0.0,63793.600423998156,21074.649244696946,1534.8329478706714,0.0,0.8868770373107466,2.8166902293641702,0.0014959135982669303,354655.33146694716,1555026.7463804604,4.384614041888115,1555026.7463804604,4.384614041888115,0.8500000000000001,0.09559136765273996,4.027634451161993,1.2671077523054555,1.0,0.0,4.027634451162979,1.2846742058065483,1.2849615076718932,3.1351407484930007,19317.86805407206,1969.8743254905662,4632.441516551485,4632.441516551485,5.557822959908894,4.9683013729734355,-2.3084544429409997,7.276755815914435,3.520552217921409,3.520552217921409,1.0058720622632598,0.0,0.0,0.00022362627629237642,0.9569552755822062,0.00023368519093676919,198.91683735208483,0.0,0.0,0.0,0.0019523122141496408,7.867779827867625e-05,0.00014494847801370018,0.0005837994836914755,0.09559136765272312,0.07172154448616636,0.023869823166556763,0.09559141072735368,0.07172154448617898,0.023869823166560965,0.37549774737546576,0.37549774737546576,0.12497036091199783,0.0,5.004649441137531,5.012444864607119,4.981228152260428,5.004301740866254,5.011955416009528,4.981306305479848,24793.704993761112,21074.649244696946,0.85,1.066122165055612,0.6625348200867637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664969878922328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304142078681,1534.8329478706714,0.37549774737546576,0.12497036091199783,6.112874298809886,3.520552217921409
3950.0,-29.989637877374694,4.968332027815446,35.005712667600356,24.125735519360774,5.014724374709024,-26.489258820913086,-40.01999027151612,1.5143453182473838,0.004221750005854119,-5.000092834990441,40.011445546401056,42265.47417403997,25746.32141895877,25746.32141895877,68011.79559299874,77365.37502575411,77365.37502575411,25746.32141895877,103111.69644471288,103111.69644471288,103111.69644471288,127905.42492033952,91535.64242473323,56435.74157301885,38999.8898352382,24793.728475626627,0.0,63793.618310864826,21074.669204282633,1534.8353174881715,0.0,0.8868768041763162,2.816685379509391,0.0014959135982669303,354654.706908408,1555026.7859723892,4.384621874972,1555026.7859723892,4.384621874972,0.85,0.09559138777366978,4.027634451161993,1.267107749558054,1.0,0.0,4.027634451163478,1.2846744395718899,1.2849617414895134,3.135140178008195,19317.86437038148,1969.8739498586656,4632.441516551485,4632.441516551485,5.557829780898136,4.968332027815446,-2.30852274654904,7.276854774364486,3.5205086623235515,3.5205086623235515,1.005859617806729,0.0,0.0,0.00022362627629237642,0.9569591431225055,0.0002336842465005309,198.91686911995356,0.0,0.0,0.0,0.0019523122141496408,7.867747701035169e-05,0.00014494879928202473,0.0005838007776428476,0.09559138777362775,0.07172156639229363,0.023869821381334116,0.09559136858984113,0.07172156639232517,0.02386982138134461,0.37549775866643675,0.37549775866643675,0.1249703171531883,0.0,5.004599650320017,5.012329546210708,4.981375216516028,5.00431458499628,5.011782370177514,4.981877610533843,24793.728475626627,21074.669204282633,0.85,1.0661222453565626,0.662534518234744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664968413178295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30371252938,1534.8353174881715,0.37549775866643675,0.1249703171531883,6.112874298809886,3.5205086623235515
3951.0,-29.989676686312,4.968362823144845,35.005713368637636,24.125714075658493,5.014698280661116,-26.48929635827163,-40.02002977123482,1.5143179526207884,0.004174508019332279,-5.000119156687929,40.0114457544069,42265.48101320081,25746.304560472166,25746.304560472166,68011.78557367298,77365.39375726167,77365.39375726167,25746.304560472166,103111.69831773384,103111.69831773384,103111.69831773384,127905.43780283692,91535.66630385739,56435.753559796765,38999.90304895625,24793.73948510308,0.0,63793.64253405933,21074.678562337616,1534.8365408628763,0.0,0.8868766695383585,2.816682927180059,0.0014959135982669303,354654.3430503879,1555026.7949431527,4.384626398674104,1555026.7949431527,4.384626398674104,0.8499999999999999,0.09559139719201117,4.027634451161993,1.267107786922716,1.0,0.0,4.0276344511611555,1.2846745675678424,1.2849618695140907,3.135139865644844,19317.869409879426,1969.8744637444415,4632.441516551485,4632.441516551485,5.557826141675377,4.968362823144845,-2.308577274092429,7.276940097237274,3.520465078822514,3.520465078822514,1.0058471653778611,0.0,0.0,0.00022362627629237642,0.9569630082086343,0.0002336833026712168,198.91690086753556,0.0,0.0,0.0,0.0019523122141496408,7.867712526491203e-05,0.0001449491510274644,0.0005838021943448984,0.09559139719198911,0.07172157948336129,0.023869817708627825,0.09559134704513203,0.07172157948337783,0.02386981770863333,0.37549776899980725,0.37549776899980725,0.1249702785534737,0.0,5.0045484627590895,5.012237720276119,4.981446110837453,5.004293664707234,5.011820371120336,4.9816796652403355,24793.73948510308,21074.678562337616,0.85,1.0661216834790646,0.6625343738701759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664966959917523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.303281258493,1534.8365408628763,0.37549776899980725,0.1249702785534737,6.112874298809886,3.520465078822514
3952.0,-29.9897155638306,4.968393722601567,35.00571411989499,24.12568173548209,5.014674249983898,-26.48933375112254,-40.02006169231606,1.5142924372758084,0.003913885511281023,-5.00014692881752,40.01144861925441,42265.45611986099,25746.292065193302,25746.292065193302,68011.74818505428,77365.36023303404,77365.36023303404,25746.292065193302,103111.65229822733,103111.65229822733,103111.65229822733,127905.419713304,91535.63878987585,56435.734676702705,38999.89345908128,24793.76741507667,0.0,63793.66087415795,21074.702302815167,1534.8387633855514,0.0,0.8868765179067772,2.816683108618983,0.0014959135982669303,354653.9591426349,1555026.918496733,4.384631493346255,1555026.918496733,4.384631493346255,0.85,0.09559141165259841,4.027634451161993,1.2671077940659599,1.0,0.0,4.027634451160163,1.284674686909583,1.2849619888825208,3.135139574401424,19317.863603273938,1969.8738716354655,4632.441516551485,4632.441516551485,5.557823444333418,4.968393722601567,-2.308632739639692,7.277026462241259,3.5204215887932415,3.5204215887932415,1.0058347396552119,0.0,0.0,0.00022362627629237642,0.9569668801418344,0.00023368235717753598,198.9169326712305,0.0,0.0,0.0,0.0019523122141496408,7.867684100838723e-05,0.0001449494352839892,0.0005838033392262707,0.09559141165257928,0.07172159644205299,0.023869815210526297,0.09559147528042602,0.07172159644206734,0.02386981521053107,0.3754977799154277,0.3754977799154277,0.12497023955810187,0.0,5.004461494076395,5.01211215997904,4.981475075018409,5.0040608143287955,5.011557116055258,4.9815381521739255,24793.76741507667,21074.702302815167,0.85,1.0661207908920154,0.6625337931810436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266496549999685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.302849190202,1534.8387633855514,0.3754977799154277,0.12497023955810187,6.112874298809886,3.5204215887932415
3953.0,-29.989754338969096,4.968424408999586,35.005714855965216,24.125642654858552,5.014626781470795,-26.489373395693196,-40.020105278212554,1.514245838194918,0.004052815690556599,-5.000189532088811,40.01144967940751,42265.48005894404,25746.31763223766,25746.31763223766,68011.79769118171,77365.39407112605,77365.39407112605,25746.31763223766,103111.71170336372,103111.71170336372,103111.71170336372,127905.50232786089,91535.66910832406,56435.75509614228,38999.90445797975,24793.79062449717,0.0,63793.695082476916,21074.722030822595,1534.8410631029035,0.0,0.8868762973679951,2.8166763098303362,0.0014959135982669303,354653.3702173783,1555026.9642184407,4.38463890323477,1555026.9642184407,4.38463890323477,0.85,0.09559143056702063,4.027634451161993,1.2671078720921654,1.0,0.0,4.027634451162037,1.284674904865362,1.284962206887043,3.1351390424989285,19317.870001739662,1969.8745240973894,4632.441516551485,4632.441516551485,5.55782896346286,4.968424408999586,-2.3086990075573555,7.277123416556941,3.5203781815012607,3.5203781815012607,1.0058223375717887,0.0,0.0,0.00022362627629237642,0.9569707418955266,0.00023368141417722666,198.9169643911837,0.0,0.0,0.0,0.0019523122141496408,7.867645287847268e-05,0.00014494982341390375,0.0005838049024716861,0.09559143056697825,0.07172161706722872,0.023869813499749516,0.09559136400383059,0.07172161706726053,0.023869813499760105,0.3754977891890796,0.3754977891890796,0.12497019774970528,0.0,5.004433865047645,5.012034424494402,4.981597972665497,5.004242347779382,5.011642480827504,4.982008598184336,24793.79062449717,21074.722030822595,0.85,1.0661209952370894,0.6625338131660237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664964035140005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30241445437,1534.8410631029035,0.3754977891890796,0.12497019774970528,6.112874298809886,3.5203781815012607
3954.0,-29.98979318004226,4.968455354743981,35.00571558906618,24.12562487823891,5.014610595909148,-26.489409971102447,-40.02013705959541,1.5142273869692868,0.003855377254751602,-5.0002099473857715,40.011451065062566,42265.45481674972,25746.286510672504,25746.286510672504,68011.74132742222,77365.38761312609,77365.38761312609,25746.286510672504,103111.6741237986,103111.6741237986,103111.6741237986,127905.4804057751,91535.67182220647,56435.73902582988,38999.92532930732,24793.8062819765,0.0,63793.731611283816,21074.735339680024,1534.8424147582618,0.0,0.8868761885102521,2.816676520116797,0.0014959135982669303,354653.088007303,1555027.023978219,4.384642560749951,1555027.023978219,4.384642560749951,0.85,0.09559143873396779,4.027634451161993,1.2671079001156613,1.0,0.0,4.027634451162333,1.2846749911664677,1.2849622932074487,3.135138831888488,19317.87057448281,1969.8745825009369,4632.441516551485,4632.441516551485,5.55782224528519,4.968455354743981,-2.3087490218533824,7.277204376597364,3.5203347614356657,3.5203347614356657,1.0058099318387617,0.0,0.0,0.00022362627629237642,0.9569746102327302,0.00023368046957692213,198.91699616508484,0.0,0.0,0.0,0.0019523122141496408,7.867616986819281e-05,0.00014495010642418362,0.0005838060423336393,0.09559143873395516,0.07172162920349795,0.023869809530457208,0.09559144358967844,0.07172162920350743,0.02386980953046036,0.3754977999668217,0.3754977999668217,0.1249701594088286,0.0,5.004367920744301,5.011944997397563,4.981602570180314,5.004065324640521,5.0115484735983955,4.981582161834922,24793.8062819765,21074.735339680024,0.85,1.0661195012362676,0.6625330381092461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664962580383892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301980473634,1534.8424147582618,0.3754977999668217,0.1249701594088286,6.112874298809886,3.5203347614356657
3955.0,-29.9898318841734,4.96848599724647,35.005716318602566,24.125565541349374,5.014557921924679,-26.489450072368054,-40.02017694348467,1.5141761101193374,0.0037760330397986763,-5.000256618074053,40.011452427438556,42265.46363703011,25746.3228997014,25746.3228997014,68011.78653673151,77365.36070389551,77365.36070389551,25746.3228997014,103111.6836035969,103111.6836035969,103111.6836035969,127905.5167939476,91535.63925708267,56435.742190217505,38999.885629850185,24793.833190350695,0.0,63793.718820200884,21074.75821179809,1534.845014134887,0.0,0.8868759461880644,2.816672113868304,0.0014959135982669303,354652.4428574933,1555027.0827340337,4.384650702543944,1555027.0827340337,4.384650702543944,0.85,0.09559146057453657,4.027634451161993,1.267107918248512,1.0,0.0,4.027634451160947,1.2846752310014826,1.2849625330960999,3.1351382465918696,19317.863701874197,1969.873881689894,4632.441516551485,4632.441516551485,5.557830100544402,4.96848599724647,-2.308818156076041,7.277304153322511,3.5202914707502244,3.5202914707502244,1.0057975630714926,0.0,0.0,0.00022362627629237642,0.9569784649481113,0.0002336795283104952,198.9170278269708,0.0,0.0,0.0,0.0019523122141496408,7.867581470717222e-05,0.0001449504615852042,0.0005838074727924015,0.09559146057449133,0.0717216522392686,0.02386980833522273,0.09559142982469297,0.07172165223930255,0.02386980833523403,0.37549781118672115,0.37549781118672115,0.12497011674702493,0.0,5.004318613568671,5.011832070724154,4.9817443871540945,5.004032651113846,5.011291629368941,4.982222959945943,24793.833190350695,21074.75821179809,0.85,1.0661204236802533,0.6625333092142349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664961113333106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301543879503,1534.845014134887,0.37549781118672115,0.12497011674702493,6.112874298809886,3.5202914707502244
3956.0,-29.989870652578517,4.968516817241593,35.00571700544702,24.12554364362734,5.014534642724417,-26.489487291739962,-40.02021263642234,1.5141512818858065,0.0036624302110794815,-5.000280835015087,40.01145264301501,42265.45476357887,25746.30160058524,25746.30160058524,68011.75636416412,77365.3662276223,77365.3662276223,25746.30160058524,103111.66782820754,103111.66782820754,103111.66782820754,127905.5112303558,91535.65105162062,56435.739587576965,38999.90162671517,24793.84340214825,0.0,63793.74502886341,21074.766891826013,1534.8461422692692,0.0,0.8868758222277193,2.8166707790208863,0.0014959135982669303,354652.1080962431,1555027.0920312984,4.384654867494276,1555027.0920312984,4.384654867494276,0.8500000000000001,0.09559146895398496,4.027634451161993,1.267107961107977,1.0,0.0,4.027634451160146,1.2846753471295487,1.2849626492501365,3.135137963191443,19317.866191016987,1969.8741355118198,4632.441516551485,4632.441516551485,5.557825502727876,4.968516817241593,-2.3088708917565133,7.277387708998106,3.5202481401630483,3.5202481401630483,1.005785182903728,0.0,0.0,0.00022362627629237642,0.9569823260816118,0.000233678585484457,198.9170595414461,0.0,0.0,0.0,0.0019523122141496408,7.867549686730623e-05,0.0001449507794250702,0.0005838087529351958,0.09559146895396628,0.07172166442327203,0.023869804530694243,0.09559144142313326,0.07172166442328605,0.023869804530698903,0.37549782127508746,0.37549782127508746,0.12497007895619186,0.0,5.0042527530847565,5.011727284211645,4.981795465180028,5.003943265226155,5.011262094887286,4.981953753932544,24793.84340214825,21074.766891826013,0.85,1.0661195127107252,0.6625328979268408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664959660658381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301108734073,1534.8461422692692,0.37549782127508746,0.12497007895619186,6.112874298809886,3.5202481401630483
3957.0,-29.989909427017817,4.968547541174968,35.00571770761364,24.12550833486023,5.014496284090844,-26.489526024669377,-40.02025231076402,1.5141128817424014,0.003667163948250618,-5.000317707174226,40.011454462998444,42265.46246831862,25746.313127994978,25746.313127994978,68011.7755963136,77365.37862025417,77365.37862025417,25746.313127994978,103111.69174824914,103111.69174824914,103111.69174824914,127905.56066889825,91535.66361229305,56435.7474603574,38999.90683548406,24793.868920649104,0.0,63793.77575613316,21074.788582551737,1534.8484410218641,0.0,0.886875628089212,2.816666412208815,0.0014959135982669303,354651.598396915,1555027.1705225639,4.3846613903660625,1555027.1705225639,4.3846613903660625,0.85,0.09559148645826418,4.027634451161993,1.2671079951757567,1.0,0.0,4.027634451160886,1.2846755267369863,1.2849628288977413,3.135137524875242,19317.868841846324,1969.874405821185,4632.441516551485,4632.441516551485,5.557827991137,4.968547541174968,-2.308932788062591,7.277480329237559,3.5202049141903213,3.5202049141903213,1.0057728326258062,0.0,0.0,0.00022362627629237642,0.956986187832897,0.00023367764251517562,198.91709126086778,0.0,0.0,0.0,0.0019523122141496408,7.867514357507193e-05,0.00014495113271730447,0.0005838101758671698,0.09559148645823193,0.0717216836472373,0.02386980281099462,0.09559141546620636,0.0717216836472615,0.023869802811002674,0.37549783087677924,0.37549783087677924,0.12497003965185041,0.0,5.004213197694924,5.011643393140901,4.981889100521357,5.003984871122498,5.011237724046737,4.98219356784449,24793.868920649104,21074.788582551737,0.85,1.0661193006713499,0.6625326995832379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664958199569443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300671010886,1534.8484410218641,0.37549783087677924,0.12497003965185041,6.112874298809886,3.5202049141903213
3958.0,-29.98994818070023,4.968578497545815,35.00571843727769,24.125490558240585,5.014480015491019,-26.48956252978049,-40.02028786400331,1.5140943645713132,0.003477532449494447,-5.000339052685225,40.011456668254006,42265.45322072686,25746.285235498315,25746.285235498315,68011.73845622517,77365.37254552111,77365.37254552111,25746.285235498315,103111.65778101943,103111.65778101943,103111.65778101943,127905.54782319389,91535.66664024732,56435.747315453045,38999.910360882524,24793.890042174455,0.0,63793.80040305698,21074.806535848285,1534.8501280729859,0.0,0.8868755115329559,2.816666411342901,0.0014959135982669303,354651.303329223,1555027.2656296394,4.384665306547898,1555027.2656296394,4.384665306547898,0.85,0.09559149644948432,4.027634451161993,1.2671080242982136,1.0,0.0,4.027634451161634,1.2846756133466197,1.284962915526744,3.135137313512071,19317.86948087183,1969.874470983652,4632.441516551485,4632.441516551485,5.557821970014755,4.968578497545815,-2.3089832653113667,7.277561762857182,3.5201617106056253,3.5201617106056253,1.0057604887444644,0.0,0.0,0.00022362627629237642,0.9569900475336937,0.00023367670005419047,198.91712296331943,0.0,0.0,0.0,0.0019523122141496408,7.867482698169176e-05,0.00014495144931068468,0.000583811450989575,0.09559149644946902,0.07172169707142949,0.023869799378039524,0.09559150794455458,0.07172169707144098,0.023869799378043347,0.37549784128693053,0.37549784128693053,0.12497000175256474,0.0,5.004141992574773,5.0115508843295515,4.9818818910791265,5.0038165851347,5.0111402652269135,4.981812486825675,24793.890042174455,21074.806535848285,0.85,1.0661183065833788,0.6625322986511007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664956743034737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300231874531,1534.8501280729859,0.37549784128693053,0.12497000175256474,6.112874298809886,3.5201617106056253
