time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3959.0,-29.98998687881475,4.96860929892359,35.00571919469824,24.125439952500187,5.014438784704397,-26.489601481270423,-40.02032002955673,1.5140533871601336,0.0032980838515186406,-5.000378379199668,40.011458936049245,42265.43000004855,25746.303834667033,25746.303834667033,68011.73383471559,77365.33453497023,77365.33453497023,25746.303834667033,103111.63836963726,103111.63836963726,103111.63836963726,127905.55771544322,91535.62760397956,56435.72306905814,38999.893927690464,24793.91934580596,0.0,63793.813273496424,21074.831443935065,1534.852695110213,0.0,0.8868753032890204,2.816664177525955,0.0014959135982669303,354650.7597033002,1555027.3634338959,4.384672303352254,1555027.3634338959,4.384672303352254,0.85,0.09559151550778115,4.027634451161993,1.267108011110686,1.0,0.0,4.027634451163413,1.284675805008689,1.284963107231676,3.1351368457777964,19317.861242580097,1969.8736309116873,4632.441516551485,4632.441516551485,5.5578259849966285,4.96860929892359,-2.309046790425114,7.277656089348704,3.5201186283461228,3.5201186283461228,1.0057481795274636,0.0,0.0,0.00022362627629237642,0.9569939017169172,0.0002336757589480711,198.91715462032386,0.0,0.0,0.0,0.0019523122141496408,7.867454055588663e-05,0.0001449517357364898,0.0005838126046080153,0.09559151550774311,0.07172171800853211,0.023869797499211,0.09559156956487361,0.07172171800856066,0.0238697974992205,0.3754978517651124,0.3754978517651124,0.1249699589218304,0.0,5.004063840925028,5.011422378597331,4.98195501101344,5.0036764630511925,5.010833584990223,4.9821727519986325,24793.91934580596,21074.831443935065,0.85,1.0661180190489026,0.662531800989047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664955275481045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.299791861527,1534.852695110213,0.3754978517651124,0.1249699589218304,6.112874298809886,3.5201186283461228
3960.0,-29.99002548733229,4.968640050588588,35.00571990133638,24.125404573883884,5.014400819384581,-26.489640025447464,-40.02035966897381,1.5140153574997777,0.0032918861269308763,-5.0004128584089935,40.01145897173924,42265.43826182702,25746.30980020021,25746.30980020021,68011.74806202723,77365.34507071623,77365.34507071623,25746.30980020021,103111.65487091643,103111.65487091643,103111.65487091643,127905.58781207887,91535.63840018961,56435.73159130028,38999.896454321475,24793.93294116244,0.0,63793.82939548392,21074.842999988072,1534.8542544975714,0.0,0.8868751277795328,2.8166602336851065,0.0014959135982669303,354650.2830841267,1555027.364973115,4.384678200311055,1555027.364973115,4.384678200311055,0.85,0.09559152812037522,4.027634451161993,1.2671080852905288,1.0,0.0,4.027634451161465,1.284675982883408,1.2849632851461745,3.1351364116904525,19317.863521033778,1969.8738632493032,4632.441516551485,4632.441516551485,5.557827272769645,4.968640050588588,-2.3091067863904806,7.277746836979069,3.520075550924328,3.520075550924328,1.005735871692665,0.0,0.0,0.00022362627629237642,0.956997746993311,0.00023367482002435632,198.91718620404342,0.0,0.0,0.0,0.0019523122141496408,7.867418757861391e-05,0.00014495208871376252,0.0005838140262714394,0.09559152812034824,0.07172173387266521,0.02386979424768303,0.095591513921575,0.07172173387268545,0.023869794247689768,0.37549786005223307,0.37549786005223307,0.12496991701444632,0.0,5.004005132820396,5.011313864523515,4.982045928312004,5.0037047445359235,5.010814253571027,4.9823440709192255,24793.93294116244,21074.842999988072,0.85,1.066117972639559,0.6625317630613826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664953815275344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.299351669943,1534.8542544975714,0.37549786005223307,0.12496991701444632,6.112874298809886,3.520075550924328
3961.0,-29.990064137936407,4.968670904221529,35.00572060583701,24.125377821642928,5.01437491993511,-26.48967740090588,-40.02039536191148,1.5139881829046524,0.0031676885591309656,-5.000440136544624,40.011460322759355,42265.42995999244,25746.29756404704,25746.29756404704,68011.72752403948,77365.34158749966,77365.34158749966,25746.29756404704,103111.6391515467,103111.6391515467,103111.6391515467,127905.59072074448,91535.64007902952,56435.72845152254,38999.901808341085,24793.95156919778,0.0,63793.853377538864,21074.85883381811,1534.8559360668642,0.0,0.8868749841379211,2.8166586806441005,0.0014959135982669303,354649.9060084791,1555027.4232391906,4.384683026539452,1555027.4232391906,4.384683026539452,0.85,0.09559153908992417,4.027634451161993,1.267108119358309,1.0,0.0,4.02763445116162,1.2846761099861634,1.284963412277355,3.1351361015076185,19317.8638753395,1969.873899378432,4632.441516551485,4632.441516551485,5.557824631364862,4.968670904221529,-2.309161462316418,7.277832366537947,3.520032509841475,3.520032509841475,1.0057235742404214,0.0,0.0,0.00022362627629237642,0.9570015964780804,0.00023367388008061537,198.917217822202,0.0,0.0,0.0,0.0019523122141496408,7.86738697448251e-05,0.00014495240654755132,0.000583815306389757,0.09559153908990312,0.0717217482066101,0.023869790883293003,0.09559155046121229,0.07172174820662591,0.02386979088329826,0.3754978677136615,0.3754978677136615,0.12496987697419586,0.0,5.003936044369368,5.011206810230135,4.9820908942236315,5.003607825103757,5.010726729811154,4.982218916441411,24793.95156919778,21074.85883381811,0.85,1.0661172499102505,0.6625313838601518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664952357426602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298911983347,1534.8559360668642,0.3754978677136615,0.12496987697419586,6.112874298809886,3.520032509841475
3962.0,-29.99010266541899,4.968701739496289,35.00572132934268,24.125341604836308,5.0143422820873775,-26.489715339462563,-40.020431159622945,1.5139549561309618,0.0030397848465781863,-5.000472905865524,40.011462285323915,42265.42249850139,25746.299767028726,25746.299767028726,68011.72226553012,77365.32712538939,77365.32712538939,25746.299767028726,103111.62689241812,103111.62689241812,103111.62689241812,127905.6032159031,91535.62800101486,56435.72337412686,38999.89402987556,24793.976323484978,0.0,63793.870353360544,21074.87987496223,1534.8580945155375,0.0,0.8868748103514897,2.8166565352254107,0.0014959135982669303,354649.45302658476,1555027.5078796276,4.384688865607983,1555027.5078796276,4.384688865607983,0.8499999999999999,0.09559155372240737,4.027634451161993,1.2671081160614266,1.0,0.0,4.02763445116306,1.2846762653965895,1.2849635677225368,3.1351357222425458,19317.861326371218,1969.8736394560037,4632.441516551485,4632.441516551485,5.557825106920071,4.968701739496289,-2.3092200707531476,7.2779218102494365,3.5199895507717267,3.5199895507717267,1.0057113002204934,0.0,0.0,0.00022362627629237642,0.9570054337169402,0.0002336729431345317,198.91724933965097,0.0,0.0,0.0,0.0019523122141496408,7.867355097925271e-05,0.0001449527253131237,0.0005838165902609581,0.09559155372237815,0.07172176544248139,0.023869788279896755,0.09559159334772181,0.07172176544250332,0.02386978827990405,0.3754978748907535,0.3754978748907535,0.12496983570054633,0.0,5.003863834596473,5.011091152162919,4.982149209887098,5.003512690712114,5.0105662164533555,4.982320195203783,24793.976323484978,21074.87987496223,0.85,1.0661168837821953,0.66253109059521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664950894744065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298470166668,1534.8580945155375,0.3754978748907535,0.12496983570054633,6.112874298809886,3.5199895507717267
3963.0,-29.990141268682255,4.96873253728511,35.00572203926708,24.125311080738925,5.014307005990977,-26.489753610028608,-40.02047076411543,1.5139193473373431,0.003061739053691781,-5.000506536163056,40.011463336749955,42265.43061537262,25746.30426534153,25746.30426534153,68011.73488071415,77365.34633563127,77365.34633563127,25746.30426534153,103111.6506009728,103111.6506009728,103111.6506009728,127905.6464491246,91535.64855808488,56435.732837826225,38999.906355842955,24793.995848151793,0.0,63793.902203994745,21074.896470929023,1534.8599761754253,0.0,0.8868746354831094,2.8166523206786933,0.0014959135982669303,354648.9881435785,1555027.5532249727,4.384694741030601,1555027.5532249727,4.384694741030601,0.85,0.09559156717017928,4.027634451161993,1.2671081517776477,1.0,0.0,4.027634451162419,1.2846764319483965,1.284963734311591,3.1351353157880433,19317.865664776236,1969.8740818501974,4632.441516551485,4632.441516551485,5.557826077965852,4.96873253728511,-2.309279272834036,7.278011810119146,3.5199466375866484,3.5199466375866484,1.005699039310471,0.0,0.0,0.00022362627629237642,0.9570092785200053,0.00023367200434901714,198.91728091910235,0.0,0.0,0.0,0.0019523122141496408,7.867319831707336e-05,0.00014495307797530305,0.0005838180106553012,0.09559156717015113,0.07172178176374731,0.023869785406403825,0.09559154865681324,0.07172178176376842,0.023869785406410847,0.37549788108704446,0.37549788108704446,0.12496979428003976,0.0,5.0038175110486804,5.011004302177298,4.982224633759074,5.0035682752167645,5.010592961612417,4.982462415623274,24793.995848151793,21074.896470929023,0.85,1.066116549246854,0.6625308870465362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494943293205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298029528169,1534.8599761754253,0.37549788108704446,0.12496979428003976,6.112874298809886,3.5199466375866484
3964.0,-29.990179895108096,4.968763451281748,35.00572275980714,24.1252840141766,5.014282913455663,-26.48979078303646,-40.02050265027208,1.5138938013840513,0.0028977209971685625,-5.00053285198178,40.01146506580415,42265.40660491388,25746.29032040343,25746.29032040343,68011.69692531732,77365.33437416256,77365.33437416256,25746.29032040343,103111.62469456598,103111.62469456598,103111.62469456598,127905.64108029185,91535.6424803564,56435.714711107816,38999.919743609535,24794.016385725874,0.0,63793.93612933541,21074.913927866994,1534.861744466234,0.0,0.8868744953676297,2.8166514030894776,0.0014959135982669303,354648.62437142653,1555027.6277947056,4.384699448787687,1555027.6277947056,4.384699448787687,0.85,0.09559157801774326,4.027634451161993,1.267108159470372,1.0,0.0,4.027634451159697,1.284676551433647,1.2849638538235628,3.135135024195247,19317.864382120308,1969.8739510556927,4632.441516551485,4632.441516551485,5.55782306768757,4.968763451281748,-2.309333064385224,7.278096515666972,3.519903764485436,3.519903764485436,1.0056867898529818,0.0,0.0,0.00022362627629237642,0.957013125646689,0.0002336710650036946,198.91731251751196,0.0,0.0,0.0,0.0019523122141496408,7.86729143846533e-05,0.0001449533619077231,0.000583819154231298,0.0955915780177222,0.07172179603887947,0.023869781978842725,0.09559161254300365,0.07172179603889528,0.023869781978847985,0.37549788816927954,0.37549788816927954,0.12496975381882268,0.0,5.00375013060949,5.010905432063623,4.982251851530009,5.003430572978971,5.010459918079448,4.982310709804267,24794.016385725874,21074.913927866994,0.85,1.0661153873219367,0.6625301583402108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266494797289735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297586087281,1534.861744466234,0.37549788816927954,0.12496975381882268,6.112874298809886,3.519903764485436
3965.0,-29.990218382816195,4.968794289711769,35.00572349209303,24.12524315239864,5.014246557925786,-26.48982905758722,-40.020542254764564,1.513857232696807,0.002777152637747804,-5.000568029786425,40.01146684900668,42265.41519197571,25746.299388397452,25746.299388397452,68011.71458037317,77365.31605895946,77365.31605895946,25746.299388397452,103111.61544735692,103111.61544735692,103111.61544735692,127905.65653064864,91535.62502805893,56435.72416107507,38999.88985220429,24794.04108329173,0.0,63793.93093549601,21074.93492079797,1534.8639547455896,0.0,0.8868743099787538,2.8166488801378744,0.0014959135982669303,354648.1380976079,1555027.704699723,4.384705677692692,1555027.704699723,4.384705677692692,0.85,0.09559159341138941,4.027634451161993,1.2671082100225615,1.0,0.0,4.027634451163686,1.2846767224752083,1.2849640249033756,3.1351346067840957,19317.860698952674,1969.8735754771176,4632.441516551485,4632.441516551485,5.557825025185359,4.968794289711769,-2.309393260438362,7.278187550150131,3.519860977769897,3.519860977769897,1.0056745650771135,0.0,0.0,0.00022362627629237642,0.957016958973912,0.00023367012903527073,198.91734400245326,0.0,0.0,0.0,0.0019523122141496408,7.867256172511237e-05,0.00014495371456726405,0.0005838205746150147,0.09559159341135917,0.07172181402308594,0.023869779388273223,0.0955916445935508,0.07172181402310863,0.023869779388280773,0.37549789517314885,0.37549789517314885,0.12496971125081628,0.0,5.003682517687935,5.010792690865628,4.982319811588468,5.003345182424198,5.010274843572233,4.982524796985615,24794.04108329173,21074.93492079797,0.85,1.0661157508720052,0.6625303468869407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664946507353787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297140895593,1534.8639547455896,0.37549789517314885,0.12496971125081628,6.112874298809886,3.519860977769897
3966.0,-29.990256989364166,4.96882505837707,35.00572418729837,24.125207808706932,5.014208341558992,-26.489867625128078,-40.020578157249815,1.513818977322932,0.002784249133526373,-5.000602967557829,40.011467233525025,42265.4077923125,25746.30776016387,25746.30776016387,68011.71555247637,77365.32777224384,77365.32777224384,25746.30776016387,103111.6355324077,103111.6355324077,103111.6355324077,127905.69266513718,91535.63689925196,56435.71691932085,38999.91108881235,24794.057132729475,0.0,63793.96822154182,21074.948562820053,1534.8656664261557,0.0,0.8868741308728725,2.8166447081378436,0.0014959135982669303,354647.6551423624,1555027.7212830267,4.384711695496221,1555027.7212830267,4.384711695496221,0.85,0.09559160642581661,4.027634451161993,1.2671082001319158,1.0,0.0,4.027634451162642,1.2846769014059043,1.2849642038740874,3.135134170120358,19317.863204272904,1969.8738309486832,4632.441516551485,4632.441516551485,5.557826832389267,4.96882505837707,-2.3094532722488808,7.278278330625951,3.5198182197817567,3.5198182197817567,1.0056623485090734,0.0,0.0,0.00022362627629237642,0.9570208041540801,0.00023366919018029273,198.91737558462182,0.0,0.0,0.0,0.0019523122141496408,7.867224203148263e-05,0.0001449540342608938,0.0005838218622240917,0.09559160642578768,0.07172183006063923,0.02386977636514845,0.09559159030265768,0.07172183006066093,0.023869776365155675,0.3754979012068997,0.3754979012068997,0.12496966948722239,0.0,5.003636742912704,5.010699796511972,4.982415592749703,5.003387216691351,5.0102617928316135,4.982732318791818,24794.057132729475,21074.948562820053,0.85,1.0661151429910627,0.6625298436606801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664945045392835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.296697195337,1534.8656664261557,0.3754979012068997,0.12496966948722239,6.112874298809886,3.5198182197817567
3967.0,-29.99029549076181,4.968855913693046,35.00572487432614,24.125181196164363,5.014181621327455,-26.489904948373574,-40.02061385018749,1.5137910789391797,0.002683986488023038,-5.000630508028424,40.011468385748216,42265.40006273542,25746.297362082925,25746.297362082925,68011.69742481834,77365.32812879207,77365.32812879207,25746.297362082925,103111.625490875,103111.625490875,103111.625490875,127905.70021147816,91535.6420252073,56435.71395915042,38999.92007339653,24794.07472060316,0.0,63793.99479399969,21074.963512512684,1534.8672951807193,0.0,0.8868739866152818,2.8166428100564294,0.0014959135982669303,354647.2744425775,1555027.7709755022,4.384716542428366,1555027.7709755022,4.384716542428366,0.85,0.09559161710602532,4.027634451161993,1.2671082457387821,1.0,0.0,4.027634451162679,1.2846770318941974,1.2849643343915624,3.1351338516758807,19317.864286064734,1969.8739412607501,4632.441516551485,4632.441516551485,5.557824587767094,4.968855913693046,-2.3095078306991947,7.278363744392241,3.5197754921453086,3.5197754921453086,1.0056501406129452,0.0,0.0,0.00022362627629237642,0.957024638877957,0.0002336682538858793,198.9174070807819,0.0,0.0,0.0,0.0019523122141496408,7.86719242049603e-05,0.00014495435208741612,0.0005838231423131425,0.09559161710600159,0.07172184402307642,0.02386977308292516,0.09559161177551105,0.07172184402309423,0.023869773082931086,0.37549790759343676,0.37549790759343676,0.1249696301002788,0.0,5.003582765978479,5.010609726903624,4.982470043686135,5.003314494516474,5.010197086596179,4.982635507026714,24794.07472060316,21074.963512512684,0.85,1.0661144147570354,0.6625294465288886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664943586739439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.2962498314,1534.8672951807193,0.37549790759343676,0.1249696301002788,6.112874298809886,3.5197754921453086
3968.0,-29.990333956831577,4.9688868129772,35.00572558987566,24.125149484630697,5.014153936629935,-26.48994233633251,-40.02065331498159,1.5137623161309042,0.0025255967700559268,-5.000659876398168,40.01147059056308,42265.408198995,25746.292085901558,25746.292085901558,68011.70028489656,77365.3117167587,77365.3117167587,25746.292085901558,103111.60380266026,103111.60380266026,103111.60380266026,127905.70331902018,91535.62997759203,56435.72645982844,38999.89279751511,24794.09951635992,0.0,63793.99231387503,21074.98458890593,1534.8693778428637,0.0,0.8868738292500391,2.816641462167418,0.0014959135982669303,354646.86847557523,1555027.8660635992,4.384721829767672,1555027.8660635992,4.384721829767672,0.85,0.09559163043078264,4.027634451161993,1.2671083050826564,1.0,0.0,4.027634451161455,1.2846771664256653,1.2849644689531168,3.1351335233644804,19317.861743512003,1969.873681992526,4632.441516551485,4632.441516551485,5.557823448803687,4.9688868129772,-2.309563635112672,7.278450448089872,3.51973284192959,3.51973284192959,1.0056379548370258,0.0,0.0,0.00022362627629237642,0.9570284700997501,0.0002336673184540352,198.91743854805188,0.0,0.0,0.0,0.0019523122141496408,7.867157279345441e-05,0.00014495470349892202,0.0005838245576702302,0.09559163043075994,0.0717218600660845,0.023869770364675434,0.09559167877729863,0.07172186006610154,0.023869770364681103,0.3754979143716412,0.3754979143716412,0.12496959017114256,0.0,5.003514475152826,5.010505312027135,4.9825102750268115,5.00318547316823,5.0100318154817955,4.982615385955569,24794.09951635992,21074.98458890593,0.85,1.0661145010374933,0.6625295998256936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649421239784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295803287087,1534.8693778428637,0.3754979143716412,0.12496959017114256,6.112874298809886,3.51973284192959
3969.0,-29.99037241901543,4.968917474445483,35.005726265512365,24.125100101251178,5.014104870298134,-26.489981859011916,-40.02068932224063,1.5137143102946293,0.0025394020718749744,-5.000702483413075,40.01147085911183,42265.40196370938,25746.320623805997,25746.320623805997,68011.72258751538,77365.31044717146,77365.31044717146,25746.320623805997,103111.63107097746,103111.63107097746,103111.63107097746,127905.74926933867,91535.62441489672,56435.715931434774,38999.89831495772,24794.11819836121,0.0,63794.01651331893,21075.000468607028,1534.8714157742143,0.0,0.8868736115527376,2.816636306708652,0.0014959135982669303,354646.2795078102,1555027.87764543,4.384729144215326,1555027.87764543,4.384729144215326,0.85,0.09559164761668983,4.027634451161993,1.2671083589317278,1.0,0.0,4.027634451161539,1.2846773909620657,1.284964693539732,3.135132975404657,19317.8605695497,1969.8735622816864,4632.441516551485,4632.441516551485,5.557829609249391,4.968917474445483,-2.3096291049924065,7.27854657943789,3.519690256403131,3.519690256403131,1.0056257875437518,0.0,0.0,0.00022362627629237642,0.9570323009510411,0.0002336663831201414,198.91747001215296,0.0,0.0,0.0,0.0019523122141496408,7.86712521705956e-05,0.00014495502412178082,0.0005838258490219022,0.0955916476166505,0.07172187915723946,0.023869768459411033,0.09559160726808533,0.07172187915726898,0.023869768459420848,0.3754979205328535,0.3754979205328535,0.12496954898189737,0.0,5.00347615857271,5.010407173551869,4.982651677297383,5.003241885484954,5.009933612247437,4.983136312466968,24794.11819836121,21075.000468607028,0.85,1.066114446224214,0.6625292507626511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664940659133177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295356167133,1534.8714157742143,0.3754979205328535,0.12496954898189737,6.112874298809886,3.519690256403131
3970.0,-29.9904107698168,4.968948356313321,35.005726919424966,24.1250826738775,5.01408632904966,-26.4900182287453,-40.020724875479914,1.5136937879781172,0.002409389553406527,-5.000723609412794,40.01147157762528,42265.394264746414,25746.294175859482,25746.294175859482,68011.6884406059,77365.31500505166,77365.31500505166,25746.294175859482,103111.60918091114,103111.60918091114,103111.60918091114,127905.73956628743,91535.63699255507,56435.71625224982,38999.9119336725,24794.130385376302,0.0,63794.0423190488,21075.010827569855,1534.872587536564,0.0,0.8868735014922988,2.8166355482896313,0.0014959135982669303,354645.98747794784,1555027.9086331013,4.384732842155148,1555027.9086331013,4.384732842155148,0.85,0.09559165464208451,4.027634451161993,1.2671083325566723,1.0,0.0,4.027634451162081,1.284677486950566,1.284964789549699,3.1351327411538703,19317.86322396378,1969.873832956594,4632.441516551485,4632.441516551485,5.557823899960581,4.968948356313321,-2.309678853839924,7.278627210153245,3.519647650634359,3.519647650634359,1.0056136144669596,0.0,0.0,0.00022362627629237642,0.9570361207250597,0.00023366545049831035,198.91750138514715,0.0,0.0,0.0,0.0019523122141496408,7.867093559169229e-05,0.00014495534070068413,0.0005838271240859997,0.09559165464206891,0.07172188987738234,0.023869764764686566,0.09559164264303434,0.07172188987739404,0.023869764764690462,0.37549792651163055,0.37549792651163055,0.12496951294908898,0.0,5.00341556034715,5.0103151551884935,4.982685470042782,5.00313299896618,5.009906915709962,4.98278049102646,24794.130385376302,21075.010827569855,0.85,1.0661134796955438,0.6625288620741006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266493920556232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.294907842821,1534.872587536564,0.37549792651163055,0.12496951294908898,6.112874298809886,3.519647650634359
3971.0,-29.990449209268373,4.96897925028186,35.00572762802518,24.12504575857895,5.014057955821712,-26.490055661641772,-40.02076060334218,1.513664408195058,0.0021848593028721552,-5.000754232220817,40.011474478348816,42265.386852485695,25746.29272377533,25746.29272377533,68011.67957626103,77365.28053061623,77365.28053061623,25746.29272377533,103111.57325439157,103111.57325439157,103111.57325439157,127905.73329244625,91535.60659286579,56435.712914734904,38999.88186458987,24794.16003805469,0.0,63794.04190264456,21075.03603234649,1534.8749761819695,0.0,0.8868733352268743,2.8166349228121,0.0014959135982669303,354645.5641717156,1555028.0337339914,4.384738428537241,1555028.0337339914,4.384738428537241,0.85,0.09559166994055533,4.027634451161993,1.2671083550853655,1.0,0.0,4.027634451160536,1.2846776243678903,1.284964926997755,3.135132405800047,19317.856808352783,1969.873178746339,4632.441516551485,4632.441516551485,5.55782358650079,4.96897925028186,-2.3097354159190493,7.2787146662009095,3.5196051624552323,3.5196051624552323,1.0056014749872093,0.0,0.0,0.00022362627629237642,0.9570399493452145,0.0002336645157241101,198.91753283067186,0.0,0.0,0.0,0.0019523122141496408,7.867061745906964e-05,0.00014495565883330678,0.0005838284054079107,0.09559166994053134,0.07172190714326047,0.023869762797270867,0.09559175225894789,0.07172190714327847,0.023869762797276855,0.3754979326503205,0.3754979326503205,0.12496947460738701,0.0,5.003331911156806,5.010191391242074,4.9827223333086295,5.002939091523672,5.00963811375982,4.982811587604942,24794.16003805469,21075.03603234649,0.85,1.0661133477018585,0.6625287502081538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664937741543179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.294460467798,1534.8749761819695,0.3754979326503205,0.12496947460738701,6.112874298809886,3.5196051624552323
3972.0,-29.990487676474174,4.96900992281626,35.005728296727604,24.125001474190526,5.014010173136481,-26.49009506046608,-40.020800347533054,1.5136175571284456,0.002256531700254527,-5.000795849478848,40.01147473343498,42265.39620516442,25746.319295872017,25746.319295872017,68011.71550103644,77365.29453008107,77365.29453008107,25746.319295872017,103111.61382595309,103111.61382595309,103111.61382595309,127905.79205874822,91535.61682094315,56435.71849602684,38999.88702768478,24794.178232795144,0.0,63794.065260479925,21075.051497875873,1534.876965243034,0.0,0.8868731226120001,2.816629122738126,0.0014959135982669303,354644.9888872669,1555028.0447352142,4.384745572224961,1555028.0447352142,4.384745572224961,0.85,0.0955916864318117,4.027634451161993,1.2671084369579328,1.0,0.0,4.0276344511616795,1.284677843503273,1.2849651461821447,3.135131871021275,19317.858966906606,1969.8733988575718,4632.441516551485,4632.441516551485,5.557829322589761,4.96900992281626,-2.3098000103401293,7.2788099331563885,3.519562729396264,3.519562729396264,1.0055893512560754,0.0,0.0,0.00022362627629237642,0.9570437807462704,0.000233663580278428,198.91756429891092,0.0,0.0,0.0,0.0019523122141496408,7.867026356513462e-05,0.0001449560127272418,0.0005838298307633154,0.09559168643177218,0.07172192545018223,0.023869760981589952,0.09559165637582412,0.07172192545021189,0.023869760981599823,0.3754979369296965,0.3754979369296965,0.12496943462737693,0.0,5.003291830084436,5.010094359698542,4.982853345303113,5.003052381179089,5.009627108158327,4.98329829993088,24794.178232795144,21075.051497875873,0.85,1.0661135204871373,0.6625286542343556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664936276950598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29401003846,1534.876965243034,0.3754979369296965,0.12496943462737693,6.112874298809886,3.519562729396264
3973.0,-29.990526115566233,4.9690407883029275,35.00572894178726,24.124984291289024,5.013989973909283,-26.490131675475187,-40.02083216384051,1.513595533818218,0.002169938116708181,-5.000818042197901,40.01147538219473,42265.37261416332,25746.296141599865,25746.296141599865,68011.66875576318,77365.30687210082,77365.30687210082,25746.296141599865,103111.60301370069,103111.60301370069,103111.60301370069,127905.79351391204,91535.63654723318,56435.70228929548,38999.92695326411,24794.190500211356,0.0,63794.11745347547,21075.061925179652,1534.878167307433,0.0,0.886873007377594,2.8166276694168735,0.0014959135982669303,354644.68211276253,1555028.0727145867,4.384749444008726,1555028.0727145867,4.384749444008726,0.85,0.09559169371047956,4.027634451161993,1.267108434760012,1.0,0.0,4.027634451162442,1.2846779465124054,1.2849652492143138,3.1351316196374825,19317.863129982165,1969.8738233731362,4632.441516551485,4632.441516551485,5.557824324302772,4.9690407883029275,-2.3098503873255507,7.278891175628479,3.5195202810279445,3.5195202810279445,1.0055772231508413,0.0,0.0,0.00022362627629237642,0.9570476093636727,0.00023366264551986324,198.91759574416145,0.0,0.0,0.0,0.0019523122141496408,7.866998026446007e-05,0.00014495629602791633,0.0005838309717948721,0.09559169371046478,0.0717219362132171,0.023869757497247672,0.09559166949615135,0.07172193621322819,0.023869757497251367,0.3754979412608778,0.3754979412608778,0.1249693990729854,0.0,5.0032394993530716,5.010012504941585,4.982889709509777,5.002987980314629,5.0096428918070615,4.9829929888500715,24794.190500211356,21075.061925179652,0.85,1.0661119154969663,0.662527742389212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664934822855771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.293557771794,1534.878167307433,0.3754979412608778,0.1249693990729854,6.112874298809886,3.5195202810279445
3974.0,-29.990564464474655,4.969071598865773,35.005729619185935,24.124948249105387,5.013956375786257,-26.49016954936858,-40.02086796155197,1.513561460680249,0.0020730644063746695,-5.000851650084933,40.011477614260514,42265.3658361999,25746.302732458495,25746.302732458495,68011.6685686584,77365.29690202019,77365.29690202019,25746.302732458495,103111.59963447868,103111.59963447868,103111.59963447868,127905.81701317243,91535.62850011248,56435.69743429241,38999.92340646675,24794.217378693756,0.0,63794.1407851605,21075.08477188969,1534.8804682214359,0.0,0.8868728283476166,2.8166250184950985,0.0014959135982669303,354644.21754444885,1555028.168977963,4.384755459273957,1555028.168977963,4.384755459273957,0.85,0.09559170954752975,4.027634451161993,1.2671084452001375,1.0,0.0,4.0276344511624345,1.284678105881958,1.2849654086195077,3.1351312307116332,19317.861431701775,1969.8736501967314,4632.441516551485,4632.441516551485,5.557825747064098,4.969071598865773,-2.309909004609475,7.278980603475248,3.5194779419877826,3.5194779419877826,1.0055651262822236,0.0,0.0,0.00022362627629237642,0.9570514290150552,0.00023366171295780865,198.91762711564675,0.0,0.0,0.0,0.0019523122141496408,7.866966151345692e-05,0.00014495661477891952,0.0005838322556073939,0.09559170954750197,0.07172195374331518,0.023869755804186796,0.09559170353147105,0.07172195374333602,0.023869755804193732,0.37549794648954077,0.37549794648954077,0.12496936140446425,0.0,5.003189321910213,5.0099239864691185,4.982954716248969,5.002924714491314,5.0095060152424935,4.983150871070848,24794.217378693756,21075.08477188969,0.85,1.0661115226506657,0.6625273938328748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664933359613855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.2931047861,1534.8804682214359,0.37549794648954077,0.12496936140446425,6.112874298809886,3.5194779419877826
3975.0,-29.99060275259193,4.9691024936195465,35.00573030467497,24.12491615340116,5.013930872448816,-26.49020655899488,-40.02090358464045,1.513534678851782,0.00186231716486418,-5.000878660048524,40.01147920470537,42265.358779512375,25746.292629547235,25746.292629547235,68011.65140905962,77365.27024419262,77365.27024419262,25746.292629547235,103111.56287373987,103111.56287373987,103111.56287373987,127905.80034017681,91535.6070178843,56435.69555320406,38999.90162742248,24794.237466436938,0.0,63794.13909385941,21075.101846471396,1534.8822257133563,0.0,0.8868726852010024,2.8166246337360104,0.0014959135982669303,354643.84418085165,1555028.2375698467,4.3847602688878355,1555028.2375698467,4.3847602688878355,0.85,0.09559172079974447,4.027634451161993,1.267108472674154,1.0,0.0,4.027634451161019,1.2846782311480538,1.2849655339136177,3.1351309250120116,19317.856898049533,1969.8731878928618,4632.441516551485,4632.441516551485,5.557823566159876,4.9691024936195465,-2.309962748016217,7.279065241635763,3.5194356378214127,3.5194356378214127,1.0055530393775465,0.0,0.0,0.00022362627629237642,0.9570552426278891,0.00023366078187748264,198.91765843741146,0.0,0.0,0.0,0.0019523122141496408,7.866934431852134e-05,0.0001449569319738551,0.0005838335331526442,0.09559172079972161,0.07172196783569569,0.023869752964025916,0.0955917845001123,0.07172196783571284,0.023869752964031623,0.37549795197735375,0.37549795197735375,0.12496932380652918,0.0,5.00310992381327,5.009808286527459,4.982984376011757,5.002740977213364,5.009294134169863,4.983051682205314,24794.237466436938,21075.101846471396,0.85,1.0661112819313234,0.6625273007811572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664931898975935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.292652325783,1534.8822257133563,0.37549795197735375,0.12496932380652918,6.112874298809886,3.5194356378214127
3976.0,-29.990641061146466,4.969133230916709,35.00573097561759,24.124876199662708,5.013888686268855,-26.490245255382,-40.02094325898213,1.5134928805043986,0.0018886244173472733,-5.000916946072669,40.01148015198661,42265.36834786145,25746.31152434045,25746.31152434045,68011.6798722019,77365.27926869859,77365.27926869859,25746.31152434045,103111.59079303904,103111.59079303904,103111.59079303904,127905.84930041438,91535.61447236274,56435.70355152561,38999.901023152364,24794.25850737534,0.0,63794.1595305277,21075.11973126904,1534.8843013292917,0.0,0.8868724870246044,2.8166198185127476,0.0014959135982669303,354643.31494676374,1555028.2784237037,4.384766927460997,1555028.2784237037,4.384766927460997,0.85,0.09559173656239822,4.027634451161993,1.267108561140485,1.0,0.0,4.027634451163389,1.284678426650654,1.2849657294599395,3.135130447907209,19317.858471257518,1969.8733483154308,4632.441516551485,4632.441516551485,5.5578276449578805,4.969133230916709,-2.3100246905876114,7.2791579215043205,3.5193934104035773,3.5193934104035773,1.0055409744010222,0.0,0.0,0.00022362627629237642,0.957059058292737,0.00023365985030359072,198.9176897759049,0.0,0.0,0.0,0.0019523122141496408,7.866899105182883e-05,0.00014495728524054757,0.0005838349559817454,0.09559173656236303,0.07172198553365684,0.023869751028706192,0.09559172898678826,0.07172198553368324,0.023869751028714976,0.37549795596446534,0.37549795596446534,0.12496928416401758,0.0,5.003063611409743,5.009713063970594,4.983085001457255,5.002805570490011,5.009259382210814,4.983414740257331,24794.25850737534,21075.11973126904,0.85,1.0661113865706777,0.6625272385262168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664930434346984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.292199805019,1534.8843013292917,0.37549795596446534,0.12496928416401758,6.112874298809886,3.5193934104035773
3977.0,-29.99067926034421,4.969164084580495,35.00573162666432,24.124854476563655,5.013864056003582,-26.490282097624995,-40.02097888207061,1.51346689328438,0.001828769981386813,-5.000942387283599,40.01148091436135,42265.36154947891,25746.297560345738,25746.297560345738,68011.65910982466,77365.29108978766,77365.29108978766,25746.297560345738,103111.5886501334,103111.5886501334,103111.5886501334,127905.861549392,91535.6317866887,56435.70224638007,38999.92171145403,24794.272899258594,0.0,63794.19461071263,21075.131964369804,1534.8857002568197,0.0,0.8868723548544304,2.8166176346986243,0.0014959135982669303,354642.96326901094,1555028.311303008,4.384771368277387,1555028.311303008,4.384771368277387,0.85,0.09559174546927958,4.027634451161993,1.267108576525934,1.0,0.0,4.027634451161584,1.2846785482002043,1.284965851036673,3.135130151277599,19317.86212530737,1969.8737209248184,4632.441516551485,4632.441516551485,5.557824630565866,4.969164084580495,-2.3100772206068045,7.279241305187299,3.519351186977587,3.519351186977587,1.005528910565025,0.0,0.0,0.00022362627629237642,0.9570628630816072,0.00023365892139240614,198.9177210249483,0.0,0.0,0.0,0.0019523122141496408,7.866867385939283e-05,0.00014495760243298357,0.0005838362335169281,0.09559174546926225,0.07172199770069122,0.023869747768571023,0.09559172774986735,0.07172199770070423,0.023869747768575353,0.3754979599161772,0.3754979599161772,0.12496924721086933,0.0,5.003014794937485,5.009633295792696,4.983129169495214,5.002771157264988,5.0092658528669745,4.98325749011741,24794.272899258594,21075.131964369804,0.85,1.066110474861357,0.6625267676375918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26649289771828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291745598555,1534.8857002568197,0.3754979599161772,0.12496924721086933,6.112874298809886,3.519351186977587
3978.0,-29.99071744814993,4.969194896345328,35.005732293470274,24.124813090916746,5.013830869537585,-26.49031978534787,-40.02101464485747,1.5134332067355123,0.0016364506776653798,-5.000975100372765,40.01148267547789,42265.35531060657,25746.302588220075,25746.302588220075,68011.65789882664,77365.25788657996,77365.25788657996,25746.302588220075,103111.56047480003,103111.56047480003,103111.56047480003,127905.85707142053,91535.6006079212,56435.698031947686,38999.891751081675,24794.296596620497,0.0,63794.18834770218,21075.152107127422,1534.8877959475428,0.0,0.886872182079645,2.816616342062055,0.0014959135982669303,354642.5110713743,1555028.3872555376,4.384777173378905,1555028.3872555376,4.384777173378905,0.85,0.09559175989161753,4.027634451161993,1.2671085803722963,1.0,0.0,4.027634451161356,1.2846787057617195,1.284966008633425,3.1351297667644484,19317.855545278147,1969.8730499485705,4632.441516551485,4632.441516551485,5.5578257159275095,4.969194896345328,-2.310134985583923,7.27932988192925,3.519309049884357,3.519309049884357,1.0055168713955305,0.0,0.0,0.00022362627629237642,0.957066666752102,0.00023365799276164716,198.91775226468218,0.0,0.0,0.0,0.0019523122141496408,7.866835542425403e-05,0.0001449579208681224,0.0005838375160572638,0.09559175989159069,0.0717220142191695,0.023869745672421182,0.09559179577541593,0.07172201421918964,0.023869745672427885,0.37549796471365315,0.37549796471365315,0.12496920905121267,0.0,5.002946585414861,5.009520506302238,4.983194888855337,5.00261155105045,5.0090071527232,4.9833955943984165,24794.296596620497,21075.152107127422,0.85,1.066110560544131,0.6625267348844471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492751450223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291292305923,1534.8877959475428,0.37549796471365315,0.12496920905121267,6.112874298809886,3.519309049884357
3979.0,-29.990755736414354,4.969225684977074,35.005732944719604,24.124782252497994,5.013797518109127,-26.490357579936344,-40.02105040764434,1.5133993616311339,0.0016199338444380373,-5.001006909559403,40.011483555967885,42265.348729939244,25746.30536419046,25746.30536419046,68011.6540941297,77365.26804540107,77365.26804540107,25746.30536419046,103111.57340959152,103111.57340959152,103111.57340959152,127905.8878941844,91535.61276524588,56435.693449783954,38999.91035051325,24794.314484592876,0.0,63794.22483510613,21075.167311903944,1534.8895420154668,0.0,0.8868720170898159,2.8166128455306443,0.0014959135982669303,354642.07136894384,1555028.4252288565,4.384782716913239,1555028.4252288565,4.384782716913239,0.85,0.09559177222900488,4.027634451161993,1.2671085875155401,1.0,0.0,4.02763445116352,1.2846788640648827,1.2849661669719907,3.1351293804414744,19317.858110984173,1969.8733115777736,4632.441516551485,4632.441516551485,5.557826315173149,4.969225684977074,-2.310192058898888,7.279417743875962,3.5192669515743824,3.5192669515743824,1.0055048433069664,0.0,0.0,0.00022362627629237642,0.9570704804450846,0.00023365706169140152,198.91778358660673,0.0,0.0,0.0,0.0019523122141496408,7.866803699030679e-05,0.00014495823930206963,0.0005838387985928001,0.09559177222897594,0.07172202905424917,0.02386974317472678,0.09559176806864841,0.07172202905427087,0.023869743174734007,0.37549796813126873,0.37549796813126873,0.12496917126324152,0.0,5.002894732569928,5.0094269346948295,4.98326836905045,5.002626843403846,5.008992171074851,4.983501835769687,24794.314484592876,21075.167311903944,0.85,1.0661098911370848,0.6625262527946026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664926053808188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290837968203,1534.8895420154668,0.37549796813126873,0.12496917126324152,6.112874298809886,3.5192669515743824
3980.0,-29.99079394440057,4.96925653347314,35.005733598648646,24.12475567488002,5.013770462851787,-26.4903946726397,-40.02108603073282,1.5133711910909775,0.001537603884003147,-5.001034738803228,40.01148493652022,42265.34204803898,25746.298180472113,25746.298180472113,68011.6402285111,77365.26995262982,77365.26995262982,25746.298180472113,103111.56813310194,103111.56813310194,103111.56813310194,127905.9018698532,91535.61918737284,56435.691282782354,38999.91989398943,24794.333736751254,0.0,63794.253630740684,21075.183676238565,1534.891274073464,0.0,0.8868718705345726,2.8166106781827214,0.0014959135982669303,354641.6866821194,1555028.484768612,4.384787641060514,1555028.484768612,4.384787641060514,0.85,0.09559178332045086,4.027634451161993,1.2671086375182496,1.0,0.0,4.027634451162121,1.2846789958265272,1.284966298763102,3.1351290588904845,19317.859466322643,1969.873449783835,4632.441516551485,4632.441516551485,5.557824764431857,4.96925653347314,-2.310246166662972,7.279502700136112,3.519224897638868,3.519224897638868,1.0054928278968194,0.0,0.0,0.00022362627629237642,0.9570742861583187,0.0002336561325767186,198.91781484286906,0.0,0.0,0.0,0.0019523122141496408,7.866771980142765e-05,0.00014495855649094877,0.0005838400761136572,0.09559178332043117,0.0717220428375207,0.023869740482910455,0.0955917865866748,0.07172204283753549,0.02386974048291537,0.37549797153568787,0.37549797153568787,0.12496913428725567,0.0,5.0028408368752935,5.009339636436948,4.983314821600857,5.002572342687245,5.008937533117148,4.98344774154765,24794.333736751254,21075.183676238565,0.85,1.0661091925642998,0.6625258490001752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266492459421102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290380345034,1534.891274073464,0.37549797153568787,0.12496913428725567,6.112874298809886,3.519224897638868
3981.0,-29.990832127622326,4.969287390872472,35.005734268711315,24.12471896912905,5.013740841671757,-26.490431999679277,-40.02112172367049,1.513340713728657,0.0013473956827283473,-5.0010648275638525,40.011486714305505,42265.335608677604,25746.29711208015,25746.29711208015,68011.63272075776,77365.24131426541,77365.24131426541,25746.29711208015,103111.53842634556,103111.53842634556,103111.53842634556,127905.89484788534,91535.5940150136,56435.68830942566,38999.89522843104,24794.356421539775,0.0,63794.251649970814,21075.202958308808,1534.8932519660264,0.0,0.8868717110479627,2.8166096641895173,0.0014959135982669303,354641.27076210384,1555028.5614400296,4.3847929996933575,1555028.5614400296,4.3847929996933575,0.85,0.0955917961637089,4.027634451161993,1.2671086364192887,1.0,0.0,4.027634451160678,1.284679138377867,1.2849664413463218,3.1351287110084067,19317.85415389779,1969.8729080672597,4632.441516551485,4632.441516551485,5.557824533799273,4.969287390872472,-2.3103018531187933,7.279589243991265,3.5191829130768095,3.5191829130768095,1.0054808323076598,0.0,0.0,0.00022362627629237642,0.9570780894211897,0.0002336552040676414,198.91784607888252,0.0,0.0,0.0,0.0019523122141496408,7.866740199179467e-05,0.00014495887430058174,0.0005838413561346839,0.09559179616368485,0.07172205808470275,0.023869738078982107,0.0955918581643477,0.07172205808472079,0.023869738078988113,0.37549797524775197,0.37549797524775197,0.12496909637016775,0.0,5.002766555529888,5.00922513457823,4.9833613722456676,5.002412223246608,5.008709921243849,4.983490390221732,24794.356421539775,21075.202958308808,0.85,1.066109107979306,0.6625257686316466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664923131776085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28992305383,1534.8932519660264,0.37549797524775197,0.12496909637016775,6.112874298809886,3.5191829130768095
3982.0,-29.990870314531254,4.969318120796382,35.00573491284469,24.124683974683307,5.013700484138135,-26.4904704036983,-40.02116136308757,1.5133005733051401,0.00141865725356638,-5.001101303999627,40.011487299181844,42265.34549187516,25746.312409130758,25746.312409130758,68011.65790100592,77365.26304210167,77365.26304210167,25746.312409130758,103111.57545123242,103111.57545123242,103111.57545123242,127905.95000009351,91535.61486394299,56435.69731371615,38999.90838914093,24794.37454886109,0.0,63794.28293800203,21075.218366531928,1534.8951206391966,0.0,0.8868715233865926,2.8166044697015375,0.0014959135982669303,354640.7665451152,1555028.5866642778,4.384799304979104,1555028.5866642778,4.384799304979104,0.85,0.0955918102171309,4.027634451161993,1.2671086985105648,1.0,0.0,4.027634451160318,1.284679326126156,1.2849666291365984,3.1351282528278794,19317.858553897393,1969.8733567423528,4632.441516551485,4632.441516551485,5.557827835956581,4.969318120796382,-2.3103621844760904,7.279680305272473,3.51914098261473,3.51914098261473,1.0054688521756372,0.0,0.0,0.00022362627629237642,0.9570818930676382,0.0002336542754723001,198.91787731792206,0.0,0.0,0.0,0.0019523122141496408,7.866704904413149e-05,0.0001449592272482449,0.0005838427776788515,0.09559181021709805,0.07172207427271791,0.023869735944380136,0.09559177802259468,0.07172207427274256,0.023869735944388338,0.37549797749738145,0.37549797749738145,0.1249690577371176,0.0,5.002731106786882,5.009144298182775,4.9834622797381485,5.002519961253199,5.008751601834831,4.983796585295181,24794.37454886109,21075.218366531928,0.85,1.0661089798141083,0.6625255986175188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664921668919285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28946498514,1534.8951206391966,0.37549797749738145,0.1249690577371176,6.112874298809886,3.51914098261473
3983.0,-29.99090849805833,4.969349025159127,35.00573555648829,24.124661448318534,5.013680941798257,-26.49050672304059,-40.021193109545834,1.5132791667805696,0.0012395692472750852,-5.001123558491051,40.011488573184614,42265.3227558352,25746.29147647062,25746.29147647062,68011.61423230582,77365.2509938008,77365.2509938008,25746.29147647062,103111.54247027142,103111.54247027142,103111.54247027142,127905.9332684115,91535.6103622519,56435.68212428654,38999.920264405955,24794.390798140088,0.0,63794.31106254604,21075.232178419075,1534.8965508898823,0.0,0.8868714055735494,2.8166042242246823,0.0014959135982669303,354640.4589195941,1555028.6416088222,4.384803263412723,1555028.6416088222,4.384803263412723,0.85,0.09559181821280185,4.027634451161993,1.2671086858725173,1.0,0.0,4.027634451161253,1.2846794262506416,1.2849667292834757,3.1351280084843514,19317.857603851535,1969.8732598646363,4632.441516551485,4632.441516551485,5.557823317246508,4.969349025159127,-2.3104120727793775,7.279761097938504,3.519099065126564,3.519099065126564,1.0054568757504467,0.0,0.0,0.00022362627629237642,0.9570856963935276,0.00023365334696259777,198.9179085542049,0.0,0.0,0.0,0.0019523122141496408,7.866676637608971e-05,0.00014495950991628672,0.000583843916162395,0.09559181821278603,0.07172208555867195,0.02386973265411408,0.09559184606752237,0.07172208555868383,0.023869732654118028,0.37549798054310013,0.37549798054310013,0.12496902185998018,0.0,5.002665973570572,5.00905046588133,4.9834833642484,5.002363127738306,5.00863282561221,4.983525406790761,24794.390798140088,21075.232178419075,0.85,1.066107825282806,0.6625249501385302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664920212105926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28900556981,1534.8965508898823,0.37549798054310013,0.12496902185998018,6.112874298809886,3.519099065126564
