time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3984.0,-29.99094659620565,4.969379872909057,35.00573623104441,24.124620027747028,5.013647982915472,-26.490544307336197,-40.0212288723327,1.513245694046015,0.0010492645948829704,-5.001156456646392,40.01149076086691,42265.31681705941,25746.298270008294,25746.298270008294,68011.61508706771,77365.21671654185,77365.21671654185,25746.298270008294,103111.51498655014,103111.51498655014,103111.51498655014,127905.93223766773,91535.57816517254,56435.67826569009,38999.88877720272,24794.417251117582,0.0,63794.30602832031,21075.254663449945,1534.898809405576,0.0,0.8868712303122168,2.8166028835251704,0.0014959135982669303,354640.0041662827,1555028.7359580752,4.384809152068916,1555028.7359580752,4.384809152068916,0.85,0.0955918329836477,4.027634451161993,1.2671086864219978,1.0,0.0,4.027634451162122,1.2846795828123005,1.2849668858801477,3.135127626411772,19317.85080891575,1969.872566974018,4632.441516551485,4632.441516551485,5.5578247837599335,4.969379872909057,-2.3104696444821236,7.279849517391181,3.519057251477319,3.519057251477319,1.0054449289935197,0.0,0.0,0.00022362627629237642,0.9570894912312987,0.00023365242053246296,198.91793972065204,0.0,0.0,0.0,0.0019523122141496408,7.866644794808964e-05,0.00014495982834428678,0.0005838451986739782,0.09559183298362058,0.07172210228658221,0.023869730697038363,0.09559192233336677,0.07172210228660257,0.02386973069704514,0.3754979833833809,0.3754979833833809,0.12496898341225036,0.0,5.002586432623389,5.00892647468163,4.983537363539938,5.002205721241296,5.008367962889906,4.98369083652932,24794.417251117582,21075.254663449945,0.85,1.0661079228117194,0.6625249093280597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664918747023162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288544949333,1534.898809405576,0.3754979833833809,0.12496898341225036,6.112874298809886,3.519057251477319
3985.0,-29.99098471024651,4.969410516740218,35.00573684783398,24.124575533811026,5.013601375099144,-26.490583270798645,-40.02126854667438,1.5131999356512693,0.0010994789514029435,-5.001196355614426,40.0114904273994,42265.32733492275,25746.322740260697,25746.322740260697,68011.65007518345,77365.22517929744,77365.22517929744,25746.322740260697,103111.54791955814,103111.54791955814,103111.54791955814,127905.97925746694,91535.58318929182,56435.68534491701,38999.88649374979,24794.431337908805,0.0,63794.3178316586,21075.266637222485,1534.900523935357,0.0,0.8868710285645537,2.816597565973831,0.0014959135982669303,354639.45264090365,1555028.721576456,4.384815930648944,1555028.721576456,4.384815930648944,0.85,0.09559184721284279,4.027634451161993,1.2671087507111949,1.0,0.0,4.027634451162538,1.284679796837607,1.2849670999533183,3.135127104105239,19317.851869215898,1969.872675094543,4632.441516551485,4632.441516551485,5.557830066126114,4.969410516740218,-2.310532349187864,7.279942865928081,3.5190154722571467,3.5190154722571467,1.0054329920734706,0.0,0.0,0.00022362627629237642,0.957093287668416,0.00023365149371923244,198.9179709001108,0.0,0.0,0.0,0.0019523122141496408,7.866609469342053e-05,0.0001449601815989559,0.0005838466214546535,0.09559184721280697,0.07172211851654535,0.02386972869626162,0.09559182689591511,0.07172211851657223,0.023869728696270565,0.37549798416711666,0.37549798416711666,0.12496894491893303,0.0,5.002543484356806,5.008823764885108,4.983673957050996,5.002295834565814,5.008337068253979,4.984144502028869,24794.431337908805,21075.266637222485,0.85,1.0661082740104473,0.6625249516179973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664917284624457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288084766513,1534.900523935357,0.37549798416711666,0.12496894491893303,6.112874298809886,3.5190154722571467
3986.0,-29.991022801323936,4.9694412909507895,35.005737429069534,24.124548432324104,5.0135773834948605,-26.49061995184996,-40.02130039790643,1.5131745340209222,0.0009400471277558609,-5.001220605258701,40.01149062539318,42265.30519275537,25746.307094731423,25746.307094731423,68011.61228748679,77365.2127061358,77365.2127061358,25746.307094731423,103111.51980086723,103111.51980086723,103111.51980086723,127905.9618365435,91535.57642421075,56435.668910830536,38999.89723708913,24794.44203567627,0.0,63794.3392727654,21075.27573032483,1534.9016821505033,0.0,0.886870904496787,2.816596829368058,0.0014959135982669303,354639.1174372176,1555028.7301154328,4.384820099239961,1555028.7301154328,4.384820099239961,0.85,0.09559185454405923,4.027634451161993,1.2671087562059982,1.0,0.0,4.027634451163119,1.2846799156484425,1.2849672187907244,3.1351268141598085,19317.850441499708,1969.8725295080083,4632.441516551485,4632.441516551485,5.557826688743106,4.9694412909507895,-2.310583603493906,7.280024894444695,3.518973682934395,3.518973682934395,1.00542105226697,0.0,0.0,0.00022362627629237642,0.9570970818344294,0.00023365056746778596,198.91800206079384,0.0,0.0,0.0,0.0019523122141496408,7.866581109566328e-05,0.00014496046519671315,0.000583847763682751,0.09559185454404123,0.07172212883215451,0.023869725711886728,0.09559186065599663,0.07172212883216801,0.02386972571189122,0.3754979845140274,0.3754979845140274,0.1249689114358612,0.0,5.00247613900649,5.008712342617912,4.983739031579489,5.002160652386465,5.008220549509758,4.983953242235145,24794.44203567627,21075.27573032483,0.85,1.0661073233581055,0.6625243818584222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664915831893138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.287622995354,1534.9016821505033,0.3754979845140274,0.1249689114358612,6.112874298809886,3.518973682934395
3987.0,-29.991060789888554,4.969471998641674,35.00573802250916,24.124523042142414,5.013542839712822,-26.490657595983958,-40.021339897625126,1.5131396458082085,0.00104670223629455,-5.001253941169124,40.01149214333704,42265.31541741451,25746.315077093856,25746.315077093856,68011.63049450837,77365.2497275179,77365.2497275179,25746.315077093856,103111.56480461176,103111.56480461176,103111.56480461176,127906.02947384288,91535.61483992044,56435.68052981706,38999.92701122598,24794.46466923112,0.0,63794.3916804571,21075.294968846454,1534.9037396826643,0.0,0.8868707294320961,2.8165915365861003,0.0014959135982669303,354638.6566341613,1555028.7955805466,4.384825981293646,1555028.7955805466,4.384825981293646,0.85,0.09559186874044093,4.027634451161993,1.2671088682999838,1.0,0.0,4.027634451160561,1.2846800788308275,1.2849673820096033,3.1351264159303356,19317.858548827626,1969.8733562253803,4632.441516551485,4632.441516551485,5.557828411886808,4.969471998641674,-2.3106414203371464,7.28011341897882,3.518931984015818,3.518931984015818,1.0054091382902337,0.0,0.0,0.00022362627629237642,0.9571008658055425,0.0002336496437124855,198.91803313762534,0.0,0.0,0.0,0.0019523122141496408,7.866545939844171e-05,0.0001449608168939347,0.0005838491801905969,0.09559186874041137,0.07172214428783388,0.02386972445257748,0.09559179029642859,0.07172214428785606,0.02386972445258486,0.37549798391444833,0.37549798391444833,0.12496887771322983,0.0,5.002453715692184,5.008652561730457,4.983828840663421,5.00230064340542,5.008350058523888,4.98412472068452,24794.46466923112,21075.294968846454,0.85,1.0661067329425322,0.6625239978636265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664914372981135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.287160413764,1534.9037396826643,0.37549798391444833,0.12496887771322983,6.112874298809886,3.518931984015818
3988.0,-29.991098740541908,4.969502718913575,35.00573860330768,24.124481237400346,5.013512360553416,-26.490694799482142,-40.0213755556382,1.513108419493631,0.0007874310009583496,-5.001283544523553,40.01149296201511,42265.309844455194,25746.31356737184,25746.31356737184,68011.62341182704,77365.20380699972,77365.20380699972,25746.31356737184,103111.51737437156,103111.51737437156,103111.51737437156,127905.99884102006,91535.5719440429,56435.67798149827,38999.882180605135,24794.481466648504,0.0,63794.36364725364,21075.309246651228,1534.905367451319,0.0,0.886870575884627,2.816591486504755,0.0014959135982669303,354638.2474267059,1555028.8308880818,4.384831140384722,1555028.8308880818,4.384831140384722,0.85,0.09559188047272174,4.027634451161993,1.2671088325837627,1.0,0.0,4.027634451160823,1.2846802248854778,1.2849675280969168,3.135126059499386,19317.849495996157,1969.8724330934783,4632.441516551485,4632.441516551485,5.557828085984795,4.969502718913575,-2.3106964780541577,7.280199196967732,3.518890316320819,3.518890316320819,1.0053972332345198,0.0,0.0,0.00022362627629237642,0.9571046460164916,0.00023364872088242185,198.91806418345288,0.0,0.0,0.0,0.0019523122141496408,7.8665141908211e-05,0.0001449611343841654,0.0005838504589251879,0.09559188047270173,0.0717221578106957,0.02386972266200603,0.09559187342181497,0.07172215781071072,0.023869722662011025,0.3754979856163063,0.3754979856163063,0.12496884534289687,0.0,5.00238842422732,5.008540594775695,4.98390377668369,5.002070975524532,5.008036444285608,4.98414725818219,24794.481466648504,21075.309246651228,0.85,1.0661070903989642,0.6625242016388501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664912917222844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28669861614,1534.905367451319,0.3754979856163063,0.12496884534289687,6.112874298809886,3.518890316320819
3989.0,-29.99113676584619,4.969533441885778,35.005739185493944,24.124449910037242,5.013481937235853,-26.49073206459886,-40.02141124857587,1.513077235988548,0.0007036998450189458,-5.0013135256218355,40.01149416403434,42265.30400670074,25746.313243335688,25746.313243335688,68011.61725003642,77365.2002107953,77365.2002107953,25746.313243335688,103111.513454131,103111.513454131,103111.513454131,127906.01420155397,91535.57142523669,56435.67522114224,38999.88467121605,24794.500747422986,0.0,63794.38541863904,21075.32563530954,1534.9071510317324,0.0,0.8868704190280199,2.8165890863636287,0.0014959135982669303,354637.83299807203,1555028.8827281622,4.3848364106618485,1555028.8827281622,4.3848364106618485,0.85,0.09559189280515099,4.027634451161993,1.2671088430238888,1.0,0.0,4.027634451163103,1.2846803707399288,1.2849676739839864,3.1351257035570828,19317.84938650626,1969.8724219286157,4632.441516551485,4632.441516551485,5.557828016035471,4.969533441885778,-2.310751756639263,7.280285198525041,3.5188487036005793,3.5188487036005793,1.0053853438858797,0.0,0.0,0.00022362627629237642,0.9571084336794747,0.00023364779624046906,198.918095290359,0.0,0.0,0.0,0.0019523122141496408,7.866482410820613e-05,0.0001449614521841703,0.0005838517389074362,0.09559189280512369,0.07172217168443772,0.023869721120685968,0.09559188613583063,0.0717221716844582,0.023869721120692793,0.3754979859535053,0.3754979859535053,0.12496881321197618,0.0,5.002325584637731,5.00843427719883,4.983971558240057,5.00201722546683,5.007952006042331,4.984185703834044,24794.500747422986,21075.32563530954,0.85,1.0661066299757034,0.6625238840274481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664911460868338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286236311722,1534.9071510317324,0.3754979859535053,0.12496881321197618,6.112874298809886,3.5188487036005793
3990.0,-29.991174761908802,4.969564167062852,35.005739768602524,24.124423856288217,5.013451553087667,-26.49076929948352,-40.021446941513545,1.513046090662382,0.0007074444989711992,-5.001343453125583,40.011495355271194,42265.29826895567,25746.3129787512,25746.3129787512,68011.61124770687,77365.21771922807,77365.21771922807,25746.3129787512,103111.53069797927,103111.53069797927,103111.53069797927,127906.05062839473,91535.59201507739,56435.67256480486,38999.91050030281,24794.519930415463,0.0,63794.430430718276,21075.341940853144,1534.9089300850824,0.0,0.886870262482871,2.8165855433655103,0.0014959135982669303,354637.4193106535,1555028.9341032284,4.384841670475449,1555028.9341032284,4.384841670475449,0.8500000000000001,0.09559190489687705,4.027634451161993,1.2671088946750393,1.0,0.0,4.027634451162278,1.2846805164158388,1.2849678196924752,3.1351253480505705,19317.85373182727,1969.872865028044,4632.441516551485,4632.441516551485,5.557827958919912,4.969564167062852,-2.310806944246396,7.280371111309248,3.518807142895383,3.518807142895383,1.0053734693986809,0.0,0.0,0.00022362627629237642,0.95711221844587,0.00023364687231293947,198.91812637335337,0.0,0.0,0.0,0.0019523122141496408,7.866450630938803e-05,0.00014496176998298838,0.0005838530188849044,0.09559190489685271,0.07172218536590157,0.023869719530951135,0.09559185981395103,0.07172218536591984,0.023869719530957213,0.37549798546706137,0.37549798546706137,0.12496878088850517,0.0,5.002282027028343,5.008355500694961,4.984033808181039,5.002050897624542,5.00798349553304,4.984225929062518,24794.519930415463,21075.341940853144,0.85,1.0661057836634895,0.662523326622634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266491000438603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285771246776,1534.9089300850824,0.37549798546706137,0.12496878088850517,6.112874298809886,3.518807142895383
3991.0,-29.991212696935023,4.969595021880896,35.005740380988186,24.124396230932348,5.013430893345228,-26.49080550696493,-40.02147868797181,1.513023703375162,0.00047595322223514813,-5.00136725440422,40.01149737424778,42265.276470909535,25746.29742183462,25746.29742183462,68011.57389274416,77365.18960457585,77365.18960457585,25746.29742183462,103111.48702641047,103111.48702641047,103111.48702641047,127906.02858806399,91535.57089388814,56435.65776022184,38999.90348185145,24794.541561653525,0.0,63794.44504350497,21075.360327405495,1534.9107039531743,0.0,0.8868701341041891,2.8165858057071946,0.0014959135982669303,354637.0903062198,1555029.0211766376,4.384845983915306,1555029.0211766376,4.384845983915306,0.85,0.0955919150226976,4.027634451161993,1.2671088979719212,1.0,0.0,4.027634451160878,1.2846806211278285,1.2849679244278824,3.1351250925121836,19317.849274369408,1969.8724104938392,4632.441516551485,4632.441516551485,5.557824600665626,4.969595021880896,-2.310857572605922,7.280452594486818,3.5187656340602764,3.5187656340602764,1.0053616097315075,0.0,0.0,0.00022362627629237642,0.9571159971485594,0.00023364594987295578,198.9181574064261,0.0,0.0,0.0,0.0019523122141496408,7.866422364979305e-05,0.00014496205264258338,0.0005838541573344272,0.09559191502267964,0.07172219768093445,0.023869717341745193,0.09559196535404403,0.07172219768094791,0.023869717341749676,0.37549798592164974,0.37549798592164974,0.12496874812059694,0.0,5.00220331363289,5.008248135382303,4.984041172382206,5.00184320762645,5.007773422710045,4.984025393397587,24794.541561653525,21075.360327405495,0.85,1.0661049539088128,0.662522833172802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664908547799414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285305500127,1534.9107039531743,0.37549798592164974,0.12496874812059694,6.112874298809886,3.5187656340602764
3992.0,-29.99125058750473,4.969625725637692,35.00574099691341,24.12435592794793,5.013390966986044,-26.49084360120066,-40.0215182575397,1.5129839806820315,0.0004591113683432013,-5.0014041214900145,40.01149870211477,42265.28736553685,25746.31554918455,25746.31554918455,68011.6029147214,77365.18799802757,77365.18799802757,25746.31554918455,103111.50354721212,103111.50354721212,103111.50354721212,127906.06814904173,91535.56846285706,56435.66783036657,38999.8895916561,24794.564601829614,0.0,63794.45419348571,21075.37991155517,1534.9128622064425,0.0,0.8868699417641913,2.8165817230011148,0.0014959135982669303,354636.5806939587,1555029.0784442218,4.384852446415188,1555029.0784442218,4.384852446415188,0.85,0.09559193035162943,4.027634451161993,1.2671089529199526,1.0,0.0,4.027634451162685,1.284680806922701,1.2849681102643056,3.135124639099816,19317.84876131976,1969.872358177335,4632.441516551485,4632.441516551485,5.557828513796502,4.969625725637692,-2.3109176923130375,7.28054341795073,3.518724215542158,3.518724215542158,1.005349775869188,0.0,0.0,0.00022362627629237642,0.9571197714390196,0.0002336450285173366,198.91818840314056,0.0,0.0,0.0,0.0019523122141496408,7.866387133722289e-05,0.00014496240495515353,0.0005838555763206724,0.09559193035159874,0.07172221437269934,0.023869715978899402,0.09559194047239733,0.07172221437272236,0.023869715978907063,0.3754979853421586,0.3754979853421586,0.12496871170890402,0.0,5.002149315883514,5.008149884035731,4.984120125894151,5.001863232858341,5.007686785987971,4.984365871902469,24794.564601829614,21075.37991155517,0.85,1.0661052559278157,0.662522908924781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664907085067123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.284839709702,1534.9128622064425,0.3754979853421586,0.12496871170890402,6.112874298809886,3.518724215542158
3993.0,-29.991288509923983,4.9696565018811345,35.005741588493436,24.124329280480765,5.013364299879528,-26.490880398045135,-40.021553880628176,1.5129561880006854,0.00037359131715675176,-5.001430520091482,40.01149922485752,42265.281659896275,25746.306850786936,25746.306850786936,68011.58851068321,77365.1880640019,77365.1880640019,25746.306850786936,103111.49491478883,103111.49491478883,103111.49491478883,127906.0731639567,91535.57308539403,56435.666681288305,38999.89600456192,24794.578249167862,0.0,63794.47425372978,21075.39151179268,1534.9142409225162,0.0,0.8868698055887362,2.816579764594206,0.0014959135982669303,354636.2157874927,1555029.1009888113,4.3848570218238105,1555029.1009888113,4.3848570218238105,0.85,0.0955919388511683,4.027634451161993,1.2671089968783784,1.0,0.0,4.027634451162314,1.2846809369173855,1.284968240288062,3.1351243218618725,19317.849736869175,1969.8724576556904,4632.441516551485,4632.441516551485,5.55782663608308,4.9696565018811345,-2.3109701436833183,7.280626645564453,3.518682802878593,3.518682802878593,1.005337943679598,0.0,0.0,0.00022362627629237642,0.9571235489180963,0.00023364410639060846,198.9182194259194,0.0,0.0,0.0,0.0019523122141496408,7.866355416387084e-05,0.0001449627221285056,0.0005838568537789922,0.095591938851149,0.07172222571856188,0.023869713132587123,0.09559194519245978,0.07172222571857637,0.02386971313259194,0.3754979844167409,0.3754979844167409,0.12496867673017766,0.0,5.002090313069573,5.008056765562856,4.984163616046885,5.00180411140866,5.0076341020823065,4.984287404422673,24794.578249167862,21075.39151179268,0.85,1.0661046949016415,0.662522611155859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664905629496404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.284373545393,1534.9142409225162,0.3754979844167409,0.12496867673017766,6.112874298809886,3.518682802878593
3994.0,-29.991326288805173,4.969687283668252,35.005742194503,24.124297743570082,5.013335131412212,-26.490917315912633,-40.021589503716655,1.5129261585197245,0.0002683367151803395,-5.001459919051863,40.011500828311206,42265.27660880759,25746.306185545876,25746.306185545876,68011.58279435347,77365.1785634777,77365.1785634777,25746.306185545876,103111.48474902358,103111.48474902358,103111.48474902358,127906.08459358226,91535.5670704331,56435.665115763324,38999.891060744194,24794.59984455867,0.0,63794.49090530287,21075.40986787487,1534.9161440826733,0.0,0.8868696502394379,2.8165777151605282,0.0014959135982669303,354635.8094075725,1555029.170141765,4.384862241462525,1555029.170141765,4.384862241462525,0.8500000000000001,0.0955919505260045,4.027634451161993,1.2671089886361737,1.0,0.0,4.027634451161687,1.28468107737428,1.2849683807763679,3.135123979092111,19317.848467459833,1969.8723282119618,4632.441516551485,4632.441516551485,5.557826492478232,4.969687283668252,-2.3110247120060445,7.280711995674297,3.518641463254761,3.518641463254761,1.0053261323585032,0.0,0.0,0.00022362627629237642,0.9571273121152298,0.00023364318775750677,198.9182503312853,0.0,0.0,0.0,0.0019523122141496408,7.866323699170193e-05,0.0001449630393006745,0.0005838581312325466,0.09559195052597691,0.07172223958184634,0.023869710944130564,0.09559197741785694,0.07172223958186705,0.023869710944137455,0.37549798346047547,0.37549798346047547,0.12496864079901643,0.0,5.002029080481066,5.007960209900261,4.984208504004187,5.001728255767034,5.007518093355486,4.984332181156674,24794.59984455867,21075.40986787487,0.85,1.0661043270226969,0.6625223590473753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664904170489524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28390548001,1534.9161440826733,0.37549798346047547,0.12496864079901643,6.112874298809886,3.518641463254761
3995.0,-29.991364159256847,4.969718016345018,35.005742791695,24.124266975000523,5.013301443925913,-26.49095476809291,-40.02162523157892,1.5128920527619256,0.00027309328061164706,-5.001491831300413,40.01150178349846,42265.271511464736,25746.312078788047,25746.312078788047,68011.58359025279,77365.1902689395,77365.1902689395,25746.312078788047,103111.50234772755,103111.50234772755,103111.50234772755,127906.1208853652,91535.58046914573,56435.661711670735,38999.909730527776,24794.618537637652,0.0,63794.52826816543,21075.425756992005,1534.917940706517,0.0,0.8868694844517749,2.8165739271761763,0.0014959135982669303,354635.36828704603,1555029.211336607,4.384867811825098,1555029.211336607,4.384867811825098,0.85,0.09559196237709254,4.027634451161993,1.2671090001752603,1.0,0.0,4.027634451161989,1.2846812368971825,1.2849685403349458,3.1351235897939236,19317.851295150846,1969.8726165561989,4632.441516551485,4632.441516551485,5.557827764645866,4.969718016345018,-2.3110810765189345,7.280799092863953,3.51860017659701,3.51860017659701,1.0053143361705743,0.0,0.0,0.00022362627629237642,0.957131084449827,0.00023364226690111113,198.91828131157092,0.0,0.0,0.0,0.0019523122141496408,7.866291888786002e-05,0.0001449633574045164,0.0005838594124385392,0.0955919623770675,0.07172225365618609,0.02386970872088141,0.09559194287824134,0.07172225365620488,0.023869708720887662,0.37549798220892994,0.37549798220892994,0.1249686042197009,0.0,5.001988383787875,5.00788353977174,4.9842758818680295,5.001764924581039,5.007516186895714,4.984484741979713,24794.618537637652,21075.425756992005,0.85,1.066103715107989,0.662521891122061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664902711220052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.283439026094,1534.917940706517,0.37549798220892994,0.1249686042197009,6.112874298809886,3.51860017659701
3996.0,-29.99140197510267,4.969748826481682,35.005743390485996,24.124234774522506,5.013276509930446,-26.49099129573658,-40.02165704788638,1.5128658305643774,6.295232140018925e-05,-5.001517732053427,40.011503024457284,42265.25039025818,25746.30278360028,25746.30278360028,68011.55317385847,77365.1609065017,77365.1609065017,25746.30278360028,103111.46369010198,103111.46369010198,103111.46369010198,127906.10012454106,91535.55632161979,56435.64580537613,38999.90057360406,24794.63643443907,0.0,63794.53700804313,21075.44096927321,1534.9195490834927,0.0,0.8868693482087474,2.8165736639571897,0.0014959135982669303,354635.01026327163,1555029.2648560633,4.384872389507316,1555029.2648560633,4.384872389507316,0.8500000000000001,0.09559197171244467,4.027634451161993,1.2671090183081106,1.0,0.0,4.027634451162715,1.2846813595463258,1.284968663011518,3.1351232904821766,19317.846199008854,1969.8720968943376,4632.441516551485,4632.441516551485,5.557825758104018,4.969748826481682,-2.311132994925795,7.280881821407477,3.5185589264272816,3.5185589264272816,1.0053025504077948,0.0,0.0,0.00022362627629237642,0.9571348513610508,0.00023364134737584644,198.9183122471953,0.0,0.0,0.0,0.0019523122141496408,7.866263561163774e-05,0.00014496364068073867,0.0005838605533716113,0.09559197171242383,0.07172226576067448,0.02386970595174935,0.09559201942658181,0.07172226576069012,0.023869705951754555,0.375497981863179,0.375497981863179,0.12496856851617487,0.0,5.00191669267906,5.007776691976687,4.9843098116604665,5.001580684374801,5.007300057991074,4.9843963045843225,24794.63643443907,21075.44096927321,0.85,1.0661030922645252,0.6625214692745467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664901254278957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.282969478418,1534.9195490834927,0.375497981863179,0.12496856851617487,6.112874298809886,3.5185589264272816
3997.0,-29.99143970615279,4.969779484911602,35.005743974124144,24.124194541387283,5.013235978765925,-26.49102930686564,-40.02169658252967,1.5128255794788539,6.291163697369484e-05,-5.001554327528369,40.01150378067922,42265.26188013764,25746.320988409523,25746.320988409523,68011.58286854716,77365.16212581025,77365.16212581025,25746.320988409523,103111.48311421978,103111.48311421978,103111.48311421978,127906.13910369531,91535.55640710986,56435.65616143747,38999.88916185821,24794.65598947553,0.0,63794.54515133375,21075.4575910542,1534.9215020592142,0.0,0.8868691593182509,2.8165693922659485,0.0014959135982669303,354634.5044078023,1555029.297470029,4.384878736113802,1555029.297470029,4.384878736113802,0.85,0.09559198570000188,4.027634451161993,1.2671090820478277,1.0,0.0,4.027634451161586,1.2846815478128635,1.2849688513201594,3.135122831038505,19317.84621705085,1969.8720987341092,4632.441516551485,4632.441516551485,5.557829687955951,4.969779484911602,-2.3111926895375876,7.2809721744491895,3.5185177508457506,3.5185177508457506,1.0052907859559288,0.0,0.0,0.00022362627629237642,0.9571386098415466,0.0002336404299157857,198.9183431134613,0.0,0.0,0.0,0.0019523122141496408,7.866228361659175e-05,0.00014496399267578469,0.0005838619710789852,0.09559198569997042,0.07172228148444743,0.02386970421552299,0.09559197571704849,0.07172228148447103,0.023869704215530845,0.37549798036017185,0.37549798036017185,0.12496853152901603,0.0,5.001870717071256,5.007681918678884,4.984410440498664,5.001617239165341,5.007233249504736,4.984743403715868,24794.65598947553,21075.4575910542,0.85,1.0661034216516434,0.6625215648120975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664899793665947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28249976233,1534.9215020592142,0.37549798036017185,0.12496853152901603,6.112874298809886,3.5185177508457506
3998.0,-29.991477478656826,4.969810218428212,35.00574453119611,24.124167824070923,5.013209638855604,-26.49106593605739,-40.02173220561815,1.5127980962561929,-2.8447862973735027e-05,-5.001580301141392,40.01150417415773,42265.256679535305,25746.311978006823,25746.311978006823,68011.56865754213,77365.16064615178,77365.16064615178,25746.311978006823,103111.4726241586,103111.4726241586,103111.4726241586,127906.14140209634,91535.55955581905,56435.6555892027,38999.89329624039,24794.668777937746,0.0,63794.56207417814,21075.468461247085,1534.922822141248,0.0,0.8868690257716683,2.8165675601885067,0.0014959135982669303,354634.14537757635,1555029.3144397752,4.3848832231993535,1555029.3144397752,4.3848832231993535,0.85,0.09559199379738904,4.027634451161993,1.2671091210609307,1.0,0.0,4.027634451163345,1.2846816763602653,1.284968979896309,3.1351225173328596,19317.846881560712,1969.872166495257,4632.441516551485,4632.441516551485,5.557827742890336,4.969810218428212,-2.311244603159602,7.281054821587814,3.518476580849579,3.518476580849579,1.0052790230998796,0.0,0.0,0.00022362627629237642,0.9571423724673126,0.00023363951145106523,198.91837401364876,0.0,0.0,0.0,0.0019523122141496408,7.866196644915865e-05,0.00014496430984321776,0.0005838632485134655,0.09559199379736882,0.07172229234028267,0.023869701457086154,0.095591981355586,0.07172229234029784,0.02386970145709121,0.3754979785926474,0.3754979785926474,0.1249684975839796,0.0,5.001816820728152,5.007590327224193,4.98446979220239,5.001551853278443,5.0071745800244685,4.984657834224947,24794.668777937746,21075.468461247085,0.85,1.0661029160833584,0.6625213075432779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664898340245099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.282030484457,1534.922822141248,0.3754979785926474,0.1249684975839796,6.112874298809886,3.518476580849579
3999.0,-29.991515229873134,4.969840972346478,35.005745107213485,24.124136112537258,5.013181905880647,-26.491102685474782,-40.021764021925605,1.5127693614822921,-0.00016673588828552965,-5.001608689584563,40.011505840130205,42265.23595460644,25746.309529808124,25746.309529808124,68011.54548441456,77365.1444095282,77365.1444095282,25746.309529808124,103111.45393933632,103111.45393933632,103111.45393933632,127906.14435108207,91535.54737468729,56435.63891976565,38999.89828324626,24794.690411745738,0.0,63794.588694991995,21075.486849983878,1534.9247040201365,0.0,0.8868688753354573,2.8165660626695543,0.0014959135982669303,354633.752967762,1555029.3862890156,4.384888277767446,1555029.3862890156,4.384888277767446,0.85,0.0955920052231164,4.027634451161993,1.2671090919384733,1.0,0.0,4.0276344511623074,1.2846818107615807,1.2849691143276818,3.135122189341456,19317.84431083039,1969.8719043537183,4632.441516551485,4632.441516551485,5.557827214400406,4.969840972346478,-2.311298201509467,7.281139173855944,3.5184354846019423,3.5184354846019423,1.0052672813148407,0.0,0.0,0.00022362627629237642,0.9571461329884862,0.0002336385935072952,198.9184048964311,0.0,0.0,0.0,0.0019523122141496408,7.866168317610675e-05,0.00014496459311626967,0.0005838643894337685,0.09559200522309381,0.07172230568993188,0.02386969953316194,0.09559203151577461,0.07172230568994882,0.02386969953316758,0.37549797674335866,0.37549797674335866,0.1249684636355808,0.0,5.001752641863959,5.0074879704778255,4.984520311978315,5.001441953696258,5.007024571126408,4.984668436604977,24794.690411745738,21075.486849983878,0.85,1.0661021079637998,0.6625207062103741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664896883264833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28155911842,1534.9247040201365,0.37549797674335866,0.1249684636355808,6.112874298809886,3.5184354846019423
4000.0,-29.99155287669764,4.96987164158591,35.00574567190597,24.12410038467499,5.013146029939912,-26.491140155245766,-40.0218035216443,1.512733308487984,-0.0001936070077590557,-5.001641964085789,40.01150666230133,42265.24745668819,25746.319691268043,25746.319691268043,68011.56714795623,77365.14507492004,77365.14507492004,25746.319691268043,103111.46476618809,103111.46476618809,103111.46476618809,127906.17374420972,91535.54875682897,56435.65113859714,38999.886242479806,24794.708978021637,0.0,63794.59522050145,21075.50263131839,1534.926524013556,0.0,0.8868687030987314,2.816562531135571,0.0014959135982669303,354633.29301902594,1555029.4217472065,4.384894064821432,1555029.4217472065,4.384894064821432,0.85,0.09559201775732179,4.027634451161993,1.2671091342484582,1.0,0.0,4.02763445116179,1.2846819793924882,1.2849692829963015,3.135121777816652,19317.844602520327,1969.8719340978141,4632.441516551485,4632.441516551485,5.55782940794346,4.96987164158591,-2.3113553338620965,7.281226975448007,3.5183944457313325,3.5183944457313325,1.005255555923238,0.0,0.0,0.00022362627629237642,0.9571498831267309,0.00023363767810518274,198.91843569382422,0.0,0.0,0.0,0.0019523122141496408,7.866133149594643e-05,0.00014496494479642998,0.0005838658058728979,0.09559201775729426,0.07172231990558788,0.023869697851706374,0.09559200643898956,0.07172231990560854,0.02386969785171325,0.37549797411450325,0.37549797411450325,0.1249684291882563,0.0,5.001704437206229,5.007395458687256,4.984605221072172,5.001448357078004,5.006962149628976,4.984881616691723,24794.708978021637,21075.50263131839,0.85,1.0661023384955908,0.66252081874023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664895425317604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281086919766,1534.926524013556,0.37549797411450325,0.1249684291882563,6.112874298809886,3.5183944457313325
4001.0,-29.991590579867047,4.9699023617209255,35.00574622315192,24.124079045746498,5.013118913097176,-26.491176799767555,-40.021839109808184,1.5127051329976096,-0.00017598028972543034,-5.001668850751753,40.01150740002709,42265.242546048335,25746.313583798157,25746.313583798157,68011.55612984649,77365.16852547355,77365.16852547355,25746.313583798157,103111.4821092717,103111.4821092717,103111.4821092717,127906.20635836304,91535.57649300998,56435.65051358455,38999.91775491714,24794.72424909133,0.0,63794.64200400848,21075.51561172763,1534.9280103159133,0.0,0.8868685636611593,2.816559160793646,0.0014959135982669303,354632.9213687772,1555029.453563481,4.384898749844012,1555029.453563481,4.384898749844012,0.85,0.09559202695259872,4.027634451161993,1.2671091848006477,1.0,0.0,4.027634451163022,1.2846821111779256,1.2849694148112112,3.1351214562091574,19317.850456019234,1969.8725309885879,4632.441516551485,4632.441516551485,5.557828089530726,4.9699023617209255,-2.311407763143358,7.281310124864284,3.5183534325724724,3.5183534325724724,1.0052438378778492,0.0,0.0,0.00022362627629237642,0.957153638893581,0.00023363676133632692,198.9184665373204,0.0,0.0,0.0,0.0019523122141496408,7.866101464300607e-05,0.00014496526164937035,0.0005838670820407164,0.09559202695257728,0.07172233136494248,0.023869695587634795,0.09559196958640197,0.07172233136495856,0.02386969558764015,0.37549797139101726,0.37549797139101726,0.12496839646175639,0.0,5.001672347376939,5.007333929987908,4.984661574459324,5.001492870462016,5.007036697801425,4.984835887651968,24794.72424909133,21075.51561172763,0.85,1.0661013839621993,0.6625202559078964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664893971384947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.280615554053,1534.9280103159133,0.37549797139101726,0.12496839646175639,6.112874298809886,3.5183534325724724
4002.0,-29.99162815189089,4.969933142083818,35.00574679874291,24.12404684526848,5.013094239548434,-26.491213081945933,-40.021870856266446,1.5126791696034567,-0.00038850419269920167,-5.001695147811528,40.01150921162294,42265.22226278183,25746.30635645288,25746.30635645288,68011.52861923471,77365.13792380637,77365.13792380637,25746.30635645288,103111.44428025925,103111.44428025925,103111.44428025925,127906.19013649803,91535.55111290704,56435.63545188248,38999.906290027284,24794.74585623878,0.0,63794.65214626606,21075.533977802963,1534.9298409562255,0.0,0.886868423335828,2.816558882614562,0.0014959135982669303,354632.55786886,1555029.5316930986,4.384903464695801,1555029.5316930986,4.384903464695801,0.85,0.09559203779992086,4.027634451161993,1.2671091990871357,1.0,0.0,4.027634451161045,1.2846822326167324,1.2849695362771762,3.1351211598515065,19317.845099751736,1969.871984801307,4632.441516551485,4632.441516551485,5.557826529371736,4.969933142083818,-2.3114596798578364,7.281392821941655,3.5183124858825114,3.5183124858825114,1.0052321388235748,0.0,0.0,0.00022362627629237642,0.9571573816123006,0.00023363584775962885,198.91849727354105,0.0,0.0,0.0,0.0019523122141496408,7.866073199501072e-05,0.0001449655442973657,0.0005838682204435201,0.09559203779990112,0.0717223441897819,0.02386969361011922,0.09559205902836633,0.07172234418979671,0.023869693610124147,0.37549797040979316,0.37549797040979316,0.12496836343614266,0.0,5.001609205955845,5.007239320498172,4.984692972854475,5.001306643618818,5.006810886405162,4.984768586549137,24794.74585623878,21075.533977802963,0.85,1.066100783233371,0.6625198326323288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664892515039698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.280141804667,1534.9298409562255,0.37549797040979316,0.12496836343614266,6.112874298809886,3.5183124858825114
4003.0,-29.99166578002295,4.969963742429217,35.00574735327743,24.12400161791595,5.0130519487109515,-26.491251176425987,-40.021906688902504,1.5126373451139488,-0.00043139476269971055,-5.0017326907928314,40.01150974948699,42265.218536351815,25746.327958552087,25746.327958552087,68011.5464949039,77365.1261001855,77365.1261001855,25746.327958552087,103111.45405873758,103111.45405873758,103111.45405873758,127906.21858640379,91535.53740141197,56435.62983757818,38999.897293148664,24794.764527666208,0.0,63794.66182081487,21075.549848516275,1534.9317638452865,0.0,0.8868682304145209,2.81655506321494,0.0014959135982669303,354632.03891893214,1555029.5548898377,4.384909946744301,1555029.5548898377,4.384909946744301,0.85,0.0955920523666611,4.027634451161993,1.2671091996366162,1.0,0.0,4.027634451163084,1.284682428242825,1.2849697319470184,3.1351206824483064,19317.842206050496,1969.8716897259,4632.441516551485,4632.441516551485,5.557831192592875,4.969963742429217,-2.3115197883869194,7.281483530816136,3.518271608561519,3.518271608561519,1.0052204595890053,0.0,0.0,0.00022362627629237642,0.9571611299360295,0.00023363493282193998,198.91852805567117,0.0,0.0,0.0,0.0019523122141496408,7.86604129677072e-05,0.00014496586332466923,0.0005838695053688787,0.09559205236662857,0.07172236001995268,0.023869692346675898,0.09559202835950469,0.07172236001997707,0.02386969234668402,0.3754979687744582,0.3754979687744582,0.12496832869487062,0.0,5.001561899192097,5.0071402333017545,4.984801233386122,5.001301296030135,5.006672507509904,4.985162922014922,24794.764527666208,21075.549848516275,0.85,1.0661009017640586,0.6625196737473974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266489105583945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.279669425794,1534.9317638452865,0.3754979687744582,0.12496832869487062,6.112874298809886,3.518271608561519
4004.0,-29.991703306044204,4.969994462608876,35.00574788364703,24.123979650344722,5.013028979972585,-26.49128724665228,-40.021945944149024,1.5126129205806473,-0.0005166426429923376,-5.001756183810202,40.01151015470123,42265.22967758172,25746.31357844087,25746.31357844087,68011.54325602259,77365.13007869803,77365.13007869803,25746.31357844087,103111.4436571389,103111.4436571389,103111.4436571389,127906.2200136274,91535.54727328739,56435.646872170844,38999.88933457394,24794.776356488514,0.0,63794.66569106246,21075.559903015237,1534.932972644834,0.0,0.8868681094428781,2.816553440448967,0.0014959135982669303,354631.7141794508,1555029.5723657187,4.384914011325119,1555029.5723657187,4.384914011325119,0.85,0.09559205945902416,4.027634451161993,1.2671092776628212,1.0,0.0,4.027634451161332,1.2846825424839605,1.2849698462137025,3.135120403655893,19317.844289430755,1969.8719021715629,4632.441516551485,4632.441516551485,5.557828088374254,4.969994462608876,-2.3115696089311566,7.281564071540033,3.518230728235854,3.518230728235854,1.0052087794959583,0.0,0.0,0.00022362627629237642,0.9571648681037782,0.00023363402037038648,198.91855875427785,0.0,0.0,0.0,0.0019523122141496408,7.866006346938401e-05,0.00014496621282299242,0.0005838709130203657,0.09559205945900721,0.07172236972666987,0.023869689732337347,0.09559203552605364,0.07172236972668258,0.02386968973234158,0.3754979662811139,0.3754979662811139,0.12496829726497381,0.0,5.001506360719532,5.0070509453494765,4.98484708966464,5.001239541167195,5.006649128547053,4.9849858641240985,24794.776356488514,21075.559903015237,0.85,1.0661007863162282,0.6625198081961737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664889605173477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.279194670487,1534.932972644834,0.3754979662811139,0.12496829726497381,6.112874298809886,3.518230728235854
4005.0,-29.99174083951016,4.970025209968853,35.00574844723558,24.123952898103767,5.013002714380132,-26.49132365336689,-40.02198149738831,1.5125855282369236,-0.0005996836789563531,-5.0017838299968895,40.01151218301677,42265.22530949623,25746.310316802847,25746.310316802847,68011.53562629907,77365.12823326222,77365.12823326222,25746.310316802847,103111.43855006507,103111.43855006507,103111.43855006507,127906.23845642956,91535.54998917668,56435.6470654108,38999.89213751765,24794.799906364497,0.0,63794.69204388215,21075.579920409822,1534.9349492241822,0.0,0.8868679614698577,2.8165513038475414,0.0014959135982669303,354631.33203180344,1555029.6598419219,4.384918983138428,1555029.6598419219,4.384918983138428,0.85,0.0955920711745437,4.027634451161993,1.2671093150274833,1.0,0.0,4.027634451161123,1.2846826706064922,1.2849699743648872,3.13512009098758,19317.84486259744,1969.871960618299,4632.441516551485,4632.441516551485,5.557827384288078,4.970025209968853,-2.311622368349532,7.281647578318385,3.518189935060767,3.518189935060767,1.0051971243030764,0.0,0.0,0.00022362627629237642,0.9571686070288784,0.00023363310774109986,198.91858945898423,0.0,0.0,0.0,0.0019523122141496408,7.865974693210581e-05,0.0001449665293602706,0.0005838721879168125,0.09559207117452341,0.07172238304714355,0.023869688127379853,0.09559207015836324,0.07172238304715878,0.023869688127384922,0.3754979636297916,0.3754979636297916,0.12496826477049285,0.0,5.001452430078075,5.006966858374824,4.984883758284127,5.001184146317939,5.0065779494068465,4.984977888527737,24794.799906364497,21075.579920409822,0.85,1.066100226324728,0.6625194660462261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266488814882675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278720706527,1534.9349492241822,0.3754979636297916,0.12496826477049285,6.112874298809886,3.518189935060767
4006.0,-29.99177835441415,4.970055977906354,35.00574902762417,24.12392635541039,5.012975482792738,-26.49136013995864,-40.02201327877117,1.5125572683372708,-0.0006584570858194638,-5.001811677165466,40.011513799529915,42265.20538155685,25746.30784749992,25746.30784749992,68011.51322905677,77365.13091814944,77365.13091814944,25746.30784749992,103111.43876564936,103111.43876564936,103111.43876564936,127906.25973676564,91535.55683688712,56435.63130029476,38999.9172628804,24794.820971116278,0.0,63794.73823399668,21075.597825448836,1534.9367880925686,0.0,0.8868678139648152,2.816548824997908,0.0014959135982669303,354630.9471063514,1555029.7295581151,4.384923939229061,1555029.7295581151,4.384923939229061,0.85,0.09559208210985902,4.027634451161993,1.2671092787617821,1.0,0.0,4.0276344511619016,1.28468280278688,1.2849701065748356,3.135119768416601,19317.846307751897,1969.872107983042,4632.441516551485,4632.441516551485,5.557826851242401,4.970055977906354,-2.3116752102768423,7.281731188183196,3.5181492012853743,3.5181492012853743,1.0051854860815355,0.0,0.0,0.00022362627629237642,0.9571723441206528,0.00023363219556643192,198.9186201485153,0.0,0.0,0.0,0.0019523122141496408,7.865946397738239e-05,0.00014496681231499403,0.0005838733275550047,0.0955920821098335,0.07172239598596698,0.02386968612386652,0.09559208464889812,0.07172239598598613,0.02386968612387289,0.37549796110808753,0.37549796110808753,0.12496823089753077,0.0,5.00140317676744,5.006890668231449,4.984915431273066,5.00115322007963,5.006532964456483,4.984989196947083,24794.820971116278,21075.597825448836,0.85,1.0660991033397318,0.6625186739779334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664886691191708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278245342557,1534.9367880925686,0.37549796110808753,0.12496823089753077,6.112874298809886,3.5181492012853743
4007.0,-29.991815843541165,4.970086786105163,35.005749624292974,24.12389953332024,5.012949634111331,-26.49139646505315,-40.022048832010455,1.5125302556233011,-0.0007496830968989343,-5.001838486735966,40.01151543450329,42265.20114338526,25746.303016142792,25746.303016142792,68011.50415952805,77365.12711376672,77365.12711376672,25746.303016142792,103111.43012990951,103111.43012990951,103111.43012990951,127906.27181558029,91535.55774475209,56435.63177437041,38999.91774486853,24794.84168567078,0.0,63794.759430539314,21075.615432820163,1534.9385822696936,0.0,0.886867671670895,2.8165468935868683,0.0014959135982669303,354630.576523705,1555029.8000704555,4.384928720229827,1555029.8000704555,4.384928720229827,0.85,0.09559209234006465,4.027634451161993,1.26710931008216,1.0,0.0,4.027634451162747,1.2846829291338158,1.2849702329500272,3.13511946008155,19317.84649934953,1969.872127520563,4632.441516551485,4632.441516551485,5.55782580830271,4.970086786105163,-2.31172722690327,7.281814013008433,3.5181085249631354,3.5181085249631354,1.0051738642751815,0.0,0.0,0.00022362627629237642,0.9571760786603541,0.00023363128402180674,198.91865081696855,0.0,0.0,0.0,0.0019523122141496408,7.865914744233469e-05,0.00014496712885004172,0.0005838746024424677,0.0955920923400429,0.07172240861885018,0.023869683721192716,0.0955921154974266,0.0717224086188665,0.02386968372119815,0.37549795911309447,0.37549795911309447,0.12496819564316129,0.0,5.001350496353439,5.006813529745102,4.984936229687548,5.00108880363905,5.006454005336877,4.98496846906545,24794.84168567078,21075.615432820163,0.85,1.0660986069487415,0.6625183874140045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664885232581362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27776909933,1534.9385822696936,0.37549795911309447,0.12496819564316129,6.112874298809886,3.5181085249631354
4008.0,-29.9918533222383,4.970117586955491,35.00575023107018,24.123868031334155,5.012920574894304,-26.491433101828402,-40.022084455098934,1.5125003544844606,-0.0008473503363006785,-5.001867425235351,40.01151692226927,42265.1971366891,25746.303897960668,25746.303897960668,68011.50103464977,77365.11707928826,77365.11707928826,25746.303897960668,103111.42097724893,103111.42097724893,103111.42097724893,127906.2833986403,91535.55111854916,56435.631175950344,38999.91104733202,24794.862421391368,0.0,63794.77346872339,21075.633058182662,1534.9404260189065,0.0,0.8868675190800811,2.8165447982571457,0.0014959135982669303,354630.1765136958,1555029.8642341085,4.384933847201955,1555029.8642341085,4.384933847201955,0.85,0.09559210323553935,4.027634451161993,1.2671093414025383,1.0,0.0,4.027634451162432,1.2846830689908497,1.2849703728383386,3.1351191187767418,19317.84510094246,1969.871984922727,4632.441516551485,4632.441516551485,5.557825998659755,4.970117586955491,-2.3117807373850465,7.281898324340538,3.5180679120662868,3.5180679120662868,1.0051622605903676,0.0,0.0,0.00022362627629237642,0.957179812176777,0.0002336303727340584,198.918681476899,0.0,0.0,0.0,0.0019523122141496408,7.865883028659107e-05,0.00014496744600578533,0.000583875879829867,0.095592103235519,0.07172242201570976,0.02386968121980925,0.09559214275982623,0.07172242201572503,0.023869681219814327,0.37549795743114406,0.37549795743114406,0.12496815864505705,0.0,5.001295415756999,5.006729304935163,4.984968707103178,5.001020074899031,5.006337387781002,4.985043616212579,24794.862421391368,21075.633058182662,0.85,1.0660983233680377,0.6625181788193107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664883772062567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.277292122006,1534.9404260189065,0.37549795743114406,0.12496815864505705,6.112874298809886,3.5180679120662868
