time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4009.0,-29.991890818401632,4.9701483420197565,35.00575082565173,24.123831779602938,5.012888033626539,-26.491470102527362,-40.02212007818741,1.5124673177522232,-0.0009476717373786414,-5.001898125732449,40.01151778059771,42265.19328026281,25746.309392288145,25746.309392288145,68011.50267255095,77365.10209043832,77365.10209043832,25746.309392288145,103111.41148272646,103111.41148272646,103111.41148272646,127906.29158989391,91535.53813544335,56435.62932526761,38999.89867797304,24794.880107167457,0.0,63794.7787851405,21075.64809109234,1534.9421348890908,0.0,0.8868673598042887,2.816542532097012,0.0014959135982669303,354629.75214839715,1555029.9012516846,4.384939198787168,1555029.9012516846,4.384939198787168,0.85,0.09559211393121594,4.027634451161993,1.2671093815146017,1.0,0.0,4.027634451161006,1.284683223514076,1.284970527396122,3.135118741680885,19317.842360961942,1969.8717055224713,4632.441516551485,4632.441516551485,5.55782718471412,4.9701483420197565,-2.311835498488529,7.2819838405082855,3.5180273482996443,3.5180273482996443,1.0051506709427556,0.0,0.0,0.00022362627629237642,0.9571835474488477,0.00023362946102490034,198.91871215112738,0.0,0.0,0.0,0.0019523122141496408,7.865851313202995e-05,0.00014496776316034646,0.0005838771572125039,0.09559211393118887,0.07172243534803546,0.023869678583153402,0.09559215510367403,0.07172243534805578,0.023869678583160168,0.3754979555182984,0.3754979555182984,0.12496812097435665,0.0,5.001238097035468,5.006633880037384,4.98502587235572,5.000950453995074,5.006193812745835,4.985196183961364,24794.880107167457,21075.64809109234,0.85,1.0660982601979434,0.6625180631570352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664882311892358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.276814103987,1534.9421348890908,0.3754979555182984,0.12496812097435665,6.112874298809886,3.5180273482996443
4010.0,-29.991928169078754,4.970179041368374,35.005751391948614,24.12380101103338,5.012854118477751,-26.49150710966353,-40.02215570127589,1.5124330590625368,-0.0009288635097846054,-5.001929290148745,40.01151814590844,42265.19001669483,25746.31607816582,25746.31607816582,68011.50609486066,77365.11482677858,77365.11482677858,25746.31607816582,103111.4309049444,103111.4309049444,103111.4309049444,127906.32590494589,91535.55226250924,56435.62745242538,38999.91645564873,24794.895000001485,0.0,63794.81145565021,21075.66075000126,1534.9436972458527,0.0,0.8868671999528763,2.8165386468616886,0.0014959135982669303,354629.3213708676,1555029.9170066293,4.384944569714232,1555029.9170066293,4.384944569714232,0.85,0.09559212411294413,4.027634451161993,1.2671093952516097,1.0,0.0,4.027634451161416,1.2846833837528222,1.2849706876707039,3.1351183506370663,19317.845342366076,1969.8720095410845,4632.441516551485,4632.441516551485,5.5578286279871,4.970179041368374,-2.3118905766268485,7.282069617995223,3.5179868220556236,3.5179868220556236,1.0051390920158925,0.0,0.0,0.00022362627629237642,0.9571872682435889,0.0002336285528564585,198.91874270634827,0.0,0.0,0.0,0.0019523122141496408,7.865819597865138e-05,0.00014496808031372506,0.0005838784345903777,0.09559212411292045,0.07172244811022974,0.023869676002690715,0.0955921033101232,0.0717224481102475,0.023869676002696624,0.3754979526851147,0.3754979526851147,0.12496808428495973,0.0,5.001202412952807,5.0065596990529,4.985105846481872,5.001000426638939,5.006203725277203,4.985366511882148,24794.895000001485,21075.66075000126,0.85,1.0660977678747725,0.662517672711947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664880853892935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.276334486776,1534.9436972458527,0.3754979526851147,0.12496808428495973,6.112874298809886,3.5179868220556236
4011.0,-29.991965509259344,4.970209659501637,35.00575191994083,24.123765318095707,5.012818006822038,-26.491544326998604,-40.022191394213564,1.512396824561354,-0.0009465189456818734,-5.001961672162842,40.01151816279607,42265.18692324936,25746.325824008494,25746.325824008494,68011.51274725786,77365.11657606074,77365.11657606074,25746.325824008494,103111.44240006924,103111.44240006924,103111.44240006924,127906.3507347357,91535.55450909551,56435.624856284245,38999.92183645696,24794.908334666452,0.0,63794.83017112341,21075.672084466485,1534.9451971106741,0.0,0.8868670351686125,2.816535098483092,0.0014959135982669303,354628.87376323825,1555029.91773495,4.384950106384001,1555029.91773495,4.384950106384001,0.8500000000000001,0.09559213492783564,4.027634451161993,1.267109440858476,1.0,0.0,4.027634451161154,1.2846835532331082,1.284970857188892,3.1351179370404623,19317.845816490117,1969.8720578882817,4632.441516551485,4632.441516551485,5.5578307318113245,4.970209659501637,-2.3119465321316883,7.282156191633325,3.5179463302624896,3.5179463302624896,1.00512752293214,0.0,0.0,0.00022362627629237642,0.9571909880082747,0.0002336276449464892,198.91877325299168,0.0,0.0,0.0,0.0019523122141496408,7.865787820458855e-05,0.00014496839808778787,0.0005838797144681408,0.09559213492781134,0.07172246105452926,0.023869673873282083,0.09559205852558222,0.07172246105454749,0.02386967387328815,0.3754979503408414,0.3754979503408414,0.12496804980245407,0.0,5.001177273897042,5.006490609764796,4.985212750433732,5.001015153217168,5.006152687865722,4.9855788210354035,24794.908334666452,21075.672084466485,0.85,1.0660975593919384,0.6625174298587695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664879398535018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.275856534265,1534.9451971106741,0.3754979503408414,0.12496804980245407,6.112874298809886,3.5179463302624896
4012.0,-29.992002788587385,4.9702404298192695,35.00575245470528,24.123737413343065,5.012799166763088,-26.49157976235632,-40.02222303589804,1.512376140532067,-0.001212641108054413,-5.0019830163509145,40.01151941603932,42265.167310581186,25746.307561884092,25746.307561884092,68011.47487246527,77365.0798781583,77365.0798781583,25746.307561884092,103111.3874400424,103111.3874400424,103111.3874400424,127906.31193387347,91535.52527597107,56435.61270839417,38999.902852863226,24794.924493831073,0.0,63794.8273466943,21075.68581975641,1534.946601090406,0.0,0.8868669220572537,2.8165361025916584,0.0014959135982669303,354628.5787286699,1555029.971784224,4.384953906870529,1555029.971784224,4.384953906870529,0.85,0.09559214240974571,4.027634451161993,1.2671094578923658,1.0,0.0,4.027634451159411,1.2846836499789114,1.2849709539563312,3.1351177009438147,19317.83964707329,1969.8714287828457,4632.441516551485,4632.441516551485,5.55782678958683,4.9702404298192695,-2.311994360310275,7.282234790129545,3.517905865134971,3.517905865134971,1.0051159614671346,0.0,0.0,0.00022362627629237642,0.9571947017265025,0.00023362673851936214,198.9188037498632,0.0,0.0,0.0,0.0019523122141496408,7.86575964998074e-05,0.000144968679792569,0.0005838808490720224,0.09559214240972513,0.07172247103434491,0.023869671375380222,0.09559216784868643,0.07172247103436036,0.02386967137538536,0.3754979486471386,0.3754979486471386,0.12496801877252028,0.0,5.0011040102052675,5.006381998204233,4.985245684718791,5.000770375242837,5.005906972780963,4.985336854833918,24794.924493831073,21075.68581975641,0.85,1.066097012895035,0.6625171517573089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664877947027482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.275377547008,1534.946601090406,0.3754979486471386,0.12496801877252028,6.112874298809886,3.517905865134971
4013.0,-29.992039995477782,4.970271126063229,35.00575301402773,24.123706435225927,5.012766563069971,-26.49161650899842,-40.022258658986516,1.5123430765905859,-0.0012217302041221956,-5.002014810617487,40.01152120087356,42265.164470885466,25746.31645072493,25746.31645072493,68011.4809216104,77365.08645193536,77365.08645193536,25746.31645072493,103111.4029026603,103111.4029026603,103111.4029026603,127906.3512515869,91535.5337129299,56435.61173187991,38999.91331227777,24794.9483489266,0.0,63794.86166120437,21075.706096587608,1534.9486917473287,0.0,0.8868667538633626,2.816532510298868,0.0014959135982669303,354628.1392460305,1555030.0487597,4.384959558104515,1555030.0487597,4.384959558104515,0.85,0.09559215580179109,4.027634451161993,1.2671094523975626,1.0,0.0,4.027634451162496,1.2846838046295441,1.2849711086415496,3.135117323537379,19317.84142762589,1969.871610348681,4632.441516551485,4632.441516551485,5.557828708411023,4.970271126063229,-2.3120497433219316,7.28232086938516,3.517865496946626,3.517865496946626,1.005104427699036,0.0,0.0,0.00022362627629237642,0.9571984082440732,0.00023362583385675106,198.9188341874855,0.0,0.0,0.0,0.0019523122141496408,7.86572793498454e-05,0.000144968996942531,0.0005838821264361355,0.09559215580176662,0.0717224855938414,0.023869670207925225,0.09559215799870126,0.07172248559385976,0.023869670207931327,0.3754979450301482,0.3754979450301482,0.12496798608842018,0.0,5.001053913570274,5.006292855519632,4.985312897162203,5.000793080413359,5.005875837734095,4.985521318388692,24794.9483489266,21075.706096587608,0.85,1.0660965342757422,0.6625167508841582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664876488305579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.274898534162,1534.9486917473287,0.3754979450301482,0.12496798608842018,6.112874298809886,3.517865496946626
4014.0,-29.992077258896114,4.970301873738753,35.00575356945488,24.1236743395217,5.012740939220321,-26.49165260844081,-40.02229414237661,1.5123162887650288,-0.001404861686410186,-5.00204067924733,40.01152220605766,42265.16100934377,25746.310278937035,25746.310278937035,68011.47128828081,77365.0602862509,77365.0602862509,25746.310278937035,103111.37056518793,103111.37056518793,103111.37056518793,127906.33548523588,91535.51225926349,56435.612982356484,38999.88808545222,24794.964920047954,0.0,63794.853005500176,21075.72018204076,1534.9502246136194,0.0,0.8868666186342704,2.816531896036193,0.0014959135982669303,354627.78167201113,1555030.0921107975,4.3849641017381344,1555030.0921107975,4.3849641017381344,0.85,0.09559216476410906,4.027634451161993,1.267109479871579,1.0,0.0,4.027634451160513,1.2846839299248014,1.2849712339648278,3.135117017769304,19317.83690000138,1969.871148659469,4632.441516551485,4632.441516551485,5.557827376114029,4.970301873738753,-2.312100757037903,7.282402630776657,3.517825157696586,3.517825157696586,1.0050929021990247,0.0,0.0,0.00022362627629237642,0.9572021204084241,0.00023362492782293292,198.91886467136047,0.0,0.0,0.0,0.0019523122141496408,7.865696344478406e-05,0.00014496931284759234,0.0005838833987862438,0.09559216476408941,0.0717224966977108,0.023869668066378615,0.09559221803741987,0.07172249669772554,0.023869668066383524,0.37549794098323186,0.37549794098323186,0.1249679541824848,0.0,5.000980130634218,5.006180622565751,4.985354632791655,5.000635817560919,5.005682509814278,4.985472408963915,24794.964920047954,21075.72018204076,0.85,1.066096527919221,0.6625167865141066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664875033095488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.274419729838,1534.9502246136194,0.37549794098323186,0.1249679541824848,6.112874298809886,3.517825157696586
4015.0,-29.992114585139362,4.970332529808946,35.005754116463315,24.123643745575123,5.0127058599699765,-26.491689710038024,-40.02232983531428,1.5122809848686145,-0.0013534275063875612,-5.0020731918028645,40.011523071698605,42265.15790200429,25746.321271576853,25746.321271576853,68011.47917358115,77365.0784818031,77365.0784818031,25746.321271576853,103111.39975337996,103111.39975337996,103111.39975337996,127906.38326092836,91535.53136423013,56435.610784431105,38999.91175533225,24794.983507548397,0.0,63794.895262880644,21075.735981416135,1534.9520309794602,0.0,0.886866450113149,2.816527424845384,0.0014959135982669303,354627.33226147585,1555030.1294437484,4.384969763969531,1555030.1294437484,4.384969763969531,0.8499999999999999,0.09559217664967709,4.027634451161993,1.2671095106424763,1.0,0.0,4.027634451162584,1.2846840950524931,1.2849713991294482,3.135116614795033,19317.840931951614,1969.8715598039712,4632.441516551485,4632.441516551485,5.557829749082966,4.970332529808946,-2.312156581256327,7.2824891110652725,3.517784885122141,3.517784885122141,1.005081395749183,0.0,0.0,0.00022362627629237642,0.9572058388469415,0.00023362402026481428,198.91889520663972,0.0,0.0,0.0,0.0019523122141496408,7.865664567532477e-05,0.00014496963061705163,0.0005838846786454656,0.09559217664964882,0.07172251003469053,0.023869666614958287,0.09559216061731504,0.07172251003471174,0.023869666614965347,0.3754979351321366,0.3754979351321366,0.12496792139829613,0.0,5.000940419764049,5.00610093281324,4.985435034036811,5.000719764296491,5.00572036118615,4.9856948451878225,24794.983507548397,21075.735981416135,0.85,1.0660959453468049,0.6625162989584289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664873575447402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.273938552842,1534.9520309794602,0.3754979351321366,0.12496792139829613,6.112874298809886,3.517784885122141
4016.0,-29.99215183791625,4.970363307201281,35.00575466494374,24.12361615514385,5.0126851350739585,-26.49172530998747,-40.02236147699875,1.5122586071452133,-0.0015678596450925397,-5.002095653145893,40.01152420859092,42265.138496734915,25746.306712919763,25746.306712919763,68011.44520965467,77365.05062407366,77365.05062407366,25746.306712919763,103111.35733699342,103111.35733699342,103111.35733699342,127906.35681784595,91535.5101974921,56435.59807015348,38999.902363709574,24794.99948085253,0.0,63794.901844562104,21075.74955872465,1534.9534513338842,0.0,0.8868663317395582,2.816527619525673,0.0014959135982669303,354627.0217858603,1555030.1784750985,4.384973741268073,1555030.1784750985,4.384973741268073,0.85,0.09559218383920731,4.027634451161993,1.2671095133898782,1.0,0.0,4.027634451162756,1.2846841997203329,1.2849715038206957,3.135116359365813,19317.836464881042,1969.8711042895427,4632.441516551485,4632.441516551485,5.5578266063218456,4.970363307201281,-2.3122050098424447,7.282568317043726,3.5177446361595477,3.5177446361595477,1.005069896045585,0.0,0.0,0.00022362627629237642,0.9572095499822698,0.00023362311449621307,198.91892568182809,0.0,0.0,0.0,0.0019523122141496408,7.865636397462492e-05,0.0001449699123177515,0.0005838858132329093,0.09559218383918996,0.07172251963055458,0.023869664208635386,0.0955922429210068,0.0717225196305676,0.023869664208639715,0.3754979297371637,0.3754979297371637,0.12496789028504258,0.0,5.000866435239402,5.0059943492586285,4.985458989273582,5.000527793500794,5.005525312066368,4.9855121196814025,24794.99948085253,21075.74955872465,0.85,1.0660953029658433,0.6625159264248889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664872122142243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27345487514,1534.9534513338842,0.3754979297371637,0.12496789028504258,6.112874298809886,3.5177446361595477
4017.0,-29.992189038469963,4.970393923204517,35.00575520857042,24.123580986075126,5.0126458023917335,-26.491762723832235,-40.02240094179285,1.5122194877540098,-0.0014963641996814658,-5.002131289619867,40.011525164175815,42265.15177128121,25746.326079611707,25746.326079611707,68011.47785089292,77365.06747368201,77365.06747368201,25746.326079611707,103111.39355329372,103111.39355329372,103111.39355329372,127906.41356541561,91535.52618365358,56435.6104812529,38999.90633600075,24795.0200121219,0.0,63794.92634812265,21075.767010303614,1534.9554412569487,0.0,0.8868661470014219,2.8165225201223114,0.0014959135982669303,354626.5291952634,1555030.219687109,4.384979948386442,1555030.219687109,4.384979948386442,0.85,0.09559219735219769,4.027634451161993,1.2671095589967445,1.0,0.0,4.027634451161346,1.2846843826944014,1.2849716868356842,3.1351159128397996,19317.83983863241,1969.8714483164397,4632.441516551485,4632.441516551485,5.557830786988105,4.970393923204517,-2.312263016273843,7.282656939478359,3.51770447488925,3.51770447488925,1.0050584213969285,0.0,0.0,0.00022362627629237642,0.9572132559306058,0.00023362221000059827,198.91895611430382,0.0,0.0,0.0,0.0019523122141496408,7.86560126273758e-05,0.0001449702636650006,0.0005838872283311941,0.0955921973521713,0.0717225341994324,0.02386966315273889,0.09559217386240547,0.07172253419945221,0.023869663152745482,0.37549792302240503,0.37549792302240503,0.1249678571377468,0.0,5.000833683409041,5.005919083068136,4.985553967634587,5.000634925420172,5.005550266581338,4.98586614978052,24795.0200121219,21075.767010303614,0.85,1.066095405138662,0.6625158800347919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266487066308581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.272971425005,1534.9554412569487,0.37549792302240503,0.1249678571377468,6.112874298809886,3.51770447488925
4018.0,-29.99222625674512,4.970424682741967,35.00575574107034,24.12355849463495,5.012626049730937,-26.491798195486247,-40.022432583477325,1.512197988472027,-0.0016482253945468983,-5.002152607264002,40.01152592733784,42265.13242776117,25746.30885550598,25746.30885550598,68011.44128326715,77365.05634306905,77365.05634306905,25746.30885550598,103111.36519857503,103111.36519857503,103111.36519857503,127906.3984127402,91535.52212372895,56435.598208420975,38999.9154614533,24795.033214165163,0.0,63794.94867561846,21075.77823204039,1534.956678127969,0.0,0.8868660357981745,2.816522026372298,0.0014959135982669303,354626.23452913226,1555030.2526004002,4.384983684766435,1555030.2526004002,4.384983684766435,0.85,0.09559220334257088,4.027634451161993,1.2671095480071384,1.0,0.0,4.027634451161417,1.284684483253532,1.2849717874173037,3.135115667437497,19317.83898181783,1969.8713609456674,4632.441516551485,4632.441516551485,5.55782706883955,4.970424682741967,-2.3123105255273013,7.282735208269269,3.517664316228895,3.517664316228895,1.00504694749397,0.0,0.0,0.00022362627629237642,0.9572169636598451,0.00023362130507733443,198.91898656128615,0.0,0.0,0.0,0.0019523122141496408,7.865573092877184e-05,0.00014497054536360458,0.0005838883629101963,0.09559220334255453,0.07172254277442026,0.02386966056813426,0.09559222214682661,0.07172254277443253,0.02386966056813834,0.37549791708068203,0.37549791708068203,0.1249678266879236,0.0,5.000775928966959,5.0058335659186355,4.985579622581611,5.000504381869462,5.005450968623336,4.985641725464404,24795.033214165163,21075.77823204039,0.85,1.0660944588119117,0.6625153449479035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664869211680518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.272487779313,1534.956678127969,0.37549791708068203,0.1249678266879236,6.112874298809886,3.517664316228895
4019.0,-29.992263392878236,4.970455412208029,35.005756302211985,24.123526957724266,5.012596961092128,-26.49183452692927,-40.02246813671661,1.5121680951431506,-0.0017375913580508495,-5.002181887797293,40.011527826591866,42265.12962232986,25746.31246407258,25746.31246407258,68011.44208640244,77365.04642211672,77365.04642211672,25746.31246407258,103111.3588861893,103111.3588861893,103111.3588861893,127906.41567635321,91535.51546033067,56435.59866054369,38999.90755531887,24795.056790163922,0.0,63794.96434548279,21075.798271639334,1534.9586938103664,0.0,0.8868658799761564,2.8165197820806354,0.0014959135982669303,354625.82979516074,1555030.3345105287,4.384988920318485,1555030.3345105287,4.384988920318485,0.85,0.09559221512569026,4.027634451161993,1.2671095793275162,1.0,0.0,4.027634451161665,1.2846846230743745,1.2849719272694153,3.135115326221835,19317.837575560978,1969.8712175473763,4632.441516551485,4632.441516551485,5.557827847816809,4.970455412208029,-2.312363764253866,7.282819176461895,3.5176242518947003,3.5176242518947003,1.005035500541343,0.0,0.0,0.00022362627629237642,0.9572206632214341,0.00023362040215448723,198.9190169410802,0.0,0.0,0.0,0.0019523122141496408,7.865541440761192e-05,0.0001449708618847645,0.0005838896377417245,0.09559221512566446,0.07172255597749311,0.023869659148171348,0.09559225471066088,0.07172255597751247,0.02386965914817779,0.3754979110853186,0.3754979110853186,0.12496779425377691,0.0,5.000720735946572,5.005745398867418,4.985623496189646,5.000444296439241,5.005337063025706,4.985743339211638,24795.056790163922,21075.798271639334,0.85,1.0660942095380013,0.6625151382394743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266486775347095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.272002538586,1534.9586938103664,0.3754979110853186,0.12496779425377691,6.112874298809886,3.5176242518947003
4020.0,-29.9923005238821,4.970486098651239,35.005756850120314,24.123490566294663,5.012565214589401,-26.491871119500022,-40.022503724880494,1.5121358102073588,-0.0018518784181082992,-5.00221175315005,40.011528563423816,42265.12699621865,25746.31762681474,25746.31762681474,68011.44462303339,77365.02767881575,77365.02767881575,25746.31762681474,103111.34530563049,103111.34530563049,103111.34530563049,127906.41883405129,91535.49889671935,56435.59821412246,38999.889647329874,24795.073528420802,0.0,63794.96317575067,21075.81249915768,1534.960329589501,0.0,0.8868657253864285,2.81651779688732,0.0014959135982669303,354625.4169778194,1555030.3662882699,4.384994114467355,1555030.3662882699,4.384994114467355,0.85,0.09559222525085406,4.027634451161993,1.2671096073510126,1.0,0.0,4.02763445116108,1.284684774081576,1.284972078310388,3.135114957707316,19317.83407994344,1969.8708610935887,4632.441516551485,4632.441516551485,5.557828962292221,4.970486098651239,-2.312417400187881,7.28290349883912,3.5175842297548656,3.5175842297548656,1.0050240656442473,0.0,0.0,0.00022362627629237642,0.9572243622874652,0.00023361949935956492,198.91904731668748,0.0,0.0,0.0,0.0019523122141496408,7.865509757670694e-05,0.00014497117871566947,0.0005838909138207926,0.09559222525083402,0.07172256799083937,0.023869657259994657,0.09559227254174721,0.0717225679908544,0.02386965725999966,0.3754979048292707,0.3754979048292707,0.12496776135454017,0.0,5.0006599195367585,5.005643708823243,4.985685480821303,5.0003598747319415,5.00518016932881,4.98587665640548,24795.073528420802,21075.81249915768,0.85,1.0660942688479433,0.6625151092223562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664866296687185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.271517702828,1534.960329589501,0.3754979048292707,0.12496776135454017,6.112874298809886,3.5175842297548656
4021.0,-29.992337650297802,4.970516714859669,35.0057573681173,24.12345459396022,5.01253091635362,-26.491907963116574,-40.022535576112546,1.5121012291723657,-0.0019048733784643446,-5.002242899179238,40.01152878800761,42265.10885764053,25746.32605498839,25746.32605498839,68011.43491262892,77365.02090577477,77365.02090577477,25746.32605498839,103111.34696076316,103111.34696076316,103111.34696076316,127906.43471128603,91535.49326850894,56435.58122037447,38999.90227570497,24795.087750522867,0.0,63794.99002622784,21075.824587944437,1534.961851999301,0.0,0.886865566135896,2.8165148570425993,0.0014959135982669303,354624.9864585798,1555030.3759740116,4.38499946521856,1555030.3759740116,4.38499946521856,0.85,0.09559223520611998,4.027634451161993,1.2671096260333434,1.0,0.0,4.027634451160654,1.2846849358284242,1.2849722400934087,3.135114562984105,19317.832892154704,1969.8707399728455,4632.441516551485,4632.441516551485,5.557830781672696,4.970516714859669,-2.3124719528148017,7.282988667674471,3.5175442458522475,3.5175442458522475,1.0050126416720706,0.0,0.0,0.00022362627629237642,0.9572280609118381,0.00023361859667941,198.91907768855063,0.0,0.0,0.0,0.0019523122141496408,7.86548140156012e-05,0.00014497146227677521,0.0005838920559012712,0.0955922352060915,0.0717225797164929,0.023869655489598594,0.09559225040926358,0.07172257971651427,0.023869655489605714,0.3754978974855023,0.3754978974855023,0.12496772921121589,0.0,5.00060738352164,5.005544754487914,4.985772405150328,5.000338025800772,5.005089723049537,4.986060905474403,24795.087750522867,21075.824587944437,0.85,1.0660936679301554,0.6625145460523499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26648648419432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.271031731954,1534.961851999301,0.3754978974855023,0.12496772921121589,6.112874298809886,3.5175442458522475
4022.0,-29.992374655846728,4.970547345780465,35.005757865894225,24.123433464579307,5.012502540721864,-26.4919441056525,-40.02257486628366,1.5120719905276845,-0.0018426640197048982,-5.002270039703944,40.01152923504961,42265.12214957804,25746.32428950446,25746.32428950446,68011.4464390825,77365.05021167659,77365.05021167659,25746.32428950446,103111.37450118104,103111.37450118104,103111.37450118104,127906.47609986056,91535.52606806782,56435.59800596937,38999.920068998275,24795.10159867952,0.0,63795.02166767779,21075.836358877594,1534.963264717948,0.0,0.8868654264557272,2.8165108714577904,0.0014959135982669303,354624.6113061783,1555030.3952538283,4.385004158414812,1555030.3952538283,4.385004158414812,0.8500000000000001,0.09559224357413525,4.027634451161993,1.2671096936194228,1.0,0.0,4.027634451161353,1.2846850725871917,1.2849723768827606,3.135114229241297,19317.839814238963,1969.871445829,4632.441516551485,4632.441516551485,5.557830400559644,4.970547345780465,-2.3125235470774888,7.283070892857954,3.5175042919062087,3.5175042919062087,1.0050012262589167,0.0,0.0,0.00022362627629237642,0.9572317475104932,0.00023361769694117362,198.919107961546,0.0,0.0,0.0,0.0019523122141496408,7.865446422935606e-05,0.00014497181206302038,0.0005838934647124027,0.09559224357411489,0.07172258990501136,0.023869653669103527,0.0955921880624725,0.07172258990502664,0.023869653669108606,0.3754978893697304,0.3754978893697304,0.12496769922695297,0.0,5.000581701709223,5.005486754036269,4.985843821578044,5.0004273756842395,5.0052031530847785,4.98607790313082,24795.10159867952,21075.836358877594,0.85,1.0660933198419305,0.6625144258081187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664863390529029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.270544615298,1534.963264717948,0.3754978893697304,0.12496769922695297,6.112874298809886,3.5175042919062087
4023.0,-29.99241162336937,4.970578045435102,35.005758380282465,24.12340094977992,5.012479452107375,-26.491979685283514,-40.022606507968135,1.5120475140215541,-0.0020816361382571813,-5.00229452080008,40.011530714445854,42265.10388668446,25746.316041443624,25746.316041443624,68011.41992812809,77365.01213164594,77365.01213164594,25746.316041443624,103111.32817308957,103111.32817308957,103111.32817308957,127906.44882835417,91535.49360651293,56435.58536155169,38999.89804995693,24795.120655264607,0.0,63795.01870522153,21075.852556974914,1534.9649080350605,0.0,0.8868652965671335,2.8165111527142965,0.0014959135982669303,354624.2729142402,1555030.4590565334,4.385008522619067,1555030.4590565334,4.385008522619067,0.85,0.09559225261890127,4.027634451161993,1.2671096837287772,1.0,0.0,4.027634451160651,1.2846851870718912,1.2849724913930634,3.1351139498556435,19317.832963487737,1969.8707472467906,4632.441516551485,4632.441516551485,5.5578286200599205,4.970578045435102,-2.312573125829921,7.283151171265023,3.5174643934254153,3.5174643934254153,1.0049898266929758,0.0,0.0,0.00022362627629237642,0.9572354303361603,0.000233616798130679,198.91913820344251,0.0,0.0,0.0,0.0019523122141496408,7.865418253587847e-05,0.00014497209375649795,0.0005838945992707576,0.09559225261888389,0.0717226005661778,0.023869652052706098,0.09559228594813611,0.07172260056619083,0.02386965205271044,0.3754978830549218,0.3754978830549218,0.12496767008707603,0.0,5.000517246864035,5.005388280948921,4.98588157157036,5.000212884661835,5.004947845868287,4.985986041803358,24795.120655264607,21075.852556974914,0.85,1.0660929537835757,0.6625141702987717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664861938417609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.270058682456,1534.9649080350605,0.3754978830549218,0.12496767008707603,6.112874298809886,3.5174643934254153
4024.0,-29.99244863368491,4.97060865469946,35.005758895712255,24.123364977445476,5.012445412296155,-26.492016398603777,-40.022642131056614,1.5120131772149816,-0.0021374657734440916,-5.002326385189465,40.01153177355871,42265.10182243217,25746.32688827698,25746.32688827698,68011.42871070915,77365.00413797388,77365.00413797388,25746.32688827698,103111.33102625086,103111.33102625086,103111.33102625086,127906.4713185916,91535.48681514036,56435.58449959853,38999.891461713145,24795.14029234074,0.0,63795.03175405388,21075.869248489627,1534.9667577020602,0.0,0.8868651306412052,2.8165081662500175,0.0014959135982669303,354623.8324665118,1555030.504733457,4.3850140976644685,1555030.504733457,4.3850140976644685,0.8499999999999999,0.09559226460832952,4.027634451161993,1.2671096985647456,1.0,0.0,4.027634451161811,1.2846853476765059,1.2849726520335953,3.135113557920164,19317.83153022294,1969.8706010944552,4632.441516551485,4632.441516551485,5.557830961553777,4.97060865469946,-2.312628049801704,7.283236704501165,3.5174245667308646,3.5174245667308646,1.00497844763739,0.0,0.0,0.00022362627629237642,0.9572391174403073,0.0002336158982829299,198.9191684803557,0.0,0.0,0.0,0.0019523122141496408,7.865386539864269e-05,0.00014497241089373374,0.0005838958765836143,0.095592264608303,0.07172261357554714,0.02386965103275586,0.09559228189375357,0.07172261357556704,0.02386965103276248,0.375497875686877,0.375497875686877,0.12496763962788839,0.0,5.000463697168755,5.005291775328658,4.9859570800599045,5.0001889194160185,5.004845173133958,4.986198551360019,24795.14029234074,21075.869248489627,0.85,1.0660928733903692,0.6625140024285107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664860483047953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.269572277892,1534.9667577020602,0.375497875686877,0.12496763962788839,6.112874298809886,3.5174245667308646
4025.0,-29.992485615526185,4.970639272984175,35.00575939005027,24.123333335761004,5.01241682479159,-26.49205254100382,-40.0226776493713,1.511983750269205,-0.0022429147592220033,-5.002353586255108,40.01153219007404,42265.09952675984,25746.325805834174,25746.325805834174,68011.42533259402,77364.99185514548,77364.99185514548,25746.325805834174,103111.31766097965,103111.31766097965,103111.31766097965,127906.47170013137,91535.47793054576,56435.585602160034,38999.88036487303,24795.154039151726,0.0,63795.03440402476,21075.880933278968,1534.9681617567885,0.0,0.8868649907630904,2.8165063759936837,0.0014959135982669303,354623.4564782385,1555030.5226967346,4.385018797514764,1555030.5226967346,4.385018797514764,0.85,0.09559227310343235,4.027634451161993,1.2671097221923993,1.0,0.0,4.027634451161325,1.2846854853161076,1.2849727897039784,3.135113222028005,19317.829655200392,1969.8704098953663,4632.441516551485,4632.441516551485,5.557830727888054,4.970639272984175,-2.3126795425591538,7.283318815543328,3.5173847639346714,3.5173847639346714,1.004967075409906,0.0,0.0,0.00022362627629237642,0.9572428017230421,0.00023361499913067817,198.91919873398425,0.0,0.0,0.0,0.0019523122141496408,7.865354919533963e-05,0.0001449727270970368,0.0005838971501349312,0.09559227310340904,0.07172262374488876,0.023869649358520276,0.09559229349493957,0.07172262374490626,0.023869649358526097,0.3754978675299541,0.3754978675299541,0.12496761042910103,0.0,5.000403434733073,5.00519023803389,4.986020825352568,5.000110671495861,5.004732375084245,4.986224107051498,24795.154039151726,21075.880933278968,0.85,1.0660927761534877,0.6625139389233308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664859031963618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26908378379,1534.9681617567885,0.3754978675299541,0.12496761042910103,6.112874298809886,3.5173847639346714
4026.0,-29.99252259887477,4.970669834837141,35.00575987092401,24.123307596333348,5.012384351694169,-26.492089073346875,-40.022713237535186,1.511950826166284,-0.0021642185672021697,-5.002383809017804,40.01153278657455,42265.09746176215,25746.332577644098,25746.332577644098,68011.43003940624,77365.0190908227,77365.0190908227,25746.332577644098,103111.35166846678,103111.35166846678,103111.35166846678,127906.52185668731,91535.50699198754,56435.585362927115,38999.91292117825,24795.17018822052,0.0,63795.083109398765,21075.89465998744,1534.9697775510042,0.0,0.8868648348621055,2.8165018140224674,0.0014959135982669303,354623.0387227521,1555030.5484223294,4.385024035728451,1555030.5484223294,4.385024035728451,0.8499999999999999,0.0955922834214065,4.027634451161993,1.2671097612055022,1.0,0.0,4.027634451162051,1.28468563931311,1.2849729437354205,3.135112846217749,19317.835788384968,1969.871035306141,4632.441516551485,4632.441516551485,5.5578321897111325,4.970669834837141,-2.3127332042304207,7.2834030390675615,3.5173450148750596,3.5173450148750596,1.0049557185357314,0.0,0.0,0.00022362627629237642,0.9572464861712334,0.0002336140999449685,198.91922898885502,0.0,0.0,0.0,0.0019523122141496408,7.865323237138069e-05,0.00014497304392099573,0.0005838984261860231,0.09559228342138151,0.07172263518474922,0.023869648236632283,0.09559222248316342,0.07172263518476797,0.02386964823663853,0.37549785837233685,0.37549785837233685,0.12496758157533892,0.0,5.0003781574634445,5.005129471735188,4.986102172416281,5.000219590450627,5.004828947688111,4.986370118024183,24795.17018822052,21075.89465998744,0.85,1.0660920360081214,0.6625134007472645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664857580451865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.268594626448,1534.9697775510042,0.37549785837233685,0.12496758157533892,6.112874298809886,3.5173450148750596
4027.0,-29.992559510450814,4.970700592856531,35.005760379850706,24.123284161929064,5.012370316106775,-26.492123697276803,-40.02274473952127,1.511934502932733,-0.0024486489719492965,-5.00240204578342,40.011534565427006,42265.07884498929,25746.309037673185,25746.309037673185,68011.38788266247,77364.98111858279,77364.98111858279,25746.309037673185,103111.29015625597,103111.29015625597,103111.29015625597,127906.47858506555,91535.47828061858,56435.576007024756,38999.89141510425,24795.18842880958,0.0,63795.07984391383,21075.91016448814,1534.9712307052614,0.0,0.8868647356537235,2.8165034213915807,0.0014959135982669303,354622.7866444331,1555030.6251398462,4.385027369092942,1555030.6251398462,4.385027369092942,0.85,0.09559228958679677,4.027634451161993,1.2671097546117385,1.0,0.0,4.02763445116166,1.2846857156623275,1.2849730201017124,3.1351126598971497,19317.829729080455,1969.870417429036,4632.441516551485,4632.441516551485,5.5578271081637824,4.970700592856531,-2.3127780261952386,7.2834786190517695,3.517305299822344,3.517305299822344,1.0049443713778126,0.0,0.0,0.00022362627629237642,0.957250163484383,0.00023361320250746007,198.91925918502028,0.0,0.0,0.0,0.0019523122141496408,7.865295192564152e-05,0.0001449733243667349,0.0005838995557189439,0.09559228958678825,0.07172264338682992,0.023869646199958343,0.09559235684110527,0.0717226433868363,0.023869646199960466,0.37549785081991294,0.37549785081991294,0.12496755410793468,0.0,5.00030013964448,5.005027765825616,4.986095323008271,4.999953396811463,5.004586271250787,4.9860332636563385,24795.18842880958,21075.91016448814,0.85,1.0660914297633077,0.6625131428379497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664856131615565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26810420618,1534.9712307052614,0.37549785081991294,0.12496755410793468,6.112874298809886,3.517305299822344
4028.0,-29.99259642083879,4.970731135844702,35.00576089693813,24.123249342106305,5.012328794270614,-26.492161068927807,-40.022780432458944,1.5118934423597086,-0.0023152669504042933,-5.002439451745031,40.01153582097786,42265.07758498823,25746.334841419455,25746.334841419455,68011.41242640768,77365.0082171052,77365.0082171052,25746.334841419455,103111.34305852465,103111.34305852465,103111.34305852465,127906.5547201276,91535.50351185098,56435.572879734464,38999.92292457391,24795.21166160295,0.0,63795.134586176864,21075.929912362506,1534.9734182409004,0.0,0.8868645408262383,2.816497302495589,0.0014959135982669303,354622.269599683,1555030.6792886606,4.385033915224964,1555030.6792886606,4.385033915224964,0.85,0.09559230443676914,4.027634451161993,1.267109831538983,1.0,0.0,4.027634451161344,1.2846859077163868,1.2849732121987223,3.13511219121363,19317.83505393002,1969.8709604125793,4632.441516551485,4632.441516551485,5.557832678389802,4.970731135844702,-2.3128367960785305,7.283567931923233,3.517265694882922,3.517265694882922,1.004933055680835,0.0,0.0,0.00022362627629237642,0.9572538406944096,0.00023361230510201327,198.91928938022272,0.0,0.0,0.0,0.0019523122141496408,7.865263417116483e-05,0.00014497364212121157,0.0005839008355178212,0.09559230443673443,0.07172265864584144,0.023869645790892985,0.09559226439681834,0.0717226586458675,0.02386964579090165,0.3754978420274631,0.3754978420274631,0.12496752245326215,0.0,5.000279171438194,5.0049693087359515,4.986186987595886,5.000124184794629,5.004664365045812,4.9864825504667465,24795.21166160295,21075.929912362506,0.85,1.0660908996835066,0.6625125545882339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664854673479882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.267613990978,1534.9734182409004,0.3754978420274631,0.12496752245326215,6.112874298809886,3.517265694882922
4029.0,-29.99263318885438,4.9707616621238735,35.00576135606291,24.123212950676702,5.01229707315227,-26.4921973322209,-40.02281598569823,1.5118612165187517,-0.0024336159331710405,-5.0024676771453125,40.011535166862764,42265.07622830159,25746.336846499456,25746.336846499456,68011.41307480104,77364.98932882624,77364.98932882624,25746.336846499456,103111.3261753257,103111.3261753257,103111.3261753257,127906.54551699942,91535.48666679504,56435.57356627005,38999.90344502776,24795.219341673732,0.0,63795.1227867015,21075.936440422673,1534.9744970995143,0.0,0.8868643996119172,2.8164955621196945,0.0014959135982669303,354621.87945384113,1555030.651078288,4.3850386599755655,1555030.651078288,4.3850386599755655,0.85,0.09559231200886513,4.027634451161993,1.2671098123071718,1.0,0.0,4.027634451160282,1.2846860584474844,1.2849733629635292,3.135111823373644,19317.831498915846,1969.8705979020203,4632.441516551485,4632.441516551485,5.557833111224192,4.9707616621238735,-2.312888880201238,7.283650542325112,3.517226076339115,3.517226076339115,1.00492173609689,0.0,0.0,0.00022362627629237642,0.9572575037356879,0.00023361141116123624,198.91931945896403,0.0,0.0,0.0,0.0019523122141496408,7.865231766152562e-05,0.00014497395863085082,0.0005839021103029483,0.09559231200884225,0.07172266814311994,0.023869643865722316,0.09559225729435,0.0717226681431371,0.02386964386572803,0.3754978347989504,0.3754978347989504,0.12496749342072444,0.0,5.000240881553907,5.004889777226424,4.986272606062869,5.000034061212148,5.004517989927194,4.986561433394456,24795.219341673732,21075.936440422673,0.85,1.0660911070301828,0.6625126558595168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266485322553832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26712256919,1534.9744970995143,0.3754978347989504,0.12496749342072444,6.112874298809886,3.517226076339115
4030.0,-29.992670004775142,4.9707923404939764,35.0057618363852,24.12319527883085,5.012279969776941,-26.492232176850187,-40.02284752260891,1.5118421418520243,-0.0025556536829753895,-5.002487838315402,40.01153670253978,42265.05813275383,25746.318595587607,25746.318595587607,68011.37672834143,77364.98703170846,77364.98703170846,25746.318595587607,103111.30562729607,103111.30562729607,103111.30562729607,127906.54255573545,91535.49234987763,56435.563450922986,38999.9209988385,24795.23692843937,0.0,63795.15792727787,21075.951389173464,1534.9759609377031,0.0,0.886864291493979,2.816494811616925,0.0014959135982669303,354621.6007760979,1555030.7173082528,4.385042292700249,1555030.7173082528,4.385042292700249,0.85,0.0955923189407133,4.027634451161993,1.2671098502213134,1.0,0.0,4.0276344511627755,1.2846861476661333,1.2849734522021308,3.135111605646971,19317.832698284918,1969.870720203629,4632.441516551485,4632.441516551485,5.557829171420142,4.9707923404939764,-2.312934988619673,7.283727329113649,3.5171865036597394,3.5171865036597394,1.0049104296170683,0.0,0.0,0.00022362627629237642,0.9572611715647014,0.0002336105160588993,198.91934957690412,0.0,0.0,0.0,0.0019523122141496408,7.865203690789031e-05,0.0001449742393844861,0.0005839032410759621,0.09559231894069878,0.07172267690003889,0.023869642040659892,0.09559231133062727,0.07172267690004978,0.023869642040663518,0.3754978275041011,0.3754978275041011,0.12496746618020634,0.0,5.000186808169133,5.00481281435674,4.98628730190859,4.999932184632428,5.004466633170409,4.986307765791253,24795.23692843937,21075.951389173464,0.85,1.0660899500534158,0.6625120072738611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664851778389088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26663276925,1534.9759609377031,0.3754978275041011,0.12496746618020634,6.112874298809886,3.5171865036597394
4031.0,-29.992706762166282,4.970823006790539,35.0057623585519,24.123163357749604,5.012253357587838,-26.492267919777184,-40.02288297107441,1.5118145151988005,-0.0026989779357222687,-5.002515502429334,40.01153888199365,42265.05650307728,25746.320044412496,25746.320044412496,68011.37654748978,77364.96546627893,77364.96546627893,25746.320044412496,103111.28551069142,103111.28551069142,103111.28551069142,127906.54717615049,91535.47489121114,56435.56592800974,38999.898848001554,24795.261665459064,0.0,63795.16051346062,21075.972415640204,1534.9780056848629,0.0,0.8868641428783846,2.8164934648466313,0.0014959135982669303,354621.21838920424,1555030.8113027294,4.385047286132919,1555030.8113027294,4.385047286132919,0.85,0.09559233049399178,4.027634451161993,1.2671098914323378,1.0,0.0,4.027634451162311,1.2846862768853287,1.2849735814502243,3.1351112903041467,19317.829013773156,1969.8703444879911,4632.441516551485,4632.441516551485,5.55782948417636,4.970823006790539,-2.3129864836495044,7.283809490440044,3.51714702773826,3.51714702773826,1.0048991507823601,0.0,0.0,0.00022362627629237642,0.9572648335777548,0.0002336096223827407,198.91937964697215,0.0,0.0,0.0,0.0019523122141496408,7.865172133320464e-05,0.0001449745549591718,0.0005839045120954381,0.09559233049397185,0.07172268952975398,0.023869640964217873,0.09559237694100516,0.07172268952976893,0.02386964096422285,0.3754978202589924,0.3754978202589924,0.12496743612774386,0.0,5.000123270168331,5.004719270470559,4.986313914294328,4.99981652449361,5.004292500973008,4.986367783776245,24795.261665459064,21075.972415640204,0.85,1.0660899040004697,0.6625119548709256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664850324029948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26614078401,1534.9780056848629,0.3754978202589924,0.12496743612774386,6.112874298809886,3.51714702773826
4032.0,-29.99274343270148,4.970853577753696,35.005762863483696,24.123127420339756,5.012218732279916,-26.492304385833197,-40.02291855923829,1.5117796854116352,-0.002736083259890165,-5.002547064153855,40.01153942432001,42265.055664109255,25746.331484421084,25746.331484421084,68011.38714853034,77364.96019500049,77364.96019500049,25746.331484421084,103111.29167942157,103111.29167942157,103111.29167942157,127906.56975834552,91535.47044770754,56435.565916816326,38999.89392321246,24795.27807892394,0.0,63795.1720021364,21075.98636708535,1534.9796641656515,0.0,0.8868639803611758,2.8164902677636823,0.0014959135982669303,354620.78212802834,1555030.8346919292,4.385052746656337,1555030.8346919292,4.385052746656337,0.85,0.09559234111524548,4.027634451161993,1.2671099139610305,1.0,0.0,4.027634451161641,1.2846864397960533,1.284973744397382,3.135110892741569,19317.8280760073,1969.8702488624863,4632.441516551485,4632.441516551485,5.557831953718297,4.970853577753696,-2.313040804114748,7.2838943818684445,3.517107599305213,3.517107599305213,1.0048878855157752,0.0,0.0,0.00022362627629237642,0.9572684869527054,0.0002336087308214345,198.91940964599505,0.0,0.0,0.0,0.0019523122141496408,7.865140451605218e-05,0.00014497487177632422,0.0005839057881191159,0.0955923411152189,0.07172270162902625,0.023869639486192654,0.09559235419763498,0.07172270162904619,0.023869639486199287,0.3754978119964526,0.3754978119964526,0.1249674045584599,0.0,5.000072812988833,5.004629186062232,4.986382515065429,4.999810980893983,5.004208844456059,4.986596930119958,24795.27807892394,21075.98636708535,0.85,1.066089878184712,0.6625118224102267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664848870243386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.265648744115,1534.9796641656515,0.3754978119964526,0.1249674045584599,6.112874298809886,3.517107599305213
4033.0,-29.992780074787603,4.970884195287801,35.00576335104486,24.123100528400414,5.0121933324807815,-26.49233990366415,-40.02295400770379,1.5117531613573278,-0.0028262707792805486,-5.002571951703788,40.01153992822692,42265.054364507734,25746.32589590749,25746.32589590749,68011.38026041523,77364.95422435485,77364.95422435485,25746.32589590749,103111.28012026234,103111.28012026234,103111.28012026234,127906.57156521035,91535.46902828223,56435.56916843521,38999.888733163345,24795.291444948016,0.0,63795.18017811136,21075.997728205813,1534.9809944271744,0.0,0.8868638519343541,2.816488547118399,0.0014959135982669303,354620.4381207675,1555030.8564241936,4.385057061755198,1555030.8564241936,4.385057061755198,0.85,0.09559234813326385,4.027634451161993,1.267109937588684,1.0,0.0,4.027634451161516,1.2846865638580771,1.2849738684871508,3.1351105899842953,19317.827776448954,1969.870218316036,4632.441516551485,4632.441516551485,5.557830747332079,4.970884195287801,-2.313090216028431,7.2839744113162315,3.51706819322375,3.51706819322375,1.004876626635357,0.0,0.0,0.00022362627629237642,0.9572721375083917,0.00023360783995493242,198.91943962175372,0.0,0.0,0.0,0.0019523122141496408,7.865108894371161e-05,0.0001449751873486648,0.0005839070591291467,0.09559234813324684,0.07172271079933025,0.023869637333916584,0.0955923647990663,0.07172271079934302,0.023869637333920835,0.37549780306748026,0.37549780306748026,0.1249673743407557,0.0,5.0000168496196125,5.004539877532864,4.986426735277291,4.999745680924491,5.004135328242398,4.986556313294898,24795.291444948016,21075.997728205813,0.85,1.0660896335825458,0.6625117171314019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664847420976468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.265157218988,1534.9809944271744,0.37549780306748026,0.1249673743407557,6.112874298809886,3.51706819322375
