time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4034.0,-29.992816740122716,4.97091480010213,35.00576384527611,24.123074125405424,5.012165237536556,-26.492375711985066,-40.02298568431286,1.5117242093988796,-0.0028462744984949495,-5.00259951441677,40.01154109763096,42265.03746371501,25746.32742228053,25746.32742228053,68011.36488599554,77364.96089869089,77364.96089869089,25746.32742228053,103111.28832097142,103111.28832097142,103111.28832097142,127906.5983647084,91535.47917199138,56435.55573701539,38999.914927751095,24795.310043736983,0.0,63795.224971488075,21076.013537176434,1534.9826880646492,0.0,0.8868637074900269,2.816485592233021,0.0014959135982669303,354620.05713646655,1555030.9068577134,4.385061915037984,1555030.9068577134,4.385061915037984,0.8499999999999999,0.09559235750609997,4.027634451161993,1.2671099123125895,1.0,0.0,4.027634451162358,1.2846866992762613,1.2849740039356197,3.1351102595138514,19317.82991719755,1969.870436611641,4632.441516551485,4632.441516551485,5.557831076828531,4.97091480010213,-2.3131415207514574,7.284056320853587,3.517028852142794,3.517028852142794,1.0048653863265125,0.0,0.0,0.00022362627629237642,0.9572757903953408,0.00023360694852631972,198.91946961654068,0.0,0.0,0.0,0.0019523122141496408,7.865080695050276e-05,0.00014497546934187367,0.0005839081948947097,0.09559235750607693,0.07172272176084896,0.02386963574522798,0.0955923544129933,0.07172272176086623,0.023869635745233733,0.3754977935923757,0.3754977935923757,0.1249673437709619,0.0,4.999974607854256,5.004466914661748,4.986476793114548,4.999753239918277,5.004122661973497,4.986624637005377,24795.310043736983,21076.013537176434,0.85,1.0660886440386688,0.6625109870308392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664845969501992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.264665041439,1534.9826880646492,0.3754977935923757,0.1249673437709619,6.112874298809886,3.517028852142794
4035.0,-29.992853382048335,4.9709454668902024,35.00576435162758,24.12304157568144,5.012142342742719,-26.492410979197217,-40.02301729107273,1.5116999398916036,-0.0030801519273495614,-5.002623475391159,40.01154243912149,42265.02032910345,25746.31998543129,25746.31998543129,68011.34031453474,77364.92188615576,77364.92188615576,25746.31998543129,103111.24187158706,103111.24187158706,103111.24187158706,127906.57005403866,91535.44572458399,56435.544167531785,38999.89061894689,24795.3281824516,0.0,63795.21880139849,21076.02895508386,1534.9842676529995,0.0,0.8868635807447446,2.8164858672885305,0.0014959135982669303,354619.72593728907,1555030.9647129003,4.385066173639455,1555030.9647129003,4.385066173639455,0.85,0.09559236528327811,4.027634451161993,1.267109899125062,1.0,0.0,4.0276344511617745,1.2846868127930466,1.2849741174777916,3.1351099824909734,19317.822858390045,1969.8697168135955,4632.441516551485,4632.441516551485,5.557829471444153,4.9709454668902024,-2.3131901317220893,7.284135598612291,3.5169895582539294,3.5169895582539294,1.0048541595011227,0.0,0.0,0.00022362627629237642,0.9572794409650692,0.00023360605766998443,198.91949959218613,0.0,0.0,0.0,0.0019523122141496408,7.865052558004017e-05,0.00014497575071233625,0.0005839093281520783,0.09559236528325732,0.0717227315341631,0.02386963374909422,0.0955924484571726,0.0717227315341787,0.023869633749099412,0.37549778461246286,0.37549778461246286,0.12496731330312584,0.0,4.99989746168967,5.004356038407025,4.986500987240333,4.999543323463797,5.003866980074292,4.986552221882391,24795.3281824516,21076.02895508386,0.85,1.0660883619862094,0.6625107825192839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266484451863073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.264171176732,1534.9842676529995,0.37549778461246286,0.12496731330312584,6.112874298809886,3.5169895582539294
4036.0,-29.992890008743288,4.97097590337249,35.00576482441029,24.123001866415166,5.012098389653687,-26.49244833862242,-40.02305675586683,1.511656719532791,-0.002972341896565922,-5.002661152884811,40.01154247405949,42265.03589351518,25746.347622125508,25746.347622125508,68011.38351564069,77364.93907935004,77364.93907935004,25746.347622125508,103111.28670147555,103111.28670147555,103111.28670147555,127906.63095286419,91535.4599515332,56435.556765698115,38999.89242870564,24795.344251388648,0.0,63795.23668009429,21076.04261368035,1534.9860501596334,0.0,0.8868633889523335,2.8164800526346747,0.0014959135982669303,354619.205142811,1555030.9662196883,4.38507261780549,1555030.9662196883,4.38507261780549,0.85,0.09559237788934169,4.027634451161993,1.2671100106695667,1.0,0.0,4.027634451161879,1.284687014949495,1.2849743196794499,3.1351094891547038,19317.825860873752,1969.870022981727,4632.441516551485,4632.441516551485,5.557835437346609,4.97097590337249,-2.3132487535016115,7.284224656874102,3.5169503340685018,3.5169503340685018,1.0048429525910005,0.0,0.0,0.00022362627629237642,0.9572830900324111,0.00023360516718707005,198.91952955538085,0.0,0.0,0.0,0.0019523122141496408,7.865017425690208e-05,0.00014497610203547434,0.0005839107431532528,0.09559237788931008,0.07172274504583712,0.02386963284347296,0.09559234144008202,0.07172274504586083,0.023869632843480856,0.37549777367998294,0.37549777367998294,0.1249672813811627,0.0,4.999870057466694,5.004278997821132,4.986622714350176,4.999688810988232,5.00389920450624,4.987038010767549,24795.344251388648,21076.04261368035,0.85,1.0660887403974777,0.6625108408243108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664843064821711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263676558818,1534.9860501596334,0.37549777367998294,0.1249672813811627,6.112874298809886,3.5169503340685018
4037.0,-29.992926539209627,4.97100654185255,35.00576527725678,24.122983880247943,5.012083119009422,-26.49248274300489,-40.02308825785292,1.511639322804721,-0.003137353043996427,-5.002678560790321,40.0115428389405,42265.01868616084,25746.323382392726,25746.323382392726,68011.34206855357,77364.92816425065,77364.92816425065,25746.323382392726,103111.25154664338,103111.25154664338,103111.25154664338,127906.60519564888,91535.45764326608,56435.548165176384,38999.89942009967,24795.353649005494,0.0,63795.253069105165,21076.050601654668,1534.9869805671062,0.0,0.8868632990772584,2.8164801880539896,0.0014959135982669303,354618.9645234766,1555030.9819561099,4.385075637581033,1555030.9819561099,4.385075637581033,0.8499999999999999,0.09559238085303992,4.027634451161993,1.2671100216591733,1.0,0.0,4.027634451161272,1.2846870963199792,1.2849744010681317,3.135109290580765,19317.825373732463,1969.86997330714,4632.441516551485,4632.441516551485,5.557830204742442,4.97100654185255,-2.313292536126937,7.284299077979488,3.516911091518809,3.516911091518809,1.0048317404339453,0.0,0.0,0.00022362627629237642,0.957286729527569,0.0002336042790468205,198.9195594398628,0.0,0.0,0.0,0.0019523122141496408,7.864989382124388e-05,0.00014497638247113254,0.0005839118726455711,0.0955923808530304,0.07172275065919337,0.02386963019383703,0.09559239429067716,0.07172275065920052,0.02386963019383941,0.37549776316422906,0.37549776316422906,0.12496725422902834,0.0,4.999810906629875,5.00419298480989,4.98664426951251,4.999541207746347,5.0038158377681725,4.986697403409607,24795.353649005494,21076.050601654668,0.85,1.0660878168299042,0.6625104008973512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664841621930927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263181024628,1534.9869805671062,0.37549776316422906,0.12496725422902834,6.112874298809886,3.516911091518809
4038.0,-29.992963008369713,4.9710371177950075,35.00576576649675,24.12295244811105,5.01205336431009,-26.4925185407957,-40.02312374124301,1.5116088967360832,-0.0031981286680888843,-5.002708166382883,40.01154480467514,42265.01825655706,25746.330886905173,25746.330886905173,68011.34914346223,77364.92132023473,77364.92132023473,25746.330886905173,103111.2522071399,103111.2522071399,103111.2522071399,127906.63028600512,91535.45351709351,56435.55045341608,38999.892292974924,24795.378078865226,0.0,63795.270371840146,21076.07136703544,1534.9890548788933,0.0,0.8868631413577523,2.8164775302749048,0.0014959135982669303,354618.55530291685,1555031.0667334145,4.385080936910082,1555031.0667334145,4.385080936910082,0.85,0.09559239259894924,4.027634451161993,1.2671100200107324,1.0,0.0,4.02763445116041,1.2846872386331984,1.2849745434131774,3.1351089432841763,19317.824502936783,1969.8698845106926,4632.441516551485,4632.441516551485,5.557831824733201,4.9710371177950075,-2.3133451330319157,7.284382250826923,3.5168719606325816,3.5168719606325816,1.0048205601807376,0.0,0.0,0.00022362627629237642,0.9572903629297337,0.0002336033924001707,198.9195892742009,0.0,0.0,0.0,0.0019523122141496408,7.86495779436053e-05,0.00014497669834877112,0.0005839131448852306,0.0955923925989229,0.07172276316171684,0.023869629437206056,0.09559241626363212,0.0717227631617366,0.023869629437212634,0.37549775238616845,0.37549775238616845,0.12496722489681027,0.0,4.999761989667775,5.00411025908312,4.986696929733114,4.999510037714799,5.003723071376498,4.986851300050375,24795.378078865226,21076.07136703544,0.85,1.0660876385827358,0.662510214475292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664840169464318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.262686197326,1534.9890548788933,0.37549775238616845,0.12496722489681027,6.112874298809886,3.5168719606325816
4039.0,-29.99299949800585,4.9710675530024675,35.00576621485406,24.122917104419344,5.01201500912469,-26.492555217020627,-40.0231592944823,1.5115707281393964,-0.003142867947929062,-5.002741502176587,40.01154459235534,42265.01827746558,25746.34777510476,25746.34777510476,68011.36605257035,77364.93353349302,77364.93353349302,25746.34777510476,103111.28130859778,103111.28130859778,103111.28130859778,127906.67208042587,91535.4649750017,56435.54971897404,38999.905840030726,24795.39077182809,0.0,63795.296611858816,21076.082156053875,1534.990543216322,0.0,0.8868629725460375,2.8164729127729946,0.0014959135982669303,354618.09452244063,1555031.0575765818,4.385086608935511,1555031.0575765818,4.385086608935511,0.85,0.09559240296507189,4.027634451161993,1.2671100502321497,1.0,0.0,4.027634451163801,1.2846874171609373,1.2849747219808418,3.135108507610951,19317.826921036554,1969.8701310882468,4632.441516551485,4632.441516551485,5.55783547037007,4.9710675530024675,-2.313400460775542,7.284468013778009,3.5168328619449767,3.5168328619449767,1.0048093891271361,0.0,0.0,0.00022362627629237642,0.9572939983868036,0.00023360250525880568,198.91961912529882,0.0,0.0,0.0,0.0019523122141496408,7.864926144533549e-05,0.00014497701484704093,0.0005839144196245658,0.09559240296504343,0.07172277460322089,0.023869628361822534,0.09559233403499072,0.07172277460324225,0.02386962836182964,0.3754977415403491,0.3754977415403491,0.12496719572193554,0.0,4.999741993669602,5.004048444172156,4.986802577903006,4.999598634228676,5.003737807888172,4.987161810314831,24795.39077182809,21076.082156053875,0.85,1.0660874651365413,0.662509942302063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664838719962617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.262191380514,1534.990543216322,0.3754977415403491,0.12496719572193554,6.112874298809886,3.5168328619449767
4040.0,-29.993036016955287,4.971098224501122,35.00576667389383,24.12289852453398,5.012003572678553,-26.492589227640284,-40.02319072661919,1.5115567833635335,-0.003398766329155478,-5.002757064022626,40.0115458002226,42265.00087760582,25746.31942016143,25746.31942016143,68011.32029776725,77364.90463071696,77364.90463071696,25746.31942016143,103111.2240508784,103111.2240508784,103111.2240508784,127906.62857252719,91535.44622646981,56435.542473358444,38999.893059012626,24795.404521648787,0.0,63795.29758066141,21076.093843401468,1534.991679010934,0.0,0.8868628890103905,2.816474457603901,0.0014959135982669303,354617.87942063424,1555031.1096689305,4.38508941570995,1555031.1096689305,4.38508941570995,0.85,0.09559240666472489,4.027634451161993,1.2671100518805907,1.0,0.0,4.0276344511625215,1.2846874823854932,1.2849747872199846,3.1351083484391187,19317.822964309027,1969.8697276143257,4632.441516551485,4632.441516551485,5.557829349419975,4.971098224501122,-2.31344273563901,7.2845409601401325,3.516793771762219,3.516793771762219,1.004798220503491,0.0,0.0,0.00022362627629237642,0.9572976367792652,0.00023360161740787878,198.91964900038607,0.0,0.0,0.0,0.0019523122141496408,7.864898163448681e-05,0.0001449772946578896,0.0005839155466003797,0.09559240666471419,0.07172278061442998,0.023869626050284205,0.0955924481954007,0.07172278061443801,0.023869626050286873,0.37549773185376173,0.37549773185376173,0.12496716992264455,0.0,4.99967117164158,5.003955666856143,4.986797719254355,4.999358297693448,5.0035549723816075,4.986748706551907,24795.404521648787,21076.093843401468,0.85,1.0660867317340308,0.6625096594959347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664837277132894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.261694937857,1534.991679010934,0.37549773185376173,0.12496716992264455,6.112874298809886,3.516793771762219
4041.0,-29.993072440646085,4.9711286039196025,35.005767132386715,24.12284865221011,5.011957343754626,-26.492626631997794,-40.02322645448146,1.5115115351064095,-0.0034049932901893953,-5.0027973030755994,40.01154670237231,42265.001607602615,25746.354469782396,25746.354469782396,68011.35607738502,77364.88990472183,77364.88990472183,25746.354469782396,103111.24437450423,103111.24437450423,103111.24437450423,127906.67144077303,91535.42753052984,56435.53923341108,38999.87588568751,24795.42706626881,0.0,63795.30295195631,21076.113006328487,1534.9938890136837,0.0,0.8868626810472341,2.8164698419323067,0.0014959135982669303,354617.3232214783,1555031.1485764307,4.38509640321555,1555031.1485764307,4.38509640321555,0.85,0.09559242252069432,4.027634451161993,1.2671100612217558,1.0,0.0,4.027634451162487,1.28468769402734,1.2849749989091623,3.1351078319555223,19317.819018680602,1969.8693252721982,4632.441516551485,4632.441516551485,5.557836915542688,4.9711286039196025,-2.3135029910638645,7.284631594983467,3.5167548035859837,3.5167548035859837,1.0047870867388524,0.0,0.0,0.00022362627629237642,0.9573012656959377,0.00023360073187598355,198.91967879755393,0.0,0.0,0.0,0.0019523122141496408,7.864866358394038e-05,0.00014497761270843603,0.0005839168275917178,0.0955924225206579,0.07172279626281604,0.02386962625784186,0.09559240675051774,0.07172279626284336,0.023869626257850954,0.3754977211749641,0.3754977211749641,0.12496714019017234,0.0,4.999630699018894,5.003860604262002,4.986921262271267,4.999392309785435,5.003403853408486,4.987338953140409,24795.42706626881,21076.113006328487,0.85,1.06608720282438,0.6625096151582197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483582310162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.261196691636,1534.9938890136837,0.3754977211749641,0.12496714019017234,6.112874298809886,3.5167548035859837
4042.0,-29.99310889481946,4.971159122370195,35.00576754696307,24.122826230619125,5.011937132449508,-26.49266146179104,-40.02325799139214,1.5114896994210372,-0.0035365434292202735,-5.002817417593354,40.01154634019261,42264.98496738269,25746.337785928918,25746.337785928918,68011.3227533116,77364.8808711203,77364.8808711203,25746.337785928918,103111.21865704922,103111.21865704922,103111.21865704922,127906.65189573893,91535.42507276004,56435.52916902208,38999.884337486634,24795.433238689708,0.0,63795.31757617634,21076.118252886252,1534.9946970442275,0.0,0.8868625800346575,2.816469221838964,0.0014959135982669303,354617.0451913904,1555031.1329565088,4.385099797211504,1555031.1329565088,4.385099797211504,0.85,0.0955924259946876,4.027634451161993,1.267110055726953,1.0,0.0,4.0276344511614965,1.284687796160465,1.2849751010651282,3.135107582713363,19317.818499987967,1969.8692723802692,4632.441516551485,4632.441516551485,5.5578333140177865,4.971159122370195,-2.3135485485445457,7.284707670914741,3.5167157984180606,3.5167157984180606,1.00477594240516,0.0,0.0,0.00022362627629237642,0.9573048976644724,0.00023359984560609198,198.91970861966766,0.0,0.0,0.0,0.0019523122141496408,7.864838284236286e-05,0.00014497789345001356,0.0005839179583161673,0.09559242599467568,0.0717228019086916,0.02386962408598408,0.0955924251368149,0.07172280190870055,0.02386962408598706,0.37549770950190653,0.37549770950190653,0.1249671150976171,0.0,4.999568382148425,5.00376221524931,4.986967323927104,4.999280874164128,5.003330418744383,4.987113339206019,24795.433238689708,21076.118252886252,0.85,1.0660864360789652,0.6625092024491478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266483438291708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.260699136465,1534.9946970442275,0.37549770950190653,0.1249671150976171,6.112874298809886,3.5167157984180606
4043.0,-29.99314529774952,4.971189589044676,35.00576798057426,24.122800037171714,5.011907403777715,-26.49269719735172,-40.023293474782236,1.5114593033799668,-0.003512332524053363,-5.002846319935502,40.01154772377942,42264.98476806025,25746.34399906223,25746.34399906223,68011.32876712247,77364.89519076583,77364.89519076583,25746.34399906223,103111.23918982806,103111.23918982806,103111.23918982806,127906.69308415642,91535.44209405604,56435.531671350574,38999.900469672735,24795.45389432836,0.0,63795.35436400109,21076.135810179105,1534.996541288123,0.0,0.8868624279988931,2.8164655297740797,0.0014959135982669303,354616.64569313684,1555031.192627212,4.3851049055741145,1555031.192627212,4.3851049055741145,0.85,0.09559243669457179,4.027634451161993,1.267110095289536,1.0,0.0,4.02763445116314,1.2846879383333896,1.284975243269848,3.1351072357595227,19317.82209219619,1969.8696386835659,4632.441516551485,4632.441516551485,5.557834655239965,4.971189589044676,-2.3136004463024826,7.284790035347159,3.5166768858238555,3.5166768858238555,1.0047648245211016,0.0,0.0,0.00022362627629237642,0.9573085245424126,0.00023359896058511374,198.9197383998696,0.0,0.0,0.0,0.0019523122141496408,7.864806697033439e-05,0.00014497820932204205,0.0005839192305332314,0.09559243669454831,0.0717228130554031,0.023869623639145212,0.0955923982896086,0.07172281305542072,0.02386962363915108,0.3754976967682632,0.3754976967682632,0.12496708909882155,0.0,4.999532492534684,5.003692625325357,4.987032686581472,4.999333987411433,5.003359317949503,4.9872392029531625,24795.45389432836,21076.135810179105,0.85,1.0660859155835396,0.662508817286386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664832936141717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.260199756503,1534.996541288123,0.3754976967682632,0.12496708909882155,6.112874298809886,3.5166768858238555
4044.0,-29.993181660327508,4.971220182231279,35.00576843404532,24.122782505024247,5.011889479141635,-26.492731716109365,-40.02332497676832,1.511439534923515,-0.0036041717976900145,-5.002866757393582,40.01154916946303,42264.968309752134,25746.328817607642,25746.328817607642,68011.29712735978,77364.89671391995,77364.89671391995,25746.328817607642,103111.2255315276,103111.2255315276,103111.2255315276,127906.69675485183,91535.45108138112,56435.52267721328,38999.92044907538,24795.471223324228,0.0,63795.39167239961,21076.150539825594,1534.9979982309794,0.0,0.8868623187995689,2.816464350336608,0.0014959135982669303,354616.3631996761,1555031.2549759988,4.38510857464408,1555031.2549759988,4.38510857464408,0.85,0.09559244308424,4.027634451161993,1.2671101447427646,1.0,0.0,4.027634451159239,1.2846880307973978,1.2849753357545348,3.135107010113627,19317.823988899185,1969.8698320934454,4632.441516551485,4632.441516551485,5.557831378036243,4.971220182231279,-2.3136460928086766,7.284866275039955,3.5166380084746076,3.5166380084746076,1.0047537167070308,0.0,0.0,0.00022362627629237642,0.9573121474148168,0.00023359807654825047,198.9197681470696,0.0,0.0,0.0,0.0019523122141496408,7.864778654162222e-05,0.0001449784897507542,0.0005839203599975736,0.09559244308422435,0.07172282093960883,0.02386962214461552,0.09559243722009729,0.07172282093962057,0.02386962214461943,0.37549768486770335,0.37549768486770335,0.12496706357666876,0.0,4.999486282044813,5.003628637231486,4.987039887773108,4.999262585595886,5.003333830235704,4.9870298472364425,24795.471223324228,21076.150539825594,0.85,1.0660847961653652,0.6625081718565201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664831491821085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.259700187977,1534.9979982309794,0.37549768486770335,0.12496706357666876,6.112874298809886,3.5166380084746076
4045.0,-29.993217912278524,4.9712505437917,35.005768873547794,24.122732073906832,5.011846804360444,-26.492768610447534,-40.0233605998568,1.5113975025295086,-0.0036978279381969514,-5.0029039467875025,40.0115496695381,42264.96942525336,25746.35661274943,25746.35661274943,68011.3260380028,77364.8653026305,77364.8653026305,25746.35661274943,103111.22191537992,103111.22191537992,103111.22191537992,127906.71196860922,91535.41706957378,56435.52119219677,38999.884308196684,24795.49005322929,0.0,63795.37436142597,21076.166545244894,1534.999923352012,0.0,0.8868621278046697,2.8164612391658292,0.0014959135982669303,354615.84915574314,1555031.2765430105,4.385114992026368,1555031.2765430105,4.385114992026368,0.85,0.09559245678624109,4.027634451161993,1.2671101485891265,1.0,0.0,4.02763445116115,1.284688227397699,1.2849755323988032,3.135106530337313,19317.81681097959,1969.8691001493469,4632.441516551485,4632.441516551485,5.557837378142599,4.9712505437917,-2.3137039486412143,7.284954492432915,3.5165992200676404,3.5165992200676404,1.00474263430504,0.0,0.0,0.00022362627629237642,0.9573157592799582,0.00023359719520399014,198.9197978037776,0.0,0.0,0.0,0.0019523122141496408,7.864746942822837e-05,0.00014497880686414807,0.0005839216372144036,0.09559245678620991,0.07172283480079082,0.023869621985419087,0.09559243092566519,0.07172283480081422,0.023869621985426876,0.3754976739270613,0.3754976739270613,0.1249670349509432,0.0,4.999444389591588,5.0035370867609,4.987147193329349,4.999206118849315,5.003100182475805,4.987505730289513,24795.49005322929,21076.166545244894,0.85,1.066085538626857,0.6625083691147516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664830041503166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.259200214407,1534.999923352012,0.3754976739270613,0.1249670349509432,6.112874298809886,3.5165992200676404
4046.0,-29.99325418605635,4.971281047584594,35.00576928362105,24.12271995507183,5.01182767710624,-26.492803169488237,-40.023395873699315,1.5113766605381496,-0.0036784903603575003,-5.0029236430674295,40.0115496913532,42264.969034319816,25746.33954485274,25746.33954485274,68011.30857917256,77364.89375163509,77364.89375163509,25746.33954485274,103111.23329648783,103111.23329648783,103111.23329648783,127906.73166728395,91535.45246019344,56435.52774287829,38999.91635257239,24795.498370796122,0.0,63795.414723368514,21076.173615176704,1535.0008489839556,0.0,0.8868620275293567,2.8164586858282905,0.0014959135982669303,354615.5769075745,1555031.2774838416,4.385118361253314,1555031.2774838416,4.385118361253314,0.85,0.09559246060905745,4.027634451161993,1.2671102156257255,1.0,0.0,4.027634451161423,1.284688324883051,1.2849756299059567,3.135106292437616,19317.824279886485,1969.8698617658922,4632.441516551485,4632.441516551485,5.557833693714715,4.971281047584594,-2.3137490091341086,7.285030056718703,3.5165604127754193,3.5165604127754193,1.0047315465072626,0.0,0.0,0.00022362627629237642,0.9573193733344757,0.0002335963133321487,198.9198274783504,0.0,0.0,0.0,0.0019523122141496408,7.86471554249537e-05,0.00014497912086742273,0.0005839229019048103,0.09559246060904257,0.07172284068930543,0.023869619919737142,0.0955923910992822,0.07172284068931659,0.02386961991974086,0.3754976620395773,0.3754976620395773,0.12496700992015836,0.0,4.999412031303223,5.003483124564582,4.987179743256263,4.99924515270709,5.003229830247335,4.987272506337774,24795.498370796122,21076.173615176704,0.85,1.0660845904691603,0.6625079438324898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266482860216605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.258701244979,1535.0008489839556,0.3754976620395773,0.12496700992015836,6.112874298809886,3.5165604127754193
4047.0,-29.99329040372281,4.971311602554979,35.00576973943397,24.12269243448975,5.011806227448719,-26.492837910386182,-40.02342741061,1.511353734112085,-0.0038534265177645466,-5.002947385632321,40.011551843769986,42264.9532975113,25746.333403553806,25746.333403553806,68011.28670106511,77364.8692198796,77364.8692198796,25746.333403553806,103111.2026234334,103111.2026234334,103111.2026234334,127906.72412230849,91535.43390670625,56435.51798433797,38999.90658040921,24795.52149887509,0.0,63795.4280792843,21076.193274043824,1535.0027122664776,0.0,0.8868618989582724,2.8164582121248873,0.0014959135982669303,354615.2487306026,1555031.3703123017,4.385122681212286,1555031.3703123017,4.385122681212286,0.85,0.09559247000938317,4.027634451161993,1.2671101810084657,1.0,0.0,4.0276344511610285,1.2846884321180567,1.2849757371649442,3.1351060307452605,19317.82036432158,1969.8694624893903,4632.441516551485,4632.441516551485,5.557832367999344,4.971311602554979,-2.3137969181545346,7.285108520709514,3.5165216989925954,3.5165216989925954,1.0047204854264558,0.0,0.0,0.00022362627629237642,0.9573229818131546,0.00023359543282752056,198.91985710702886,0.0,0.0,0.0,0.0019523122141496408,7.864687468835373e-05,0.00014497940160402268,0.0005839240326092121,0.09559247000936338,0.07172285105985748,0.023869618949505907,0.09559247719931309,0.07172285105987232,0.023869618949510847,0.37549765161394133,0.37549765161394133,0.12496698330168826,0.0,4.999357444399607,5.003405707679576,4.9871937482337785,4.999093959114532,5.003050902170855,4.98720464069504,24795.52149887509,21076.193274043824,0.85,1.066084024337001,0.662507558456773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664827156086396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.258200629887,1535.0027122664776,0.37549765161394133,0.12496698330168826,6.112874298809886,3.5165216989925954
4048.0,-29.993326653615892,4.971342165120387,35.005770219551636,24.12266026893633,5.011781171755587,-26.49287304089982,-40.02345901736987,1.5113275590395019,-0.004025598749933579,-5.002973051051162,40.011553463322045,42264.93766682263,25746.332492151087,25746.332492151087,68011.27015897373,77364.84031643382,77364.84031643382,25746.332492151087,103111.1728085849,103111.1728085849,103111.1728085849,127906.71497296203,91535.40953474301,56435.5068851317,38999.89183290146,24795.542164377122,0.0,63795.43399727858,21076.210839720552,1535.0044778862768,0.0,0.8868617625341073,2.8164574776448936,0.0014959135982669303,354614.89397562394,1555031.440159614,4.3851272650338995,1555031.440159614,4.3851272650338995,0.8499999999999999,0.09559247911530207,4.027634451161993,1.2671101985918356,1.0,0.0,4.027634451161395,1.284688554548154,1.2849758596224214,3.135105731971418,19317.815220813893,1969.8689379975724,4632.441516551485,4632.441516551485,5.557832171255851,4.971342165120387,-2.313846163850043,7.285188328970429,3.5164830514879695,3.5164830514879695,1.004709443282277,0.0,0.0,0.00022362627629237642,0.9573265935173554,0.00023359455154247974,198.91988676207987,0.0,0.0,0.0,0.0019523122141496408,7.864659333089661e-05,0.0001449796829614798,0.0005839251658141994,0.09559247911528393,0.07172286153587261,0.023869617579411327,0.09559254751991582,0.07172286153588621,0.023869617579415855,0.37549764089889126,0.37549764089889126,0.12496695430970967,0.0,4.999285204613102,5.003303815354229,4.98721059898611,4.998947452301252,5.002847452701701,4.987229219751839,24795.542164377122,21076.210839720552,0.85,1.0660836661425486,0.6625072519864915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664825707580802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.257699929767,1535.0044778862768,0.37549764089889126,0.12496695430970967,6.112874298809886,3.5164830514879695
4049.0,-29.99336284594423,4.971372581872592,35.005770673414496,24.122624715697043,5.011743864060136,-26.492909344821083,-40.02349834246559,1.5112903629369996,-0.003986005687863781,-5.003005917587387,40.01155365882688,42264.95434857852,25746.349989735394,25746.349989735394,68011.30433831392,77364.84759449367,77364.84759449367,25746.349989735394,103111.19758422906,103111.19758422906,103111.19758422906,127906.75484576673,91535.41636105096,56435.523115136064,38999.88138434988,24795.55726153767,0.0,63795.43864588755,21076.22367230702,1535.0060936967193,0.0,0.886861594631577,2.816453120754791,0.0014959135982669303,354614.43968508724,1555031.4485912577,4.385132906522904,1555031.4485912577,4.385132906522904,0.8500000000000001,0.09559248926320693,4.027634451161993,1.2671102595841512,1.0,0.0,4.02763445116291,1.2846887285275561,1.284976033640732,3.135105307398672,19317.816661451525,1969.8690849017275,4632.441516551485,4632.441516551485,5.557835948439923,4.971372581872592,-2.3139006559298996,7.285273237802491,3.5164444571994586,3.5164444571994586,1.0046984163427024,0.0,0.0,0.00022362627629237642,0.9573301995008381,0.00023359367165997426,198.91991637004756,0.0,0.0,0.0,0.0019523122141496408,7.864624326755866e-05,0.00014498003302481775,0.0005839265757413594,0.09559248926318246,0.07172287295540207,0.02386961630778039,0.09559248217081974,0.07172287295542043,0.0238696163077865,0.37549762841585527,0.37549762841585527,0.12496692360090458,0.0,4.999244642671954,5.003222754323872,4.987291716771097,4.999019911899552,5.002836026320608,4.987553718649963,24795.55726153767,21076.22367230702,0.85,1.0660841242244226,0.6625074651995209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664824258715364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.257197376784,1535.0060936967193,0.37549762841585527,0.12496692360090458,6.112874298809886,3.5164444571994586
4050.0,-29.993398906536854,4.97140297896149,35.00577108094351,24.122598592098825,5.011713763719488,-26.492944809358132,-40.02352994922546,1.5112596665406905,-0.003953923212236532,-5.003032930457219,40.01155321697914,42264.93968703109,25746.352349332188,25746.352349332188,68011.29203636327,77364.86363330316,77364.86363330316,25746.352349332188,103111.21598263535,103111.21598263535,103111.21598263535,127906.78198413788,91535.4348128188,56435.51086654639,38999.91549585823,24795.56600150253,0.0,63795.48149736076,21076.23110127715,1535.0072111364702,0.0,0.8868614588139541,2.8164495458778966,0.0014959135982669303,354614.0663059215,1555031.4295354458,4.385137469966964,1555031.4295354458,4.385137469966964,0.8499999999999999,0.095592495622771,4.027634451161993,1.2671102623315527,1.0,0.0,4.027634451162862,1.284688872105556,1.2849761772508415,3.135104957016444,19317.820555549377,1969.869481989199,4632.441516551485,4632.441516551485,5.557836457803459,4.97140297896149,-2.3139508715939083,7.285353850555398,3.516405869861575,3.516405869861575,1.0046873913890215,0.0,0.0,0.00022362627629237642,0.9573337923735528,0.0002335927949831705,198.91994587025457,0.0,0.0,0.0,0.0019523122141496408,7.864596191219027e-05,0.00014498031438018615,0.0005839277089379342,0.09559249562274864,0.07172288115859773,0.023869614464150913,0.09559241578591805,0.07172288115861451,0.023869614464156495,0.37549761571426754,0.37549761571426754,0.12496689542873879,0.0,4.999221786538101,5.003165902489911,4.987371000845371,4.999079007244973,5.002887139825191,4.987636793868887,24795.56600150253,21076.23110127715,0.85,1.0660832153007094,0.6625067903716598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664822816762635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256694768686,1535.0072111364702,0.37549761571426754,0.12496689542873879,6.112874298809886,3.516405869861575
4051.0,-29.993434948083568,4.9714335122293845,35.005771507894025,24.122575611714296,5.011696822414982,-26.49297894084889,-40.02356141628695,1.511240815180309,-0.004153254919572191,-5.003052497965233,40.011554597734,42264.92429311095,25746.33600785268,25746.33600785268,68011.26030096362,77364.83923008305,77364.83923008305,25746.33600785268,103111.17523793572,103111.17523793572,103111.17523793572,127906.75794390976,91535.41814190478,56435.50320493268,38999.90548552456,24795.582705974037,0.0,63795.4881914986,21076.24530007793,1535.0086101814486,0.0,0.886861354274357,2.8164498800266924,0.0014959135982669303,354613.79583874485,1555031.4890840233,4.385140982476468,1555031.4890840233,4.385140982476468,0.85,0.09559250138505743,4.027634451161993,1.267110250242986,1.0,0.0,4.027634451161921,1.2846889602801121,1.2849762654451167,3.1351047418386875,19317.817037286462,1969.8691232262254,4632.441516551485,4632.441516551485,5.5578329301864455,4.9714335122293845,-2.3139955682705557,7.28542908049994,3.5163673272865132,3.5163673272865132,1.004676379224718,0.0,0.0,0.00022362627629237642,0.9573373833631815,0.00023359191877242314,198.91997535488937,0.0,0.0,0.0,0.0019523122141496408,7.86456818013057e-05,0.00014498059449107072,0.0005839288371221831,0.09559250138504442,0.07172288869016281,0.023869612694881606,0.09559250298451745,0.07172288869017257,0.023869612694884853,0.37549760425248896,0.37549760425248896,0.12496686922871784,0.0,4.999164717945632,5.003084582671818,4.98738679471262,4.998899243045685,5.002722102990219,4.987412778088185,24795.582705974037,21076.24530007793,0.85,1.06608260598007,0.6625064795529408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664821375742286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256193593283,1535.0086101814486,0.37549760425248896,0.12496686922871784,6.112874298809886,3.5163673272865132
4052.0,-29.99347103786249,4.971464019647614,35.00577196959037,24.12254369063305,5.011670269880728,-26.49301407696867,-40.02359675997866,1.511213308986913,-0.0042849831643820835,-5.003079491020575,40.01155646368247,42264.924997412534,25746.339109812383,25746.339109812383,68011.26410722491,77364.817337103,77364.817337103,25746.339109812383,103111.15644691538,103111.15644691538,103111.15644691538,127906.76198282183,91535.40010953661,56435.507769846154,38999.88037743384,24795.60553590645,0.0,63795.485913340286,21076.26470552048,1535.0105318231385,0.0,0.886861210203936,2.8164484592887615,0.0014959135982669303,354613.4227339917,1555031.5695578149,4.385145823214651,1555031.5695578149,4.385145823214651,0.85,0.09559251147692441,4.027634451161993,1.2671102892560882,1.0,0.0,4.0276344511624105,1.2846890889364395,1.2849763941302166,3.1351044278708446,19317.81323169955,1969.868735164358,4632.441516551485,4632.441516551485,5.557833599803038,4.971464019647614,-2.3140456043256137,7.285509623973228,3.516328876453931,3.516328876453931,1.0046653932725518,0.0,0.0,0.00022362627629237642,0.9573409791729643,0.00023359104139213235,198.92000487899045,0.0,0.0,0.0,0.0019523122141496408,7.864536718285471e-05,0.00014498090910952172,0.0005839301042902953,0.09559251147689891,0.07172289976321118,0.02386961171368773,0.09559255890455162,0.0717228997632303,0.0238696117136941,0.37549759226026547,0.37549759226026547,0.1249668408075296,0.0,4.999100939303844,5.002988810301758,4.987419141332964,4.998794507856189,5.00255440352845,4.987497221917067,24795.60553590645,21076.26470552048,0.85,1.0660827037137288,0.6625065142512616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266481992826637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.255691597411,1535.0105318231385,0.37549759226026547,0.1249668408075296,6.112874298809886,3.516328876453931
4053.0,-29.993507171569775,4.971494462787093,35.0057724168901,24.122512468043737,5.011639036029199,-26.493049720716957,-40.02362843658773,1.5111815851763906,-0.004304831223464589,-5.003108273240644,40.011556967740134,42264.91014868234,25746.34682326256,25746.34682326256,68011.25697194491,77364.8174080984,77364.8174080984,25746.34682326256,103111.16423136096,103111.16423136096,103111.16423136096,127906.78503744393,91535.40216398843,56435.4949045726,38999.89695490647,24795.620806082963,0.0,63795.51776098943,21076.277685170517,1535.012063115075,0.0,0.8868610619612096,2.8164453600248196,0.0014959135982669303,354613.024899296,1555031.5912965885,4.385150804142603,1555031.5912965885,4.385150804142603,0.8499999999999999,0.09559251999187386,4.027634451161993,1.2671103084878999,1.0,0.0,4.027634451161771,1.2846892373201062,1.2849765425470674,3.1351040657612566,19317.813665275164,1969.8687793767663,4632.441516551485,4632.441516551485,5.557835264896952,4.971494462787093,-2.3140969220786927,7.285591384865786,3.5162904687121457,3.5162904687121457,1.0046544196320417,0.0,0.0,0.00022362627629237642,0.9573445793741551,0.0002335901629469377,198.9200344390369,0.0,0.0,0.0,0.0019523122141496408,7.864508520861163e-05,0.00014498119108376478,0.000583931239979471,0.09559251999185497,0.07172290969770644,0.02386961029414854,0.09559253309517117,0.0717229096977206,0.023869610294153257,0.37549757891268465,0.37549757891268465,0.12496681162413711,0.0,4.999052383490209,5.002904217973764,4.987478857713199,4.998803442017163,5.002511129862512,4.987663016679505,24795.620806082963,21076.277685170517,0.85,1.066082059663655,0.6625059507633164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664818482016111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.255187433904,1535.012063115075,0.37549757891268465,0.12496681162413711,6.112874298809886,3.5162904687121457
4054.0,-29.993543218702616,4.971524804386709,35.00577282296498,24.12248180424797,5.011604118959521,-26.493085654864785,-40.02366395490242,1.511146555121624,-0.004237598119289032,-5.003138844650339,40.01155666157567,42264.91151019461,25746.359008046034,25746.359008046034,68011.27051824064,77364.83475147972,77364.83475147972,25746.359008046034,103111.19375952575,103111.19375952575,103111.19375952575,127906.82569960713,91535.41996475711,56435.4967234719,38999.91471253912,24795.631940081385,0.0,63795.5466526205,21076.287149069176,1535.0134002134648,0.0,0.8868609075491988,2.81644090799791,0.0014959135982669303,354612.6023343787,1555031.5780924645,4.385155992358562,1555031.5780924645,4.385155992358562,0.85,0.09559252832324412,4.027634451161993,1.2671103348629549,1.0,0.0,4.0276344511623225,1.2846894011683057,1.2849767064319095,3.1351036659127365,19317.81742198485,1969.8691624545438,4632.441516551485,4632.441516551485,5.557837895212614,4.971524804386709,-2.314149543275775,7.285674347662484,3.516252092425301,3.516252092425301,1.0046434549786574,0.0,0.0,0.00022362627629237642,0.9573481709640005,0.00023358928660948528,198.92006392826787,0.0,0.0,0.0,0.0019523122141496408,7.864476903794188e-05,0.00014498150725443456,0.000583932513399353,0.09559252832321935,0.07172291931837893,0.023869609004840413,0.09559244861331907,0.07172291931839753,0.0238696090048466,0.37549756509522564,0.37549756509522564,0.12496678351297776,0.0,4.999033780000445,5.002847593494437,4.987574489153758,4.998901246531034,5.002562975109697,4.987898907746455,24795.631940081385,21076.287149069176,0.85,1.066081789197224,0.6625056720704268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266481703881329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.254681187373,1535.0134002134648,0.37549756509522564,0.12496678351297776,6.112874298809886,3.516252092425301
4055.0,-29.993579116018193,4.971555310095328,35.0057732342975,24.12245861431586,5.011588597315886,-26.493119514553847,-40.02369531719012,1.5111289958514915,-0.004471275207436065,-5.003156873744649,40.01155762686851,42264.89653507571,25746.339314965735,25746.339314965735,68011.23585004144,77364.80367811871,77364.80367811871,25746.339314965735,103111.14299308445,103111.14299308445,103111.14299308445,127906.78848093635,91535.39714013497,56435.48999709175,38999.89682560358,24795.645487851907,0.0,63795.54231345549,21076.29866467412,1535.0145822237798,0.0,0.8868608123390729,2.8164418729004623,0.0014959135982669303,354612.3531323572,1555031.619723183,4.385159191402381,1555031.619723183,4.385159191402381,0.85,0.09559253259490592,4.027634451161993,1.2671103480504824,1.0,0.0,4.027634451163123,1.2846894832993605,1.284976788581332,3.1351034654834695,19317.812605031115,1969.8686712619617,4632.441516551485,4632.441516551485,5.557833644089264,4.971555310095328,-2.3141929396526253,7.285748249747953,3.5162137362458306,3.5162137362458306,1.0046324960702373,0.0,0.0,0.00022362627629237642,0.9573517476411175,0.00023358841391722953,198.9200932949458,0.0,0.0,0.0,0.0019523122141496408,7.864448986363716e-05,0.00014498178642873927,0.0005839336378114006,0.09559253259489292,0.07172292551248569,0.02386960708240723,0.09559254470980807,0.07172292551249544,0.02386960708241048,0.37549755254218536,0.37549755254218536,0.1249667584782628,0.0,4.998970998841344,5.002758522002239,4.987590697550161,4.998685598537236,5.002367960541619,4.9876212629555425,24795.645487851907,21076.29866467412,0.85,1.066081318281964,0.662505482395772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664815600424326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25417547076,1535.0145822237798,0.37549755254218536,0.1249667584782628,6.112874298809886,3.5162137362458306
4056.0,-29.993615079174553,4.971585737338383,35.005773673703786,24.122427217103564,5.011558506496131,-26.493154890551423,-40.02373073073102,1.5110983178730089,-0.004514591049257888,-5.003186113585504,40.01155926724341,42264.89789759881,25746.348730833262,25746.348730833262,68011.24662843207,77364.79837475026,77364.79837475026,25746.348730833262,103111.14710558351,103111.14710558351,103111.14710558351,127906.81505688223,91535.39421370812,56435.493736556666,38999.88941905717,24795.667951298718,0.0,63795.557370355884,21076.31775860391,1535.0165366018825,0.0,0.8868606576548665,2.8164390284931713,0.0014959135982669303,354611.94897327747,1555031.6904685413,4.385164388766054,1555031.6904685413,4.385164388766054,0.85,0.09559254347760934,4.027634451161993,1.2671103920089082,1.0,0.0,4.027634451162024,1.2846896267913823,1.284976932105444,3.1351031153114706,19317.81198743216,1969.868608284395,4632.441516551485,4632.441516551485,5.557835676682119,4.971585737338383,-2.3142444461373484,7.285830183475731,3.516175480141908,3.516175480141908,1.004621565754831,0.0,0.0,0.00022362627629237642,0.9573553308928112,0.00023358753962734698,198.92012271549515,0.0,0.0,0.0,0.0019523122141496408,7.864417462782895e-05,0.00014498210166454748,0.000583934907466002,0.09559254347758928,0.07172293694806929,0.023869606529519985,0.0955925532032094,0.07172293694808435,0.023869606529525,0.37549753899447824,0.37549753899447824,0.12496673115012633,0.0,4.998922221161195,5.002675743302348,4.987644076724109,4.998671522536256,5.002289039803372,4.987802016827459,24795.667951298718,21076.31775860391,0.85,1.0660812356196312,0.6625053473901961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664814154255744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.253671553914,1535.0165366018825,0.37549753899447824,0.12496673115012633,6.112874298809886,3.516175480141908
4057.0,-29.993650951596273,4.971616198216778,35.00577410633395,24.122405424155318,5.011534210577204,-26.493189605313678,-40.0237622676417,1.511072864294605,-0.004529542280465648,-5.003210069711086,40.01155994868486,42264.883542467716,25746.34469459258,25746.34469459258,68011.22823706029,77364.80846110718,77364.80846110718,25746.34469459258,103111.15315569977,103111.15315569977,103111.15315569977,127906.83539205824,91535.40898651305,56435.48406787333,38999.916576266354,24795.682236358472,0.0,63795.59881262483,21076.3299009047,1535.0179015260912,0.0,0.8868605333204178,2.8164364283008814,0.0014959135982669303,354611.61784706375,1555031.7198574464,4.385168566383794,1555031.7198574464,4.385168566383794,0.85,0.0955925499254805,4.027634451161993,1.267110398602672,1.0,0.0,4.027634451163002,1.2846897458470163,1.2849770511877034,3.1351028247730817,19317.81510511435,1969.8689261995025,4632.441516551485,4632.441516551485,5.5578348053833295,4.971616198216778,-2.314292057678672,7.28590825589545,3.5161372512103886,3.5161372512103886,1.0046106432029682,0.0,0.0,0.00022362627629237642,0.9573589051184199,0.00023358666754628987,198.9201520618254,0.0,0.0,0.0,0.0019523122141496408,7.864389390106545e-05,0.000144982382391311,0.000583936038130786,0.09559254992546182,0.07172294497185462,0.0238696049536072,0.09559253654860542,0.07172294497186864,0.023869604953611862,0.3754975249734194,0.3754975249734194,0.1249667042530854,0.0,4.998882991082894,5.002611609161988,4.987679671049079,4.998680527430622,5.002309528876594,4.987776514507516,24795.682236358472,21076.3299009047,0.85,1.0660802547965302,0.6625046920024161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664812711807143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.253165121481,1535.0179015260912,0.3754975249734194,0.1249667042530854,6.112874298809886,3.5161372512103886
4058.0,-29.99368677024152,4.971646488242521,35.00577450981527,24.122364876698725,5.011495578418138,-26.4932257053727,-40.02379778595639,1.5110345135493939,-0.004542356767387901,-5.00324361587674,40.011559964921304,42264.88592965774,25746.36519691083,25746.36519691083,68011.25112656858,77364.80063526012,77364.80063526012,25746.36519691083,103111.16583217095,103111.16583217095,103111.16583217095,127906.86248411094,91535.40002144351,56435.48531584149,38999.90522844668,24795.696651939987,0.0,63795.60188038667,21076.342154148988,1535.0194928472401,0.0,0.8868603626078084,2.816432680521045,0.0014959135982669303,354611.15416586417,1555031.7205576831,4.385174302301669,1555031.7205576831,4.385174302301669,0.85,0.09559256059735635,4.027634451161993,1.2671103898109868,1.0,0.0,4.027634451162472,1.2846899252274266,1.2849772306082299,3.1351023870207335,19317.81321310821,1969.8687332685688,4632.441516551485,4632.441516551485,5.557839231195976,4.971646488242521,-2.3143466598548352,7.285993148097356,3.516099083137602,3.516099083137602,1.004599738039315,0.0,0.0,0.00022362627629237642,0.9573624740002551,0.00023358579677556574,198.92018136417119,0.0,0.0,0.0,0.0019523122141496408,7.864357773482375e-05,0.00014498269855755267,0.0005839373115328334,0.09559256059732318,0.07172295629824993,0.02386960429907326,0.0955924900433587,0.07172295629827481,0.023869604299081536,0.3754975116495967,0.3754975116495967,0.1249666766575595,0.0,4.99885939957943,5.0025453299901415,4.987784336358629,4.998701259109339,5.002216437636662,4.988139236031657,24795.696651939987,21076.342154148988,0.85,1.0660805623260052,0.662504697563668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664811267764216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.252659307993,1535.0194928472401,0.3754975116495967,0.1249666766575595,6.112874298809886,3.516099083137602
