time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4059.0,-29.99372261051053,4.971677033634723,35.00577492312927,24.122345877718203,5.011486482290566,-26.493258871135314,-40.0238290783949,1.5110227429153298,-0.004844725690077212,-5.003257093596526,40.011561058284364,42264.87076407117,25746.334552935707,25746.334552935707,68011.20531700688,77364.76070519946,77364.76070519946,25746.334552935707,103111.09525813516,103111.09525813516,103111.09525813516,127906.804287595,91535.37091834543,56435.48097721693,38999.877712365,24795.709029459853,0.0,63795.58674182485,21076.352675040875,1535.0205021338595,0.0,0.8868602900871984,2.8164350790790182,0.0014959135982669303,354610.9678745052,1555031.7677117626,4.385176738983661,1555031.7677117626,4.385176738983661,0.85,0.09559256270231037,4.027634451161993,1.2671103980531915,1.0,0.0,4.027634451163201,1.2846899802829816,1.2849772856760975,3.135102252665516,19317.807071132404,1969.8681069613378,4632.441516551485,4632.441516551485,5.557832616115136,4.971677033634723,-2.3143865360034286,7.286063569638152,3.5160609142923955,3.5160609142923955,1.0045888326549701,0.0,0.0,0.00022362627629237642,0.9573660450509979,0.00023358492548214836,198.92021068421545,0.0,0.0,0.0,0.0019523122141496408,7.864329918618808e-05,0.00014498297710618832,0.0005839384334249145,0.095592562702306,0.07172296069144375,0.023869602010862245,0.09559262648876117,0.07172296069144704,0.023869602010863335,0.3754974987106749,0.3754974987106749,0.1249666527172816,0.0,4.998775117845753,5.0024377652037515,4.987770008934774,4.99841236790644,5.001981883604685,4.987687081823992,24795.709029459853,21076.352675040875,0.85,1.0660800972368554,0.6625046170531106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664809831821024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.252153376081,1535.0205021338595,0.3754974987106749,0.1249666527172816,6.112874298809886,3.5160609142923955
4060.0,-29.99375849888631,4.971707383965693,35.00577536271882,24.12231039432811,5.011449025390306,-26.49329491648859,-40.023864596709586,1.510985442992638,-0.00478975932657022,-5.003291522155323,40.01156265024472,42264.87283574115,25746.357960283556,25746.357960283556,68011.23079602471,77364.7686614395,77364.7686614395,25746.357960283556,103111.12662172306,103111.12662172306,103111.12662172306,127906.86008748233,91535.37823910733,56435.482413409074,38999.884250775845,24795.73346575927,0.0,63795.61771653511,21076.373445895377,1535.0226908403768,0.0,0.8868601091818451,2.8164303379209628,0.0014959135982669303,354610.4919973976,1555031.836369126,4.385182817378506,1555031.836369126,4.385182817378506,0.8499999999999999,0.09559257589222937,4.027634451161993,1.267110460693948,1.0,0.0,4.027634451163957,1.2846901547483751,1.284977460180508,3.1351018269077207,19317.80861612058,1969.868264506287,4632.441516551485,4632.441516551485,5.557837669033293,4.971707383965693,-2.314441640865953,7.286149024831646,3.5160228729661145,3.5160228729661145,1.0045779637046042,0.0,0.0,0.00022362627629237642,0.9573696209093947,0.0002335840530222343,198.92024004362327,0.0,0.0,0.0,0.0019523122141496408,7.864298302215652e-05,0.0001449832932702199,0.0005839397068180605,0.09559257589219772,0.07172297390023374,0.023869601991963973,0.09559258237010722,0.0717229739002575,0.023869601991971873,0.37549748353082707,0.37549748353082707,0.12496662455208649,0.0,4.998733537191299,5.002356718884016,4.98784700451364,4.9985017628287665,5.001967080621057,4.988089547759671,24795.73346575927,21076.373445895377,0.85,1.066079979007664,0.6625043278605416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664808383772017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251645817018,1535.0226908403768,0.37549748353082707,0.12496662455208649,6.112874298809886,3.5160228729661145
4061.0,-29.993794237823888,4.971737817590562,35.00577577578574,24.122288182284706,5.011427281462551,-26.493329255877022,-40.023896063771076,1.5109622995157133,-0.004867121183053769,-5.0033129391434565,40.01156275689237,42264.85879301284,25746.347965015688,25746.347965015688,68011.20675802854,77364.76676648874,77364.76676648874,25746.347965015688,103111.11473150444,103111.11473150444,103111.11473150444,127906.85795776627,91535.38200982458,56435.47403634881,38999.89774830641,24795.74322626184,0.0,63795.64097456825,21076.381742322563,1535.023736792231,0.0,0.8868599998443985,2.816428853972791,0.0014959135982669303,354610.1959685768,1555031.8409685784,4.385186491102401,1555031.8409685784,4.385186491102401,0.85,0.09559257993062814,4.027634451161993,1.2671104299230498,1.0,0.0,4.027634451161,1.2846902629989134,1.2849775684552553,3.1351015627378502,19317.80941190026,1969.8683456532312,4632.441516551485,4632.441516551485,5.55783551136593,4.971737817590562,-2.314487227775148,7.28622504536571,3.515984823705348,3.515984823705348,1.0045670924872423,0.0,0.0,0.00022362627629237642,0.9573731818923281,0.00023358318419820407,198.92026928078803,0.0,0.0,0.0,0.0019523122141496408,7.864270292108088e-05,0.00014498357337129554,0.0005839408349628025,0.09559257993061503,0.0717229799222587,0.023869600008356324,0.09559258535409501,0.07172297992226855,0.023869600008359602,0.37549746809531553,0.37549746809531553,0.12496659853766813,0.0,4.998684136560428,5.002279879778143,4.987880043579423,4.99844581796043,5.001931807093172,4.9879714919945854,24795.74322626184,21076.381742322563,0.85,1.0660792135491013,0.6625038662102553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664806944970384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251136099538,1535.023736792231,0.37549746809531553,0.12496659853766813,6.112874298809886,3.515984823705348
4062.0,-29.993829996752247,4.971768247731404,35.00577620668054,24.122261290345364,5.011401995702546,-26.493363967522164,-40.02392760068176,1.5109359664724438,-0.0049381290816654655,-5.003338284578338,40.01156410230385,42264.844895396614,25746.348383098983,25746.348383098983,68011.1932784956,77364.7601977324,77364.7601977324,25746.348383098983,103111.10858083138,103111.10858083138,103111.10858083138,127906.87086434111,91535.37968069018,56435.46437835441,38999.90589148419,24795.76228350973,0.0,63795.668174993916,21076.397940983272,1535.025406431001,0.0,0.8868598660383469,2.816426827961675,0.0014959135982669303,354609.84564042755,1555031.8989928921,4.385190986969059,1555031.8989928921,4.385190986969059,0.85,0.09559258792156476,4.027634451161993,1.267110450253822,1.0,0.0,4.027634451161022,1.2846903861682462,1.2849776916521334,3.1351012621608616,19317.808920355095,1969.868295529574,4632.441516551485,4632.441516551485,5.557835601617105,4.971768247731404,-2.3145356099273657,7.28630385765877,3.51594685015546,3.51594685015546,1.00455624290156,0.0,0.0,0.00022362627629237642,0.957376744881427,0.0002335823148911696,198.92029853431532,0.0,0.0,0.0,0.0019523122141496408,7.864242219917433e-05,0.0001449838540932021,0.0005839419656080245,0.0955925879215438,0.07172298903791816,0.023869598883625647,0.0955926061420496,0.07172298903793388,0.02386959888363088,0.3754974526564798,0.3754974526564798,0.12496657162850644,0.0,4.998636977193939,5.0022049804011885,4.9879162298931305,4.998400155496654,5.0018571981624405,4.9880128003510436,24795.76228350973,21076.397940983272,0.85,1.066078547714844,0.6625033658941004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664805502220287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.250628179525,1535.025406431001,0.3754974526564798,0.12496657162850644,6.112874298809886,3.51594685015546
4063.0,-29.993865689840757,4.97179866841269,35.0057766388657,24.122229299414926,5.011375671537599,-26.49339872373935,-40.02396290944887,1.510908705436168,-0.005071279550179497,-5.00336384590305,40.01156500167701,42264.846974801214,25746.34951824565,25746.34951824565,68011.19649304687,77364.73720512757,77364.73720512757,25746.34951824565,103111.08672337323,103111.08672337323,103111.08672337323,127906.8654415269,91535.36048073677,56435.47025041026,38999.87803369611,24795.778718153662,0.0,63795.656751849776,21076.411910430612,1535.0269287774238,0.0,0.8868597327483947,2.8164255930531854,0.0014959135982669303,354609.4923284932,1555031.937780663,4.385195465495762,1555031.937780663,4.385195465495762,0.85,0.09559259524095641,4.027634451161993,1.2671104854205626,1.0,0.0,4.027634451163939,1.284690513678169,1.2849778191905723,3.1351009509913497,19317.80486835867,1969.867882340929,4632.441516551485,4632.441516551485,5.557835846659956,4.97179866841269,-2.3145841032353163,7.2863827716480065,3.5159089262772643,3.5159089262772643,1.0045454075077898,0.0,0.0,0.00022362627629237642,0.9573803013245513,0.00023358144718769105,198.9203277339892,0.0,0.0,0.0,0.0019523122141496408,7.86421079036544e-05,0.000144984168388722,0.0005839432314754884,0.09559259524093762,0.07172299772483226,0.023869597516105363,0.09559264466386665,0.07172299772484636,0.023869597516110053,0.3754974372814356,0.3754974372814356,0.12496654421650917,0.0,4.998577813944564,5.0021126987385856,4.987956572299879,4.998292566352859,5.001694977096349,4.988069356745996,24795.778718153662,21076.411910430612,0.85,1.066078788993341,0.6625035171156183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664804059635566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.250118667733,1535.0269287774238,0.3754974372814356,0.12496654421650917,6.112874298809886,3.5159089262772643
4064.0,-29.99390143277189,4.971829022388286,35.005777054844465,24.12219800697642,5.011344852312389,-26.493433974326486,-40.02399455113334,1.5108773938669908,-0.005094566340176243,-5.003392066738278,40.01156539400056,42264.833469192614,25746.357522928407,25746.357522928407,68011.19099212102,77364.73530312796,77364.73530312796,25746.357522928407,103111.09282605637,103111.09282605637,103111.09282605637,127906.88604524061,91535.36057184868,56435.45873791323,38999.89092659495,24795.79321918424,0.0,63795.68414577919,21076.424236306604,1535.0284037378342,0.0,0.8868595877642741,2.8164226045128107,0.0014959135982669303,354609.1022567814,1555031.9547006213,4.385200336946183,1555031.9547006213,4.385200336946183,0.85,0.09559260299559331,4.027634451161993,1.26711049805861,1.0,0.0,4.0276344511632916,1.2846906601339594,1.2849779656791156,3.1351005935872664,19317.80488758711,1969.8678843016842,4632.441516551485,4632.441516551485,5.5578375746219235,4.971829022388286,-2.3146345099011154,7.286463532289401,3.515871050262338,3.515871050262338,1.0045345857892394,0.0,0.0,0.00022362627629237642,0.9573838627482658,0.00023358057827550476,198.92035697444675,0.0,0.0,0.0,0.0019523122141496408,7.864182625108813e-05,0.00014498445004128827,0.0005839443658690674,0.0955926029955727,0.07172300670612389,0.023869596289448812,0.09559261945388783,0.07172300670613935,0.023869596289453964,0.3754974208529662,0.3754974208529662,0.12496651667850396,0.0,4.998532481319614,5.002030105232393,4.988023191910884,4.99829750039811,5.001646080112039,4.988236030190535,24795.79321918424,21076.424236306604,0.85,1.066078244990821,0.6625030209349815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664802617499498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.249609282968,1535.0284037378342,0.3754974208529662,0.12496651667850396,6.112874298809886,3.515871050262338
4065.0,-29.993937068536436,4.97185938140068,35.00577745307422,24.122176493424945,5.011318631559305,-26.493468668585972,-40.024029824975855,1.5108502316088837,-0.005057904542752567,-5.003416903590577,40.01156570897998,42264.83574301669,25746.356918512796,25746.356918512796,68011.19266152948,77364.7544022802,77364.7544022802,25746.356918512796,103111.111320793,103111.111320793,103111.111320793,127906.91710587671,91535.3834824103,56435.464823147006,38999.909621403654,24795.805785083703,0.0,63795.71540648736,21076.43491732115,1535.0296920471176,0.0,0.8868594602748576,2.816419223530646,0.0014959135982669303,354608.7589591597,1555031.9682849143,4.385204620577371,1555031.9682849143,4.385204620577371,0.8500000000000001,0.09559260899526925,4.027634451161993,1.2671105321263894,1.0,0.0,4.027634451163056,1.2846907871819142,1.2849780927554832,3.1351002835452526,19317.809722677684,1969.8683773437092,4632.441516551485,4632.441516551485,5.557837444147397,4.97185938140068,-2.314682413414158,7.286541794814838,3.515833204825664,3.515833204825664,1.0045237728073326,0.0,0.0,0.00022362627629237642,0.9573874135081315,0.00023357971197150804,198.92038612724235,0.0,0.0,0.0,0.0019523122141496408,7.864151226864328e-05,0.00014498476402373313,0.0005839456304755795,0.09559260899524949,0.07172301413770744,0.02386959485754204,0.09559257118596771,0.07172301413772228,0.023869594857546975,0.3754974041079839,0.3754974041079839,0.12496649066073773,0.0,4.9985072283218415,5.001977287900843,4.9880807571037735,4.9983589990478094,5.001718800692174,4.988263809660793,24795.805785083703,21076.43491732115,0.85,1.066077748767019,0.6625027319423836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664801178525917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24909770992,1535.0296920471176,0.3754974041079839,0.12496649066073773,6.112874298809886,3.515833204825664
4066.0,-29.993972608437524,4.971889772016023,35.00577785878737,24.122149252239637,5.0112953612968445,-26.493502981526607,-40.02406132696194,1.5108257343859117,-0.0051791520824053805,-5.003440398707012,40.01156672341097,42264.82248993271,25746.353126158894,25746.353126158894,68011.17561609161,77364.73836287623,77364.73836287623,25746.353126158894,103111.09148903513,103111.09148903513,103111.09148903513,127906.91354724314,91535.37240999949,56435.45653705585,38999.90652549293,24795.822058208007,0.0,63795.72858370094,21076.448749476804,1535.0311584684518,0.0,0.8868593370791868,2.816418073471716,0.0014959135982669303,354608.4342073937,1555032.0120348507,4.385208759939946,1555032.0120348507,4.385208759939946,0.8499999999999999,0.09559261578638847,4.027634451161993,1.2671105227852242,1.0,0.0,4.027634451160169,1.284690901764533,1.284978207363727,3.135100003923127,19317.807385934044,1969.8681390621716,4632.441516551485,4632.441516551485,5.557836625496177,4.971889772016023,-2.314729276774242,7.286619048790264,3.5157954114983836,3.5157954114983836,1.004512974713824,0.0,0.0,0.00022362627629237642,0.9573909547302739,0.00023357884800089711,198.9204152016228,0.0,0.0,0.0,0.0019523122141496408,7.86412318615377e-05,0.0001449850444308387,0.0005839467598528983,0.09559261578636932,0.07172302213262574,0.02386959365374359,0.09559261019264068,0.0717230221326401,0.023869593653748366,0.37549738886115,0.37549738886115,0.12496646535427439,0.0,4.998466965286013,5.001910307213734,4.98812076839306,4.998261246624622,5.00159771749594,4.988236155514073,24795.822058208007,21076.448749476804,0.85,1.0660772613774596,0.6625023873578093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664799739313768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.248587092345,1535.0311584684518,0.37549738886115,0.12496646535427439,6.112874298809886,3.5157954114983836
4067.0,-29.994008173819946,4.971920208703271,35.00577828655356,24.122127005271636,5.011273829291186,-26.49353714358901,-40.024092759098835,1.5108027990602702,-0.005253563176438547,-5.003463088286581,40.01156817718011,42264.80904206998,25746.34759753023,25746.34759753023,68011.15663960022,77364.73546131898,77364.73546131898,25746.34759753023,103111.08305884921,103111.08305884921,103111.08305884921,127906.92365867253,91535.37518937534,56435.44877012633,38999.91824361001,24795.84059982332,0.0,63795.75884343333,21076.464509849822,1535.0327377382416,0.0,0.886859216391057,2.816416402208409,0.0014959135982669303,354608.12059005786,1555032.074732371,4.38521281505015,1555032.074732371,4.38521281505015,0.85,0.09559262280072238,4.027634451161993,1.2671105766342956,1.0,0.0,4.0276344511617514,1.2846910090415955,1.2849783146647809,3.1350997421291886,19317.807972499064,1969.8681988751578,4632.441516551485,4632.441516551485,5.557835432037254,4.971920208703271,-2.3147754796969346,7.286695688400205,3.515757678303013,3.515757678303013,1.004502193800861,0.0,0.0,0.00022362627629237642,0.9573944985055394,0.00023357798341378555,198.92044429685743,0.0,0.0,0.0,0.0019523122141496408,7.864095207709958e-05,0.00014498532421527684,0.0005839478867223401,0.09559262280070785,0.07172303037509621,0.023869592425611645,0.09559263880671579,0.0717230303751071,0.023869592425615274,0.3754973739183799,0.3754973739183799,0.12496643959029333,0.0,4.998424104286471,5.001846300065267,4.9881414415552285,4.9982095251101555,5.001547135936676,4.988181007209221,24795.84059982332,21076.464509849822,0.85,1.06607645825661,0.6625018623227868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664798298603643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.248077207374,1535.0327377382416,0.3754973739183799,0.12496643959029333,6.112874298809886,3.515757678303013
4068.0,-29.994043634237276,4.971950393469936,35.0057786755847,24.122076713852607,5.01123015929718,-26.49357342505129,-40.02412831233812,1.5107599501112219,-0.005311197131845802,-5.003499791439529,40.01156790446761,42264.812989510494,25746.377828000073,25746.377828000073,68011.19081751056,77364.70866219833,77364.70866219833,25746.377828000073,103111.0864901984,103111.0864901984,103111.0864901984,127906.9411842148,91535.3450664927,56435.44939380498,38999.884080764125,24795.854694016398,0.0,63795.73877478052,21076.476489913937,1535.034381753413,0.0,0.8868590306624132,2.8164128746545094,0.0014959135982669303,354607.6132763567,1555032.0629709454,4.385219055517177,1555032.0629709454,4.385219055517177,0.85,0.09559263457626115,4.027634451161993,1.2671105936681855,1.0,0.0,4.027634451160766,1.284691209462142,1.284978515130149,3.135099253032354,19317.801615305885,1969.8675506218624,4632.441516551485,4632.441516551485,5.55784195785517,4.971950393469936,-2.3148319229976235,7.28678231646756,3.515720009657026,3.515720009657026,1.0044914313305788,0.0,0.0,0.00022362627629237642,0.9573980318360577,0.00023357712138128732,198.92047330623097,0.0,0.0,0.0,0.0019523122141496408,7.864063561092136e-05,0.00014498564068145505,0.0005839491613324222,0.09559263457622504,0.0717230424247143,0.023869592151510733,0.0955926014371929,0.0717230424247414,0.02386959215151975,0.37549735935460155,0.37549735935460155,0.12496641231379259,0.0,4.998390957399238,5.0017604952942065,4.988266509234165,4.998188594307692,5.001347499337669,4.988697017230265,24795.854694016398,21076.476489913937,0.85,1.0660773293591277,0.6625021326066758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664796855709624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.247565627265,1535.034381753413,0.37549735935460155,0.12496641231379259,6.112874298809886,3.515720009657026
4069.0,-29.99407912606112,4.971980778954608,35.00577903968598,24.12205848321321,5.011216479828028,-26.493606735535117,-40.02415960477663,1.51074408930202,-0.005499058321447592,-5.003515287224846,40.01156795639525,42264.79932230797,25746.35374183942,25746.35374183942,68011.1530641474,77364.69020844394,77364.69020844394,25746.35374183942,103111.04395028335,103111.04395028335,103111.04395028335,127906.90562314026,91535.33544325958,56435.44455712363,38999.87876237328,24795.861672856918,0.0,63795.7404352302,21076.48242192838,1535.035130544608,0.0,0.8868589516444266,2.816413533452887,0.0014959135982669303,354607.3990926343,1555032.0652104586,4.385221710515512,1555032.0652104586,4.385221710515512,0.85,0.09559263597301766,4.027634451161993,1.2671105799311775,1.0,0.0,4.02763445116263,1.2846912836490894,1.2849785893336874,3.135099071990071,19317.799584399596,1969.8673435270553,4632.441516551485,4632.441516551485,5.557836758402447,4.971980778954608,-2.314872846862327,7.286853625816935,3.5156823157428088,3.5156823157428088,1.0044806616408024,0.0,0.0,0.00022362627629237642,0.9574015683100429,0.00023357625858824347,198.920502341306,0.0,0.0,0.0,0.0019523122141496408,7.864035707191981e-05,0.00014498591922045662,0.0005839502831857009,0.09559263597300949,0.07172304590033216,0.023869590072677336,0.09559266191062776,0.07172304590033829,0.023869590072679376,0.37549734372895616,0.37549734372895616,0.12496639017432555,0.0,4.998321903514807,5.001661117439085,4.988288565764435,4.998016228903396,5.001234147093044,4.988347338340475,24795.861672856918,21076.48242192838,0.85,1.0660767098266846,0.6625019011295603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664795424758464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.247054964444,1535.035130544608,0.37549734372895616,0.12496639017432555,6.112874298809886,3.5156823157428088
4070.0,-29.99411462764683,4.972011075060636,35.0057794346373,24.12202701615172,5.011186577431282,-26.49364167729083,-40.02419117661191,1.510713627075261,-0.005539165996481188,-5.003544199159813,40.01156958317454,42264.786606139765,25746.364467276646,25746.364467276646,68011.1510734164,77364.68398816901,77364.68398816901,25746.364467276646,103111.04845544565,103111.04845544565,103111.04845544565,127906.93254884661,91535.33148929385,56435.43410726448,38999.88598003263,24795.884093400964,0.0,63795.770073433596,21076.50147939082,1535.0370759169148,0.0,0.886858798675343,2.816410685202694,0.0014959135982669303,354606.99947031605,1555032.1353694878,4.38522685026599,1555032.1353694878,4.38522685026599,0.85,0.09559264652440211,4.027634451161993,1.267110578832217,1.0,0.0,4.027634451162553,1.2846914261323616,1.2849787318488242,3.135098724280757,19317.79874994679,1969.8672584365497,4632.441516551485,4632.441516551485,5.557839073690658,4.972011075060636,-2.314923484504968,7.286934559565604,3.5156447326864684,3.5156447326864684,1.0044699236247052,0.0,0.0,0.00022362627629237642,0.9574051057708268,0.00023357539556082715,198.92053138437547,0.0,0.0,0.0,0.0019523122141496408,7.864007604688672e-05,0.0001449862002454897,0.0005839514150518057,0.0955926465243796,0.07172305645680764,0.02386959006757196,0.0955926698950147,0.07172305645682453,0.02386959006757758,0.3754973263731802,0.3754973263731802,0.12496636597852091,0.0,4.998269522187115,5.0015709299580635,4.988349775891493,4.998005033163338,5.001155215367817,4.988539662209007,24795.884093400964,21076.50147939082,0.85,1.0660761833446104,0.6625013940185989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664793984292189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.246542490433,1535.0370759169148,0.3754973263731802,0.12496636597852091,6.112874298809886,3.5156447326864684
4071.0,-29.99415003292047,4.972041357268728,35.00577981063771,24.12200040360915,5.011159397483712,-26.49367626002664,-40.02422648537902,1.5106856245898876,-0.005563962334633743,-5.003569582217373,40.011569821088486,42264.78974526823,25746.366135028988,25746.366135028988,68011.15588029721,77364.6862801131,77364.6862801131,25746.366135028988,103111.0524151421,103111.0524151421,103111.0524151421,127906.94890698545,91535.33711104319,56435.44057619834,38999.88503871649,24795.896491843345,0.0,63795.781530559834,21076.512018066842,1535.038365727141,0.0,0.8868586686854429,2.81640804777727,0.0014959135982669303,354606.6486246224,1555032.145630136,4.385231217918459,1555032.145630136,4.385231217918459,0.85,0.09559265290562238,4.027634451161993,1.2671106260875242,1.0,0.0,4.027634451162159,1.2846915571105275,1.2849788628562817,3.135098404648018,19317.799936371972,1969.8673794182491,4632.441516551485,4632.441516551485,5.5578394337065005,4.972041357268728,-2.314971525089951,7.287012882358679,3.5156071733100442,3.5156071733100442,1.0044591923742983,0.0,0.0,0.00022362627629237642,0.9574086336488844,0.00023357453487764148,198.92056034866252,0.0,0.0,0.0,0.0019523122141496408,7.863976176003524e-05,0.00014498651453234118,0.0005839526808843563,0.09559265290560118,0.0717230637350823,0.023869589170518877,0.09559264668737327,0.07172306373509822,0.023869589170524168,0.37549730812459714,0.37549730812459714,0.12496634252766875,0.0,4.998226392758113,5.001493893059717,4.98840852404777,4.998005619882747,5.00113748954692,4.988595269921348,24795.896491843345,21076.512018066842,0.85,1.066076067235231,0.6625013242454331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266479254806324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.246028637797,1535.038365727141,0.37549730812459714,0.12496634252766875,6.112874298809886,3.5156071733100442
4072.0,-29.99418536470545,4.972071563832792,35.005780165332084,24.12197448955851,5.011128051318816,-26.49371119327708,-40.02426179414613,1.5106538798904572,-0.005487118211988218,-5.003597845319259,40.01156995250513,42264.793394728375,25746.37521231235,25746.37521231235,68011.16860704072,77364.70811117743,77364.70811117743,25746.37521231235,103111.08332348979,103111.08332348979,103111.08332348979,127906.99281368707,91535.36055545861,56435.445839009786,38999.905240498694,24795.909490197282,0.0,63795.81473069597,21076.52306666769,1535.0397583953454,0.0,0.886858524429509,2.816403739005364,0.0014959135982669303,354606.2579711552,1555032.1512978158,4.385236064909794,1555032.1512978158,4.385236064909794,0.8500000000000001,0.09559266080072995,4.027634451161993,1.2671106876293199,1.0,0.0,4.027634451160832,1.2846917055924696,1.2849790113714301,3.1350980422999952,19317.804884128116,1969.867883948965,4632.441516551485,4632.441516551485,5.557841393209568,4.972071563832792,-2.315021644167007,7.287093207999799,3.5155696602345867,3.5155696602345867,1.004448474352739,0.0,0.0,0.00022362627629237642,0.9574121542183206,0.00023357367598383599,198.92058925283854,0.0,0.0,0.0,0.0019523122141496408,7.86394474743444e-05,0.000144986828818032,0.0005839539467122322,0.09559266080070915,0.07172307208049045,0.023869588720218698,0.09559257161945493,0.07172307208050606,0.023869588720223895,0.37549728989944553,0.37549728989944553,0.12496631956422577,0.0,4.998214005676232,5.001450058030173,4.988490624751364,4.998110727107246,5.001220986516898,4.98876530660641,24795.909490197282,21076.52306666769,0.85,1.0660757119277997,0.6625010366768191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664791112493352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.245515531227,1535.0397583953454,0.37549728989944553,0.12496631956422577,6.112874298809886,3.5155696602345867
4073.0,-29.994220705240448,4.972101840378931,35.00578051568008,24.12194162551316,5.0111069847993175,-26.49374510638549,-40.024289454426594,1.5106313859442952,-0.005750636675770693,-5.003619228358643,40.011570535297565,42264.76502245907,25746.366814463312,25746.366814463312,68011.13183692237,77364.66042896188,77364.66042896188,25746.366814463312,103111.0272434252,103111.0272434252,103111.0272434252,127906.9495928895,91535.31865176524,56435.423245262195,38999.88378500338,24795.922349464312,0.0,63795.8061344677,21076.533997044666,1535.0409774490427,0.0,0.8868584135399329,2.816404704369065,0.0014959135982669303,354605.9624143486,1555032.176432235,4.385239790794089,1555032.176432235,4.385239790794089,0.85,0.09559266635544451,4.027634451161993,1.267110645868816,1.0,0.0,4.027634451164519,1.2846918108051677,1.2849791166076576,3.135097785544156,19317.79604068917,1969.8669821691576,4632.441516551485,4632.441516551485,5.557839580375233,4.972101840378931,-2.3150666915546654,7.287168531933597,3.5155321748101938,3.5155321748101938,1.004437764231484,0.0,0.0,0.00022362627629237642,0.9574156756736026,0.00023357281688023455,198.92061816418118,0.0,0.0,0.0,0.0019523122141496408,7.863920126915457e-05,0.00014498707502322186,0.0005839549383367369,0.09559266635543154,0.07172307849989486,0.023869587855536688,0.09559266834763241,0.07172307849990459,0.023869587855539925,0.37549727365592783,0.37549727365592783,0.12496629844659676,0.0,4.998153053030933,5.0013552025659465,4.988531536017263,4.997868591682845,5.000935129482741,4.988654537192474,24795.922349464312,21076.533997044666,0.85,1.0660752792051829,0.6625006812105192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664789680509678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.245002716703,1535.0409774490427,0.37549727365592783,0.12496629844659676,6.112874298809886,3.5155321748101938
4074.0,-29.99425597735949,4.97213209813752,35.005780882612264,24.121914768498414,5.011081187321195,-26.493779431078227,-40.02432472826911,1.5106046410399072,-0.005805994648142132,-5.003644654190965,40.011571719044746,42264.76854390809,25746.369068969343,25746.369068969343,68011.13761287743,77364.65622597722,77364.65622597722,25746.369068969343,103111.02529494656,103111.02529494656,103111.02529494656,127906.96588379783,91535.31828416046,56435.43060209133,38999.87520229903,24795.940588851274,0.0,63795.81579115031,21076.549500523583,1535.0426030071071,0.0,0.8868582799084229,2.816402463409557,0.0014959135982669303,354605.61097822676,1555032.2274843715,4.385244280807086,1555032.2274843715,4.385244280807086,0.85,0.09559267460812579,4.027634451161993,1.2671106727933514,1.0,0.0,4.027634451160582,1.2846919359012283,1.2849792417316945,3.135097480266002,19317.795963109125,1969.866974258195,4632.441516551485,4632.441516551485,5.557840067052943,4.97213209813752,-2.3151146262568303,7.28724672439435,3.515494760841334,3.515494760841334,1.0044270745260955,0.0,0.0,0.00022362627629237642,0.957419190325608,0.00023357195944268,198.92064701956255,0.0,0.0,0.0,0.0019523122141496408,7.863888729639874e-05,0.0001449873889959777,0.0005839562029042251,0.0955926746081043,0.07172308700880643,0.023869587599297873,0.0955926791119173,0.07172308700882254,0.023869587599303237,0.37549725587325417,0.37549725587325417,0.12496627636152687,0.0,4.9980998415851445,5.0012691659024995,4.988576950749518,4.997838659542822,5.000876682180603,4.988710281386318,24795.940588851274,21076.549500523583,0.85,1.066075208373021,0.6625006361274718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664788245208616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.244488549162,1535.0426030071071,0.37549725587325417,0.12496627636152687,6.112874298809886,3.515494760841334
4075.0,-29.994291298951595,4.972162380269333,35.00578125564485,24.12189283585178,5.011057846964679,-26.493813554555697,-40.024356160406,1.5105801025687535,-0.0058340319468470625,-5.003667984557999,40.01157263059554,42264.75605947042,25746.366144182393,25746.366144182393,68011.1222036528,77364.66179027395,77364.66179027395,25746.366144182393,103111.02793445635,103111.02793445635,103111.02793445635,127906.9841869251,91535.32869867598,56435.42296787257,38999.89525644823,24795.956252468754,0.0,63795.85150891698,21076.56281459844,1535.0440335940534,0.0,0.8868581579221441,2.816400108187549,0.0014959135982669303,354605.28850588924,1555032.2667973398,4.385248379541621,1555032.2667973398,4.385248379541621,0.85,0.0955926810409215,4.027634451161993,1.2671106645511467,1.0,0.0,4.027634451160529,1.2846920506769852,1.2849793565331198,3.135097200173052,19317.798161009232,1969.867198381632,4632.441516551485,4632.441516551485,5.5578394356824345,4.972162380269333,-2.315160979434784,7.287323359704118,3.515457391665806,3.515457391665806,1.0044163976188016,0.0,0.0,0.00022362627629237642,0.9574227099212412,0.00023357110080538218,198.92067591542516,0.0,0.0,0.0,0.0019523122141496408,7.86386075196718e-05,0.0001449876687727046,0.0005839573297426089,0.09559268104090224,0.07172309418389587,0.023869586857006367,0.09559267511146778,0.07172309418391033,0.023869586857011175,0.3754972373310261,0.3754972373310261,0.12496625380298872,0.0,4.99805553434328,5.001199741825417,4.988608108940241,4.997833952611131,5.0008776920732885,4.988688396306372,24795.956252468754,21076.56281459844,0.85,1.0660743699634865,0.6625000695156944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664786810798407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.243974574201,1535.0440335940534,0.3754972373310261,0.12496625380298872,6.112874298809886,3.515457391665806
4076.0,-29.99432653544275,4.972192694411667,35.00578164573969,24.12187069365757,5.0110356030675725,-26.493847491797503,-40.024387592542894,1.5105565594222576,-0.005886389496026823,-5.003690844459518,40.01157387363617,42264.743806443956,25746.36230292005,25746.36230292005,68011.106109364,77364.66220482353,77364.66220482353,25746.36230292005,103111.02450774358,103111.02450774358,103111.02450774358,127906.9982434618,91535.33437285939,56435.41597447949,38999.90933153322,24795.97373571821,0.0,63795.88306725143,21076.577675360477,1535.0455572791184,0.0,0.8868580371292263,2.816398127356341,0.0014959135982669303,354604.9725365487,1555032.3204066595,4.385252438180021,1555032.3204066595,4.385252438180021,0.85,0.09559268757354555,4.027634451161993,1.2671106865303594,1.0,0.0,4.027634451161197,1.28469216079725,1.2849794666780114,3.135096931441177,19317.799358500204,1969.8673204917282,4632.441516551485,4632.441516551485,5.557838606473405,4.972192694411667,-2.3152069230455985,7.287399617457265,3.5154200802724658,3.5154200802724658,1.0044057372207045,0.0,0.0,0.00022362627629237642,0.9574262210509661,0.00023357024423970968,198.92070474167684,0.0,0.0,0.0,0.0019523122141496408,7.863832774386493e-05,0.0001449879485485115,0.0005839584565772875,0.09559268757352934,0.07172310162413463,0.02386958594939471,0.09559268974441727,0.0717231016241468,0.02386958594939876,0.3754972191316268,0.3754972191316268,0.1249662300310556,0.0,4.998014010164809,5.001138393024064,4.988626149020547,4.9978044549635,5.000849538759837,4.988654858134112,24795.97373571821,21076.577675360477,0.85,1.066073590323517,0.6624995497262717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664785375232965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.243458432395,1535.0455572791184,0.3754972191316268,0.1249662300310556,6.112874298809886,3.5154200802724658
4077.0,-29.9943617108073,4.972223036383432,35.005782055350664,24.12184327784928,5.011013366964117,-26.493881373260457,-40.02442276161162,1.510533029417283,-0.006023692360372479,-5.003713784141755,40.01157522227509,42264.74745040716,25746.358963388153,25746.358963388153,68011.1064137953,77364.64128795672,77364.64128795672,25746.358963388153,103111.00025134487,103111.00025134487,103111.00025134487,127906.99215556169,91535.31869397682,56435.424856427366,38999.88204172161,24795.991904216826,0.0,63795.87394593844,21076.5931185843,1535.0471198794714,0.0,0.8868579155481003,2.8163972530469548,0.0014959135982669303,354604.65546470205,1555032.3785701795,4.3852565233029495,1555032.3785701795,4.3852565233029495,0.85,0.0955926941209841,4.027634451161993,1.267110749720596,1.0,0.0,4.027634451163407,1.2846922708560655,1.2849795767614405,3.1350966628593047,19317.796049597586,1969.8669830775634,4632.441516551485,4632.441516551485,5.557837885572366,4.972223036383432,-2.3152528578157416,7.287475894199174,3.515382829005852,3.515382829005852,1.0043950940016722,0.0,0.0,0.00022362627629237642,0.9574297261036009,0.00023356938916285373,198.9207335179304,0.0,0.0,0.0,0.0019523122141496408,7.863801470691395e-05,0.00014498826158546247,0.0005839597173756956,0.09559269412096832,0.07172310935991981,0.02386958476104851,0.09559274427266541,0.07172310935993165,0.023869584761052456,0.375497201650108,0.375497201650108,0.1249662045133466,0.0,4.997957948529518,5.001060199871176,4.988636582896618,4.997690091781408,5.000703816670125,4.988634715518117,24795.991904216826,21076.5931185843,0.85,1.066073747518984,0.6624997015672663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664783938150224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.242942818059,1535.0471198794714,0.375497201650108,0.1249662045133466,6.112874298809886,3.515382829005852
4078.0,-29.994396855146277,4.972253290120577,35.00578245722015,24.12181202033537,5.010982429668746,-26.493916096939138,-40.0244542985223,1.5105016714615875,-0.006034559910119697,-5.00374212361648,40.01157581600791,42264.736047966195,25746.36955154258,25746.36955154258,68011.10559950877,77364.63989706778,77364.63989706778,25746.36955154258,103111.00944861036,103111.00944861036,103111.00944861036,127907.01723812598,91535.3190060088,56435.41515690733,38999.89316566829,24796.00778951561,0.0,63795.9009551839,21076.606621088267,1535.048677850214,0.0,0.8868577692293562,2.816394087540424,0.0014959135982669303,354604.2637573357,1555032.4041764329,4.385261439610267,1555032.4041764329,4.385261439610267,0.85,0.09559270199852382,4.027634451161993,1.2671107167517768,1.0,0.0,4.027634451162952,1.284692417529224,1.2849797234674005,3.1350963049257454,19317.796115449437,1969.8669897925834,4632.441516551485,4632.441516551485,5.557840171225491,4.972253290120577,-2.3153027025509574,7.287555992671534,3.5153456366580205,3.5153456366580205,1.0043844676165772,0.0,0.0,0.00022362627629237642,0.9574332280785092,0.00023356853484307851,198.92076226881088,0.0,0.0,0.0,0.0019523122141496408,7.863773400047935e-05,0.00014498854229189707,0.0005839608479586023,0.09559270199850056,0.07172311833493716,0.023869583663563395,0.09559271807937812,0.07172311833495461,0.02386958366356921,0.37549718368010376,0.37549718368010376,0.12496617714960057,0.0,4.997918646668552,5.000990571693194,4.988688398817942,4.997707563706342,5.000658182766983,4.988841795932501,24796.00778951561,21076.606621088267,0.85,1.0660732834118294,0.6624992423519002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26647824997484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.24242725374,1535.048677850214,0.37549718368010376,0.12496617714960057,6.112874298809886,3.5153456366580205
4079.0,-29.99443199622357,4.972283574897843,35.00578284320031,24.12178481407466,5.010958873008517,-26.49395007956508,-40.024485730659194,1.5104769563499654,-0.006141421843494754,-5.003764852401333,40.01157615693583,42264.7242087317,25746.365826727986,25746.365826727986,68011.09003545968,77364.62517271945,77364.62517271945,25746.365826727986,103110.99099944743,103110.99099944743,103110.99099944743,127907.01076117063,91535.3089713144,56435.40800732643,38999.889959986634,24796.019761723208,0.0,63795.909721709846,21076.616797464725,1535.0498808983257,0.0,0.886857652368476,2.816392837982624,0.0014959135982669303,354603.94960100047,1555032.4188798252,4.385265366134653,1555032.4188798252,4.385265366134653,0.85,0.09559270660127307,4.027634451161993,1.2671107574133207,1.0,0.0,4.0276344511627755,1.2846925331312824,1.284979839095312,3.1350960228165428,19317.793997707537,1969.8667738430083,4632.441516551485,4632.441516551485,5.557839367153906,4.972283574897843,-2.3153484169303233,7.2876319918281665,3.5153084682626985,3.5153084682626985,1.0043738480750568,0.0,0.0,0.00022362627629237642,0.9574367297422234,0.00023356768060546905,198.92079101703138,0.0,0.0,0.0,0.0019523122141496408,7.863745422754535e-05,0.00014498882206483106,0.0005839619747817097,0.09559270660125802,0.07172312470741543,0.023869581893842588,0.09559273798913726,0.07172312470742673,0.023869581893846345,0.37549716578679077,0.37549716578679077,0.12496615082649157,0.0,4.997868245310087,5.000911522501212,4.9887240721646435,4.997623430557837,5.000552116148469,4.988823563489291,24796.019761723208,21076.616797464725,0.85,1.0660728929509318,0.6624989657346159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266478106552966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.241911138455,1535.0498808983257,0.37549716578679077,0.12496615082649157,6.112874298809886,3.5153084682626985
4080.0,-29.994467126889248,4.972313679064276,35.00578319589135,24.12174940053376,5.010920731964078,-26.49398551133306,-40.024521144200094,1.5104391164078896,-0.006065121605388413,-5.003797516648122,40.011575959278304,42264.728975013924,25746.38750002804,25746.38750002804,68011.11647504196,77364.63628430286,77364.63628430286,25746.38750002804,103111.0237843309,103111.0237843309,103111.0237843309,127907.05653709544,91535.31886397237,56435.41155468353,38999.89701032093,24796.032752764542,0.0,63795.92976308547,21076.62783984986,1535.0513739370294,0.0,0.886857486912832,2.8163880225949134,0.0014959135982669303,354603.4981174989,1555032.410355336,4.385270925443808,1555032.410355336,4.385270925443808,0.85,0.0955927156910504,4.027634451161993,1.2671107821399348,1.0,0.0,4.02763445116226,1.2846927101232484,1.28498001612686,3.1350955908947267,19317.796085473787,1969.8669867359179,4632.441516551485,4632.441516551485,5.557844045745093,4.972313679064276,-2.3154013787142635,7.28771505777854,3.5152713596540415,3.5152713596540415,1.0043632456154403,0.0,0.0,0.00022362627629237642,0.9574402303822703,0.00023356682662383087,198.92081975674265,0.0,0.0,0.0,0.0019523122141496408,7.863713901780905e-05,0.00014498913727456735,0.000583963244331303,0.09559271569102147,0.0717231344360327,0.023869581254988764,0.09559264968967308,0.07172313443605441,0.02386958125499599,0.3754971473368705,0.3754971473368705,0.12496612439111994,0.0,4.997853494648325,5.0008557618007785,4.988832540209273,4.99773239504276,5.000570620913493,4.989204325624655,24796.032752764542,21076.62783984986,0.85,1.0660729724860212,0.6624988323231517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477962983963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.241393917035,1535.0513739370294,0.3754971473368705,0.12496612439111994,6.112874298809886,3.5152713596540415
4081.0,-29.99450219370171,4.97234402284474,35.00578355235232,24.121735675167315,5.010911617381745,-26.494017982824854,-40.024548560008384,1.5104274065048569,-0.006267285414480739,-5.003810409185005,40.01157677446999,42264.70083538594,25746.358746344253,25746.358746344253,68011.0595817302,77364.6176760433,77364.6176760433,25746.358746344253,103110.97642238755,103110.97642238755,103110.97642238755,127907.01983675637,91535.31076211455,56435.393921457064,38999.907600730534,24796.043414368825,0.0,63795.95101509936,21076.6369022135,1535.0522751245774,0.0,0.8868574183744969,2.816389173163307,0.0014959135982669303,354603.3199176566,1555032.4455125742,4.385273228332077,1555032.4455125742,4.385273228332077,0.85,0.09559271650960706,4.027634451161993,1.267110748072155,1.0,0.0,4.0276344511626165,1.2846927648949793,1.2849800709108399,3.1350954572327203,19317.79437564157,1969.8668123815544,4632.441516551485,4632.441516551485,5.557837838719342,4.97234402284474,-2.3154398370504055,7.287783859895145,3.5152342470357447,3.5152342470357447,1.0043526420102127,0.0,0.0,0.00022362627629237642,0.9574437246733513,0.0002335659741972516,198.9208484442251,0.0,0.0,0.0,0.0019523122141496408,7.863689499529445e-05,0.00014498938129708195,0.0005839642271647897,0.09559271650959915,0.07172313737898085,0.023869579130618292,0.09559273747406392,0.07172313737898679,0.023869579130620266,0.37549712980180017,0.37549712980180017,0.12496610230593212,0.0,4.997796322477143,5.000781469279332,4.988826807297585,4.997543123770527,5.000459789365152,4.988779369896122,24796.043414368825,21076.6369022135,0.85,1.0660717255493721,0.6624981705403631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664778202711904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.240875732825,1535.0522751245774,0.37549712980180017,0.12496610230593212,6.112874298809886,3.5152342470357447
4082.0,-29.99453717292055,4.972374286469527,35.00578395689557,24.121703893784456,5.010883942382279,-26.49405223171911,-40.0245837989263,1.5103990011808324,-0.006351921046643838,-5.0038380721611135,40.01157888789381,42264.705496462564,25746.36836502565,25746.36836502565,68011.07386148821,77364.60096936711,77364.60096936711,25746.36836502565,103110.96933439275,103110.96933439275,103110.96933439275,127907.03767964114,91535.29701194522,56435.40153904054,38999.88385878298,24796.068345248397,0.0,63795.952204031375,21076.658093461137,1535.0543353451465,0.0,0.8868572699958795,2.816387055644432,0.0014959135982669303,354602.9375619595,1555032.5366594137,4.385278213854909,1555032.5366594137,4.385278213854909,0.85,0.095592726786276,4.027634451161993,1.2671108019212265,1.0,0.0,4.027634451161055,1.2846928977576506,1.2849802038032245,3.1350951330018026,19317.79147377843,1969.8665164738654,4632.441516551485,4632.441516551485,5.5578399150934015,4.972374286469527,-2.315488984936848,7.2878632714063745,3.5151972568746257,3.5151972568746257,1.0043420733927502,0.0,0.0,0.00022362627629237642,0.9574472102497262,0.0002335651239028093,198.92087706005717,0.0,0.0,0.0,0.0019523122141496408,7.863658134190664e-05,0.00014498969495046977,0.0005839654904459801,0.09559272678625427,0.07172314788161772,0.023869578904636552,0.09559277790522164,0.07172314788163403,0.02386957890464198,0.3754971118371721,0.3754971118371721,0.12496607684501203,0.0,4.9977448060398615,5.000700584763933,4.988863529916443,4.997486151114458,5.000324456809665,4.988957839415093,24796.068345248397,21076.658093461137,0.85,1.0660719295164072,0.6624982312559916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477676422516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.240357656785,1535.0543353451465,0.3754971118371721,0.12496607684501203,6.112874298809886,3.5151972568746257
4083.0,-29.994572101385923,4.972404382907626,35.005784313291244,24.12166317170488,5.010846221515902,-26.494087439466806,-40.02461540568618,1.5103615595968305,-0.006373251178104056,-5.003869911739811,40.011578294573226,42264.695261828914,25746.388427428075,25746.388427428075,68011.083689257,77364.58880492071,77364.58880492071,25746.388427428075,103110.97723234879,103110.97723234879,103110.97723234879,127907.05578355322,91535.28371690516,56435.39017381358,38999.8817145462,24796.078551204435,0.0,63795.96026575063,21076.66676852377,1535.0556469990306,0.0,0.8868571101672366,2.816383618991216,0.0014959135982669303,354602.4974779574,1555032.511070937,4.385283584099968,1555032.511070937,4.385283584099968,0.85,0.09559273489820391,4.027634451161993,1.2671108200540768,1.0,0.0,4.027634451163878,1.2846930728864414,1.2849803789711807,3.1350947056270226,19317.78866796669,1969.8662303606932,4632.441516551485,4632.441516551485,5.557844245941907,4.972404382907626,-2.315541203231451,7.2879455861390765,3.515160293106177,3.515160293106177,1.0043315123160506,0.0,0.0,0.00022362627629237642,0.9574506907823197,0.0002335642748449578,198.92090563437702,0.0,0.0,0.0,0.0019523122141496408,7.863630001849354e-05,0.00014498997627388288,0.0005839666235138507,0.09559273489818175,0.0717231567406906,0.023869578157491144,0.09559272571276878,0.07172315674070723,0.023869578157496685,0.3754970930794553,0.3754970930794553,0.1249660512553197,0.0,4.997707282747797,5.000616624510542,4.988965531640645,4.997496660561694,5.000220253515465,4.989313019034739,24796.078551204435,21076.66676852377,0.85,1.0660719488498598,0.6624979871103069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664775329538511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.239840166645,1535.0556469990306,0.3754970930794553,0.1249660512553197,6.112874298809886,3.515160293106177
