time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4084.0,-29.994607023856762,4.972434585412776,35.00578464409682,24.12164050564172,5.01082723003103,-26.494120768775417,-40.02464673304928,1.5103409749496728,-0.006507072456429341,-5.003888940823654,40.01157826199981,42264.68391080819,25746.375699382017,25746.375699382017,68011.0596101902,77364.5739395025,77364.5739395025,25746.375699382017,103110.94963888451,103110.94963888451,103110.94963888451,127907.03638306302,91535.27530094165,56435.385272247106,38999.877809660604,24796.086744178505,0.0,63795.964553839105,21076.673732551728,1535.0565484358235,0.0,0.8868570134791043,2.816383155462182,0.0014959135982669303,354602.23445975187,1555032.509666126,4.385286832823456,1555032.509666126,4.385286832823456,0.85,0.09559273742252397,4.027634451161993,1.2671107942285018,1.0,0.0,4.0276344511622515,1.2846931691688297,1.2849804752751013,3.1350944706647663,19317.786891844982,1969.866049246683,4632.441516551485,4632.441516551485,5.557841498352757,4.972434585412776,-2.31558403519826,7.288018620611036,3.5151233293424533,3.5151233293424533,1.004320951240701,0.0,0.0,0.00022362627629237642,0.9574541707312273,0.00023356342593566486,198.920934203801,0.0,0.0,0.0,0.0019523122141496408,7.863602118283581e-05,0.0001449902551095406,0.0005839677465619519,0.09559273742250803,0.07172316080935427,0.023869576613153753,0.09559275569326674,0.07172316080936623,0.023869576613157733,0.3754970734467496,0.3754970734467496,0.12496602954735705,0.0,4.99764943498792,5.000525427406103,4.9890078857034155,4.997381868367199,5.000124463155828,4.989141131954625,24796.086744178505,21076.673732551728,0.85,1.0660714997544063,0.6624977646531217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664773902777777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.239322527292,1535.0565484358235,0.3754970734467496,0.12496602954735705,6.112874298809886,3.5151233293424533
4085.0,-29.994641926750145,4.972464700098071,35.00578498169255,24.121609108429425,5.010797133785171,-26.494155191064245,-40.024682006891794,1.5103103980993369,-0.006536679332668882,-5.003916954001903,40.01157912139058,42264.68898613158,25746.38623776458,25746.38623776458,68011.07522389616,77364.56858585535,77364.56858585535,25746.38623776458,103110.95482361992,103110.95482361992,103110.95482361992,127907.05911684148,91535.27189288175,56435.39229315843,38999.866221914795,24796.10429322156,0.0,63795.97051513636,21076.688649238327,1535.0581948275467,0.0,0.8868568678576929,2.8163802742147164,0.0014959135982669303,354601.84726451716,1555032.546729564,4.385291725707168,1555032.546729564,4.385291725707168,0.8500000000000001,0.09559274599055353,4.027634451161993,1.2671108365384862,1.0,0.0,4.027634451162976,1.2846933121886592,1.2849806183269155,3.135094121647088,19317.786172601227,1969.8659759042312,4632.441516551485,4632.441516551485,5.557843773261684,4.972464700098071,-2.315633372267272,7.288098072365343,3.5150864477363526,3.5150864477363526,1.0043104136389578,0.0,0.0,0.00022362627629237642,0.9574576487429041,0.00023356257750511156,198.92096275721732,0.0,0.0,0.0,0.0019523122141496408,7.863570722181741e-05,0.00014499056907055902,0.000583969011082166,0.09559274599053125,0.07172316941941335,0.0238695765711179,0.09559274472847075,0.07172316941943008,0.023869576571123458,0.3754970526190437,0.3754970526190437,0.1249660073941545,0.0,4.997606253838114,5.000442946091084,4.98908278656603,4.99738027466924,5.00005976531304,4.9893291433161835,24796.10429322156,21076.688649238327,0.85,1.0660716448817047,0.6624977823027831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477247098899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.238803843746,1535.0581948275467,0.3754970526190437,0.1249660073941545,6.112874298809886,3.5150864477363526
4086.0,-29.994676833554372,4.97249483906327,35.005785306143984,24.121587175782793,5.010773454874695,-26.49418897506862,-40.024713369179494,1.5102855963888808,-0.00655284245317489,-5.003939696796112,40.011579413725215,42264.677974623126,25746.383324176062,25746.383324176062,68011.06129879919,77364.57570874486,77364.57570874486,25746.383324176062,103110.95903292092,103110.95903292092,103110.95903292092,127907.07511094207,91535.28356110089,56435.3858269788,38999.886371246765,24796.11607802115,0.0,63796.002449267915,21076.698666317978,1535.0593903407757,0.0,0.886856751100622,2.8163778316196533,0.0014959135982669303,354601.5329162265,1555032.5593372467,4.385295648748982,1555032.5593372467,4.385295648748982,0.85,0.09559275098122888,4.027634451161993,1.267110878848471,1.0,0.0,4.027634451162469,1.2846934281959352,1.2849807343601352,3.135093838549408,19317.788635085446,1969.8662270077393,4632.441516551485,4632.441516551485,5.55784314430857,4.97249483906327,-2.3156788293573842,7.288173668420654,3.5150495899754377,3.5150495899754377,1.004299882850125,0.0,0.0,0.00022362627629237642,0.9574611271579271,0.00023356172898233047,198.92099131384117,0.0,0.0,0.0,0.0019523122141496408,7.863542807725205e-05,0.00014499084821512437,0.0005839701353744343,0.09559275098121445,0.07172317508614734,0.023869575895067108,0.09559272368577627,0.07172317508615816,0.023869575895070713,0.37549703130329753,0.37549703130329753,0.12496598688750193,0.0,4.997571021009492,5.000378331372076,4.98913583505157,4.997386854342949,5.000076636401786,4.989304799976651,24796.11607802115,21076.698666317978,0.85,1.066070892966737,0.6624972780737005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266477104336363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23828438832,1535.0593903407757,0.37549703130329753,0.12496598688750193,6.112874298809886,3.5150495899754377
4087.0,-29.994711698332278,4.972524934303313,35.0057856284153,24.12156059816482,5.0107459118322275,-26.49422310769931,-40.024744836240984,1.510257321199282,-0.006559873159460494,-5.00396556245929,40.01157999912825,42264.66734493568,25746.388571194824,25746.388571194824,68011.05591613051,77364.57966539053,77364.57966539053,25746.388571194824,103110.96823658535,103110.96823658535,103110.96823658535,127907.09923437853,91535.29048163132,56435.378161176704,38999.90257828291,24796.130997793178,0.0,63796.03357607609,21076.7113481242,1535.06083728544,0.0,0.8868566173956963,2.8163749045123434,0.0014959135982669303,354601.1754042651,1555032.5845842597,4.385300141240186,1555032.5845842597,4.385300141240186,0.85,0.09559275828457658,4.027634451161993,1.2671108843432743,1.0,0.0,4.027634451162978,1.2846935604500538,1.2849808666438307,3.135093515803903,19317.79009560798,1969.86637593959,4632.441516551485,4632.441516551485,5.5578442769766765,4.972524934303313,-2.315726522594821,7.288251456898134,3.5150127897301027,3.5150127897301027,1.004289368494315,0.0,0.0,0.00022362627629237642,0.9574646013986883,0.00023356088148397084,198.92101983609223,0.0,0.0,0.0,0.0019523122141496408,7.863514800105292e-05,0.0001449911282913235,0.0005839712634189828,0.09559275828455424,0.07172318251257696,0.023869575771977274,0.0955927000283499,0.07172318251259373,0.023869575771982857,0.37549701062603835,0.37549701062603835,0.12496596642231238,0.0,4.997547789072939,5.000326099508641,4.989199736813418,4.997405689299853,5.000067999032467,4.9894061789329385,24796.130997793178,21076.7113481242,0.85,1.0660702884455668,0.6624967882138866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664769614587452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.237763691119,1535.06083728544,0.37549701062603835,0.12496596642231238,6.112874298809886,3.5150127897301027
4088.0,-29.994746459696216,4.972555194452425,35.00578597974937,24.121542157977842,5.010733487849559,-26.494255635292337,-40.0247760239057,1.5102426634456423,-0.0067618362991765935,-5.003981508913961,40.01158149018749,42264.65615925344,25746.368782106554,25746.368782106554,68011.02494136,77364.55526971318,77364.55526971318,25746.368782106554,103110.92405181973,103110.92405181973,103110.92405181973,127907.07120140144,91535.27512872675,56435.376018266754,38999.8879005111,24796.147149581713,0.0,63796.03505009282,21076.725077144456,1535.062123544148,0.0,0.8868565308742917,2.816375695940529,0.0014959135982669303,354600.9549945044,1555032.6488900303,4.3853030483635616,1555032.6488900303,4.3853030483635616,0.85,0.0955927619351747,4.027634451161993,1.2671108975308019,1.0,0.0,4.0276344511606395,1.28469362901011,1.2849809352192196,3.1350933484938275,19317.786855500402,1969.8660455405673,4632.441516551485,4632.441516551485,5.557840005128191,4.972555194452425,-2.3157668884867464,7.288322082939171,3.5149760265259546,3.5149760265259546,1.0042788647217014,0.0,0.0,0.00022362627629237642,0.9574680653478974,0.00023356003650223204,198.92104827375036,0.0,0.0,0.0,0.0019523122141496408,7.863487041256664e-05,0.00014499140587980976,0.0005839723814439334,0.09559276193516324,0.07172318715231851,0.02386957478284472,0.09559279766390132,0.07172318715232712,0.023869574782847583,0.3754969911677189,0.3754969911677189,0.12496594668409099,0.0,4.9974882288274785,5.000250636850694,4.989187956881494,4.99721967261479,4.999918470733405,4.989110526365096,24796.147149581713,21076.725077144456,0.85,1.0660697782857125,0.6624965975717318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664768187884328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23724267228,1535.062123544148,0.3754969911677189,0.12496594668409099,6.112874298809886,3.5149760265259546
4089.0,-29.99478126150141,4.972585198781015,35.00578632491675,24.121501994691812,5.010692204515761,-26.49429108537624,-40.024807665590174,1.5102020283906339,-0.006688931571204648,-5.00401712964349,40.0115820132355,42264.64658447773,25746.39948056912,25746.39948056912,68011.04606504684,77364.55980826443,77364.55980826443,25746.39948056912,103110.95928883355,103110.95928883355,103110.95928883355,127907.12513763763,91535.2770429097,56435.36381912314,38999.90358198507,24796.16584880409,0.0,63796.06943078915,21076.740971483476,1535.0640118043636,0.0,0.8868563477679512,2.816370580046282,0.0014959135982669303,354600.46264993935,1555032.6714478238,4.385309200746723,1555032.6714478238,4.385309200746723,0.85,0.09559277403259307,4.027634451161993,1.2671108793979515,1.0,0.0,4.0276344511617745,1.2846938190762207,1.2849811253278363,3.1350928846673574,19317.78725947339,1969.8660867343476,4632.441516551485,4632.441516551485,5.557846631971177,4.972585198781015,-2.315821596759555,7.2884067955405705,3.5149393632281094,3.5149393632281094,1.0042683894937456,0.0,0.0,0.00022362627629237642,0.95747153334059,0.00023355919054026696,198.92107674450085,0.0,0.0,0.0,0.0019523122141496408,7.863458878396491e-05,0.0001449916875084115,0.0005839735157409921,0.09559277403256569,0.07172319867586642,0.02386957535669928,0.09559272187189834,0.07172319867588696,0.023869575356706117,0.37549697124039505,0.37549697124039505,0.1249659229786892,0.0,4.997469766036602,5.00019274668125,4.989287958541468,4.997328198072296,4.999893467763172,4.989620258051843,24796.16584880409,21076.740971483476,0.85,1.0660695348767595,0.6624960904578869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266476675336368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.236722563013,1535.0640118043636,0.37549697124039505,0.1249659229786892,6.112874298809886,3.5149393632281094
4090.0,-29.994815901282152,4.972615434152265,35.00578665726708,24.121483135409676,5.010682291407791,-26.49432325237985,-40.024838818330295,1.5101896425055021,-0.006956028058311858,-5.004029920942107,40.01158233024585,42264.63567201438,25746.37175545008,25746.37175545008,68011.00742746446,77364.52362504054,77364.52362504054,25746.37175545008,103110.89538049062,103110.89538049062,103110.89538049062,127907.0688817825,91535.2508700056,56435.36291697945,38999.8755033624,24796.173501291887,0.0,63796.04900465428,21076.747476098102,1535.0647365164596,0.0,0.8868562815473269,2.816372595377277,0.0014959135982669303,354600.28585059324,1555032.6851197116,4.3853114257637875,1555032.6851197116,4.3853114257637875,0.85,0.09559277404983502,4.027634451161993,1.2671108975308019,1.0,0.0,4.027634451161297,1.2846938770098806,1.2849811832744524,3.1350927432893934,19317.781735891556,1969.8655234857529,4632.441516551485,4632.441516551485,5.557840646980554,4.972615434152265,-2.315859592219321,7.288475026371586,3.5149026731913215,3.5149026731913215,1.004257906626092,0.0,0.0,0.00022362627629237642,0.9574749852010396,0.00023355834851959285,198.9211050827101,0.0,0.0,0.0,0.0019523122141496408,7.863431150815054e-05,0.0001449919647842259,0.0005839746325066147,0.095592774049825,0.07172320065033892,0.023869573399486067,0.09559282826794697,0.07172320065034644,0.023869573399488572,0.3754969519536236,0.3754969519536236,0.12496590287310641,0.0,4.997395454832088,5.000097396329295,4.989276861814801,4.9970738928838045,4.999691677875205,4.989208161342788,24796.173501291887,21076.747476098102,0.85,1.066069270567252,0.6624961315226737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664765330970735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.236200484858,1535.0647365164596,0.3754969519536236,0.12496590287310641,6.112874298809886,3.5149026731913215
4091.0,-29.994850561244515,4.972645446460513,35.00578700073638,24.121447756793373,5.010644016712939,-26.494358273941533,-40.0248741969466,1.5101517294099622,-0.0068662178427985054,-5.004063876891354,40.011583318811866,42264.64209462149,25746.398523010248,25746.398523010248,68011.04061763175,77364.53532992894,77364.53532992894,25746.398523010248,103110.9338529392,103110.9338529392,103110.9338529392,127907.1282516795,91535.26111106412,56435.367875756674,38999.881372563825,24796.194398740306,0.0,63796.07577130413,21076.76523892926,1535.066713834676,0.0,0.8868561052248285,2.8163674517578077,0.0014959135982669303,354599.81651706365,1555032.7277541682,4.38531735021171,1555032.7277541682,4.38531735021171,0.85,0.09559278571014923,4.027634451161993,1.267110970062204,1.0,0.0,4.0276344511614806,1.2846940543443843,1.284981360648615,3.135092310532572,19317.783897184952,1969.8657438763444,4632.441516551485,4632.441516551485,5.557846425264008,4.972645446460513,-2.3159129902968414,7.288558436757354,3.5148661028596164,3.5148661028596164,1.0042474579598903,0.0,0.0,0.00022362627629237642,0.9574784390860137,0.00023355750601114817,198.92113343743765,0.0,0.0,0.0,0.0019523122141496408,7.863399662090614e-05,0.00014499227967147026,0.0005839759007573284,0.09559278571012254,0.07172321181843874,0.0238695738916838,0.09559275781157904,0.07172321181845877,0.023869573891690463,0.3754969308681162,0.3754969308681162,0.12496587897407778,0.0,4.99736880605883,5.000032400377108,4.989365432053319,4.997197659048538,4.999707863378092,4.989655170067465,24796.194398740306,21076.76523892926,0.85,1.0660693435351323,0.6624959542359875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266476389762513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.235680492535,1535.066713834676,0.3754969308681162,0.12496587897407778,6.112874298809886,3.5148661028596164
4092.0,-29.99488513519085,4.97267550693048,35.00578730174904,24.121425754297547,5.010620889328519,-26.494391703181225,-40.0249055243097,1.5101274573189023,-0.006896454699528931,-5.0040851988257575,40.01158276910645,42264.63221512394,25746.39274360387,25746.39274360387,68011.02495872781,77364.53984177097,77364.53984177097,25746.39274360387,103110.93258537483,103110.93258537483,103110.93258537483,127907.13304685258,91535.27025691829,56435.36263027137,38999.897362941025,24796.200461477754,0.0,63796.09782441878,21076.77039225609,1535.0675481839291,0.0,0.8868559987433836,2.8163653599063747,0.0014959135982669303,354599.52180905215,1555032.7040467053,4.3853209279962675,1555032.7040467053,4.3853209279962675,0.85,0.09559278861970517,4.027634451161993,1.2671109574241566,1.0,0.0,4.02763445116125,1.2846941678745547,1.2849814742041747,3.1350920334802015,19317.78582734424,1969.8659406978163,4632.441516551485,4632.441516551485,5.557845177669979,4.97267550693048,-2.315957163160322,7.288632670090802,3.514829515629525,3.514829515629525,1.0042370044655786,0.0,0.0,0.00022362627629237642,0.9574818844128407,0.00023355666559635372,198.921161721805,0.0,0.0,0.0,0.0019523122141496408,7.863371779279928e-05,0.00014499255849957714,0.0005839770237750175,0.09559278861969026,0.0717232160064791,0.023869572613211154,0.09559272728993438,0.0717232160064903,0.023869572613214877,0.3754969101215534,0.3754969101215534,0.12496585807935723,0.0,4.997340900519021,4.999977408587654,4.989418910552843,4.99718874412622,4.999716906620222,4.989592296020305,24796.200461477754,21076.77039225609,0.85,1.066068729562574,0.6624955703630294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664762474854305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.235158941246,1535.0675481839291,0.3754969101215534,0.12496585807935723,6.112874298809886,3.514829515629525
4093.0,-29.994919730418534,4.972705726291427,35.005787647442155,24.121412448026263,5.010609061521295,-26.49442402164949,-40.02493671197442,1.5101133527522208,-0.007020944683688413,-5.004101119545518,40.011584672551194,42264.62157497278,25746.373676686355,25746.373676686355,68010.99525165913,77364.53392793739,77364.53392793739,25746.373676686355,103110.90760462375,103110.90760462375,103110.90760462375,127907.12677979004,91535.27355988376,56435.36120691913,38999.902614405146,24796.219175166287,0.0,63796.121789571436,21076.786298891344,1535.068983286181,0.0,0.8868559108597647,2.8163651366638707,0.0014959135982669303,354599.3017558009,1555032.786137667,4.385323880892916,1555032.786137667,4.385323880892916,0.85,0.09559279266545989,4.027634451161993,1.2671109618199994,1.0,0.0,4.027634451161781,1.2846942338472012,1.2849815401915752,3.135091872484446,19317.786524408657,1969.866011778605,4632.441516551485,4632.441516551485,5.557841061715692,4.972705726291427,-2.3159972831757445,7.288703009467172,3.514792992948733,3.514792992948733,1.0042265694139236,0.0,0.0,0.00022362627629237642,0.9574853318737578,0.0002335558246670467,198.9211900235903,0.0,0.0,0.0,0.0019523122141496408,7.863344020898018e-05,0.00014499283608339624,0.0005839781417811704,0.095592792665451,0.07172322103900938,0.02386957162644161,0.09559279960744417,0.07172322103901606,0.023869571626443827,0.37549689020973487,0.37549689020973487,0.12496583751823112,0.0,4.997294808655965,4.9999212652117535,4.98940301918708,4.997080174861821,4.999666425120381,4.989309191699647,24796.219175166287,21076.786298891344,0.85,1.0660678634351828,0.6624951547114523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664761049800521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.234637957814,1535.068983286181,0.37549689020973487,0.12496583751823112,6.112874298809886,3.514792992948733
4094.0,-29.994954246766614,4.972735700174901,35.005787990557366,24.12137211011725,5.010568932175128,-26.494459099417945,-40.02497209059072,1.5100737848264065,-0.006973267275782291,-5.004135946634488,40.01158528884735,42264.628613065855,25746.403133983094,25746.403133983094,68011.03174704895,77364.53303255854,77364.53303255854,25746.403133983094,103110.93616654164,103110.93616654164,103110.93616654164,127907.17429893403,91535.27039175783,56435.365972264924,38999.89379943656,24796.238132392384,0.0,63796.131931828946,21076.802412533525,1535.070867743119,0.0,0.8868557314525157,2.8163604448109787,0.0014959135982669303,354598.82038257585,1555032.8127170291,4.385329908992105,1555032.8127170291,4.385329908992105,0.85,0.09559280443839935,4.027634451161993,1.2671110145701099,1.0,0.0,4.0276344511606625,1.2846944189221028,1.2849817253078666,3.135091420838661,19317.785855801045,1969.8659435996028,4632.441516551485,4632.441516551485,5.5578474206295905,4.972735700174901,-2.316051184001098,7.288786884176,3.5147565683008364,3.5147565683008364,1.0042161623716674,0.0,0.0,0.00022362627629237642,0.957488771487564,0.00023355498565789804,198.92121826085358,0.0,0.0,0.0,0.0019523122141496408,7.863312532496184e-05,0.00014499315096741457,0.0005839794100188908,0.0955928044383668,0.07172323245576143,0.02386957198260538,0.09559273836891509,0.07172323245578584,0.023869571982613504,0.37549687085918765,0.37549687085918765,0.12496581305119442,0.0,4.9972816244026035,4.999872710604961,4.989496109740287,4.997162679358723,4.999612282862813,4.989802272986026,24796.238132392384,21076.802412533525,0.85,1.0660682660153118,0.662495159710135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664759617214514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.234115395579,1535.070867743119,0.37549687085918765,0.12496581305119442,6.112874298809886,3.5147565683008364
4095.0,-29.994988741062514,4.972765848575922,35.005788311660886,24.121348570939176,5.010555224042606,-26.494491515010733,-40.02499950639901,1.5100579979908255,-0.007232493088849878,-5.0041511051492185,40.01158533393919,42264.60275707428,25746.382191877517,25746.382191877517,68010.9849489518,77364.4933515157,77364.4933515157,25746.382191877517,103110.87554339322,103110.87554339322,103110.87554339322,127907.12070989379,91535.23912574025,56435.34853129885,38999.87843826822,24796.245166500565,0.0,63796.123604768785,21076.80839152548,1535.0716112208668,0.0,0.8868556541730588,2.8163620804103604,0.0014959135982669303,354598.61086470494,1555032.814661731,4.3853325055891,1555032.814661731,4.3853325055891,0.85,0.09559280531294811,4.027634451161993,1.267110999184661,1.0,0.0,4.027634451162507,1.2846944927634167,1.2849817991656942,3.135091240640745,19317.779257358394,1969.8652707457077,4632.441516551485,4632.441516551485,5.557842899880542,4.972765848575922,-2.3160906929893765,7.288856541565298,3.5147201199661695,3.5147201199661695,1.0042057485617628,0.0,0.0,0.00022362627629237642,0.9574922089171468,0.00023355414718755912,198.9212464800843,0.0,0.0,0.0,0.0019523122141496408,7.863288131396232e-05,0.0001449933949784141,0.0005839803928059989,0.09559280531293471,0.07172323523888387,0.023869570074050845,0.09559283185275907,0.07172323523889393,0.02386957007405419,0.37549685238061387,0.37549685238061387,0.12496579206040474,0.0,4.997214785394817,4.9997813947778695,4.989502814415971,4.9969186120603695,4.999387314169837,4.989500819812065,24796.245166500565,21076.80839152548,0.85,1.0660676716079964,0.6624948408921038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664758196265877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.233593260391,1535.0716112208668,0.37549685238061387,0.12496579206040474,6.112874298809886,3.5147201199661695
4096.0,-29.99502323310667,4.972795912648264,35.005788658942855,24.12132213301959,5.01052697710704,-26.49452538261904,-40.02503090361131,1.510029126619407,-0.007211889128143412,-5.004178235416836,40.01158673865245,42264.593475297,25746.392311318934,25746.392311318934,68010.98578661593,77364.50058357419,77364.50058357419,25746.392311318934,103110.89289489313,103110.89289489313,103110.89289489313,127907.15856461543,91535.24888564569,56435.34177736872,38999.896786974416,24796.265669722296,0.0,63796.16245669671,21076.82581926395,1535.0734085009087,0.0,0.8868555110678493,2.816358642685443,0.0014959135982669303,354598.23587597185,1555032.8752436147,4.385337313938358,1555032.8752436147,4.385337313938358,0.85,0.09559281410293788,4.027634451161993,1.2671109728096055,1.0,0.0,4.027634451163329,1.284694627806335,1.2849819342388131,3.1350909110901575,19317.781317108285,1969.8654807817436,4632.441516551485,4632.441516551485,5.557845084353111,4.972795912648264,-2.316138868650829,7.288934781299093,3.514683774234103,3.514683774234103,1.0041953640668866,0.0,0.0,0.00022362627629237642,0.9574956461356394,0.0002335533087747298,198.9212746974809,0.0,0.0,0.0,0.0019523122141496408,7.863260186783007e-05,0.00014499367442454635,0.0005839815183128684,0.09559281410292124,0.0717232442125608,0.02386956989036045,0.09559281166564905,0.07172324421257328,0.0238695698903646,0.3754968319730684,0.3754968319730684,0.12496576867192982,0.0,4.997175412776755,4.999713351060336,4.989549587831846,4.996966346288673,4.999389599410847,4.989685112303448,24796.265669722296,21076.82581926395,0.85,1.06606703550202,0.662494291940917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664756767044225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.233070416438,1535.0734085009087,0.3754968319730684,0.12496576867192982,6.112874298809886,3.514683774234103
4097.0,-29.9950576566432,4.9728260161019735,35.00578900043675,24.12129461243751,5.01050539535145,-26.494558521969733,-40.02506219604982,1.5100062606779034,-0.007358227915460702,-5.004199538536975,40.011587264624275,42264.58402862504,25746.38758555491,25746.38758555491,68010.97161417994,77364.47654336986,77364.47654336986,25746.38758555491,103110.86412892478,103110.86412892478,103110.86412892478,127907.14245324473,91535.23004409496,56435.337529349905,38999.88057193895,24796.278324319952,0.0,63796.1588962589,21076.836575671958,1535.074617951732,0.0,0.8868554007879477,2.8163580781276814,0.0014959135982669303,354597.9414290377,1555032.8979275068,4.385341019354735,1555032.8979275068,4.385341019354735,0.85,0.09559281835632027,4.027634451161993,1.267111025010236,1.0,0.0,4.027634451161065,1.2846947347594826,1.2849820412158797,3.135090650088199,19317.777340749875,1969.8650753060297,4632.441516551485,4632.441516551485,5.557844064207684,4.9728260161019735,-2.3161827523028196,7.289008768404793,3.5146474533102188,3.5146474533102188,1.0041849866600625,0.0,0.0,0.00022362627629237642,0.9574990765404545,0.00023355247202990715,198.92130285884048,0.0,0.0,0.0,0.0019523122141496408,7.863232335513514e-05,0.00014499395293724127,0.0005839826400601936,0.09559281835630214,0.07172324969914175,0.023869568657160393,0.09559285593199986,0.07172324969915536,0.023869568657164913,0.37549681137330965,0.37549681137330965,0.12496574580061338,0.0,4.997116692018665,4.999626324616827,4.989575915261298,4.996841310621505,4.999237720140798,4.989640731956001,24796.278324319952,21076.836575671958,0.85,1.06606687284692,0.6624941808385817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266475534182048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.232546467783,1535.074617951732,0.37549681137330965,0.12496574580061338,6.112874298809886,3.5146474533102188
4098.0,-29.99509205410056,4.97285605830108,35.00578934002871,24.12126810466873,5.010477506755505,-26.49459226858014,-40.02509359326211,1.509977721235064,-0.007346898488890474,-5.004225493013425,40.01158789221453,42264.57505626725,25746.39493610722,25746.39493610722,68010.96999237446,77364.48208766819,77364.48208766819,25746.39493610722,103110.8770237754,103110.8770237754,103110.8770237754,127907.17064116386,91535.23822315765,56435.3311917568,38999.8967015565,24796.29361738846,0.0,63796.19031894496,21076.84957478019,1535.0760892138087,0.0,0.8868552664770981,2.8163548994913614,0.0014959135982669303,354597.58269236196,1555032.9249939579,4.385345532214349,1555032.9249939579,4.385345532214349,0.85,0.09559282492045676,4.027634451161993,1.2671109931403772,1.0,0.0,4.027634451163427,1.2846948682498887,1.2849821747361392,3.1350903243263906,19317.779066875562,1969.8652513218647,4632.441516551485,4632.441516551485,5.557845650963239,4.97285605830108,-2.316229989119079,7.289086047420159,3.514611194373168,3.514611194373168,1.0041746269637624,0.0,0.0,0.00022362627629237642,0.9575025043596501,0.0002335516359217579,198.92133099887306,0.0,0.0,0.0,0.0019523122141496408,7.863204391083569e-05,0.00014499423238154073,0.0005839837655596812,0.09559282492043895,0.07172325696906184,0.023869567951377114,0.09559282518451229,0.07172325696907521,0.023869567951381558,0.3754967894227991,0.3754967894227991,0.12496572213381618,0.0,4.997078940670747,4.9995586808354915,4.98962797979874,4.99687859452456,4.999238764282097,4.989786903630318,24796.29361738846,21076.84957478019,0.85,1.0660663223361455,0.6624937138874315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664753914730023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.232022741833,1535.0760892138087,0.3754967894227991,0.12496572213381618,6.112874298809886,3.514611194373168
4099.0,-29.995126365225467,4.972886151370527,35.005789677397416,24.121240409463667,5.010456947515215,-26.494625204503418,-40.025124850776024,1.5099557867931181,-0.007516005669117476,-5.004246137408786,40.01158850664134,42264.56594111942,25746.38883166635,25746.38883166635,68010.95477278577,77364.45324265404,77364.45324265404,25746.38883166635,103110.84207432039,103110.84207432039,103110.84207432039,127907.14867119977,91535.2149452479,56435.32764371317,38999.874779483034,24796.30659687939,0.0,63796.18137636242,21076.86060734748,1535.0773020048057,0.0,0.8868551592279617,2.8163547109125897,0.0014959135982669303,354597.29735058313,1555032.9514926986,4.385349135798035,1555032.9514926986,4.385349135798035,0.85,0.09559282872860408,4.027634451161993,1.2671110305050393,1.0,0.0,4.027634451161474,1.2846949708460789,1.284982277355274,3.1350900739569796,19317.774154259107,1969.8647503743998,4632.441516551485,4632.441516551485,5.5578443332043745,4.972886151370527,-2.316273301631846,7.289159453002373,3.5145749671300686,3.5145749671300686,1.0041642763228766,0.0,0.0,0.00022362627629237642,0.9575059235887224,0.0002335508019148617,198.9213590682863,0.0,0.0,0.0,0.0019523122141496408,7.863176571080502e-05,0.0001449945105815714,0.0005839848860477091,0.0955928287285876,0.07172326203786229,0.023869566690725305,0.09559288274689319,0.07172326203787466,0.02386956669072942,0.3754967675095511,0.3754967675095511,0.12496569940957053,0.0,4.997017028087612,4.999467403815402,4.989654296768492,4.996730131739696,4.999063049423228,4.989720323655661,24796.30659687939,21076.86060734748,0.85,1.0660662332053779,0.6624936638727904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664752490543612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.231498390882,1535.0773020048057,0.3754967675095511,0.12496569940957053,6.112874298809886,3.5145749671300686
4100.0,-29.995160668028312,4.972916089915926,35.005789995565905,24.12120447205382,5.010422271226672,-26.494659544721568,-40.02516012461854,1.5099211479199073,-0.00751190323649098,-5.004276392927324,40.01158862213036,42264.57339577647,25746.40737455214,25746.40737455214,68010.9807703286,77364.44804136868,77364.44804136868,25746.40737455214,103110.85541592081,103110.85541592081,103110.85541592081,127907.17611972104,91535.20959249756,56435.334946905234,38999.8607173248,24796.320703800233,0.0,63796.18142112503,21076.8725982302,1535.0788034013085,0.0,0.8868550048896446,2.816351125126209,0.0014959135982669303,354596.8791665383,1555032.9564734627,4.385354321584803,1555032.9564734627,4.385354321584803,0.85,0.09559283661125693,4.027634451161993,1.2671110502863305,1.0,0.0,4.0276344511634,1.2846951328660272,1.284982439411456,3.1350896785735776,19317.77302460401,1969.8646351816378,4632.441516551485,4632.441516551485,5.557848336036515,4.972916089915926,-2.3163236125787696,7.2892397024946955,3.514538805303187,3.514538805303187,1.0041539443723393,0.0,0.0,0.00022362627629237642,0.9575093420016305,0.00023354996811299583,198.92138713089938,0.0,0.0,0.0,0.0019523122141496408,7.863145176549478e-05,0.00014499482452688163,0.0005839861505046564,0.09559283661123485,0.07172327020546646,0.023869566405768393,0.0955928378973875,0.07172327020548303,0.023869566405773906,0.3754967441472673,0.3754967441472673,0.1249656759120567,0.0,4.996978023806321,4.999385708470356,4.989743564261346,4.996764489690861,4.999001409220341,4.990043124535873,24796.320703800233,21076.8725982302,0.85,1.06606663996676,0.6624937802590998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266475106394584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.230974622875,1535.0788034013085,0.3754967441472673,0.1249656759120567,6.112874298809886,3.514538805303187
4101.0,-29.995194992008976,4.972946080433761,35.00579028474205,24.1211874637753,5.010400517073778,-26.49469261167781,-40.025191417057044,1.5098981367426343,-0.007480824314995971,-5.004296990013248,40.011588414002745,42264.564308138266,25746.40113785978,25746.40113785978,68010.96544599804,77364.46738377569,77364.46738377569,25746.40113785978,103110.86852163546,103110.86852163546,103110.86852163546,127907.1971859504,91535.23402360252,56435.33094796511,38999.89230626379,24796.328664314937,0.0,63796.220970578725,21076.879364667697,1535.0797324100392,0.0,0.8868549008584192,2.816348312468465,0.0014959135982669303,354596.5944791025,1555032.9474974212,4.385357817047687,1555032.9474974212,4.385357817047687,0.85,0.09559283915867592,4.027634451161993,1.2671110640233385,1.0,0.0,4.027634451162163,1.2846952404985852,1.2849825470680847,3.1350894159138347,19317.778180593083,1969.865160946203,4632.441516551485,4632.441516551485,5.557846989728669,4.972946080433761,-2.316366850275419,7.28931293070918,3.5145026470166667,3.5145026470166667,1.0041436134333332,0.0,0.0,0.00022362627629237642,0.957512762538175,0.00023354913379910244,198.92141521084554,0.0,0.0,0.0,0.0019523122141496408,7.863117325656548e-05,0.00014499510303581093,0.000583987272236815,0.09559283915866157,0.07172327387841593,0.02386956528024564,0.0955927890679599,0.0717232738784267,0.023869565280249225,0.3754967201461919,0.3754967201461919,0.12496565563247139,0.0,4.996953483388495,4.999335296167942,4.989796759745786,4.996816165698249,4.999094490365678,4.989970390587416,24796.328664314937,21076.879364667697,0.85,1.0660657388681856,0.6624932271086976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266474964467366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.230449877885,1535.0797324100392,0.3754967201461919,0.12496565563247139,6.112874298809886,3.5145026470166667
4102.0,-29.99522924217045,4.972976202372016,35.00579061579602,24.12116388967263,5.010387312304072,-26.494724757294478,-40.02521879794074,1.5098828274281313,-0.007739417558923378,-5.004313666214401,40.011590212140625,42264.5392764739,25746.385367409406,25746.385367409406,68010.9246438833,77364.42532387831,77364.42532387831,25746.385367409406,103110.81069128771,103110.81069128771,103110.81069128771,127907.15792224185,91535.20048334304,56435.31443593876,38999.87338600476,24796.347230954143,0.0,63796.220616958904,21076.89514631102,1535.0811734699398,0.0,0.8868548095118478,2.816349762589807,0.0014959135982669303,354596.36398522294,1555033.0250467618,4.3853608863049836,1555033.0250467618,4.3853608863049836,0.85,0.09559284306557934,4.027634451161993,1.267111040945165,1.0,0.0,4.027634451164108,1.2846953121064342,1.284982618691948,3.1350892411665563,19317.77110218989,1969.8644391499536,4632.441516551485,4632.441516551485,5.557843585379081,4.972976202372016,-2.3164071228245735,7.28938332519659,3.514466554306073,3.514466554306073,1.0041333012303066,0.0,0.0,0.00022362627629237642,0.9575161757314418,0.0002335483012822728,198.92144323040927,0.0,0.0,0.0,0.0019523122141496408,7.863092956200034e-05,0.00014499534673037608,0.0005839882537494411,0.09559284306556722,0.07172327857108406,0.023869564494483155,0.09559291818001661,0.07172327857109316,0.023869564494486187,0.3754966974774575,0.3754966974774575,0.12496563579837204,0.0,4.996883976870322,4.9992444716627915,4.989791306186248,4.996574248655463,4.998849471252925,4.989737793607617,24796.347230954143,21076.89514631102,0.85,1.0660651052078782,0.6624928384117906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664748222937878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.229923565204,1535.0811734699398,0.3754966974774575,0.12496563579837204,6.112874298809886,3.514466554306073
4103.0,-29.995263426290656,4.97300607760211,35.005790936108184,24.121128755528503,5.010347209056194,-26.49475953344117,-40.02525410670785,1.509843316206708,-0.007599383479600874,-5.004348042961121,40.0115905613672,42264.547476268446,25746.414972388746,25746.414972388746,68010.9624486572,77364.44557281726,77364.44557281726,25746.414972388746,103110.860545206,103110.860545206,103110.860545206,127907.22504087433,91535.21833563507,56435.32023908614,38999.88677394325,24796.364495668324,0.0,63796.251269611574,21076.909821318073,1535.0829535707749,0.0,0.8868546333608556,2.816343910147054,0.0014959135982669303,354595.88883962674,1555033.0401080605,4.385366805003642,1555033.0401080605,4.385366805003642,0.8499999999999999,0.09559285354273728,4.027634451161993,1.2671111393021421,1.0,0.0,4.027634451163098,1.2846954969164173,1.2849828035432616,3.1350887901680196,19317.77486977317,1969.8648233365288,4632.441516551485,4632.441516551485,5.557849976173056,4.97300607760211,-2.316460304563925,7.289466382166035,3.5144305512248364,3.5144305512248364,1.0041230146356674,0.0,0.0,0.00022362627629237642,0.9575195823564757,0.00023354747037342827,198.92147119595344,0.0,0.0,0.0,0.0019523122141496408,7.863061530894338e-05,0.00014499566098343306,0.0005839895194458798,0.09559285354270838,0.07172328857945896,0.023869564963249428,0.09559281139916612,0.07172328857948064,0.02386956496325664,0.37549667338931414,0.37549667338931414,0.1249656127980831,0.0,4.996869983684235,4.999192232530959,4.9898922289341385,4.996748659481511,4.998917923280885,4.990230576425745,24796.364495668324,21076.909821318073,0.85,1.0660651855738934,0.662492648629976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664746794972157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.229397587236,1535.0829535707749,0.37549667338931414,0.1249656127980831,6.112874298809886,3.5144305512248364
4104.0,-29.995297612827102,4.973036048398489,35.00579121496483,24.12110612438994,5.010327912388841,-26.4947922309211,-40.02528536422176,1.5098225304828774,-0.007717303787046603,-5.004366444160742,40.01158999450897,42264.53872065444,25746.403504434547,25746.403504434547,68010.94222508899,77364.43208648876,77364.43208648876,25746.403504434547,103110.8355909233,103110.8355909233,103110.8355909233,127907.20491673525,91535.21087731885,56435.31751148477,38999.88151759342,24796.369325811946,0.0,63796.25084340537,21076.913926940153,1535.0836488206498,0.0,0.8868545417991305,2.816343311049849,0.0014959135982669303,354595.6345036952,1555033.0156608357,4.385369881491394,1555033.0156608357,4.385369881491394,0.85,0.09559285474399903,4.027634451161993,1.2671111585339534,1.0,0.0,4.027634451162142,1.284695594139686,1.2849829007882732,3.1350885529105854,19317.773295755254,1969.8646628313702,4632.441516551485,4632.441516551485,5.557847500598533,4.973036048398489,-2.316501813762947,7.289537862161437,3.5143945239232015,3.5143945239232015,1.0041127211209147,0.0,0.0,0.00022362627629237642,0.9575229892353736,0.00023354663940857687,198.92149916348217,0.0,0.0,0.0,0.0019523122141496408,7.863033711358497e-05,0.00014499593917879146,0.0005839906399150895,0.09559285474398765,0.07172329112140992,0.02386956362257773,0.0955928244898458,0.07172329112141847,0.023869563622580574,0.3754966504459399,0.3754966504459399,0.12496559371470278,0.0,4.996832811317802,4.999128236425804,4.989935652699842,4.996649140373677,4.9988372701055255,4.9900743704881165,24796.369325811946,21076.913926940153,0.85,1.0660648756935425,0.6624925158125234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266474537870212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.228871790621,1535.0836488206498,0.3754966504459399,0.12496559371470278,6.112874298809886,3.5143945239232015
4105.0,-29.99533168127311,4.973065961961941,35.00579150312829,24.121079441998177,5.010301003706163,-26.49482558343262,-40.025316656660266,1.5097949058656501,-0.007729255864433071,-5.0043918941865195,40.011590823306385,42264.530840844025,25746.410372385755,25746.410372385755,68010.94121322979,77364.43301035072,77364.43301035072,25746.410372385755,103110.84338273648,103110.84338273648,103110.84338273648,127907.22910993284,91535.21469943384,56435.31252992704,38999.891299452,24796.385727196368,0.0,63796.27702664837,21076.927868116913,1535.0851720455978,0.0,0.8868544093253938,2.816340497133092,0.0014959135982669303,354595.28274121124,1555033.051404865,4.38537433262966,1555033.051404865,4.38537433262966,0.85,0.09559286201206932,4.027634451161993,1.2671111118281262,1.0,0.0,4.027634451161763,1.2846957233512588,1.2849830300287426,3.1350882375910003,19317.774102382016,1969.8647450844087,4632.441516551485,4632.441516551485,5.557848983175525,4.973065961961941,-2.3165484100500318,7.2896143720119735,3.5143585752427797,3.5143585752427797,1.0041024500693656,0.0,0.0,0.00022362627629237642,0.957526384358903,0.00023354581131683586,198.9215270344106,0.0,0.0,0.0,0.0019523122141496408,7.863005860830557e-05,0.00014499621768407085,0.0005839917616325476,0.09559286201204753,0.07172329826446254,0.023869563747584997,0.09559280955448704,0.07172329826447887,0.023869563747590437,0.37549662767029846,0.37549662767029846,0.1249655743438596,0.0,4.99680845300378,4.999075078609337,4.989997827099103,4.996662638322107,4.998814065053068,4.990198148892773,24796.385727196368,21076.927868116913,0.85,1.0660644222988265,0.662492120397397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266474395790186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.228344806132,1535.0851720455978,0.37549662767029846,0.1249655743438596,6.112874298809886,3.5143585752427797
4106.0,-29.995365764601228,4.973096016950873,35.00579181409688,24.121066380199068,5.0102877822924965,-26.49485758054139,-40.02534780940039,1.5097795982326658,-0.007815614361049938,-5.004407917778413,40.011592063882105,42264.52207773761,25746.393401328205,25746.393401328205,68010.91547906582,77364.4335975863,77364.4335975863,25746.393401328205,103110.8269989145,103110.8269989145,103110.8269989145,127907.22750342789,91535.22373212199,56435.312212273406,38999.901688720645,24796.40050451339,0.0,63796.302193234034,21076.94042883638,1535.0863848102254,0.0,0.8868543233167956,2.816339760999099,0.0014959135982669303,354595.061268159,1555033.1049079003,4.385377222532498,1555033.1049079003,4.385377222532498,0.85,0.0955928650666951,4.027634451161993,1.2671111772162842,1.0,0.0,4.027634451164172,1.2846957949512965,1.2849831016447926,3.1350880628629154,19317.776008658522,1969.8649394705146,4632.441516551485,4632.441516551485,5.5578453196522,4.973096016950873,-2.3165880490385775,7.28968406598945,3.514322659248418,3.514322659248418,1.004092188356691,0.0,0.0,0.00022362627629237642,0.9575297809785236,0.00023354498286606517,198.92155491752166,0.0,0.0,0.0,0.0019523122141496408,7.862978134725915e-05,0.00014499649494511727,0.0005839928783386901,0.09559286506668417,0.0717233021476949,0.023869562918989267,0.09559285081897052,0.07172330214770312,0.023869562918991994,0.3754966056437021,0.3754966056437021,0.12496555590953375,0.0,4.996771315402043,4.99902705042291,4.989993411653984,4.996592303417344,4.998804475735028,4.989945291882464,24796.40050451339,21076.94042883638,0.85,1.0660635983738689,0.6624917216944904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664742539815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.227819047837,1535.0863848102254,0.3754966056437021,0.12496555590953375,6.112874298809886,3.514322659248418
4107.0,-29.995399778853564,4.973125852219325,35.00579212080774,24.12102041943001,5.010249926272119,-26.494891979082535,-40.02537931138647,1.5097421265010698,-0.007905722162490747,-5.004440821276384,40.011592561802196,42264.51505248248,25746.419767785785,25746.419767785785,68010.93482026826,77364.40071133077,77364.40071133077,25746.419767785785,103110.82047911656,103110.82047911656,103110.82047911656,127907.2385421187,91535.18929018518,56435.30363133676,38999.87295427602,24796.418063002144,0.0,63796.29101727816,21076.95535355182,1535.0881421275215,0.0,0.8868541541218824,2.816337103636336,0.0014959135982669303,354594.606486688,1555033.1263819924,4.385382907510102,1555033.1263819924,4.385382907510102,0.85,0.09559287578096184,4.027634451161993,1.267111154138111,1.0,0.0,4.027634451162598,1.2846959702218903,1.2849832769545837,3.135087635144016,19317.76873996355,1969.8641982699037,4632.441516551485,4632.441516551485,5.557851011350083,4.973125852219325,-2.316639987714597,7.2897658399339225,3.514286835773349,3.514286835773349,1.0040819530780998,0.0,0.0,0.00022362627629237642,0.9575331707272582,0.00023354415609699403,198.92158274413057,0.0,0.0,0.0,0.0019523122141496408,7.862950097882442e-05,0.000144996775313552,0.0005839940075602569,0.09559287578093666,0.07172331228531338,0.02386956349562327,0.09559285181635845,0.07172331228533228,0.023869563495629565,0.3754965844921007,0.3754965844921007,0.12496553422608746,0.0,4.996736582276299,4.998950674914113,4.990083800001571,4.996535099113885,4.998582621185847,4.99038280991482,24796.418063002144,21076.95535355182,0.85,1.0660640883001902,0.6624917276309346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664741115023899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.227291855788,1535.0881421275215,0.3754965844921007,0.12496553422608746,6.112874298809886,3.514286835773349
4108.0,-29.99543378925415,4.973155832253008,35.005792405805586,24.121007602103077,5.0102349640082835,-26.49492408458985,-40.025410464126594,1.509725259343982,-0.007953246588670027,-5.0044566549822,40.01159254278489,42264.5066504109,25746.40239595801,25746.40239595801,68010.9090463689,77364.40946000062,77364.40946000062,25746.40239595801,103110.81185595863,103110.81185595863,103110.81185595863,127907.23692902841,91535.20575026167,56435.302940671965,38999.892010655225,24796.42507306978,0.0,63796.31708372501,21076.96131210931,1535.0889056481003,0.0,0.8868540736385845,2.816335879555207,0.0014959135982669303,354594.38763850747,1555033.1255618215,4.385385611762997,1555033.1255618215,4.385385611762997,0.8499999999999999,0.09559287668318381,4.027634451161993,1.2671111568855125,1.0,0.0,4.027634451160786,1.2846960491164885,1.2849833558668255,3.135087442614834,19317.772213730892,1969.8645524955916,4632.441516551485,4632.441516551485,5.5578472613129355,4.973155832253008,-2.3166794328217786,7.289835265074787,3.514250996107584,3.514250996107584,1.0040717131735954,0.0,0.0,0.00022362627629237642,0.9575365601050888,0.0002335433294242401,198.9216105675962,0.0,0.0,0.0,0.0019523122141496408,7.862922371959645e-05,0.00014499705257277996,0.0005839951242590753,0.09559287668317182,0.07172331455949091,0.023869562123680917,0.09559284913894063,0.0717233145594999,0.023869562123683907,0.37549656228873907,0.37549656228873907,0.12496551569183129,0.0,4.996695967613164,4.998891433576489,4.990099152078017,4.996503408393551,4.99862436736214,4.990130463268201,24796.42507306978,21076.96131210931,0.85,1.0660632487156392,0.6624913252428632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664739700649104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.226764911446,1535.0889056481003,0.37549656228873907,0.12496551569183129,6.112874298809886,3.514250996107584
