time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4109.0,-29.995467766706234,4.973185863149774,35.005792740418215,24.12098472649234,5.010217318063601,-26.49495642893007,-40.025441616866715,1.5097059802874322,-0.008098276614873612,-5.00447666888795,40.011594557921676,42264.498526741554,25746.396292388064,25746.396292388064,68010.89481912962,77364.3882148533,77364.3882148533,25746.396292388064,103110.78450724136,103110.78450724136,103110.78450724136,127907.2308631611,91535.19111629321,56435.30142818147,38999.87743123527,24796.44635591974,0.0,63796.32378715501,21076.97940253178,1535.090581593993,0.0,0.8868539645257465,2.8163354483076017,0.0014959135982669303,354594.1110131555,1555033.212469808,4.3853892779739825,1555033.212469808,4.3853892779739825,0.85,0.09559288275902068,4.027634451161993,1.2671111980965364,1.0,0.0,4.027634451162877,1.28469613929254,1.284983446063044,3.1350872225551654,19317.769125349027,1969.8642375682855,4632.441516551485,4632.441516551485,5.557845943742076,4.973185863149774,-2.316721825266722,7.289907688416496,3.5142152498381103,3.5142152498381103,1.0040614999537458,0.0,0.0,0.00022362627629237642,0.9575399462122781,0.00023354250355504276,198.92163836411487,0.0,0.0,0.0,0.0019523122141496408,7.862894646127168e-05,0.00014499732983110474,0.000583996240954256,0.09559288275900943,0.07172332100513985,0.023869561753869582,0.09559292710453375,0.07172332100514829,0.023869561753872393,0.3754965402325252,0.3754965402325252,0.12496549518498566,0.0,4.996640061981793,4.998817621880278,4.990097047902964,4.996378392273073,4.998484327487688,4.990050588236215,24796.44635591974,21076.97940253178,0.85,1.0660629136881896,0.6624911282936846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664738279411747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.226236910457,1535.090581593993,0.3754965402325252,0.12496549518498566,6.112874298809886,3.5142152498381103
4110.0,-29.995501668645375,4.973215657503419,35.005793047033954,24.120944283809536,5.010177515968704,-26.494990920975127,-40.02547689070923,1.509666768298454,-0.008051892501384827,-5.004510190467512,40.01159441167295,42264.507696291425,25746.424677562478,25746.424677562478,68010.9323738539,77364.38574041538,77364.38574041538,25746.424677562478,103110.81041797786,103110.81041797786,103110.81041797786,127907.27066795534,91535.18625298276,56435.30820885904,38999.864493470806,24796.460249977485,0.0,63796.32474344829,21076.99121248086,1535.0921462713309,0.0,0.8868537945176899,2.8163309258742593,0.0014959135982669303,354593.6476897404,1555033.2061624527,4.3853949902764855,1555033.2061624527,4.3853949902764855,0.85,0.09559289218939836,4.027634451161993,1.2671112448023636,1.0,0.0,4.027634451162204,1.2846963227031276,1.284983629514649,3.1350867749722,19317.7680989863,1969.8641329084144,4632.441516551485,4632.441516551485,5.557852071218119,4.973215657503419,-2.3167740855852204,7.28998974308864,3.5141795688790562,3.5141795688790562,1.004051305394016,0.0,0.0,0.00022362627629237642,0.9575433248069225,0.00023354167952397147,198.9216660988651,0.0,0.0,0.0,0.0019523122141496408,7.862863252636715e-05,0.00014499764376600926,0.0005839975053692929,0.09559289218936946,0.07172333030572335,0.023869561883646116,0.0955928527129438,0.07172333030574503,0.02386956188365333,0.37549651737060025,0.37549651737060025,0.12496547205129059,0.0,4.996616454308196,4.9987532274510045,4.990195990997279,4.9964582979661145,4.998431923060707,4.990528044920438,24796.460249977485,21076.99121248086,0.85,1.0660634863740868,0.6624912620947161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664736855763377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22570843586,1535.0921462713309,0.37549651737060025,0.12496547205129059,6.112874298809886,3.5141795688790562
4111.0,-29.995535550488853,4.973245653723407,35.00579333587103,24.120925564225786,5.010166653141801,-26.49502250082335,-40.02550420174373,1.5096536034762267,-0.008283846146753149,-5.004523154574532,40.011594507063506,42264.483812047954,25746.400453601476,25746.400453601476,68010.88426564942,77364.35395831738,77364.35395831738,25746.400453601476,103110.75441191887,103110.75441191887,103110.75441191887,127907.22125207278,91535.16378984411,56435.293643574325,38999.85571807754,24796.466840153917,0.0,63796.322558231455,21076.996814130827,1535.0928158577506,0.0,0.8868537282188305,2.816332459392229,0.0014959135982669303,354593.468504566,1555033.2102764163,4.385397217930969,1555033.2102764163,4.385397217930969,0.85,0.09559289143513483,4.027634451161993,1.2671111876564103,1.0,0.0,4.027634451161468,1.2846963842804233,1.2849836911057158,3.1350866247031033,19317.763358320757,1969.8636494950629,4632.441516551485,4632.441516551485,5.557846842018589,4.973245653723407,-2.3168112936997436,7.290056947423151,3.5141438666143223,3.5141438666143223,1.0040411047469493,0.0,0.0,0.00022362627629237642,0.9575467014117205,0.00023354085598402877,198.921693817183,0.0,0.0,0.0,0.0019523122141496408,7.862838946073223e-05,0.0001449978868316442,0.0005839984843488181,0.09559289143512512,0.07172333138178766,0.023869560053337457,0.09559293931418104,0.07172333138179494,0.023869560053339886,0.37549649438621285,0.37549649438621285,0.1249654529449142,0.0,4.9965459541821815,4.998659313192661,4.990195842547337,4.996239308427789,4.998259010902473,4.990170606171773,24796.466840153917,21076.996814130827,0.85,1.0660627687994246,0.6624909104042814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664735443328796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.225180341457,1535.0928158577506,0.37549649438621285,0.1249654529449142,6.112874298809886,3.5141438666143223
4112.0,-29.995569473298932,4.973275454405054,35.00579363409999,24.120889731589727,5.010131237547222,-26.495056573023085,-40.02553563388062,1.5096183372713865,-0.008253018869936568,-5.004554634558754,40.011595358297846,42264.47695877043,25746.423918202378,25746.423918202378,68010.90087697281,77364.3521980572,77364.3521980572,25746.423918202378,103110.77611625957,103110.77611625957,103110.77611625957,127907.26218759132,91535.16142482299,56435.28618553621,38999.861376985304,24796.486071331743,0.0,63796.34744831704,21077.01316063198,1535.094640600928,0.0,0.8868535649862075,2.8163283796370138,0.0014959135982669303,354593.03339996457,1555033.246988101,4.3854027025795945,1555033.246988101,4.3854027025795945,0.85,0.09559290117844693,4.027634451161993,1.2671112173283476,1.0,0.0,4.027634451161736,1.2846965492350175,1.2849838560972002,3.1350862221590607,19317.76285920199,1969.863598599113,4632.441516551485,4632.441516551485,5.5578519072959,4.973275454405054,-2.3168619724571107,7.290137426862165,3.514108274903191,3.514108274903191,1.004030935686626,0.0,0.0,0.00022362627629237642,0.9575500821120415,0.0002335400314510236,198.92172156902296,0.0,0.0,0.0,0.0019523122141496408,7.862810971853407e-05,0.00014499816657384236,0.0005839996110481329,0.09559290117842306,0.07172334063237117,0.023869560546051896,0.0955928968728682,0.07172334063238908,0.023869560546057857,0.3754964694700562,0.3754964694700562,0.1249654311148011,0.0,4.996509055351055,4.998581767479834,4.990281074492259,4.996301615688822,4.998211739363512,4.9905621643237055,24796.486071331743,21077.01316063198,0.85,1.0660626132565048,0.6624905445097762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266473402132472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22465151957,1535.094640600928,0.3754964694700562,0.1249654311148011,6.112874298809886,3.514108274903191
4113.0,-29.995603309678454,4.973305328074196,35.005793902770534,24.120867170300357,5.010111494951077,-26.495088999970562,-40.02556304968891,1.5095971852432046,-0.008352570618455957,-5.004573568151509,40.011595093801546,42264.45377294871,25746.415159702916,25746.415159702916,68010.86893265163,77364.34077862592,77364.34077862592,25746.415159702916,103110.75593832883,103110.75593832883,103110.75593832883,127907.24903972146,91535.15571106783,56435.26870539049,38999.8744507526,24796.49310139263,0.0,63796.367552145224,21077.019136183735,1535.0954753632664,0.0,0.8868534696207324,2.8163274771108386,0.0014959135982669303,354592.77170710877,1555033.2355810134,4.385405906879174,1555033.2355810134,4.385405906879174,0.85,0.09559290270571866,4.027634451161993,1.2671112008439378,1.0,0.0,4.027634451162369,1.2846966481718027,1.2849839550561113,3.135085980720467,19317.761653359714,1969.863475637421,4632.441516551485,4632.441516551485,5.5578500166083575,4.973305328074196,-2.31690347440513,7.2902088024793255,3.5140726741983603,3.5140726741983603,1.0040207640566743,0.0,0.0,0.00022362627629237642,0.957553454211642,0.00023353920902148374,198.92174925016286,0.0,0.0,0.0,0.0019523122141496408,7.862786572192318e-05,0.00014499841057045326,0.0005840005937772888,0.09559290270570256,0.07172334325910851,0.023869559446594055,0.09559290794166768,0.07172334325912058,0.02386955944659807,0.3754964439388998,0.3754964439388998,0.12496541228534366,0.0,4.996458642449113,4.99850114707499,4.990321425454738,4.996220997533044,4.998142671757876,4.9904468397105575,24796.49310139263,21077.019136183735,0.85,1.0660617765903615,0.66248997230764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664732608590552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.224120747593,1535.0954753632664,0.3754964439388998,0.12496541228534366,6.112874298809886,3.5140726741983603
4114.0,-29.99563701941492,4.973335158726402,35.00579417963088,24.120845517050498,5.010085967938446,-26.49512189147173,-40.02559807905925,1.509570839995321,-0.008304677994942722,-5.004597835656962,40.011595869690346,42264.462748643746,25746.42032173529,25746.42032173529,68010.88307037903,77364.35648570773,77364.35648570773,25746.42032173529,103110.77680744302,103110.77680744302,103110.77680744302,127907.2855941275,91535.17473053708,56435.28099347333,38999.881930070835,24796.50878668448,0.0,63796.39071675531,21077.03246868181,1535.0969326582986,0.0,0.8868533433533893,2.8163240151430924,0.0014959135982669303,354592.43629117904,1555033.2690432265,4.3854101494886,1555033.2690432265,4.3854101494886,0.8500000000000001,0.09559290862599008,4.027634451161993,1.26711122172419,1.0,0.0,4.027634451163469,1.2846967713994462,1.2849840783113131,3.135085680004169,19317.765667266405,1969.863884941994,4632.441516551485,4632.441516551485,5.557851130930548,4.973335158726402,-2.3169488137946,7.290283972521003,3.5140371451792265,3.5140371451792265,1.0040106129083504,0.0,0.0,0.00022362627629237642,0.9575568137028602,0.0002335383896727928,198.92177682770523,0.0,0.0,0.0,0.0019523122141496408,7.862755396676297e-05,0.00014499872232561346,0.0005840018494131124,0.09559290862597365,0.07172334918511945,0.023869559440854202,0.09559286757200947,0.07172334918513178,0.023869559440858307,0.37549641767751507,0.37549641767751507,0.12496539319045243,0.0,4.996434772131863,4.998451422198286,4.9903752397800645,4.9962931576620235,4.9982063887165395,4.990544368589383,24796.50878668448,21077.03246868181,0.85,1.0660616111079908,0.6624898724489052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664731192396539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.223590576346,1535.0969326582986,0.37549641767751507,0.12496539319045243,6.112874298809886,3.5140371451792265
4115.0,-29.995670765092523,4.973365114598777,35.0057944788359,24.1208272864111,5.01007217685962,-26.4951536416715,-40.025629196874775,1.5095550534386075,-0.008457192065179697,-5.004614101169068,40.01159707424832,42264.45520242315,25746.405295315035,25746.405295315035,68010.86049773819,77364.3384307274,77364.3384307274,25746.405295315035,103110.74372604243,103110.74372604243,103110.74372604243,127907.26734191038,91535.16475366926,56435.2815253649,38999.870253671506,24796.523615867944,0.0,63796.393869539446,21077.045073487752,1535.098152904002,0.0,0.8868532562437158,2.8163241197737303,0.0014959135982669303,354592.21147579816,1555033.3209929084,4.385413076392524,1555033.3209929084,4.385413076392524,0.85,0.09559291117831446,4.027634451161993,1.2671112948050727,1.0,0.0,4.02763445116064,1.2846968452397263,1.2849841521681067,3.135085499809436,19317.76356172834,1969.863670236864,4632.441516551485,4632.441516551485,5.557847887193914,4.973365114598777,-2.3169882365469494,7.290353351145726,3.514001652972766,3.514001652972766,1.0040004722779332,0.0,0.0,0.00022362627629237642,0.9575601767886861,0.00023353756945316883,198.92180443465827,0.0,0.0,0.0,0.0019523122141496408,7.862727702470286e-05,0.00014499899926767357,0.0005840029648344947,0.09559291117830318,0.07172335255265598,0.023869558625647203,0.09559293772056698,0.07172335255266445,0.02386955862565002,0.3754963926525295,0.3754963926525295,0.12496537472689215,0.0,4.996385383772861,4.998387008194243,4.990370998480557,4.996156909103888,4.9980984305991,4.990323115169247,24796.523615867944,21077.045073487752,0.85,1.0660612046006412,0.6624897214229997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664729778241985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.223061814304,1535.098152904002,0.3754963926525295,0.12496537472689215,6.112874298809886,3.514001652972766
4116.0,-29.995704444578195,4.973394968170143,35.00579479524203,24.12079560980203,5.010043495820805,-26.495186821389513,-40.02566048931328,1.5095258726321787,-0.008501982500661143,-5.004640922921413,40.011598173677065,42264.44879220265,25746.417571436083,25746.417571436083,68010.86636363874,77364.32635070603,77364.32635070603,25746.417571436083,103110.74392214211,103110.74392214211,103110.74392214211,127907.28625022588,91535.15469681166,56435.27713830852,38999.863953892374,24796.542328083768,0.0,63796.406281976146,21077.060978871203,1535.0998395223733,0.0,0.8868531158104831,2.8163215770972108,0.0014959135982669303,354591.84075654554,1555033.368408621,4.3854177949804285,1555033.368408621,4.3854177949804285,0.85,0.0955929188163748,4.027634451161993,1.2671112728258596,1.0,0.0,4.027634451161907,1.2846969817304954,1.2849842886894005,3.1350851667268205,19317.761439309073,1969.8634538103302,4632.441516551485,4632.441516551485,5.557850537226513,4.973394968170143,-2.3170353125479695,7.2904302807181125,3.5139662482588094,3.5139662482588094,1.003990356645374,0.0,0.0,0.00022362627629237642,0.9575635332905501,0.00023353675084504527,198.92183198746804,0.0,0.0,0.0,0.0019523122141496408,7.862699852944414e-05,0.00014499927776293227,0.0005840040865115931,0.09559291881635418,0.07172336016633574,0.023869558650018448,0.0955929413069936,0.07172336016635121,0.023869558650023597,0.37549636769237293,0.37549636769237293,0.1249653532822316,0.0,4.996346292880389,4.998320379844188,4.990414648783542,4.996138940420735,4.998002876835187,4.990538266188935,24796.542328083768,21077.060978871203,0.85,1.0660610891314934,0.6624894920475053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266472835815144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22253120858,1535.0998395223733,0.37549636769237293,0.1249653532822316,6.112874298809886,3.5139662482588094
4117.0,-29.99573807948543,4.973424704882745,35.005795064910565,24.120759323146217,5.010010934419384,-26.49522034896423,-40.025688079744555,1.5094932038981796,-0.00854562367175049,-5.004668511833163,40.0115974451531,42264.42709029433,25746.43159448782,25746.43159448782,68010.85868478216,77364.31118046738,77364.31118046738,25746.43159448782,103110.7427749552,103110.7427749552,103110.7427749552,127907.29302319755,91535.13996107785,56435.25587090467,38999.87121130353,24796.550248242344,0.0,63796.421459545876,21077.06771100599,1535.100924168781,0.0,0.8868529780910539,2.8163189297719278,0.0014959135982669303,354591.459434247,1555033.336989138,4.385422422384916,1555033.336989138,4.385422422384916,0.85,0.0955929240562909,4.027634451161993,1.2671112607372925,1.0,0.0,4.027634451161512,1.2846971345357872,1.2849844415288652,3.135084793831458,19317.758329450444,1969.8631366930038,4632.441516551485,4632.441516551485,5.557853564367105,4.973424704882745,-2.3170829620725666,7.290507666955311,3.513930862610503,3.513930862610503,1.0039802464601437,0.0,0.0,0.00022362627629237642,0.9575668853623742,0.0002335359333230796,198.9218595038164,0.0,0.0,0.0,0.0019523122141496408,7.862675298192506e-05,0.00014499952331045135,0.0005840050754872403,0.09559292405627075,0.07172336590051809,0.02386955815575266,0.09559290414805569,0.0717233659005332,0.023869558155757697,0.3754963426067999,0.3754963426067999,0.1249653323552872,0.0,4.996312101385627,4.998246469293804,4.990499800659677,4.9961228881614375,4.997898379147898,4.990787966237406,24796.550248242344,21077.06771100599,0.85,1.0660607151438535,0.6624889942627071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664726942910784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.222000804048,1535.100924168781,0.3754963426067999,0.1249653323552872,6.112874298809886,3.513930862610503
4118.0,-29.9957716447294,4.973454534642682,35.00579532092457,24.120741651300364,5.0099934506194,-26.49525230601985,-40.02571919756008,1.5094741119098827,-0.008610482458095703,-5.004686225660163,40.01159758677476,42264.42040009614,25746.420428807476,25746.420428807476,68010.84082890362,77364.31043576256,77364.31043576256,25746.420428807476,103110.73086457004,103110.73086457004,103110.73086457004,127907.29013090831,91535.14572665606,56435.25569098976,38999.877817406996,24796.559266338274,0.0,63796.43708374527,21077.075376387533,1535.1018463648172,0.0,0.8868528874605524,2.8163177139206743,0.0014959135982669303,354591.21460137377,1555033.34309694,4.385425467591141,1555033.34309694,4.385425467591141,0.85,0.09559292569351363,4.027634451161993,1.267111299200915,1.0,0.0,4.027634451163001,1.2846972238369945,1.2849845308500436,3.135084575907069,19317.75954622956,1969.863260769943,4632.441516551485,4632.441516551485,5.557851154044101,4.973454534642682,-2.317123357358557,7.29057789200124,3.5138954914657545,3.5138954914657545,1.003970140418787,0.0,0.0,0.00022362627629237642,0.957570230504148,0.0002335351174969591,198.92188696318155,0.0,0.0,0.0,0.0019523122141496408,7.862647604247312e-05,0.0001449998002499033,0.0005840061908981179,0.09559292569350275,0.07172336847927288,0.023869557214229873,0.09559291053648732,0.07172336847928104,0.023869557214232593,0.375496316934688,0.375496316934688,0.12496531438937802,0.0,4.996271564639869,4.998181486981196,4.99053271519324,4.996075743202084,4.997887882881116,4.9906307021191765,24796.559266338274,21077.075376387533,0.85,1.0660601741696971,0.6624887271465622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664725533210148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22147016992,1535.1018463648172,0.375496316934688,0.12496531438937802,6.112874298809886,3.5138954914657545
4119.0,-29.99580519306865,4.973484374824759,35.005795605610686,24.120724468398862,5.009972652276559,-26.495284579398156,-40.025754157081224,1.509452038606066,-0.008587828149984489,-5.004707658985605,40.01159893394204,42264.429653777064,25746.419178150838,25746.419178150838,68010.8488319279,77364.32523884282,77364.32523884282,25746.419178150838,103110.74441699366,103110.74441699366,103110.74441699366,127907.32162312267,91535.1656910454,56435.27010597965,38999.88398340639,24796.577206128997,0.0,63796.46118953539,21077.090625209647,1535.1033677796222,0.0,0.8868527735434372,2.816314914330724,0.0014959135982669303,354590.9183593758,1555033.4011970186,4.385429295233674,1555033.4011970186,4.385429295233674,0.85,0.09559293114946822,4.027634451161993,1.267111339312978,1.0,0.0,4.02763445116179,1.284697327083076,1.2849846341192148,3.135084323952628,19317.76375955407,1969.8636904094742,4632.441516551485,4632.441516551485,5.557850884066243,4.973484374824759,-2.3171663902181088,7.290650765042868,3.5138601979514736,3.5138601979514736,1.003960056557564,0.0,0.0,0.00022362627629237642,0.9575735739737851,0.00023353430208434146,198.92191440872475,0.0,0.0,0.0,0.0019523122141496408,7.862616491404119e-05,0.0001450001113783352,0.000584007444009709,0.09559293114944896,0.07172337403086274,0.02386955711858622,0.09559289797286236,0.0717233740308772,0.02386955711859103,0.37549629128571765,0.37549629128571765,0.12496529567999949,0.0,4.996249366944937,4.998143065360864,4.990559265160471,4.996119830835596,4.9979486329269776,4.990624723585256,24796.577206128997,21077.090625209647,0.85,1.0660598968001034,0.662488621872176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26647241190987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.220939810217,1535.1033677796222,0.37549629128571765,0.12496529567999949,6.112874298809886,3.5138601979514736
4120.0,-29.995838754966524,4.97351408918927,35.00579587410325,24.120688042044662,5.009941027387601,-26.49531794764407,-40.0257817125879,1.5094202200651432,-0.008651805100782894,-5.00473547787914,40.01159903163964,42264.40815065843,25746.434276258624,25746.434276258624,68010.84242691705,77364.30567003638,77364.30567003638,25746.434276258624,103110.73994629501,103110.73994629501,103110.73994629501,127907.330208514,91535.14690618258,56435.249386804506,38999.8861326423,24796.590262218986,0.0,63796.47639486128,21077.10172288614,1535.1047519908589,0.0,0.886852631662858,2.8163125072876167,0.0014959135982669303,354590.5338591526,1555033.4054104825,4.385434062456274,1555033.4054104825,4.385434062456274,0.85,0.09559293826036486,4.027634451161993,1.2671113134874035,1.0,0.0,4.027634451160736,1.2846974759117396,1.2849847829811623,3.135083960761745,19317.759795159185,1969.8632861537005,4632.441516551485,4632.441516551485,5.557854143277984,4.97351408918927,-2.3172140702307202,7.29072815941999,3.513824957297471,3.513824957297471,1.0039499877992775,0.0,0.0,0.00022362627629237642,0.9575769188072806,0.00023353348634480074,198.92194186536761,0.0,0.0,0.0,0.0019523122141496408,7.862591967974521e-05,0.0001450003566126312,0.0005840084317238081,0.09559293826034523,0.07172338103726356,0.02386955722308168,0.0955928871751107,0.07172338103727828,0.02386955722308658,0.37549626722328777,0.37549626722328777,0.12496527601167147,0.0,4.996226804990897,4.998087916507643,4.990634616786963,4.996083672778354,4.997814435898533,4.990883143979147,24796.590262218986,21077.10172288614,0.85,1.0660595423165915,0.6624881269157802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664722704493379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22040867033,1535.1047519908589,0.37549626722328777,0.12496527601167147,6.112874298809886,3.513824957297471
4121.0,-29.99587220938597,4.973543973820915,35.0057961497507,24.12066935738551,5.009929774560388,-26.495349181847914,-40.025812725629635,1.5094067470223604,-0.008867534195815097,-5.004749340375197,40.01159977702753,42264.40147014173,25746.413844202576,25746.413844202576,68010.8153143443,77364.27568693119,77364.27568693119,25746.413844202576,103110.68953113376,103110.68953113376,103110.68953113376,127907.29079600846,91535.12591097482,56435.2516941855,38999.860240877024,24796.60126487469,0.0,63796.461505751715,21077.111075143486,1535.1056961124978,0.0,0.88685255844003,2.816313722807023,0.0014959135982669303,354590.34225809464,1555033.4375572666,4.385436522761832,1555033.4375572666,4.385436522761832,0.85,0.09559293918274775,4.027634451161993,1.2671113074431197,1.0,0.0,4.0276344511605995,1.2846975389308228,1.284984846014339,3.135083806974483,19317.755364288707,1969.862834330654,4632.441516551485,4632.441516551485,5.5578497326327625,4.973543973820915,-2.317251495759231,7.2907954695801465,3.51378972842214,3.51378972842214,1.0039399224063257,0.0,0.0,0.00022362627629237642,0.9575802529418417,0.00023353267322019254,198.92196923409105,0.0,0.0,0.0,0.0019523122141496408,7.86256436754519e-05,0.0001450006326169245,0.0005840095433682085,0.09559293918273928,0.07172338309445254,0.02386955608828674,0.09559297933200378,0.0717233830944589,0.023869556088288852,0.37549624338969034,0.37549624338969034,0.12496525855451783,0.0,4.996163075812149,4.998005050818847,4.99062838683642,4.995881806179398,4.997647234977251,4.990577116510337,24796.60126487469,21077.111075143486,0.85,1.0660593661329105,0.6624881768141841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664721295852777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21987614054,1535.1056961124978,0.37549624338969034,0.12496525855451783,6.112874298809886,3.51378972842214
4122.0,-29.995905707446507,4.973573713356233,35.00579644271069,24.120643373485677,5.009898600767101,-26.495382447582173,-40.02584405299274,1.5093753409027666,-0.008761930256184769,-5.004777867859081,40.01160083258783,42264.39584655888,25746.431255761854,25746.431255761854,68010.82710232073,77364.296578321,77364.296578321,25746.431255761854,103110.72783408285,103110.72783408285,103110.72783408285,127907.34828051545,91535.14774287026,56435.247011108055,38999.88970195801,24796.620446432597,0.0,63796.510148390604,21077.127379467707,1535.1074526159784,0.0,0.8868524094870123,2.8163090054872337,0.0014959135982669303,354589.9479645618,1555033.483081041,4.385441527621795,1555033.483081041,4.385441527621795,0.85,0.09559294777564642,4.027634451161993,1.2671113634901126,1.0,0.0,4.027634451160404,1.2846976858304673,1.2849849929468358,3.135083448491159,19317.759971735424,1969.8633041594658,4632.441516551485,4632.441516551485,5.557853491246706,4.973573713356233,-2.317299574949925,7.290873288306157,3.5137546004346683,3.5137546004346683,1.0039298858384766,0.0,0.0,0.00022362627629237642,0.9575835914383171,0.0002335318590374795,198.9219966385244,0.0,0.0,0.0,0.0019523122141496408,7.86253648747272e-05,0.00014500091141764923,0.0005840106662756124,0.09559294777562223,0.07172339128217871,0.02386955649344352,0.09559291253798065,0.07172339128219686,0.02386955649344956,0.37549621802090494,0.37549621802090494,0.12496523796725578,0.0,4.996144494453972,4.99796057729435,4.9906876034130505,4.99601593760292,4.9977284509440665,4.9908702433144185,24796.620446432597,21077.127379467707,0.85,1.0660587380740363,0.6624875835410424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664719879140678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.219344645173,1535.1074526159784,0.37549621802090494,0.12496523796725578,6.112874298809886,3.5137546004346683
4123.0,-29.995939113503663,4.973603610481966,35.00579674008801,24.12063010213899,5.009886610917026,-26.495413711957728,-40.02587510095907,1.5093612093711197,-0.008869699564797884,-5.004792152855822,40.01160154717105,42264.38938013008,25746.412344912,25746.412344912,68010.80172504208,77364.29133973434,77364.29133973434,25746.412344912,103110.70368464635,103110.70368464635,103110.70368464635,127907.33507010521,91535.15117425917,56435.249214654905,38999.891066226955,24796.63138545887,0.0,63796.52245168583,21077.13667764004,1535.1084053533061,0.0,0.8868523342261142,2.816308753559786,0.0014959135982669303,354589.75052415114,1555033.5138992963,4.385444056407893,1555033.5138992963,4.385444056407893,0.85,0.09559294846964539,4.027634451161993,1.2671113684354354,1.0,0.0,4.027634451162009,1.2846977519296017,1.2849850590607523,3.1350832871876135,19317.760695902576,1969.8633780039643,4632.441516551485,4632.441516551485,5.557849408982573,4.973603610481966,-2.3173371996983745,7.290940810180341,3.513719478484191,3.513719478484191,1.0039198509954832,0.0,0.0,0.00022362627629237642,0.9575869207780167,0.0002335310470935478,198.9220239676982,0.0,0.0,0.0,0.0019523122141496408,7.862508856142165e-05,0.00014500118773095477,0.0005840117791646012,0.09559294846963594,0.07172339338370781,0.023869555085928126,0.09559295520265056,0.0717233933837149,0.023869555085930486,0.37549619369785003,0.37549619369785003,0.12496521884217635,0.0,4.996105517473154,4.9979130486687495,4.99067432118153,4.99592245329103,4.997695777697857,4.990594038589336,24796.63138545887,21077.13667764004,0.85,1.0660581346976679,0.6624873544186928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664718469307226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21881116038,1535.1084053533061,0.37549619369785003,0.12496521884217635,6.112874298809886,3.513719478484191
4124.0,-29.995972444897404,4.97363338042504,35.00579705461858,24.120593326538824,5.009856815072132,-26.495446689883106,-40.02590635847298,1.509331060057866,-0.00897031806510995,-5.00481966792074,40.01160264155167,42264.38425646857,25746.427606831046,25746.427606831046,68010.81186329962,77364.26317409496,77364.26317409496,25746.427606831046,103110.690780926,103110.690780926,103110.690780926,127907.34116440667,91535.12443953347,56435.2455219074,38999.86546402895,24796.650383480668,0.0,63796.515847509625,21077.15282595857,1535.1101227839515,0.0,0.8868521902829577,2.816306863299198,0.0014959135982669303,354589.37022429187,1555033.5610973013,4.385448892936866,1555033.5610973013,4.385448892936866,0.85,0.0955929565554793,4.027634451161993,1.2671114036021756,1.0,0.0,4.027634451162617,1.2846978929506794,1.2849852001133677,3.1350829430500338,19317.755053752793,1969.8628026648034,4632.441516551485,4632.441516551485,5.557852703556069,4.97363338042504,-2.3173844287183734,7.291017809143414,3.5136844536393808,3.5136844536393808,1.003909843896966,0.0,0.0,0.00022362627629237642,0.9575902426890038,0.00023353023696692305,198.92205123579808,0.0,0.0,0.0,0.0019523122141496408,7.862481038414096e-05,0.00014500146590823546,0.0005840128995610003,0.09559295655545538,0.0717234015179918,0.02386955503746359,0.0955929824730124,0.07172340151800974,0.02386955503746956,0.3754961699963877,0.3754961699963877,0.1249651965280597,0.0,4.99606474531015,4.997842892191443,4.9907218398338955,4.995849349855632,4.997509958885075,4.990859612385464,24796.650383480668,21077.15282595857,0.85,1.0660584039708887,0.6624873426864174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664717052003236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.218278402119,1535.1101227839515,0.3754961699963877,0.1249651965280597,6.112874298809886,3.5136844536393808
4125.0,-29.996005754722457,4.973663145042761,35.00579734107678,24.12057142881679,5.009832896846965,-26.495479060539598,-40.0259375461377,1.509306202664041,-0.008959419516997968,-5.004841505352129,40.011602452942114,42264.37885136194,25746.42824587353,25746.42824587353,68010.80709723546,77364.2713055602,77364.2713055602,25746.42824587353,103110.69955143373,103110.69955143373,103110.69955143373,127907.35861798534,91535.13637295016,56435.243918751774,38999.88050466487,24796.659066551612,0.0,63796.53957121648,21077.16020656887,1535.1111213535048,0.0,0.8868520798685953,2.816304170963273,0.0014959135982669303,354589.0683981523,1555033.5529630233,4.385452602890017,1555033.5529630233,4.385452602890017,0.85,0.09559295952700206,4.027634451161993,1.2671114003052937,1.0,0.0,4.027634451164119,1.2846980092192375,1.284985316407928,3.1350826593167587,19317.757572204828,1969.8630594754404,4632.441516551485,4632.441516551485,5.557852841505457,4.973663145042761,-2.3174274997852558,7.291090644828017,3.5136494402563447,3.5136494402563447,1.0038998400732413,0.0,0.0,0.00022362627629237642,0.9575935624627958,0.0002335294273671192,198.9220784862603,0.0,0.0,0.0,0.0019523122141496408,7.862453282939234e-05,0.00014500174346298406,0.000584014017450068,0.09559295952699029,0.07172340561003009,0.023869553916960204,0.09559294136843222,0.07172340561003891,0.023869553916963146,0.3754961453877573,0.3754961453877573,0.1249651753424454,0.0,4.996036516128811,4.997790657134658,4.990765740912764,4.995882085835149,4.9975402029106135,4.9908998354722485,24796.659066551612,21077.16020656887,0.85,1.066057932833717,0.6624870116063575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664715640728674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.217746026081,1535.1111213535048,0.3754961453877573,0.1249651753424454,6.112874298809886,3.5136494402563447
4126.0,-29.9960390676777,4.9736927704306515,35.005797594135664,24.12053517708557,5.0097999553637225,-26.495512336387595,-40.02596506671978,1.509273224073562,-0.008989232841770445,-5.004869640444801,40.01160205303185,42264.35829987289,25746.44495345313,25746.44495345313,68010.80325332601,77364.2578953304,77364.2578953304,25746.44495345313,103110.70284878353,103110.70284878353,103110.70284878353,127907.3721121155,91535.12311293834,56435.22351748061,38999.88843939747,24796.669263331958,0.0,63796.557702729435,21077.168873832165,1535.1123497126866,0.0,0.8868519381798532,2.8163012782544525,0.0014959135982669303,354588.6795291618,1555033.5357158573,4.385457363671898,1555033.5357158573,4.385457363671898,0.85,0.09559296582622644,4.027634451161993,1.2671113931620495,1.0,0.0,4.027634451163484,1.284698163474104,1.2849854706972916,3.135082282884558,19317.754773785513,1969.862774116086,4632.441516551485,4632.441516551485,5.557856448152094,4.9736927704306515,-2.317475162376124,7.2911679328067756,3.513614474883399,3.513614474883399,1.0038898499666853,0.0,0.0,0.00022362627629237642,0.9575968825609759,0.00023352861769382045,198.92210573929069,0.0,0.0,0.0,0.0019523122141496408,7.862428791061272e-05,0.0001450019883817637,0.0005840150038933826,0.09559296582620261,0.07172341211136445,0.02386955371483816,0.09559290440072575,0.07172341211138232,0.023869553714844116,0.3754961210938543,0.3754961210938543,0.12496515487184598,0.0,4.996015991511001,4.997731557511202,4.990861122749436,4.9958804076030106,4.997441672893842,4.991189169582356,24796.669263331958,21077.168873832165,0.85,1.0660575695985597,0.6624865011809983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664714229706762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.217212971089,1535.1123497126866,0.3754961210938543,0.12496515487184598,6.112874298809886,3.513614474883399
4127.0,-29.996072256396246,4.973722606671075,35.00579785727256,24.120521277096145,5.009791773588069,-26.495543024338044,-40.02599600991232,1.5092625415298637,-0.00919056108955374,-5.004881272873068,40.011602852696036,42264.352363225764,25746.419651149245,25746.419651149245,68010.772014375,77364.23477693912,77364.23477693912,25746.419651149245,103110.65442808837,103110.65442808837,103110.65442808837,127907.33410619161,91535.11011817984,56435.22770446638,38999.869348570515,24796.679678103246,0.0,63796.54902667376,21077.17772638776,1535.1132098212154,0.0,0.8868518761055716,2.816302564931701,0.0014959135982669303,354588.5187517312,1555033.5702034503,4.385459449385678,1555033.5702034503,4.385459449385678,0.85,0.09559296561706868,4.027634451161993,1.267111430526711,1.0,0.0,4.027634451161733,1.2846982134409035,1.2849855206752656,3.1350821609492847,19317.752031345786,1969.8624944650608,4632.441516551485,4632.441516551485,5.557850986171883,4.973722606671075,-2.3175107029178044,7.291233309588879,3.5135795171171504,3.5135795171171504,1.0038798620334715,0.0,0.0,0.00022362627629237642,0.9576001902895981,0.00023352781104267242,198.9221328906916,0.0,0.0,0.0,0.0019523122141496408,7.862401253323314e-05,0.00014500226375914328,0.0005840161130128036,0.09559296561706106,0.07172341318619851,0.023869552430862542,0.09559299494290822,0.07172341318620423,0.023869552430864444,0.3754960966004595,0.3754960966004595,0.12496513812569181,0.0,4.99595535826063,4.997652996108684,4.990854358198703,4.9956907117835385,4.9973166369330215,4.990805188375305,24796.679678103246,21077.17772638776,0.85,1.066057224912577,0.662486498220378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266471282528538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.216678743061,1535.1132098212154,0.3754960966004595,0.12496513812569181,6.112874298809886,3.5135795171171504
4128.0,-29.996105398471645,4.973752328368155,35.005798156000466,24.12049473440277,5.009763781801665,-26.49557565148259,-40.02602723250163,1.5092340348126292,-0.00915834727101128,-5.004907988988013,40.01160441563556,42264.34779293239,25746.43339635037,25746.43339635037,68010.78118928276,77364.24071559503,77364.24071559503,25746.43339635037,103110.67411194541,103110.67411194541,103110.67411194541,127907.37532715428,91535.11814138359,56435.22521872094,38999.88102518072,24796.701215208876,0.0,63796.5822403896,21077.196032927543,1535.1150584998754,0.0,0.8868517345304439,2.816299023099619,0.0014959135982669303,354588.1494955727,1555033.637609275,4.385464206351574,1555033.637609275,4.385464206351574,0.85,0.09559297405164652,4.027634451161993,1.2671113981073723,1.0,0.0,4.02763445116428,1.2846983467789608,1.2849856540431424,3.135081835561021,19317.75372457869,1969.8626671267652,4632.441516551485,4632.441516551485,5.557853953333169,4.973752328368155,-2.3175571829735264,7.291309511341682,3.5135446723337296,3.5135446723337296,1.0038699063810657,0.0,0.0,0.00022362627629237642,0.9576034933818653,0.0002335270055277467,198.9221600039416,0.0,0.0,0.0,0.0019523122141496408,7.862373467028023e-05,0.0001450025416220962,0.0005840172321432054,0.09559297405162766,0.07172342113258097,0.023869552919046685,0.09559297458207819,0.07172342113259512,0.023869552919051393,0.3754960707273903,0.3754960707273903,0.12496511822580089,0.0,4.995924372517891,4.997596159028262,4.9909010480294,4.995749641716998,4.997318022191223,4.991037023772378,24796.701215208876,21077.196032927543,0.85,1.0660568137179165,0.6624860816787587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664711410868523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.216145893477,1535.1150584998754,0.3754960707273903,0.12496511822580089,6.112874298809886,3.5135446723337296
4129.0,-29.996138583513233,4.973782121530069,35.00579845086777,24.120477062556915,5.00974621038803,-26.49560727514159,-40.02605831539256,1.5092149020164187,-0.00921250232335069,-5.004925961495237,40.01160490064063,42264.342439347914,25746.424820570384,25746.424820570384,68010.7672599183,77364.24035472145,77364.24035472145,25746.424820570384,103110.66517529183,103110.66517529183,103110.66517529183,127907.37753398615,91535.12410131344,56435.22618594014,38999.886572637,24796.71235869432,0.0,63796.59893133132,21077.20550489017,1535.1161085577087,0.0,0.8868516413400502,2.8162976364578003,0.0014959135982669303,354587.9010891534,1555033.6585263773,4.385467337576749,1555033.6585263773,4.385467337576749,0.85,0.0955929761347529,4.027634451161993,1.2671114371204752,1.0,0.0,4.027634451161126,1.2846984362712126,1.2849857435554082,3.1350816171708327,19317.754982374165,1969.862795386209,4632.441516551485,4632.441516551485,5.55785210208908,4.973782121530069,-2.3175972402930856,7.291379361823154,3.513509842723467,3.513509842723467,1.0038599550638476,0.0,0.0,0.00022362627629237642,0.9576068007686487,0.00023352619897109837,198.92218715234924,0.0,0.0,0.0,0.0019523122141496408,7.86234580514642e-05,0.00014500281824091223,0.0005840183462626787,0.09559297613474106,0.07172342421865885,0.02386955191608221,0.0955929828587076,0.07172342421866773,0.02386955191608517,0.3754960450161494,0.3754960450161494,0.12496509904131002,0.0,4.995889023079826,4.997545244911919,4.9909124656855965,4.9957134591718955,4.997307421945379,4.990923973031897,24796.71235869432,21077.20550489017,0.85,1.0660563164679513,0.6624858244377564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664710001881907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.215612872022,1535.1161085577087,0.3754960450161494,0.12496509904131002,6.112874298809886,3.513509842723467
4130.0,-29.996171676375482,4.973811820381244,35.00579874648835,24.120445316098653,5.009718115649947,-26.49563986825042,-40.026089537981875,1.5091863075248402,-0.009267116909427386,-5.004951635260757,40.01160551231634,42264.33804759815,25746.436137858902,25746.436137858902,68010.77418545705,77364.22548237446,77364.22548237446,25746.436137858902,103110.66162023335,103110.66162023335,103110.66162023335,127907.38925327353,91535.11125207337,56435.22381729682,38999.874927529505,24796.727633040176,0.0,63796.60256056968,21077.21848808415,1535.1175715256938,0.0,0.8868515085110226,2.816295356854356,0.0014959135982669303,354587.5462402826,1555033.6849064813,4.385471800672685,1555033.6849064813,4.385471800672685,0.85,0.09559298244922873,4.027634451161993,1.2671114475606013,1.0,0.0,4.027634451161303,1.2846985700198748,1.2849858773339815,3.1350812907806724,19317.752270644938,1969.8625188667831,4632.441516551485,4632.441516551485,5.557854545139568,4.973811820381244,-2.317642879533153,7.291454699914397,3.5134750842079243,3.5134750842079243,1.003850024059407,0.0,0.0,0.00022362627629237642,0.9576100989806534,0.00023352539465740777,198.92221422535312,0.0,0.0,0.0,0.0019523122141496408,7.862318019032277e-05,0.00014500309610205366,0.0005840194653857847,0.09559298244920938,0.07172343072121745,0.023869551727991937,0.09559298226527435,0.07172343072123197,0.023869551727996766,0.3754960197558064,0.3754960197558064,0.12496507832042049,0.0,4.995857883401527,4.997486299248067,4.99096487479801,4.995684518351311,4.997201709689762,4.991125708972618,24796.727633040176,21077.21848808415,0.85,1.0660563643790648,0.6624857179106302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266470858950763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.215077885072,1535.1175715256938,0.3754960197558064,0.12496507832042049,6.112874298809886,3.5134750842079243
4131.0,-29.996204826842746,4.973841592839157,35.00579903798617,24.12042237063872,5.0097007764541575,-26.495671437559594,-40.0261206208728,1.5091673871710314,-0.009413022667899895,-5.004969395716074,40.011605983472904,42264.332800960736,25746.427305050467,25746.427305050467,68010.7601060112,77364.20273918967,77364.20273918967,25746.427305050467,103110.63004424014,103110.63004424014,103110.63004424014,127907.36869535495,91535.09490974733,56435.2249715185,38999.855486920926,24796.738651114803,0.0,63796.594138035725,21077.22785344758,1535.118607317426,0.0,0.8868514164494073,2.816295200171906,0.0014959135982669303,354587.3007650582,1555033.7052263324,4.385474893971637,1555033.7052263324,4.385474893971637,0.8499999999999999,0.09559298439737918,4.027634451161993,1.2671114827273415,1.0,0.0,4.02763445116213,1.2846986585184734,1.284985965852372,3.135081074815396,19317.748821727888,1969.8621671751198,4632.441516551485,4632.441516551485,5.55785263841103,4.973841592839157,-2.3176826960361887,7.291524288875346,3.5134403468972457,3.5134403468972457,1.0038400991134988,0.0,0.0,0.00022362627629237642,0.9576134029461683,0.0002335245889462007,198.92224134549056,0.0,0.0,0.0,0.0019523122141496408,7.862290357331003e-05,0.00014500337271906638,0.0005840205794979948,0.0955929843973636,0.07172343375873941,0.0238695506386242,0.09559303152334558,0.07172343375875109,0.023869550638628084,0.3754959943349916,0.3754959943349916,0.1249650588648388,0.0,4.995804333921967,4.997409686952722,4.990980622294103,4.995556373048203,4.997069474581679,4.991009852027105,24796.738651114803,21077.22785344758,0.85,1.0660562844288732,0.6624857231330256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664707181604444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.214543638613,1535.118607317426,0.3754959943349916,0.1249650588648388,6.112874298809886,3.5134403468972457
4132.0,-29.996237894591744,4.97387126709739,35.00579932972068,24.12039062418046,5.009672505427827,-26.49570402569435,-40.02614807160569,1.5091386365304318,-0.009461360387490458,-5.004995140987626,40.01160657336295,42264.312824481705,25746.439089011932,25746.439089011932,68010.75191349364,77364.18869204579,77364.18869204579,25746.439089011932,103110.62778105773,103110.62778105773,103110.62778105773,127907.38165696012,91535.08280418234,56435.20693661826,38999.8620750712,24796.75387590238,0.0,63796.61595097358,21077.240794517023,1535.1200694776953,0.0,0.8868512833352233,2.816292829772068,0.0014959135982669303,354586.9449283433,1555033.7306668723,4.3854793666504595,1555033.7306668723,4.3854793666504595,0.85,0.09559299046614618,4.027634451161993,1.267111454154365,1.0,0.0,4.02763445116037,1.2846987929975575,1.2849861003615306,3.135080746642883,19317.746266945327,1969.8619066598,4632.441516551485,4632.441516551485,5.557855182201691,4.97387126709739,-2.3177283021414343,7.291599569238825,3.5134056812893517,3.5134056812893517,1.0038301946541004,0.0,0.0,0.00022362627629237642,0.9576166986797547,0.00023352378524798607,198.92226839796427,0.0,0.0,0.0,0.0019523122141496408,7.862265928083104e-05,0.00014500361701154537,0.0005840215634187994,0.09559299046612674,0.07172343999751427,0.02386955046861248,0.09559302776677023,0.07172343999752885,0.023869550468617332,0.3754959676747267,0.3754959676747267,0.12496503823230475,0.0,4.995760011687423,4.997331496685206,4.9910380637738285,4.9955337806001126,4.996969792973289,4.991218891431117,24796.75387590238,21077.240794517023,0.85,1.066055791513433,0.6624851834925066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266470577021206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21400713504,1535.1200694776953,0.3754959676747267,0.12496503823230475,6.112874298809886,3.5134056812893517
4133.0,-29.996270926911297,4.973900925756311,35.005799595998646,24.120368726458423,5.009648439675786,-26.49573616135534,-40.02617922434581,1.5091136741198263,-0.009442122107088835,-5.005017031950681,40.01160641535405,42264.30840002448,25746.44096092946,25746.44096092946,68010.74936095394,77364.19749575359,77364.19749575359,25746.44096092946,103110.63845668305,103110.63845668305,103110.63845668305,127907.40133101522,91535.09523775193,56435.206142022704,38999.87677303247,24796.762874332166,0.0,63796.63964736463,21077.24844318234,1535.121088082293,0.0,0.8868511725369715,2.8162900216487463,0.0014959135982669303,354586.6423639399,1555033.7238523278,4.385483089507573,1555033.7238523278,4.385483089507573,0.85,0.09559299331713138,4.027634451161993,1.2671114525059242,1.0,0.0,4.027634451159673,1.2846989097574872,1.284986217147572,3.1350804617109,19317.74889095063,1969.8621742338748,4632.441516551485,4632.441516551485,5.557855586290447,4.973900925756311,-2.3177710766306174,7.291672002386928,3.513371035678651,3.513371035678651,1.0038202959081859,0.0,0.0,0.00022362627629237642,0.9576199908944472,0.0002335229824134127,198.92229542146075,0.0,0.0,0.0,0.0019523122141496408,7.862238204390563e-05,0.00014500389424847079,0.0005840226800277914,0.09559299331711675,0.07172344353862911,0.02386954977848764,0.09559298393735893,0.07172344353864009,0.023869549778491293,0.37549593987609653,0.37549593987609653,0.12496501919814214,0.0,4.995731314333682,4.9972749230420845,4.991093126719363,4.995574909843583,4.997007012926133,4.991271766716807,24796.762874332166,21077.24844318234,0.85,1.0660553555309928,0.6624848680689152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664704363475128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.213471183575,1535.121088082293,0.37549593987609653,0.12496501919814214,6.112874298809886,3.513371035678651
