time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4134.0,-29.99630391275886,4.973930654702676,35.00579987388698,24.120350914914184,5.009631695260952,-26.495767523052564,-40.02620646553112,1.509095305554689,-0.009512572352207371,-5.005034793491894,40.011607286089166,42264.28801035697,25746.432526436227,25746.432526436227,68010.7205367932,77364.19324105668,77364.19324105668,25746.432526436227,103110.62576749291,103110.62576749291,103110.62576749291,127907.40215681205,91535.09755795548,56435.192327255885,38999.894700777324,24796.77638931914,0.0,63796.67109009647,21077.259930921267,1535.122269549917,0.0,0.8868510790231814,2.8162888736846203,0.0014959135982669303,354586.39687419817,1555033.7614050424,4.385486231601672,1555033.7614050424,4.385486231601672,0.8499999999999999,0.09559299581561904,4.027634451161993,1.2671114794304597,1.0,0.0,4.027634451162113,1.2846989956751793,1.2849863030844788,3.135080252043983,19317.74938061101,1969.862224165338,4632.441516551485,4632.441516551485,5.55785376554577,4.973930654702676,-2.317810770465607,7.291741425168283,3.513336434819254,3.513336434819254,1.0038104099483582,0.0,0.0,0.00022362627629237642,0.9576232784896229,0.00023352218071085633,198.9223224069461,0.0,0.0,0.0,0.0019523122141496408,7.862213961773887e-05,0.00014500413667463755,0.0005840236564317725,0.09559299581560693,0.07172344666382531,0.023869549151781622,0.09559300846309751,0.0717234466638344,0.023869549151784648,0.3754959124260558,0.3754959124260558,0.12496500133667326,0.0,4.995696248689114,4.997221819211688,4.991112260616944,4.995522221139709,4.996975638558752,4.991155033795735,24796.77638931914,21077.259930921267,0.85,1.0660543783036183,0.6624842219536734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664702957477891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.212934839621,1535.122269549917,0.3754959124260558,0.12496500133667326,6.112874298809886,3.513336434819254
4135.0,-29.996336837514725,4.973960273581789,35.005800151805026,24.12031927322971,5.009602778472205,-26.49580004707433,-40.02623768812043,1.509065988031815,-0.009544849913822873,-5.005060950977508,40.0116078427305,42264.28425715204,25746.44573450646,25746.44573450646,68010.7299916585,77364.18221306935,77364.18221306935,25746.44573450646,103110.6279475758,103110.6279475758,103110.6279475758,127907.41953735007,91535.08815222372,56435.19019630642,38999.88661768588,24796.791589774257,0.0,63796.678207460136,21077.272851308117,1535.1237401500482,0.0,0.8868509439318626,2.81628624420951,0.0014959135982669303,354586.03534081654,1555033.7854116473,4.385490770715207,1555033.7854116473,4.385490770715207,0.85,0.09559300229311288,4.027634451161993,1.2671115014096723,1.0,0.0,4.027634451161871,1.2846991328058872,1.2849864402458542,3.1350799174008257,19317.74739560664,1969.862021751224,4632.441516551485,4632.441516551485,5.557856616757206,4.973960273581789,-2.317856558664251,7.29181683224604,3.513301904594335,3.513301904594335,1.00380054416981,0.0,0.0,0.00022362627629237642,0.9576265600081182,0.00023352138049562938,198.92234934246014,0.0,0.0,0.0,0.0019523122141496408,7.862186176090548e-05,0.00014500441453147095,0.0005840247755375271,0.09559300229309241,0.07172345296867504,0.02386954932441737,0.09559299622478777,0.0717234529686904,0.023869549324422475,0.37549588542767287,0.37549588542767287,0.12496498227037244,0.0,4.995670164310866,4.997165826545768,4.991176042227721,4.995516101063686,4.996892129536036,4.991381446719117,24796.791589774257,21077.272851308117,0.85,1.0660544075742424,0.6624840892140653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664701548148813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.212398325577,1535.1237401500482,0.37549588542767287,0.12496498227037244,6.112874298809886,3.513301904594335
4136.0,-29.996369700533556,4.973989982740693,35.0058004256654,24.12030139183628,5.009586765290268,-26.495831225074784,-40.02626870116217,1.5090482898315059,-0.009634868745877156,-5.00507767707441,40.01160828037801,42264.27993651805,25746.43490093159,25746.43490093159,68010.71483744963,77364.17451928649,77364.17451928649,25746.43490093159,103110.60942021808,103110.60942021808,103110.60942021808,127907.41139234402,91535.08727974816,56435.19269697972,38999.88286974271,24796.80197212594,0.0,63796.68484186865,21077.281676307048,1535.1247174292698,0.0,0.8868508572534548,2.8162854741631285,0.0014959135982669303,354585.80416269443,1555033.8042863356,4.385493683139216,1555033.8042863356,4.385493683139216,0.85,0.09559300375643073,4.027634451161993,1.2671115173446017,1.0,0.0,4.027634451161346,1.2846992155880228,1.284986523046503,3.1350797153857486,19317.747211477657,1969.862002975293,4632.441516551485,4632.441516551485,5.557854278125443,4.973989982740693,-2.3178954150854816,7.291885397826174,3.513267390714038,3.513267390714038,1.0037906830611536,0.0,0.0,0.00022362627629237642,0.9576298353855555,0.00023352058178339994,198.92237622747476,0.0,0.0,0.0,0.0019523122141496408,7.86215857697809e-05,0.00014500469052259552,0.0005840258871288886,0.09559300375642481,0.07172345526671262,0.02386954848971219,0.09559302159985231,0.07172345526671707,0.02386954848971367,0.3754958585799576,0.3754958585799576,0.1249649649615899,0.0,4.99563105242288,4.997108134468988,4.991192758535874,4.995442808328505,4.996845569307254,4.991227829541742,24796.80197212594,21077.281676307048,0.85,1.066054059172921,0.6624839525953038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664700144037775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.211861935875,1535.1247174292698,0.3754958585799576,0.1249649649615899,6.112874298809886,3.513267390714038
4137.0,-29.996402486192117,4.97401956731732,35.00580069904464,24.120264616236113,5.009556978986614,-26.495863710867024,-40.02629992375148,1.5090182036615316,-0.009732330216650098,-5.0051044099199276,40.011608814084966,42264.276723179915,25746.44985080467,25746.44985080467,68010.72657398459,77364.1462699134,77364.1462699134,25746.44985080467,103110.59612071807,103110.59612071807,103110.59612071807,127907.41342862668,91535.06024429669,56435.19069756334,38999.855051925944,24796.817307908615,0.0,63796.672359834556,21077.294711722323,1535.126207294279,0.0,0.8868507193177698,2.81628363375665,0.0014959135982669303,354585.43467751413,1555033.8273038357,4.38549831782599,1555033.8273038357,4.38549831782599,0.85,0.09559301060618049,4.027634451161993,1.267111509651877,1.0,0.0,4.027634451161994,1.2846993563140738,1.2849866638040257,3.1350793719689127,19317.741505862108,1969.861421164425,4632.441516551485,4632.441516551485,5.557857505337924,4.97401956731732,-2.3179415408890867,7.291961108206407,3.513232953432944,3.513232953432944,1.003780843837984,0.0,0.0,0.00022362627629237642,0.9576331030647279,0.00023351978495386367,198.92240304920873,0.0,0.0,0.0,0.0019523122141496408,7.862130791475732e-05,0.0001450049683776191,0.000584027006227354,0.09559301060615574,0.07172346180682743,0.02386954879932831,0.09559303703765869,0.071723461806846,0.02386954879933449,0.37549583171235046,0.37549583171235046,0.12496494624604805,0.0,4.995589421757813,4.997030111433844,4.99126047691874,4.995372079703259,4.9966671993668115,4.991480534734194,24796.817307908615,21077.294711722323,0.85,1.0660544517178163,0.6624840318440948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664698735647135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.211325685481,1535.126207294279,0.37549583171235046,0.12496494624604805,6.112874298809886,3.513232953432944
4138.0,-29.996435335693384,4.974049148407261,35.00580094347142,24.12024257881569,5.009533751469501,-26.49589559815417,-40.02632723478598,1.508994013930264,-0.009733699541243368,-5.005125497609546,40.011608517539365,42264.25720460225,25746.45026920715,25746.45026920715,68010.7074738094,77364.15112827628,77364.15112827628,25746.45026920715,103110.60139748343,103110.60139748343,103110.60139748343,127907.42652826081,91535.06899790412,56435.17507422984,38999.882137415865,24796.825130777375,0.0,63796.70726819324,21077.301361160768,1535.1271396152413,0.0,0.8868506131071867,2.8162811901019698,0.0014959135982669303,354585.14321646886,1555033.814514534,4.385501886539024,1555033.814514534,4.385501886539024,0.85,0.09559301316651976,4.027634451161993,1.267111495914869,1.0,0.0,4.027634451163351,1.2846994694599487,1.2849867769752044,3.1350790958566335,19317.74335324086,1969.8616095446316,4632.441516551485,4632.441516551485,5.557857595658003,4.974049148407261,-2.317983531222939,7.2920326796302,3.513198528084794,3.513198528084794,1.0037710080242268,0.0,0.0,0.00022362627629237642,0.9576363771190258,0.00023351898657519526,198.92242992317927,0.0,0.0,0.0,0.0019523122141496408,7.862106487005521e-05,0.0001450052114223212,0.0005840279851225693,0.09559301316650518,0.07172346478345366,0.023869548383051508,0.0955930007004103,0.07172346478346461,0.023869548383055144,0.3754958035569569,0.3754958035569569,0.12496492951036882,0.0,4.995557914599374,4.996969229860781,4.991317231866276,4.995391798068283,4.9966856152157675,4.991504166595121,24796.825130777375,21077.301361160768,0.85,1.0660535690016262,0.6624833633956795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664697333162636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.210789889437,1535.1271396152413,0.3754958035569569,0.12496492951036882,6.112874298809886,3.513198528084794
4139.0,-29.996468053368474,4.974078787596712,35.005801200048246,24.120219598431163,5.009516451044034,-26.495926774100752,-40.026358247827716,1.5089751717763566,-0.009876502148927102,-5.005143593051447,40.0116093602916,42264.253471083,25746.443297265872,25746.443297265872,68010.69676834888,77364.12817227608,77364.12817227608,25746.443297265872,103110.57146954194,103110.57146954194,103110.57146954194,127907.41015156504,91535.05228314333,56435.17758195037,38999.86077910329,24796.838682023103,0.0,63796.699461126394,21077.312879719637,1535.1283291259945,0.0,0.8868505179955595,2.816280953555344,0.0014959135982669303,354584.8931125762,1555033.8508604157,4.38550508232372,1555033.8508604157,4.38550508232372,0.85,0.09559301606072429,4.027634451161993,1.2671115299826488,1.0,0.0,4.027634451160751,1.2846995575928966,1.284986865127862,3.135078880783965,19317.739825724442,1969.8612498380633,4632.441516551485,4632.441516551485,5.557856090632792,4.974078787596712,-2.318023271548731,7.292102059145442,3.513164150992455,3.513164150992455,1.0037611859978444,0.0,0.0,0.00022362627629237642,0.9576396380464368,0.00023351819140294668,198.92245668931082,0.0,0.0,0.0,0.0019523122141496408,7.862078888151747e-05,0.00014500548741085893,0.0005840290967035121,0.09559301606071298,0.07172346787041115,0.023869548190301834,0.0955930564906081,0.07172346787041962,0.02386954819030466,0.37549577535923423,0.37549577535923423,0.1249649137386102,0.0,4.995506629761394,4.996892825443922,4.991341424554264,4.99526709090253,4.996552807927117,4.991403798021111,24796.838682023103,21077.312879719637,0.85,1.0660535316531574,0.6624833859443797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664695930843621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.210251721554,1535.1283291259945,0.37549577535923423,0.1249649137386102,6.112874298809886,3.513164150992455
4140.0,-29.996500716781426,4.9741082066177835,35.005801429384725,24.120184045191877,5.009479253397234,-26.49595989101702,-40.02638954026622,1.5089384276328504,-0.009793692400592136,-5.005174754431552,40.01160908000937,42264.25113583882,25746.469717471373,25746.469717471373,68010.7208533102,77364.13468196083,77364.13468196083,25746.469717471373,103110.6043994322,103110.6043994322,103110.6043994322,127907.45540223186,91535.05695695162,56435.17341082998,38999.87060680183,24796.851002799664,0.0,63796.72160960149,21077.323352379713,1535.1297518758743,0.0,0.8868503604757295,2.81627622822423,0.0014959135982669303,354584.46241977415,1555033.8387725158,4.385510375047375,1555033.8387725158,4.385510375047375,0.85,0.09559302394955088,4.027634451161993,1.267111537125893,1.0,0.0,4.027634451161856,1.2846997294612696,1.2849870370346714,3.135078461370078,19317.740812094256,1969.8613504197924,4632.441516551485,4632.441516551485,5.55786179393318,4.9741082066177835,-2.318072552353683,7.292180758971467,3.5131298407286184,3.5131298407286184,1.0037513830653195,0.0,0.0,0.00022362627629237642,0.9576428935775588,0.00023351739755197702,198.9224834110581,0.0,0.0,0.0,0.0019523122141496408,7.862051040750431e-05,0.0001450057658848721,0.0005840302182950413,0.0955930239495252,0.07172347482352824,0.023869549125996953,0.09559296771474692,0.07172347482354752,0.02386954912600337,0.37549574614534137,0.37549574614534137,0.12496489680038095,0.0,4.995493363813125,4.996838445840353,4.991451694188129,4.995381062030958,4.996561688637257,4.991833538977289,24796.851002799664,21077.323352379713,0.85,1.066053539075188,0.6624831193438315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664694525770546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.209715099607,1535.1297518758743,0.37549574614534137,0.12496489680038095,6.112874298809886,3.5131298407286184
4141.0,-29.996533385030716,4.97413785278972,35.00580165295382,24.12017520926895,5.009472120249905,-26.495990005662218,-40.026416641753144,1.5089287408813412,-0.009929279030131966,-5.005184909130469,40.01160937069636,42264.23127458605,25746.442459367518,25746.442459367518,68010.67373395356,77364.12789759642,77364.12789759642,25746.442459367518,103110.57035696394,103110.57035696394,103110.57035696394,127907.4281173504,91535.06051011173,56435.16388710122,38999.88513667834,24796.857760386454,0.0,63796.742897064796,21077.329096328485,1535.1303704707573,0.0,0.8868503077611203,2.816276823841175,0.0014959135982669303,354584.3220680643,1555033.8513091495,4.385512146277727,1555033.8513091495,4.385512146277727,0.85,0.09559302209509618,4.027634451161993,1.2671115585556256,1.0,0.0,4.027634451160686,1.2846997747704358,1.2849870823539704,3.135078350801217,19317.741561960243,1969.8614268848428,4632.441516551485,4632.441516551485,5.557855909756606,4.97413785278972,-2.3181064393984756,7.292244292188196,3.513095513445969,3.513095513445969,1.003741575270277,0.0,0.0,0.00022362627629237642,0.9576461496026628,0.00023351660358595004,198.92251013676912,0.0,0.0,0.0,0.0019523122141496408,7.862026922985441e-05,0.000145006007062522,0.0005840311896704529,0.09559302209508709,0.07172347387184438,0.023869548223242706,0.09559302076980923,0.0717234738718512,0.023869548223244975,0.3754957174037481,0.3754957174037481,0.12496488416710504,0.0,4.995449677886597,4.996781766411743,4.991447050270551,4.99525563010036,4.99653574439418,4.991409171672842,24796.857760386454,21077.329096328485,0.85,1.0660524447727353,0.6624825869680969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664693131134952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.209178474122,1535.1303704707573,0.3754957174037481,0.12496488416710504,6.112874298809886,3.513095513445969
4142.0,-29.996565996839625,4.974167443382796,35.00580192794631,24.120147863309853,5.009449410890549,-26.496021627312864,-40.02644772464407,1.508905041363742,-0.010019773209023697,-5.005208098321141,40.011611315654136,42264.22824026066,25746.449128830962,25746.449128830962,68010.67736909162,77364.10901766655,77364.10901766655,25746.449128830962,103110.55814649751,103110.55814649751,103110.55814649751,127907.43838453527,91535.04563854997,56435.16486114375,38999.86753045136,24796.880238037764,0.0,63796.74776848912,21077.348202332098,1535.1321900604753,0.0,0.886850182744797,2.816275305582519,0.0014959135982669303,354584.0015621669,1555033.9351905147,4.385516346872973,1555033.9351905147,4.385516346872973,0.85,0.09559302941258137,4.027634451161993,1.2671115365764125,1.0,0.0,4.027634451162383,1.2846998856234408,1.2849871932317665,3.135078080284453,19317.738423436218,1969.8611068444595,4632.441516551485,4632.441516551485,5.557857349486264,4.974167443382796,-2.3181497487485236,7.2923171921313195,3.513061303718867,3.513061303718867,1.0037318010625333,0.0,0.0,0.00022362627629237642,0.9576494000142964,0.0002335158109941258,198.9225368163137,0.0,0.0,0.0,0.0019523122141496408,7.861999262231013e-05,0.0001450062836700663,0.0005840323037445277,0.09559302941256627,0.0717234803064925,0.023869549106073765,0.09559306906637188,0.07172348030650383,0.02386954910607754,0.3754956888642187,0.3754956888642187,0.12496486807988277,0.0,4.9954062238765005,4.996716232618837,4.991469940098966,4.99518832511211,4.996410014194225,4.991517419383172,24796.880238037764,21077.348202332098,0.85,1.0660524203505537,0.662482488819533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664691725731259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20864066297,1535.1321900604753,0.3754956888642187,0.12496486807988277,6.112874298809886,3.513061303718867
4143.0,-29.99659861116642,4.974196983333133,35.00580219048985,24.120115592982643,5.009424206842648,-26.4960535006348,-40.026478807535,1.5088790963110803,-0.010141022734671878,-5.005231061795496,40.01161150303313,42264.22534855807,25746.45520595952,25746.45520595952,68010.68055451759,77364.08055046812,77364.08055046812,25746.45520595952,103110.53575642763,103110.53575642763,103110.53575642763,127907.42763772613,91535.02017109384,56435.16496918403,38999.83911323312,24796.891881298496,0.0,63796.73099453162,21077.35809910372,1535.1333815551877,0.0,0.8868500652388939,2.816274217663044,0.0014959135982669303,354583.6841761972,1555033.943271721,4.3855202951160175,1555033.943271721,4.3855202951160175,0.85,0.09559303353381551,4.027634451161993,1.2671115503134205,1.0,0.0,4.0276344511633955,1.2847000069798167,1.2849873146152822,3.13507778413616,19317.733048733528,1969.8605587773122,4632.441516551485,4632.441516551485,5.557858661349248,4.974196983333133,-2.3181928746261447,7.292389857959278,3.5130271266357607,3.5130271266357607,1.003722036181646,0.0,0.0,0.00022362627629237642,0.9576526506887832,0.0002335150183435875,198.92256349792532,0.0,0.0,0.0,0.0019523122141496408,7.861971601566484e-05,0.00014500656027671157,0.0005840334178149817,0.09559303353379628,0.07172348448033662,0.023869549053459654,0.09559309366777939,0.07172348448035105,0.023869549053464455,0.3754956599113894,0.3754956599113894,0.12496485089678806,0.0,4.995351717631991,4.996630094612897,4.9915104789492375,4.995090039060813,4.99624188861236,4.991628983381588,24796.891881298496,21077.35809910372,0.85,1.066052750576627,0.6624826176780245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664690322962529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.208102893563,1535.1333815551877,0.3754956599113894,0.12496485089678806,6.112874298809886,3.5130271266357607
4144.0,-29.996631231957316,4.974226396211833,35.00580241337814,24.12008437039333,5.009392738582093,-26.49608600620946,-40.02650625826789,1.5088475128342285,-0.010110246342435403,-5.005257658434415,40.01161087307445,42264.20713125701,25746.47045455599,25746.47045455599,68010.677585813,77364.0814701474,77364.0814701474,25746.47045455599,103110.5519247034,103110.5519247034,103110.5519247034,127907.45209485665,91535.02155719293,56435.14721830243,38999.860376544995,24796.90017015326,0.0,63796.76054669826,21077.365144630272,1535.134467661459,0.0,0.8868499322076376,2.8162707086834553,0.0014959135982669303,354583.31657530606,1555033.9161031141,4.385524765017696,1555033.9161031141,4.385524765017696,0.85,0.09559303808954311,4.027634451161993,1.2671115673473108,1.0,0.0,4.027634451162194,1.2847001547096033,1.2849874623781068,3.1350774236284025,19317.73334125864,1969.8605886065723,4632.441516551485,4632.441516551485,5.5578619530468165,4.974226396211833,-2.3182386560652755,7.292465052277109,3.512992983593084,3.512992983593084,1.0037122810265955,0.0,0.0,0.00022362627629237642,0.9576559020194539,0.0002335142255384269,198.92259018483236,0.0,0.0,0.0,0.0019523122141496408,7.861947173234209e-05,0.00014500680456003433,0.0005840344016989083,0.095593038089524,0.07172348887272126,0.023869549216802743,0.09559302785474626,0.0717234888727356,0.02386954921680752,0.37549562933424196,0.37549562933424196,0.1249648339229626,0.0,4.9953209685818365,4.996560695435221,4.991595863491455,4.995147412091967,4.996232537898493,4.991886844593012,24796.90017015326,21077.365144630272,0.85,1.0660522102220256,0.6624820252482923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664688922594767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.207563986654,1535.134467661459,0.37549562933424196,0.1249648339229626,6.112874298809886,3.512992983593084
4145.0,-29.996663702558816,4.974255897628503,35.005802621190156,24.120066488999896,5.009376338868284,-26.496116869674257,-40.026537236385025,1.5088295059837549,-0.010188486369486327,-5.005274123064052,40.0116108797239,42264.20420815448,25746.459829999505,25746.459829999505,68010.66403815398,77364.0755616234,77364.0755616234,25746.459829999505,103110.53539162289,103110.53539162289,103110.53539162289,127907.44343366804,91535.02215469464,56435.15080122571,38999.85705940992,24796.908042045146,0.0,63796.765101455065,21077.371835738373,1535.1352962062774,0.0,0.8868498484189371,2.8162698144416725,0.0014959135982669303,354583.08901239606,1555033.916389888,4.385527580350919,1555033.916389888,4.385527580350919,0.85,0.0955930385694739,4.027634451161993,1.267111588227563,1.0,0.0,4.027634451161998,1.2847002389355635,1.284987546622903,3.1350772180902555,19317.733467356597,1969.8606014649852,4632.441516551485,4632.441516551485,5.55785965953562,4.974255897628503,-2.3182769993828907,7.2925328970113945,3.51295885145038,3.51295885145038,1.0037025289858228,0.0,0.0,0.00022362627629237642,0.9576591383924965,0.0002335134363858837,198.92261674887732,0.0,0.0,0.0,0.0019523122141496408,7.861919605976663e-05,0.00014500708023260978,0.0005840355120072703,0.09559303856946251,0.07172348977298278,0.02386954879647973,0.09559304006342945,0.07172348977299133,0.023869548796482575,0.3754955984157037,0.3754955984157037,0.1249648198642171,0.0,4.9952801620519836,4.996495404427208,4.9916286265196845,4.995085636694569,4.996202940825128,4.991728381152939,24796.908042045146,21077.371835738373,0.85,1.0660519217549294,0.6624819321315483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664687528251133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.207023863104,1535.1352962062774,0.3754955984157037,0.1249648198642171,6.112874298809886,3.51295885145038
4146.0,-29.9966961865908,4.974285374087229,35.005802849341165,24.12004427695649,5.0093542712517,-26.496148312106666,-40.026568284351356,1.508806396767599,-0.010209117455588057,-5.005295781638555,40.01161188776681,42264.20158224272,25746.462824952898,25746.462824952898,68010.66440719561,77364.07495255696,77364.07495255696,25746.462824952898,103110.53777750986,103110.53777750986,103110.53777750986,127907.46203672785,91535.02576224126,56435.15239192726,38999.85930034889,24796.924259217998,0.0,63796.78355956689,21077.3856203353,1535.1367238485843,0.0,0.8868497345807816,2.8162675571682825,0.0014959135982669303,354582.78966248856,1555033.9598643638,4.385531405358198,1555033.9598643638,4.385531405358198,0.85,0.0955930433268546,4.027634451161993,1.2671116448240358,1.0,0.0,4.027634451162272,1.284700347027548,1.284987654739061,3.135076954311454,19317.73422870042,1969.8606791004495,4632.441516551485,4632.441516551485,5.557860306052879,4.974285374087229,-2.318319069448709,7.292604443535938,3.5129247950380953,3.5129247950380953,1.003692798582313,0.0,0.0,0.00022362627629237642,0.9576623761159843,0.00023351264690938702,198.9226433239168,0.0,0.0,0.0,0.0019523122141496408,7.861891976650258e-05,0.00014500735652587382,0.0005840366248155393,0.0955930433268388,0.07172349399439874,0.023869549332440045,0.09559304007330047,0.07172349399441061,0.023869549332443996,0.3754955674270155,0.3754955674270155,0.12496480500208675,0.0,4.995249697069653,4.9964419755784775,4.991667162049168,4.995086664182963,4.996187086727446,4.991780133524969,24796.924259217998,21077.3856203353,0.85,1.0660516191023053,0.6624816992972812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664686129710485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.206485660989,1535.1367238485843,0.3754955674270155,0.12496480500208675,6.112874298809886,3.5129247950380953
4147.0,-29.99672855192324,4.974314885549137,35.0058030875659,24.120026744809024,5.009335753130012,-26.496179292721866,-40.02659549061207,1.508786493928605,-0.010230706501374698,-5.005314556216283,40.01161263748708,42264.183473070545,25746.458624571063,25746.458624571063,68010.64209764161,77364.07897426658,77364.07897426658,25746.458624571063,103110.53759883765,103110.53759883765,103110.53759883765,127907.4751917831,91535.03538957662,56435.13988838036,38999.88389021806,24796.937592945447,0.0,63796.821483163505,21077.39695400363,1535.137919870866,0.0,0.8868496363501307,2.8162656491374816,0.0014959135982669303,354582.53017335985,1555033.9921980016,4.385534705947657,1555033.9921980016,4.385534705947657,0.85,0.0955930461547277,4.027634451161993,1.2671116085583343,1.0,0.0,4.027634451162363,1.2847004401219086,1.284987747854241,3.1350767271316573,19317.73626047246,1969.860886283538,4632.441516551485,4632.441516551485,5.5578593993211225,4.974314885549137,-2.3183589813791006,7.292673866928237,3.5128907802658587,3.5128907802658587,1.0036830800759595,0.0,0.0,0.00022362627629237642,0.9576656020202735,0.0002335118603201562,198.92266980185576,0.0,0.0,0.0,0.0019523122141496408,7.861867766099524e-05,0.00014500759863138118,0.0005840375999280215,0.09559304615471202,0.07172349683646935,0.023869549318242676,0.0955930391967804,0.0717234968364811,0.023869549318246596,0.3754955370583178,0.3754955370583178,0.12496478986928893,0.0,4.995223665700621,4.996401250223869,4.991685282286539,4.995083849714888,4.996202657865354,4.991722074707923,24796.937592945447,21077.39695400363,0.85,1.0660506356980524,0.6624810216324712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664684732353182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.205946107462,1535.137919870866,0.3754955370583178,0.12496478986928893,6.112874298809886,3.5128907802658587
4148.0,-29.996760941437216,4.974344340012351,35.00580332899735,24.119994439557217,5.009311022167063,-26.496210916427582,-40.026626573502995,1.5087609971574658,-0.010360444899902177,-5.005337580622717,40.011613207338435,42264.18133984932,25746.465464414283,25746.465464414283,68010.6468042636,77364.04827167328,77364.04827167328,25746.465464414283,103110.51373608757,103110.51373608757,103110.51373608757,127907.46542471906,91535.00778713521,56435.14085531146,38999.85214647083,24796.9516886315,0.0,63796.80383510233,21077.408935336774,1535.1392537578051,0.0,0.8868495171492309,2.8162646656138994,0.0014959135982669303,354582.2119462634,1555034.0167743252,4.385538711146596,1555034.0167743252,4.385538711146596,0.85,0.09559305099851279,4.027634451161993,1.267111615152098,1.0,0.0,4.0276344511606625,1.2847005593815783,1.2849878671405819,3.1350764361002477,19317.730435198224,1969.8602922708799,4632.441516551485,4632.441516551485,5.557860875830474,4.974344340012351,-2.318401954911555,7.292746294923906,3.512856825180346,3.512856825180346,1.003673378622956,0.0,0.0,0.00022362627629237642,0.9576688303465086,0.00023351107314567481,198.92269629958457,0.0,0.0,0.0,0.0019523122141496408,7.861840105862717e-05,0.00014500787523374925,0.0005840387139812484,0.0955930509985007,0.07172350145464788,0.02386954954385281,0.09559307602535763,0.07172350145465695,0.023869549543855832,0.3754955079206718,0.3754955079206718,0.12496477330711978,0.0,4.995183113586961,4.996333859582364,4.991725373073848,4.99497713572282,4.996020527190126,4.991841969211805,24796.9516886315,21077.408935336774,0.85,1.0660510043740268,0.6624811714563463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664683333336717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.205407849084,1535.1392537578051,0.3754955079206718,0.12496477330711978,6.112874298809886,3.512856825180346
4149.0,-29.996793316488457,4.9743737677407545,35.00580355495994,24.11996719837191,5.009287438213425,-26.496242412373398,-40.0266538496129,1.5087365340983419,-0.010432755099259339,-5.005359178241889,40.01161323963655,42264.16350424717,25746.46867259161,25746.46867259161,68010.63217683879,77364.03347775072,77364.03347775072,25746.46867259161,103110.50215034233,103110.50215034233,103110.50215034233,127907.46404958272,91534.9965520159,56435.126578512114,38999.855526115316,24796.961899240378,0.0,63796.81742535569,21077.41761435432,1535.1403336353244,0.0,0.8868494071529788,2.8162630942928115,0.0014959135982669303,354581.9134394181,1555034.018167267,4.385542407066263,1555034.018167267,4.385542407066263,0.85,0.095593054118134,4.027634451161993,1.2671116052614524,1.0,0.0,4.027634451162866,1.2847006738061408,1.284987981590734,3.135076156868083,19317.728064116258,1969.8600504878077,4632.441516551485,4632.441516551485,5.557861568376147,4.9743737677407545,-2.318443861475785,7.29281762921654,3.512822902085998,3.512822902085998,1.003663686310285,0.0,0.0,0.00022362627629237642,0.9576720572429551,0.00023351028632512757,198.92272278548862,0.0,0.0,0.0,0.0019523122141496408,7.861815833302083e-05,0.00014500811795935557,0.0005840396915912626,0.09559305411811769,0.07172350471882837,0.023869549399289328,0.09559307807712843,0.0717235047188406,0.023869549399293397,0.3754954781230229,0.3754954781230229,0.12496475694641374,0.0,4.995139986909635,4.99626153814836,4.991769969238305,4.994926423142601,4.99593119500895,4.991907299044044,24796.961899240378,21077.41761435432,0.85,1.0660505479981566,0.6624807507631174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664681937022524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.204868027422,1535.1403336353244,0.3754954781230229,0.12496475694641374,6.112874298809886,3.512822902085998
4150.0,-29.996825587950752,4.97440314347139,35.005803764641676,24.119940236583375,5.009262153710664,-26.496273985158837,-40.02668493250383,1.5087105509187986,-0.010462970997082266,-5.00538194383515,40.01161321734705,42264.16181799051,25746.474912323694,25746.474912323694,68010.6367303142,77364.0266539658,77364.0266539658,25746.474912323694,103110.5015662895,103110.5015662895,103110.5015662895,127907.47389656742,91534.99255662068,56435.127720645614,38999.84981775007,24796.972330277924,0.0,63796.822148028,21077.426480736234,1535.1414541523372,0.0,0.8868492914120786,2.8162608336993946,0.0014959135982669303,354581.5987898825,1555034.0172059743,4.385546296009157,1555034.0172059743,4.385546296009157,0.85,0.095593057715543,4.027634451161993,1.2671116200974213,1.0,0.0,4.027634451161108,1.284700795341002,1.2849881031527748,3.1350758602845934,19317.72722092009,1969.8599645057272,4632.441516551485,4632.441516551485,5.557862915340174,4.97440314347139,-2.318486594953597,7.2928897384249876,3.51278902001742,3.51278902001742,1.0036540057192629,0.0,0.0,0.00022362627629237642,0.9576752738261212,0.00023350950202456495,198.92274918665385,0.0,0.0,0.0,0.0019523122141496408,7.86178817323419e-05,0.0001450083945600345,0.0005840408056376863,0.09559305771552559,0.07172350823380216,0.023869549481723432,0.09559305864407816,0.07172350823381522,0.023869549481727776,0.37549544745330987,0.37549544745330987,0.1249647410469316,0.0,4.995104439568138,4.996194728001797,4.991828358794237,4.994918972838093,4.995884209655117,4.992018641962716,24796.972330277924,21077.426480736234,0.85,1.0660505404565275,0.6624806752901394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664680541975912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.204327415848,1535.1414541523372,0.37549544745330987,0.1249647410469316,6.112874298809886,3.51278902001742
4151.0,-29.996857851778856,4.974432548908408,35.00580396993933,24.11992287905889,5.009242731729337,-26.496304964796497,-40.026715910620965,1.5086898447469765,-0.010462499846369155,-5.005400831457898,40.01161350901559,42264.15980245362,25746.47134755792,25746.47134755792,68010.63115001154,77364.03490858138,77364.03490858138,25746.47134755792,103110.5062561393,103110.5062561393,103110.5062561393,127907.48926047688,91535.00600990826,56435.13090378051,38999.86122903083,24796.983004337588,0.0,63796.84423336842,21077.435553686948,1535.142501028607,0.0,0.8868491942640605,2.816258622703172,0.0014959135982669303,354581.3377390127,1555034.0297849395,4.385549560223929,1555034.0297849395,4.385549560223929,0.85,0.09559305983354466,4.027634451161993,1.2671116382302716,1.0,0.0,4.027634451161145,1.284700892192973,1.2849882000264057,3.1350756239352,19317.730060128706,1969.860254024433,4632.441516551485,4632.441516551485,5.557862145818148,4.974432548908408,-2.3185264536284658,7.292959002536874,3.512755171309063,3.512755171309063,1.0036443346597321,0.0,0.0,0.00022362627629237642,0.9576784896600208,0.00023350871791196284,198.92277558158065,0.0,0.0,0.0,0.0019523122141496408,7.861760606492054e-05,0.00014500867022745588,0.0005840419159252897,0.09559305983353401,0.0717235104420878,0.02386954939144621,0.09559303831293123,0.0717235104420958,0.02386954939144887,0.3754954163720826,0.3754954163720826,0.12496472638295844,0.0,4.9950783990473155,4.99614810439806,4.991864165296249,4.994938331611536,4.995925704249146,4.991971487779836,24796.983004337588,21077.435553686948,0.85,1.0660500839387779,0.6624804143579832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664679149394495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.203787800338,1535.142501028607,0.3754954163720826,0.12496472638295844,6.112874298809886,3.512755171309063
4152.0,-29.996890094394395,4.974462012629657,35.005804200869,24.119904927816265,5.0092266577362095,-26.49633559056015,-40.02674304703248,1.5086721539019539,-0.010540615596141834,-5.005418247573732,40.011614666200025,42264.141974559774,25746.464353450116,25746.464353450116,68010.60632800989,77364.02745572047,77364.02745572047,25746.464353450116,103110.49180917058,103110.49180917058,103110.49180917058,127907.49011883463,91535.00510240256,56435.11962124176,38999.872756845325,24796.998309664046,0.0,63796.87106650937,21077.44856321444,1535.1437780897381,0.0,0.8868491014693116,2.816257615762294,0.0014959135982669303,354581.09702636575,1555034.0796915335,4.385552678167458,1555034.0796915335,4.385552678167458,0.85,0.09559306260969323,4.027634451161993,1.267111654165201,1.0,0.0,4.027634451163324,1.2847009749409315,1.2849882827928698,3.1350754220040793,19317.729868606897,1969.8602344946437,4632.441516551485,4632.441516551485,5.557860636007874,4.974462012629657,-2.318565163693247,7.293027176322904,3.512721380521682,3.512721380521682,1.003634680149052,0.0,0.0,0.00022362627629237642,0.957681703391221,0.00023350793431732003,198.9228019591605,0.0,0.0,0.0,0.0019523122141496408,7.861736458472207e-05,0.00014500891170765435,0.0005840428885192563,0.09559306260968228,0.0717235132338748,0.023869549375807493,0.09559307365408685,0.07172351323388301,0.023869549375810224,0.3754953861417542,0.3754953861417542,0.12496471137628024,0.0,4.995044867235094,4.9961009596869985,4.991871536809583,4.994877631977602,4.995879272493482,4.991867916473893,24796.998309664046,21077.44856321444,0.85,1.0660492464764868,0.6624798562691054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664677755405014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.203247262049,1535.1437780897381,0.3754953861417542,0.12496471137628024,6.112874298809886,3.512721380521682
4153.0,-29.99692226282658,4.974491466039754,35.005804454231,24.119877197686606,5.009206169626231,-26.496366590999124,-40.02677406007422,1.508650497798787,-0.010682248431464814,-5.005438768020982,40.01161578144858,42264.140357823686,25746.465590788437,25746.465590788437,68010.60594861212,77363.99812391364,77363.99812391364,25746.465590788437,103110.46371470208,103110.46371470208,103110.46371470208,127907.47839797309,91534.98049887663,56435.12273278679,38999.84196232204,24797.014683270998,0.0,63796.85664559304,21077.46248078035,1535.1451854983989,0.0,0.8868489930327493,2.816257080775901,0.0014959135982669303,354580.81340811483,1555034.1277895342,4.3855563216832145,1555034.1277895342,4.3855563216832145,0.85,0.09559306676846124,4.027634451161993,1.2671116453735158,1.0,0.0,4.02763445116226,1.2847010762361821,1.2849883841107739,3.135075174811751,19317.72467622976,1969.8597050195285,4632.441516551485,4632.441516551485,5.557860903110721,4.974491466039754,-2.3186060788111433,7.293097544850897,3.5126876563257734,3.5126876563257734,1.0036250446645067,0.0,0.0,0.00022362627629237642,0.9576849097399193,0.00023350715252797198,198.9228282760582,0.0,0.0,0.0,0.0019523122141496408,7.861708860819287e-05,0.00014500918768418355,0.000584044000051833,0.09559306676844619,0.07172351737561318,0.023869549392833006,0.09559313144556482,0.07172351737562448,0.02386954939283677,0.3754953565294486,0.3754953565294486,0.124964694394253,0.0,4.994994999565961,4.99603002148956,4.991884980795078,4.994756519589544,4.995707259100811,4.991899749292884,24797.014683270998,21077.46248078035,0.85,1.0660494815038848,0.6624799806769666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664676358652718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.202706073258,1535.1451854983989,0.3754953565294486,0.124964694394253,6.112874298809886,3.5126876563257734
4154.0,-29.996954457504884,4.974520783807718,35.00580468283972,24.119845835398905,5.00917539056129,-26.49639864416424,-40.02680517788974,1.5086195772206286,-0.01066113686619019,-5.005465187457273,40.01161556717747,42264.13927407916,25746.481867844243,25746.481867844243,68010.6211419234,77363.99578001672,77363.99578001672,25746.481867844243,103110.47764786096,103110.47764786096,103110.47764786096,127907.50313209236,91534.97872785464,56435.12222191731,38999.840562152596,24797.02548423141,0.0,63796.866046384006,21077.471661596697,1535.1464117894723,0.0,0.8868488593971737,2.816253719449076,0.0014959135982669303,354580.4482587188,1555034.1185485348,4.385560811897636,1555034.1185485348,4.385560811897636,0.85,0.0955930716498339,4.027634451161993,1.2671116931783035,1.0,0.0,4.027634451161835,1.2847012208655406,1.284988528772477,3.1350748218706124,19317.72430246975,1969.8596669066144,4632.441516551485,4632.441516551485,5.557864416820662,4.974520783807718,-2.3186512957045866,7.2931720795123045,3.512653978125535,3.512653978125535,1.0036154223215814,0.0,0.0,0.00022362627629237642,0.9576881187162596,0.0002335063701031793,198.9228546144347,0.0,0.0,0.0,0.0019523122141496408,7.861681170021128e-05,0.00014500946459216512,0.0005840451153359595,0.09559307164981135,0.07172352218573237,0.023869549464078977,0.09559307930719596,0.07172352218574929,0.023869549464084608,0.3754953259366599,0.3754953259366599,0.12496467620525756,0.0,4.994966854437223,4.995969745016112,4.99195338242987,4.994804050591085,4.995678415380155,4.992176768203535,24797.02548423141,21077.471661596697,0.85,1.066049562567474,0.6624798660697642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664674962389426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.202165295854,1535.1464117894723,0.3754953259366599,0.12496467620525756,6.112874298809886,3.512653978125535
4155.0,-29.9969866178988,4.974550165616386,35.00580489094071,24.119828163553052,5.00915775192243,-26.496429352344723,-40.026832349225856,1.5086004863682707,-0.010703384234886926,-5.00548224369678,40.01161542706384,42264.12182906455,25746.474182959824,25746.474182959824,68010.59601202437,77363.99566132056,77363.99566132056,25746.474182959824,103110.46984428038,103110.46984428038,103110.46984428038,127907.50258543793,91534.98448802304,56435.11065576665,38999.859813618204,24797.032741157564,0.0,63796.89255477577,21077.477829983927,1535.147219602555,0.0,0.8868487731291721,2.8162522833690895,0.0014959135982669303,354580.2125204783,1555034.1125057668,4.385563710541118,1555034.1125057668,4.385563710541118,0.85,0.09559307191489766,4.027634451161993,1.267111643725075,1.0,0.0,4.027634451162442,1.284701310162003,1.2849886180889094,3.1350746039591892,19317.725518107163,1969.8597908671325,4632.441516551485,4632.441516551485,5.557862757893207,4.974550165616386,-2.3186896452902,7.293239810906586,3.5126203080956038,3.5126203080956038,1.0036058023130296,0.0,0.0,0.00022362627629237642,0.9576913242869073,0.00023350558851401056,198.9228809247702,0.0,0.0,0.0,0.0019523122141496408,7.861656991148707e-05,0.00014500970638088936,0.000584046089172555,0.09559307191488682,0.07172352318270069,0.023869548732186132,0.09559307156527885,0.07172352318270882,0.023869548732188838,0.37549529515900393,0.37549529515900393,0.12496466039374757,0.0,4.994935740219205,4.995918231611483,4.991983562754399,4.994778859461917,4.995679753852926,4.992071861700936,24797.032741157564,21077.477829983927,0.85,1.066048725706048,0.6624793173551006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664673572556555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.201622920373,1535.147219602555,0.37549529515900393,0.12496466039374757,6.112874298809886,3.5126203080956038
4156.0,-29.997018686987428,4.974579535941671,35.005805115035045,24.119800503272586,5.0091369295330574,-26.496460296798393,-40.02685955548657,1.5085785393440398,-0.01083675933853101,-5.005502725428443,40.01161630910833,42264.10489714026,25746.475560965853,25746.475560965853,68010.58045810612,77363.9678905777,77363.9678905777,25746.475560965853,103110.44345154354,103110.44345154354,103110.44345154354,127907.49121418488,91534.96127003741,56435.0982766001,38999.847770485896,24797.04776264133,0.0,63796.89553312723,21077.49059824513,1535.1485491129833,0.0,0.8868486657334793,2.8162516444334087,0.0014959135982669303,354579.9294378794,1555034.1505462355,4.385567319085017,1555034.1505462355,4.385567319085017,0.85,0.09559307567867678,4.027634451161993,1.2671116810897365,1.0,0.0,4.027634451159799,1.2847014128180747,1.284988720767939,3.1350743534461594,19317.720618137217,1969.8592912092527,4632.441516551485,4632.441516551485,5.557863055361836,4.974579535941671,-2.3187304333714476,7.2933099693131185,3.5125867062475646,3.5125867062475646,1.0035962017850184,0.0,0.0,0.00022362627629237642,0.9576945207682791,0.00023350480914621872,198.922907160416,0.0,0.0,0.0,0.0019523122141496408,7.861632781266947e-05,0.00014500994847970695,0.0005840470642580934,0.09559307567865982,0.07172352687432336,0.023869548804336456,0.09559312108963067,0.07172352687433609,0.02386954880434069,0.3754952647248959,0.3754952647248959,0.12496464421106755,0.0,4.994889572525153,4.995846054231038,4.992015547845085,4.99466596608994,4.995518408781891,4.992104554271464,24797.04776264133,21077.49059824513,0.85,1.0660484321339883,0.6624790210237451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664672179687977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.201080158564,1535.1485491129833,0.3754952647248959,0.12496464421106755,6.112874298809886,3.5125867062475646
4157.0,-29.997050676710778,4.974608790576689,35.005805318022524,24.11977940881627,5.00910765685846,-26.496492014860905,-40.02689441023392,1.5085489950085664,-0.010678489876113417,-5.005528104389063,40.011616142512445,42264.120122927096,25746.489443797767,25746.489443797767,68010.60956672486,77364.0010462791,77364.0010462791,25746.489443797767,103110.49049007686,103110.49049007686,103110.49049007686,127907.54890142039,91534.99552547924,56435.114602127,38999.8676926136,24797.058411343532,0.0,63796.926103957136,21077.499649642003,1535.1497466461935,0.0,0.8868485372185121,2.8162466029312156,0.0014959135982669303,354579.5786698294,1555034.143361353,4.385571637246882,1555034.143361353,4.385571637246882,0.85,0.09559308025100488,4.027634451161993,1.2671117536211387,1.0,0.0,4.027634451162414,1.2847015510102036,1.2849888589909728,3.1350740162140616,19317.727847473914,1969.8600283964365,4632.441516551485,4632.441516551485,5.557866052233328,4.974608790576689,-2.3187747863259607,7.2933835769026505,3.5125531499050533,3.5125531499050533,1.0035866142585868,0.0,0.0,0.00022362627629237642,0.9576977093503922,0.00023350403170961165,198.9229333311402,0.0,0.0,0.0,0.0019523122141496408,7.861601765370191e-05,0.0001450102586386745,0.0005840483134650364,0.09559308025098902,0.07172353114826588,0.023869549102723136,0.09559301068120417,0.07172353114827779,0.023869549102727098,0.3754952332776695,0.3754952332776695,0.12496462786106088,0.0,4.994891229996995,4.9958235881702535,4.992089690697981,4.99484961451293,4.995685478057851,4.9923380190809326,24797.058411343532,21077.499649642003,0.85,1.0660483775644851,0.6624789422308166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664670787363972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.200538153891,1535.1497466461935,0.3754952332776695,0.12496462786106088,6.112874298809886,3.5125531499050533
4158.0,-29.997082658164523,4.974638065621801,35.005805497699114,24.11975167868661,5.009087110289748,-26.49652285280256,-40.02692161649463,1.508527304927831,-0.010825503396858949,-5.005547112596107,40.01161586950779,42264.10348107768,25746.4869945866,25746.4869945866,68010.59047566427,77363.9719753987,77363.9719753987,25746.4869945866,103110.45896998531,103110.45896998531,103110.45896998531,127907.52469711476,91534.97108377468,56435.10258945389,38999.85388257866,24797.065727129448,0.0,63796.91960970811,21077.50586806003,1535.150599662956,0.0,0.8868484415005022,2.8162463151507082,0.0014959135982669303,354579.3159535065,1555034.1315873172,4.385574853416486,1555034.1315873172,4.385574853416486,0.85,0.09559308202805297,4.027634451161993,1.2671116992225873,1.0,0.0,4.027634451161705,1.2847016524644734,1.2849889604679317,3.135073768633898,19317.72268924788,1969.8595024037647,4632.441516551485,4632.441516551485,5.5578655235248355,4.974638065621801,-2.318814464568419,7.29345253019022,3.5125196076131866,3.5125196076131866,1.0035770307466247,0.0,0.0,0.00022362627629237642,0.957700897119684,0.00023350325447636061,198.92295949510589,0.0,0.0,0.0,0.0019523122141496408,7.86157755564567e-05,0.00014501050073591974,0.0005840492885442419,0.0955930820280393,0.07172353307738762,0.02386954895065169,0.09559304371246997,0.07172353307739787,0.023869548950655104,0.3754952039876502,0.3754952039876502,0.12496461395608718,0.0,4.99486453274335,4.995770992612165,4.992140811675938,4.994721609199246,4.995524475552543,4.992309162666743,24797.065727129448,21077.50586806003,0.85,1.066048186836202,0.662478748811663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664669400524553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1999966702,1535.150599662956,0.3754952039876502,0.12496461395608718,6.112874298809886,3.5125196076131866
