time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4159.0,-29.99711460920052,4.974667440317148,35.00580570755645,24.119733238499634,5.009074253904779,-26.49655289436937,-40.02694868305696,1.5085125390736076,-0.010981435413441432,-5.005562255652899,40.011617107943046,42264.08647877658,25746.47503655829,25746.47503655829,68010.56151533488,77363.9494074024,77363.9494074024,25746.47503655829,103110.42444396068,103110.42444396068,103110.42444396068,127907.50502676466,91534.9562457099,56435.09331708397,38999.84769847325,24797.08058280397,0.0,63796.928281277214,21077.518495383374,1535.1517971580497,0.0,0.8868483599755363,2.8162465957095133,0.0014959135982669303,354579.1066583268,1555034.1849980662,4.385577592693584,1555034.1849980662,4.385577592693584,0.85,0.09559308416593384,4.027634451161993,1.2671117140585557,1.0,0.0,4.027634451161933,1.2847017215310286,1.2849890295499327,3.135073600089915,19317.719557793127,1969.8591830842468,4632.441516551485,4632.441516551485,5.557862942158558,4.974667440317148,-2.3188512367706355,7.293518677087784,3.5124861202360895,3.5124861202360895,1.003567462924597,0.0,0.0,0.00022362627629237642,0.9577040818684932,0.00023350247798472218,198.9229856341938,0.0,0.0,0.0,0.0019523122141496408,7.86155347030137e-05,0.00014501074158936272,0.0005840502586138666,0.09559308416592406,0.07172353518441062,0.023869548981513448,0.09559311901546015,0.07172353518441796,0.023869548981515887,0.375495174580563,0.375495174580563,0.12496460065990801,0.0,4.994813547600529,4.9957023297928345,4.992142943743261,4.994580820239435,4.995398891522939,4.992122686309813,24797.08058280397,21077.518495383374,0.85,1.0660475879885625,0.6624783922579549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466801271777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.199454285854,1535.1517971580497,0.375495174580563,0.12496460065990801,6.112874298809886,3.5124861202360895
4160.0,-29.997146415062783,4.974696700117396,35.00580592865898,24.119706625957065,5.00904671636713,-26.496584273467157,-40.02697969609869,1.5084845747715114,-0.010948916429299516,-5.005587378751714,40.01161785519698,42264.086559686846,25746.488823970296,25746.488823970296,68010.57538365714,77363.95311966825,77363.95311966825,25746.488823970296,103110.44194363855,103110.44194363855,103110.44194363855,127907.53864235165,91534.9616856077,56435.09512562619,38999.85173331279,24797.096698713092,0.0,63796.94843202588,21077.53219390613,1535.1532994035185,0.0,0.8868482294539403,2.8162432358741967,0.0014959135982669303,354578.75942722743,1555034.2172253407,4.385581978281163,1555034.2172253407,4.385581978281163,0.85,0.0955930903389168,4.027634451161993,1.2671117146080362,1.0,0.0,4.027634451161876,1.2847018523326936,1.2849891603808499,3.135073280893016,19317.720705839998,1969.8593001524475,4632.441516551485,4632.441516551485,5.557865918431858,4.974696700117396,-2.3188952546866344,7.293591954804031,3.512452711711889,3.512452711711889,1.0035579176319682,0.0,0.0,0.00022362627629237642,0.9577072521583304,0.00023350170502353678,198.9230116545221,0.0,0.0,0.0,0.0019523122141496408,7.861525873242256e-05,0.00014501101755995386,0.0005840513701225268,0.09559309033889823,0.07172354061758136,0.02386954972131687,0.09559308444613225,0.0717235406175953,0.023869549721321513,0.37549514407001056,0.37549514407001056,0.12496458491285121,0.0,4.994788082324817,4.995651532313957,4.992193595734705,4.994638462322428,4.995400583098501,4.992348446806773,24797.096698713092,21077.53219390613,0.85,1.0660474686515888,0.6624781842773909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266466662018718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.198911444826,1535.1532994035185,0.37549514407001056,0.12496458491285121,6.112874298809886,3.512452711711889
4161.0,-29.99717829222741,4.974726033574802,35.00580614366065,24.119688709639036,5.009030707711729,-26.496614563755934,-40.02700683251021,1.5084669792402974,-0.01102810413124189,-5.0056036374967725,40.011618119700294,42264.0700074532,25746.479985111284,25746.479985111284,68010.54999256448,77363.94533421565,77363.94533421565,25746.479985111284,103110.42531932693,103110.42531932693,103110.42531932693,127907.53137129183,91534.96032416033,56435.08499739824,38999.8614741801,24797.1060519649,0.0,63796.967526145,21077.540144170165,1535.1542082834276,0.0,0.8868481457781886,2.8162423781211134,0.0014959135982669303,354578.53471218,1555034.2286327374,4.385584789826594,1555034.2286327374,4.385584789826594,0.85,0.09559309108692125,4.027634451161993,1.2671117288945246,1.0,0.0,4.0276344511623385,1.2847019346349495,1.2849892427015117,3.1350730800498505,19317.72041851743,1969.8592708536994,4632.441516551485,4632.441516551485,5.557864010397192,4.974726033574802,-2.3189327609072903,7.293658794482092,3.5124193174854925,3.5124193174854925,1.0035483764244264,0.0,0.0,0.00022362627629237642,0.9577104295666685,0.00023350093033189554,198.9230377331896,0.0,0.0,0.0,0.0019523122141496408,7.861501725889088e-05,0.00014501125903348554,0.0005840523426896421,0.09559309108690965,0.07172354184674679,0.02386954924016287,0.09559310290702129,0.07172354184675549,0.02386954924016577,0.3754951137147414,0.3754951137147414,0.12496457015005576,0.0,4.994751754088156,4.995599255819627,4.992205188227956,4.994575533365548,4.995359241841697,4.99222065162337,24797.1060519649,21077.540144170165,0.85,1.06604675159039,0.6624777265491925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664665233103476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.198370447079,1535.1542082834276,0.3754951137147414,0.12496457015005576,6.112874298809886,3.5124193174854925
4162.0,-29.997210117361437,4.974755356291019,35.00580637980523,24.119666183274262,5.009010550519896,-26.49664522213538,-40.02703396892173,1.5084456552937913,-0.011087368604023595,-5.0056237297472865,40.01161916553779,42264.05388936125,25746.481274053956,25746.481274053956,68010.5351634152,77363.93571597117,77363.93571597117,25746.481274053956,103110.41699002511,103110.41699002511,103110.41699002511,127907.53883215698,91534.95542918348,56435.07360257323,38999.86869623361,24797.12184213186,0.0,63796.99053836547,21077.55356581208,1535.1555747611476,0.0,0.8868480397705942,2.8162408111727246,0.0014959135982669303,354578.25701371685,1555034.2737372094,4.385588351733177,1555034.2737372094,4.385588351733177,0.85,0.0955930948863546,4.027634451161993,1.2671117151575166,1.0,0.0,4.027634451160786,1.2847020343767046,1.284989342465573,3.135072836648904,19317.719385471763,1969.8591655123578,4632.441516551485,4632.441516551485,5.557864288639814,4.974755356291019,-2.3189730008399474,7.293728357130966,3.512385994245339,3.512385994245339,1.0035388554986684,0.0,0.0,0.00022362627629237642,0.9577136018001275,0.00023350015690708198,198.92306376929778,0.0,0.0,0.0,0.0019523122141496408,7.861477578604432e-05,0.00014501150050633208,0.0005840533152539979,0.09559309488633977,0.07172354558733762,0.023869549299002143,0.09559312338246344,0.07172354558734875,0.02386954929900585,0.37549508336010706,0.37549508336010706,0.1249645538388278,0.0,4.994716314551454,4.995546346895594,4.992222240051774,4.994536361143275,4.9952965156699065,4.992252253564345,24797.12184213186,21077.55356581208,0.85,1.066046134613761,0.6624772349401811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664663842528194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.197826960712,1535.1555747611476,0.37549508336010706,0.1249645538388278,6.112874298809886,3.512385994245339
4163.0,-29.997241850144608,4.974784658984274,35.00580661720258,24.11963859284299,5.008988983601276,-26.49667593835501,-40.02706491211427,1.5084230718117244,-0.011199644162388722,-5.005644207825824,40.01161967431522,42264.05386357161,25746.48367680942,25746.48367680942,68010.53754038103,77363.91141391764,77363.91141391764,25746.48367680942,103110.39509072706,103110.39509072706,103110.39509072706,127907.52962537885,91534.9352423916,56435.07769204566,38999.841722606594,24797.13453465179,0.0,63796.976257258386,21077.564354454018,1535.1567708180341,0.0,0.886847933744075,2.8162398955131898,0.0014959135982669303,354577.97398283397,1555034.2956795637,4.385591914276229,1555034.2956795637,4.385591914276229,0.8499999999999999,0.0955930978617081,4.027634451161993,1.2671117629623039,1.0,0.0,4.027634451161204,1.2847021400098944,1.2849894481223862,3.135072578871063,19317.71512521098,1969.8587310866587,4632.441516551485,4632.441516551485,5.557864807319962,4.974784658984274,-2.3190134828558815,7.293798141840155,3.5123527166540223,3.5123527166540223,1.003529347615435,0.0,0.0,0.00022362627629237642,0.9577167648396098,0.00023349938572896073,198.92308972986058,0.0,0.0,0.0,0.0019523122141496408,7.861450043946538e-05,0.00014501177585291104,0.0005840544242493653,0.09559309786169531,0.07172354883511495,0.02386954902658037,0.09559315535082796,0.07172354883512454,0.023869549026583562,0.37549505293276203,0.37549505293276203,0.12496453662778156,0.0,4.994669750108642,4.9954760490908825,4.992246988788111,4.994444563663421,4.995155929002806,4.992307056505183,24797.13453465179,21077.564354454018,0.85,1.0660464105090444,0.6624773828330632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26646624524623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19728345412,1535.1567708180341,0.37549505293276203,0.12496453662778156,6.112874298809886,3.5123527166540223
4164.0,-29.99727360663761,4.974813850347112,35.00580682924818,24.119612189848,5.008960266091774,-26.496707390984636,-40.02709222314877,1.5083940504388356,-0.011137827775201004,-5.005668982793084,40.01161941068432,42264.03850563545,25746.497036459477,25746.497036459477,68010.53554209493,77363.92065811748,77363.92065811748,25746.497036459477,103110.41769457696,103110.41769457696,103110.41769457696,127907.56206803117,91534.945716694,56435.06356421208,38999.869058313234,24797.144373454215,0.0,63797.01343176745,21077.572717436084,1535.1579056932007,0.0,0.8868478086525321,2.816236191486279,0.0014959135982669303,354577.6315641831,1555034.2843097923,4.385596117414167,1555034.2843097923,4.385596117414167,0.85,0.09559310171274188,4.027634451161993,1.2671117387851702,1.0,0.0,4.027634451162103,1.2847022757560456,1.2849895838988954,3.1350722476082917,19317.717335728626,1969.858956496727,4632.441516551485,4632.441516551485,5.55786769125277,4.974813850347112,-2.3190570926203278,7.293870942967439,3.512319481893639,3.512319481893639,1.0035198519696111,0.0,0.0,0.00022362627629237642,0.9577199302537025,0.00023349861397698723,198.92311570982716,0.0,0.0,0.0,0.0019523122141496408,7.861425741421877e-05,0.00014501201887815764,0.000584055403066221,0.09559310171272209,0.07172355271975395,0.023869548992968146,0.09559308680725603,0.0717235527197688,0.02386954899297309,0.37549502135705043,0.37549502135705043,0.12496451917519462,0.0,4.994651450511242,4.995429198011664,4.992314479766833,4.99453115501791,4.995194696275007,4.992537348492704,24797.144373454215,21077.572717436084,0.85,1.0660457580014142,0.6624767560763315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664661063345801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.196740736787,1535.1579056932007,0.37549502135705043,0.12496451917519462,6.112874298809886,3.512319481893639
4165.0,-29.997305225390928,4.974843141845483,35.00580703562998,24.119588650669925,5.0089461758819835,-26.496737256844426,-40.0271192547865,1.5083782073354983,-0.011348577521403058,-5.005683799450939,40.0116196698066,42264.02274175674,25746.485020195487,25746.485020195487,68010.50776195222,77363.8825640004,77363.8825640004,25746.485020195487,103110.36758419589,103110.36758419589,103110.36758419589,127907.52077871723,91534.91471865698,56435.05489641341,38999.8442469373,24797.153194521332,0.0,63796.99744145863,21077.580215343132,1535.1587481630634,0.0,0.8868477323328013,2.8162372302042202,0.0014959135982669303,354577.4267809901,1555034.2954851163,4.385598681795403,1555034.2954851163,4.385598681795403,0.85,0.09559310146052609,4.027634451161993,1.2671117244986818,1.0,0.0,4.027634451161672,1.2847023498614525,1.284989658020875,3.135072066768111,19317.710793841128,1969.8582894098524,4632.441516551485,4632.441516551485,5.557865097315221,4.974843141845483,-2.3190933829964915,7.293936524841975,3.5122862623864024,3.5122862623864024,1.0035103606818292,0.0,0.0,0.00022362627629237642,0.9577230819494449,0.00023349784557472004,198.92314157711576,0.0,0.0,0.0,0.0019523122141496408,7.861401687584819e-05,0.00014501225941652822,0.0005840563718668492,0.0955931014605175,0.07172355320123508,0.023869548259282426,0.09559316629851307,0.07172355320124152,0.02386954825928457,0.3754949902382151,0.3754949902382151,0.12496450413890363,0.0,4.994593838044693,4.995347416800087,4.992329488833491,4.994335221929532,4.994992125628698,4.9923613597295,24797.153194521332,21077.580215343132,0.85,1.0660455897530285,0.6624766750275204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664659679507202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.196196486702,1535.1587481630634,0.3754949902382151,0.12496450413890363,6.112874298809886,3.5122862623864024
4166.0,-29.997336817465253,4.9748722353101185,35.0058072279902,24.119557777326577,5.008912342456685,-26.496769073140168,-40.02715410953385,1.5083445981315908,-0.011246302430720334,-5.005712569539678,40.0116196741614,42264.03963689398,25746.508784243753,25746.508784243753,68010.54842113773,77363.89450552072,77363.89450552072,25746.508784243753,103110.40328976446,103110.40328976446,103110.40328976446,127907.5697549532,91534.92575248225,56435.07088385536,38999.83874291876,24797.166465188748,0.0,63797.005208107505,21077.591495410434,1535.1601725937564,0.0,0.8868475859452327,2.8162325283760667,0.0014959135982669303,354577.0291456542,1555034.2956729298,4.385603600491978,1555034.2956729298,4.385603600491978,0.85,0.09559310791202819,4.027634451161993,1.2671118157124148,1.0,0.0,4.0276344511610604,1.2847025070670282,1.284989815261608,3.1350716831378107,19317.7131224416,1969.858526861018,4632.441516551485,4632.441516551485,5.5578702272339,4.9748722353101185,-2.3191398454751746,7.2940120807852935,3.51225312173899,3.51225312173899,1.0035008919254256,0.0,0.0,0.00022362627629237642,0.9577262309970442,0.0002334970778231369,198.92316742258498,0.0,0.0,0.0,0.0019523122141496408,7.861370672530955e-05,0.00014501256956706688,0.0005840576210398437,0.09559310791200316,0.07172355880019078,0.023869549111812383,0.0955930796206325,0.07172355880020954,0.023869549111818635,0.37549495733455196,0.37549495733455196,0.12496448789674072,0.0,4.994579262205434,4.995296456587425,4.992424239783304,4.994466267108976,4.995037923631116,4.99274855401984,24797.166465188748,21077.591495410434,0.85,1.066046097293839,0.6624768592040892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664658290921793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.195653937457,1535.1601725937564,0.37549495733455196,0.12496448789674072,6.112874298809886,3.51225312173899
4167.0,-29.99736835476872,4.974901485854219,35.0058074073035,24.119544261507713,5.0089016325768325,-26.49679852762931,-40.02718114117158,1.5083318054374435,-0.01136768701735491,-5.005724680554913,40.01161967886222,42264.02395293209,25746.48993470788,25746.48993470788,68010.51388763997,77363.88312889468,77363.88312889468,25746.48993470788,103110.37306360256,103110.37306360256,103110.37306360256,127907.54563280274,91534.92280752471,56435.063631562,38999.84352884745,24797.172569200186,0.0,63797.016098047636,21077.596683820157,1535.1607997772903,0.0,0.8868475243117019,2.816232709074636,0.0014959135982669303,354576.8617577592,1555034.2958756632,4.385605671410212,1555034.2958756632,4.385605671410212,0.85,0.09559310601236776,4.027634451161993,1.2671117992280054,1.0,0.0,4.0276344511622835,1.284702566904304,1.2849898751122657,3.1350715371163473,19317.71250093189,1969.8584634846652,4632.441516551485,4632.441516551485,5.557866158205547,4.974901485854219,-2.3191741023951296,7.294075588249349,3.5122199701705634,3.5122199701705634,1.0034914200487324,0.0,0.0,0.00022362627629237642,0.9577293745963149,0.00023349631140491583,198.92319322325287,0.0,0.0,0.0,0.0019523122141496408,7.861346618849649e-05,0.00014501281010387995,0.0005840585898341989,0.0955931060123582,0.07172355759527604,0.023869548417082147,0.09559311816489896,0.07172355759528322,0.023869548417084538,0.37549492481831315,0.37549492481831315,0.12496447553756057,0.0,4.994539413045288,4.995239540992486,4.992435671432645,4.994356993537565,4.994988855607858,4.992458375831177,24797.172569200186,21077.596683820157,0.85,1.066045374020577,0.6624765002798537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664656911724514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19511086872,1535.1607997772903,0.37549492481831315,0.12496447553756057,6.112874298809886,3.5122199701705634
4168.0,-29.99739986523087,4.97493057670089,35.005807595706685,24.1195180680603,5.0088713929924324,-26.49682991109745,-40.027212154213316,1.5083014388590754,-0.01126557381269322,-5.005751547378948,40.01162030225261,42264.02523228553,25746.509098399507,25746.509098399507,68010.53433068504,77363.89949577367,77363.89949577367,25746.509098399507,103110.40859417318,103110.40859417318,103110.40859417318,127907.59737372793,91534.93968850175,56435.06542501383,38999.86029276435,24797.188779554755,0.0,63797.0490723191,21077.610462621542,1535.162349522669,0.0,0.8868473853661779,2.8162282315518015,0.0014959135982669303,354576.4904281591,1555034.322761002,4.3856103400517705,1555034.322761002,4.3856103400517705,0.85,0.09559311283625617,4.027634451161993,1.267111838241108,1.0,0.0,4.027634451163471,1.2847027089426875,1.2849900171824142,3.1350711904988064,19317.716063526925,1969.858826768257,4632.441516551485,4632.441516551485,5.557870295050353,4.97493057670089,-2.3192190904868903,7.294149667187781,3.5121869144768842,3.5121869144768842,1.003481975564824,0.0,0.0,0.00022362627629237642,0.9577325155311868,0.00023349554564130746,198.92321900196856,0.0,0.0,0.0,0.0019523122141496408,7.861319022461895e-05,0.00014501308606775746,0.0005840597013158192,0.09559311283623781,0.07172356320172792,0.0238695496345099,0.09559304770582076,0.07172356320174168,0.023869549634514483,0.37549489221674703,0.37549489221674703,0.1249644612932297,0.0,4.994538939875156,4.995213643412171,4.992511592926064,4.99448597356627,4.99505897904794,4.99276420707821,24797.188779554755,21077.610462621542,0.85,1.06604514346094,0.6624761779244028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664655525080957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19456784416,1535.162349522669,0.37549489221674703,0.1249644612932297,6.112874298809886,3.5121869144768842
4169.0,-29.99743137295023,4.974959686566803,35.0058077548074,24.119495541695528,5.008851012312777,-26.496860306083303,-40.02723925570024,1.5082799454458593,-0.01132632499866304,-5.005770081821406,40.011619825559514,42264.010239174204,25746.506816090558,25746.506816090558,68010.51705526476,77363.89090332009,77363.89090332009,25746.506816090558,103110.39771941066,103110.39771941066,103110.39771941066,127907.5923738791,91534.93560062666,56435.054936480796,38999.86740460651,24797.19465446844,0.0,63797.06205907495,21077.615456298172,1535.163111359958,0.0,0.8868472927949977,2.8162268659836256,0.0014959135982669303,354576.23426158284,1555034.3022023693,4.385613450491913,1555034.3022023693,4.385613450491913,0.85,0.09559311413235916,4.027634451161993,1.2671118272515014,1.0,0.0,4.027634451162338,1.284702809477236,1.284990117739446,3.135070945163493,19317.71520081362,1969.8587387959826,4632.441516551485,4632.441516551485,5.557869802370857,4.974959686566803,-2.3192579839131287,7.294217670479931,3.5121538593587203,3.5121538593587203,1.0034725312453487,0.0,0.0,0.00022362627629237642,0.9577356562037764,0.00023349477994666587,198.92324477844707,0.0,0.0,0.0,0.0019523122141496408,7.86129490677294e-05,0.000145013327224647,0.0005840606726076156,0.09559311413234786,0.07172356439971675,0.02386954973263111,0.09559303881407247,0.07172356439972523,0.023869549732633933,0.37549486139073496,0.37549486139073496,0.12496444946078324,0.0,4.9945269500289555,4.995180577919314,4.992562930727274,4.994443756822761,4.995013081860293,4.992733049253559,24797.19465446844,21077.615456298172,0.85,1.0660446556659338,0.6624758080558393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266465414600817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.194024306076,1535.163111359958,0.37549486139073496,0.12496444946078324,6.112874298809886,3.5121538593587203
4170.0,-29.997462858127097,4.974988893117065,35.00580794270304,24.11947710150855,5.008838425746383,-26.496889901395672,-40.027266287337966,1.5082654690149717,-0.011485789310199834,-5.005784828118154,40.011620982478405,42263.99485172768,25746.49521396845,25746.49521396845,68010.49006569613,77363.86703628073,77363.86703628073,25746.49521396845,103110.36225024918,103110.36225024918,103110.36225024918,127907.5711190774,91534.91938415433,56435.047199601526,38999.85798283645,24797.208868828227,0.0,63797.066851664684,21077.62753850399,1535.1642630243969,0.0,0.8868472135829758,2.816227239254098,0.0014959135982669303,354576.03045149054,1555034.3520975166,4.385616112057694,1555034.3520975166,4.385616112057694,0.85,0.09559311620957511,4.027634451161993,1.2671117909858003,1.0,0.0,4.027634451162591,1.2847028771901496,1.284990185467503,3.1350707799231157,19317.71177845699,1969.858389812728,4632.441516551485,4632.441516551485,5.557867297833658,4.974988893117065,-2.319294028909579,7.294282922026644,3.5121208584627723,3.5121208584627723,1.003463102417935,0.0,0.0,0.00022362627629237642,0.957738794640434,0.00023349401480216004,198.92327053649024,0.0,0.0,0.0,0.0019523122141496408,7.861270853306001e-05,0.0001450135677593164,0.0005840616413933369,0.09559311620956462,0.07172356615991508,0.023869550049649545,0.09559311465896432,0.07172356615992295,0.023869550049652164,0.37549483153304763,0.37549483153304763,0.12496443811704795,0.0,4.9944869742862466,4.995126492725433,4.992565350769723,4.994299038807981,4.994882119258818,4.992546999168894,24797.208868828227,21077.62753850399,0.85,1.066044152528644,0.6624755170954206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664652766033944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19347977259,1535.1642630243969,0.37549483153304763,0.12496443811704795,6.112874298809886,3.5121208584627723
4171.0,-29.99749428647291,4.975018096553017,35.00580816666276,24.119449022132926,5.00881987048693,-26.496920042480067,-40.02729338882489,1.5082456264940227,-0.01166804905187746,-5.005804106984881,40.01162240871326,42263.98002574998,25746.495587685902,25746.495587685902,68010.47561343588,77363.8285842852,77363.8285842852,25746.495587685902,103110.32417197111,103110.32417197111,103110.32417197111,127907.55084745561,91534.88614326296,56435.03758472751,38999.83173170606,24797.226675484508,0.0,63797.05840719056,21077.64267416183,1535.1657236563512,0.0,0.8868471103358289,2.8162273828593256,0.0014959135982669303,354575.7639964188,1555034.4136076209,4.385619581216855,1555034.4136076209,4.385619581216855,0.85,0.0955931206221135,4.027634451161993,1.2671117948321626,1.0,0.0,4.027634451162961,1.2847029700027417,1.2849902783008513,3.1350705534318157,19317.70476323304,1969.8576744589682,4632.441516551485,4632.441516551485,5.557867378507629,4.975018096553017,-2.3193333098320355,7.2943514063850525,3.512087935249713,3.512087935249713,1.0034536957856324,0.0,0.0,0.00022362627629237642,0.95774192742325,0.00023349325104105042,198.9232962480465,0.0,0.0,0.0,0.0019523122141496408,7.86124673775363e-05,0.0001450138089148401,0.0005840626126796322,0.09559312062209996,0.07172357001175687,0.023869550610343085,0.09559319935651843,0.07172357001176703,0.023869550610346464,0.37549480115278133,0.37549480115278133,0.12496442423082944,0.0,4.994424120772237,4.995040962133828,4.992570636863775,4.994136057933019,4.994662190861504,4.992555133331223,24797.226675484508,21077.64267416183,0.85,1.0660440671002853,0.6624753723909379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664651381476528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.19293464045,1535.1657236563512,0.37549480115278133,0.12496442423082944,6.112874298809886,3.512087935249713
4172.0,-29.997525662027034,4.97504712685514,35.00580836238531,24.119417939242,5.008787378695445,-26.496951529716853,-40.02732440186662,1.5082132463852573,-0.011598016317179827,-5.005831399079962,40.011622034160816,42263.981914225835,25746.516363745275,25746.516363745275,68010.49827797111,77363.83421653791,77363.83421653791,25746.516363745275,103110.3505802832,103110.3505802832,103110.3505802832,127907.58753228254,91534.89132340069,56435.03902108859,38999.83589145789,24797.236951999348,0.0,63797.07284345724,21077.651409199447,1535.1669414171924,0.0,0.886846972838711,2.8162232770884867,0.0014959135982669303,354575.3867900156,1555034.3974540688,4.385624201194149,1555034.3974540688,4.385624201194149,0.8500000000000001,0.09559312578595144,4.027634451161993,1.2671118245040995,1.0,0.0,4.0276344511610045,1.2847031214594247,1.2849904297914059,3.1350701838309494,19317.705856459626,1969.8577859370557,4632.441516551485,4632.441516551485,5.557871863412467,4.97504712685514,-2.3193784463520353,7.2944255732071746,3.5120550597747533,3.5120550597747533,1.0034443027927866,0.0,0.0,0.00022362627629237642,0.9577450549548058,0.000233492488565163,198.9233219164205,0.0,0.0,0.0,0.0019523122141496408,7.861219141690007e-05,0.00014501408487547633,0.0005840637241481978,0.09559312578593324,0.07172357458100273,0.02386955120493051,0.09559312099924759,0.07172357458101639,0.02386955120493505,0.37549476841070756,0.37549476841070756,0.12496440848611153,0.0,4.994396349569058,4.994978799788271,4.992646203519428,4.994233382762786,4.994678268183975,4.992896589736404,24797.236951999348,21077.651409199447,0.85,1.0660441811312036,0.6624752520845516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664649997066935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.192389597318,1535.1669414171924,0.37549476841070756,0.12496440848611153,6.112874298809886,3.5120550597747533
4173.0,-29.99755701510947,4.9750762465424225,35.005808533616936,24.11940515683966,5.008772047160281,-26.49698128059429,-40.02735143350435,1.5081963126451017,-0.011603488758396452,-5.005846395898264,40.01162171225568,42263.967155972954,25746.505637526025,25746.505637526025,68010.47279349898,77363.84450766172,77363.84450766172,25746.505637526025,103110.35014518775,103110.35014518775,103110.35014518775,127907.59245207922,91534.90810058574,56435.03074889697,38999.863724098635,24797.24230689147,0.0,63797.10603099011,21077.655960857748,1535.1675944963545,0.0,0.8868468977051709,2.816221598365451,0.0014959135982669303,354575.17951782845,1555034.3835710688,4.3856267257220125,1555034.3835710688,4.3856267257220125,0.85,0.09559312469726709,4.027634451161993,1.2671118283504619,1.0,0.0,4.027634451162569,1.2847032006663412,1.284990509016036,3.135069990541758,19317.70939715019,1969.858146987013,4632.441516551485,4632.441516551485,5.557869547955442,4.9750762465424225,-2.3194145770475103,7.294490823589933,3.5120221807434824,3.5120221807434824,1.003434908783852,0.0,0.0,0.00022362627629237642,0.9577481802573745,0.00023349172663766543,198.923347566417,0.0,0.0,0.0,0.0019523122141496408,7.861195088437375e-05,0.00014501432540800269,0.0005840646929252876,0.09559312469725473,0.07172357403528862,0.023869550661966117,0.09559309658497542,0.07172357403529789,0.0238695506619692,0.37549473513984094,0.37549473513984094,0.12496439552180555,0.0,4.994371362838592,4.994937536803491,4.992670123401922,4.994242907139892,4.99474397592536,4.992737294885728,24797.24230689147,21077.655960857748,0.85,1.0660432271091134,0.6624746761309642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664648620865069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.191844564168,1535.1675944963545,0.37549473513984094,0.12496439552180555,6.112874298809886,3.5120221807434824
4174.0,-29.997588289644984,4.975105431425315,35.00580874465119,24.11938685635107,5.008758201968923,-26.497010812213748,-40.02737846514208,1.5081807245376873,-0.011724481923067742,-5.005862343156647,40.0116232140596,42263.95258254883,25746.497814052935,25746.497814052935,68010.45039660177,77363.82652997016,77363.82652997016,25746.497814052935,103110.3243440231,103110.3243440231,103110.3243440231,127907.58357538478,91534.89717858343,56435.023231162115,38999.859941579234,24797.25923136168,0.0,63797.11917294092,21077.67034665743,1535.168930578761,0.0,0.886846811134349,2.8162213261111635,0.0014959135982669303,354574.95910964016,1555034.4483402849,4.385629634549133,1555034.4483402849,4.385629634549133,0.85,0.09559312700954412,4.027634451161993,1.2671118102176115,1.0,0.0,4.027634451160645,1.2847032735791213,1.2849905819451222,3.1350698126122136,19317.70709214906,1969.8579119423107,4632.441516551485,4632.441516551485,5.557867859111005,4.975105431425315,-2.3194513096799585,7.294556741105273,3.511989377060571,3.511989377060571,1.0034255363030202,0.0,0.0,0.00022362627629237642,0.9577512977412884,0.00023349096662125666,198.92337315216076,0.0,0.0,0.0,0.0019523122141496408,7.861171035252734e-05,0.00014501456593984908,0.0005840656616996387,0.09559312700953362,0.07172357620267479,0.023869550806858826,0.09559316120846899,0.07172357620268267,0.02386955080686145,0.3754947026723931,0.3754947026723931,0.12496438169896931,0.0,4.994330725619363,4.99488487371309,4.9926656213042975,4.9941378612335825,4.994643905687155,4.992617298112691,24797.25923136168,21077.67034665743,0.85,1.0660426564440844,0.6624743112299463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664647240426026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.191298935348,1535.168930578761,0.3754947026723931,0.12496438169896931,6.112874298809886,3.511989377060571
4175.0,-29.997619522682896,4.975134552474095,35.00580897059941,24.11935954531657,5.008735006185259,-26.497041241581943,-40.02740933848543,1.508156725084317,-0.011789285769566504,-5.005884257533778,40.011624070527645,42263.95440557008,25746.505474146437,25746.505474146437,68010.45987971652,77363.80983345906,77363.80983345906,25746.505474146437,103110.3153076055,103110.3153076055,103110.3153076055,127907.59005304863,91534.8837354956,56435.02830760664,38999.83936432107,24797.27474544313,0.0,63797.1141097642,21077.68353362666,1535.1703230382113,0.0,0.8868466965407817,2.8162196192337614,0.0014959135982669303,354574.6562296562,1555034.4852777105,4.385633484956473,1555034.4852777105,4.385633484956473,0.85,0.09559313111125806,4.027634451161993,1.2671118811005728,1.0,0.0,4.0276344511609246,1.2847033858356685,1.2849906942267741,3.1350695386718503,19317.704255093016,1969.8576226431062,4632.441516551485,4632.441516551485,5.557869512686874,4.975134552474095,-2.3194923526010536,7.294626905075148,3.511956641577814,3.511956641577814,1.003416183307947,0.0,0.0,0.00022362627629237642,0.9577544110995846,0.0002334902076155767,198.9233987039618,0.0,0.0,0.0,0.0019523122141496408,7.861143563740073e-05,0.0001450148406549757,0.0005840667681517469,0.09559313111124462,0.07172358005229147,0.023869551058953154,0.09559317762534011,0.07172358005230155,0.023869551058956506,0.37549467012856524,0.37549467012856524,0.12496436548098867,0.0,4.9942919066390346,4.994824735756481,4.992690861224219,4.994094971764184,4.994542524817405,4.9927501629495055,24797.27474544313,21077.68353362666,0.85,1.0660428896940883,0.6624743923816696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266464585689653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.190753834984,1535.1703230382113,0.37549467012856524,0.12496436548098867,6.112874298809886,3.511956641577814
4176.0,-29.99765069699462,4.97516348645526,35.00580914543624,24.11932343328374,5.008700725196418,-26.497072726604856,-40.027440421376355,1.5081227548066587,-0.011762481380799272,-5.005912049698027,40.01162303369142,42263.957107346956,25746.52792226015,25746.52792226015,68010.48502960711,77363.80255427978,77363.80255427978,25746.52792226015,103110.33047653994,103110.33047653994,103110.33047653994,127907.61175245914,91534.87519849237,56435.02975155945,38999.82827436992,24797.281275919202,0.0,63797.10955028912,21077.68908453132,1535.1713363193503,0.0,0.8868465588964578,2.81621602292033,0.0014959135982669303,354574.2721126977,1555034.440561437,4.385638109882901,1555034.440561437,4.385638109882901,0.85,0.09559313532182132,4.027634451161993,1.2671118898922575,1.0,0.0,4.0276344511634825,1.2847035447304072,1.2849908531570478,3.1350691509200943,19317.702453426846,1969.8574389242858,4632.441516551485,4632.441516551485,5.557874358536222,4.97516348645526,-2.3195377127156926,7.294701199170953,3.511923935479905,3.511923935479905,1.0034068387085442,0.0,0.0,0.00022362627629237642,0.9577575186148521,0.00023348945003928953,198.92342420772542,0.0,0.0,0.0,0.0019523122141496408,7.861115905858835e-05,0.00014501511723378807,0.0005840678821101001,0.09559313532179725,0.07172358397380277,0.023869551347994476,0.095593103811847,0.07172358397382084,0.023869551348000485,0.3754946370350494,0.3754946370350494,0.12496434914824017,0.0,4.994274005497402,4.9947685767776875,4.99278791670838,4.994149568317255,4.994491108070008,4.993123307612677,24797.281275919202,21077.68908453132,0.85,1.066043360099202,0.6624744820771495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664644476393325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.190208523469,1535.1713363193503,0.3754946370350494,0.12496434914824017,6.112874298809886,3.511923935479905
4177.0,-29.99768185655192,4.975192479411371,35.00580928183384,24.119305796362482,5.008682879248683,-26.49710255475023,-40.02746745301408,1.5081035774470222,-0.01179417389749915,-5.005928349617712,40.01162226374137,42263.94317942136,25746.52084526676,25746.52084526676,68010.46402468812,77363.80333661342,77363.80333661342,25746.52084526676,103110.32418188018,103110.32418188018,103110.32418188018,127907.60871940717,91534.88137066021,56435.021213468266,38999.84461910216,24797.284537527004,0.0,63797.12915662916,21077.691856897953,1535.1718985742846,0.0,0.886846478754804,2.8162145364987983,0.0014959135982669303,354574.0468308064,1555034.4073553302,4.38564080268783,1555034.4073553302,4.38564080268783,0.85,0.09559313440334324,4.027634451161993,1.2671118415379898,1.0,0.0,4.027634451161685,1.2847036344318272,1.2849909428785284,3.1350689320212393,19317.70375601345,1969.8575717511535,4632.441516551485,4632.441516551485,5.557872830833528,4.975192479411371,-2.319574666287734,7.294767145699105,3.5118912214850133,3.5118912214850133,1.003397491852861,0.0,0.0,0.00022362627629237642,0.9577606246702435,0.0002334886928238158,198.923449699425,0.0,0.0,0.0,0.0019523122141496408,7.861091852898206e-05,0.00014501535776339434,0.0005840688508754288,0.09559313440333186,0.07172358342198408,0.02386955098134778,0.09559307972943434,0.07172358342199263,0.023869550981350622,0.37549460370308246,0.37549460370308246,0.12496433709731489,0.0,4.9942522367289826,4.994722031782317,4.992840595284349,4.994134175720205,4.994504865739827,4.993020324390784,24797.284537527004,21077.691856897953,0.85,1.066042703233789,0.6624740601674819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664643104758384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.189663347335,1535.1718985742846,0.37549460370308246,0.12496433709731489,6.112874298809886,3.5118912214850133
4178.0,-29.997712998411266,4.97522159450422,35.00580946138616,24.11928690215575,5.008672967653209,-26.497131573579672,-40.027494344953425,1.5080915428216157,-0.01201204914156051,-5.005941493133283,40.01162379351493,42263.92883169373,25746.506188858024,25746.506188858024,68010.43502055175,77363.76689633052,77363.76689633052,25746.506188858024,103110.27308518854,103110.27308518854,103110.27308518854,127907.57360169396,91534.85352484691,56435.01546021013,38999.82007181864,24797.30051650542,0.0,63797.12058832406,21077.705439029607,1535.1731142650972,0.0,0.8868464063470243,2.8162158641180914,0.0014959135982669303,354573.8651737938,1555034.473330811,4.3856432356305035,1555034.473330811,4.3856432356305035,0.85,0.09559313561057856,4.027634451161993,1.267111854176037,1.0,0.0,4.027634451162325,1.2847036907233675,1.2849909991826578,3.135068794652708,19317.69787937752,1969.85697250106,4632.441516551485,4632.441516551485,5.557869666970868,4.97522159450422,-2.3196092143299047,7.294830808834125,3.511858573504199,3.511858573504199,1.0033881638583426,0.0,0.0,0.00022362627629237642,0.957763728972308,0.0002334879360406873,198.9234751766523,0.0,0.0,0.0,0.0019523122141496408,7.861067924309778e-05,0.00014501559704927863,0.0005840698146315001,0.09559313561056923,0.07172358436765498,0.02386955124291425,0.09559319268852864,0.07172358436766198,0.02386955124291658,0.37549457072616377,0.37549457072616377,0.12496432584435274,0.0,4.994192675278839,4.994644667576324,4.9928345273903005,4.9939294439917035,4.994310225210654,4.992785270670538,24797.30051650542,21077.705439029607,0.85,1.0660423917783963,0.6624739242452383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266464173032788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.189117427637,1535.1731142650972,0.37549457072616377,0.12496432584435274,6.112874298809886,3.511858573504199
4179.0,-29.997744138317728,4.975250534665007,35.00580964707586,24.119260778557532,5.008642181599646,-26.497162678198,-40.02752158613873,1.5080607214799204,-0.011890525534568042,-5.005968507318401,40.01162433138168,42263.915758423034,25746.527180705612,25746.527180705612,68010.44293912864,77363.78580030914,77363.78580030914,25746.527180705612,103110.31298101475,103110.31298101475,103110.31298101475,127907.62930666136,91534.87257167943,56435.002529793215,38999.85560209579,24797.316325646603,0.0,63797.1719277424,21077.718876799612,1535.1746451274234,0.0,0.8868462669601627,2.816211114446539,0.0014959135982669303,354573.4918099751,1555034.4965277207,4.385647919109258,1555034.4965277207,4.385647919109258,0.85,0.09559314201872743,4.027634451161993,1.2671118591213602,1.0,0.0,4.0276344511603535,1.2847038348891398,1.2849911433806709,3.1350684428442976,19317.701899059008,1969.8573823944985,4632.441516551485,4632.441516551485,5.557874198457669,4.975250534665007,-2.3196538619929994,7.294904396658007,3.511826010689561,3.511826010689561,1.0033788601970175,0.0,0.0,0.00022362627629237642,0.9577668330905584,0.0002334871793072753,198.9235006522885,0.0,0.0,0.0,0.0019523122141496408,7.861043685029107e-05,0.00014501583944208536,0.0005840707909011191,0.09559314201871202,0.07172358955270813,0.023869552466003887,0.0955931117665197,0.0717235895527197,0.023869552466007735,0.37549453613255485,0.37549453613255485,0.12496431170092764,0.0,4.994180007306113,4.994605311300063,4.992902052193585,4.994077981783846,4.994396532339692,4.993120798935649,24797.316325646603,21077.718876799612,0.85,1.0660416580245635,0.6624731862141437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664640350107592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.188570823837,1535.1746451274234,0.37549453613255485,0.12496431170092764,6.112874298809886,3.511826010689561
4180.0,-29.99777514507042,4.975279620780866,35.005809826778446,24.119241919275396,5.008631780788004,-26.497191624296136,-40.027548478078074,1.5080482600137515,-0.01209931170882328,-5.005980454900758,40.0116245283728,42263.90191346029,25746.50966609693,25746.50966609693,68010.41157955723,77363.75164540649,77363.75164540649,25746.50966609693,103110.26131150342,103110.26131150342,103110.26131150342,127907.58491829206,91534.84675873762,56434.997026791665,38999.8330354955,24797.32360678865,0.0,63797.15664228416,21077.72506577035,1535.1753341700808,0.0,0.8868462054614167,2.816212462279218,0.0014959135982669303,354573.32668219967,1555034.5050234795,4.385649985502831,1555034.5050234795,4.385649985502831,0.85,0.09559314018987537,4.027634451161993,1.267111878353171,1.0,0.0,4.02763445116375,1.284703893177231,1.2849912016817975,3.1350683006036175,19317.69645144433,1969.8568268923977,4632.441516551485,4632.441516551485,5.557870417598565,4.975279620780866,-2.3196874635397746,7.294967084320641,3.511793443628905,3.511793443628905,1.0033695553225443,0.0,0.0,0.00022362627629237642,0.9577699239464383,0.00023348642581188668,198.9235260189977,0.0,0.0,0.0,0.0019523122141496408,7.861019756576256e-05,0.00014501607872661386,0.0005840717546517298,0.09559314018986471,0.07172358829550093,0.023869551894363777,0.09559319379394134,0.07172358829550893,0.02386955189436644,0.37549450249983196,0.37549450249983196,0.12496429970571056,0.0,4.9941247768936705,4.994533615168734,4.992896297855623,4.9938811431919135,4.994224118554428,4.992850568732081,24797.32360678865,21077.72506577035,0.85,1.0660414218912158,0.6624731279238263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664638978180265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.188023221097,1535.1753341700808,0.37549450249983196,0.12496429970571056,6.112874298809886,3.511793443628905
4181.0,-29.99780614191795,4.975308566830808,35.00581001786573,24.119220650196098,5.008603643120933,-26.497222335314625,-40.027579421270616,1.5080198365175699,-0.011953644607558545,-5.006005714018915,40.01162521938266,42263.90486361843,25746.52647400693,25746.52647400693,68010.43133762536,77363.77940564358,77363.77940564358,25746.52647400693,103110.3058796505,103110.3058796505,103110.3058796505,127907.64548042753,91534.87567607083,56435.00113404556,38999.8606022503,24797.339600777017,0.0,63797.200203027314,21077.738660660463,1535.1768363111237,0.0,0.8868460744492238,2.8162076003491694,0.0014959135982669303,354572.97757561837,1555034.5348250868,4.385654387589225,1555034.5348250868,4.385654387589225,0.85,0.09559314572340286,4.027634451161993,1.2671119327517228,1.0,0.0,4.027634451161827,1.2847040261272036,1.2849913346615027,3.135067976165275,19317.702554215954,1969.8574492019145,4632.441516551485,4632.441516551485,5.557874045903411,4.975308566830808,-2.3197307396222597,7.295039306453068,3.511760968831631,3.511760968831631,1.0033602768090375,0.0,0.0,0.00022362627629237642,0.9577730138256824,0.00023348567255944538,198.92355137760998,0.0,0.0,0.0,0.0019523122141496408,7.8609922234008e-05,0.00014501635405836843,0.00058407286358739,0.0955931457233831,0.0717235928884927,0.023869552834890388,0.09559310817537771,0.07172359288850753,0.023869552834895325,0.3754944676476292,0.3754944676476292,0.12496428502847519,0.0,4.994119838850679,4.994508806101862,4.992951068120874,4.994052069411339,4.9943615523550875,4.993122132882377,24797.339600777017,21077.738660660463,0.85,1.0660410036990637,0.6624727218297727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664637599334034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.187477247873,1535.1768363111237,0.3754944676476292,0.12496428502847519,6.112874298809886,3.511760968831631
4182.0,-29.997837044344298,4.9753374606493495,35.005810168631136,24.119193583633773,5.008578814738322,-26.49725263032298,-40.02761032953856,1.5079944007169876,-0.011984750856470328,-5.006026931107086,40.011624427093366,42263.90794339186,25746.53274177503,25746.53274177503,68010.44068516689,77363.7703443467,77363.7703443467,25746.53274177503,103110.30308612174,103110.30308612174,103110.30308612174,127907.64790194418,91534.86907372912,56435.006672774274,38999.84711217205,24797.344815822435,0.0,63797.191927994485,21077.74309344907,1535.1776227251341,0.0,0.8868459693710335,2.8162055322425816,0.0014959135982669303,354572.684334191,1555034.500655538,4.385657918278585,1555034.500655538,4.385657918278585,0.85,0.09559314732196275,4.027634451161993,1.2671119387960061,1.0,0.0,4.027634451161938,1.284704145102351,1.2849914536632576,3.1350676858298105,19317.7011608446,1969.8573071175786,4632.441516551485,4632.441516551485,5.557875398919543,4.9753374606493495,-2.3197710698641876,7.295108530513537,3.5117285002579983,3.5117285002579983,1.0033510000737138,0.0,0.0,0.00022362627629237642,0.9577760943033887,0.000233484921603754,198.92357665898246,0.0,0.0,0.0,0.0019523122141496408,7.860964721390178e-05,0.00014501662907847462,0.0005840739712678444,0.09559314732194638,0.07172359439776331,0.023869552924183066,0.0955930756181327,0.07172359439777559,0.023869552924187156,0.3754944346165271,0.3754944346165271,0.12496427187361489,0.0,4.994112373814971,4.994477500279004,4.993015239756687,4.994042180250631,4.994311943413948,4.993231593705616,24797.344815822435,21077.74309344907,0.85,1.066041288493195,0.6624728560324968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664636227127906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.186930439526,1535.1776227251341,0.3754944346165271,0.12496427187361489,6.112874298809886,3.5117285002579983
4183.0,-29.99786796093401,4.97536637761334,35.00581031095831,24.11916550425815,5.008560311206091,-26.49728230560313,-40.027633554395265,1.5079746558751816,-0.012170069500371028,-5.006044571710033,40.011624482844525,42263.87922288189,25746.529964321187,25746.529964321187,68010.40918720308,77363.73161316758,77363.73161316758,25746.529964321187,103110.26157748877,103110.26157748877,103110.26157748877,127907.61530496445,91534.8353676313,56434.98297734528,38999.83598920669,24797.353727475678,0.0,63797.18971668236,21077.750668354325,1535.1785359931048,0.0,0.8868458794190017,2.8162059072630945,0.0014959135982669303,354572.44052351994,1555034.503059953,4.385660940720525,1555034.503059953,4.385660940720525,0.85,0.09559314884397477,4.027634451161993,1.2671118992334232,1.0,0.0,4.0276344511622755,1.2847042374582354,1.2849915460397963,3.135067460453463,19317.694047442557,1969.8565817524393,4632.441516551485,4632.441516551485,5.557874799353667,4.97536637761334,-2.3198087478254874,7.295175125438828,3.5116960641713093,3.5116960641713093,1.0033417326203742,0.0,0.0,0.00022362627629237642,0.957779176203646,0.00023348417030610852,198.92360195194843,0.0,0.0,0.0,0.0019523122141496408,7.860944056096104e-05,0.00014501683573141537,0.0005840748035903481,0.09559314884396479,0.0717235956379842,0.0238695532059806,0.0955931355196259,0.07172359563799167,0.023869553205983086,0.37549440263162953,0.37549440263162953,0.12496426054351796,0.0,4.994071506388423,4.99440918779942,4.993056839131384,4.993874502209678,4.994102403385284,4.993189702653069,24797.353727475678,21077.750668354325,0.85,1.0660408317236425,0.6624724288102974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266463485739803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18638448952,1535.1785359931048,0.37549440263162953,0.12496426054351796,6.112874298809886,3.5116960641713093
