time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4184.0,-29.997898807151646,4.975395322609997,35.00581047120417,24.119152966327988,5.008543415922654,-26.49731175674295,-40.027664322964824,1.5079563655140202,-0.012129548581583549,-5.006061876925884,40.01162528942046,42263.882017764365,25746.526600401085,25746.526600401085,68010.40861816544,77363.74920382827,77363.74920382827,25746.526600401085,103110.27580422934,103110.27580422934,103110.27580422934,127907.64281111011,91534.85860585855,56434.991419794875,38999.85242895964,24797.36700688077,0.0,63797.21943584041,21077.761955848655,1535.179698143195,0.0,0.8868457884553052,2.816203354944967,0.0014959135982669303,354572.2013483604,1555034.53784565,4.385663997155429,1555034.53784565,4.385663997155429,0.85,0.09559315112310701,4.027634451161993,1.2671119250589982,1.0,0.0,4.027634451160498,1.2847043230108433,1.2849916316115368,3.1350672516792013,19317.69895168434,1969.857081845925,4632.441516551485,4632.441516551485,5.5578740731879765,4.975395322609997,-2.3198461182633485,7.295241440873346,3.5116636832231958,3.5116636832231958,1.003332480920913,0.0,0.0,0.00022362627629237642,0.9577822510995709,0.00023348342072077952,198.92362718734918,0.0,0.0,0.0,0.0019523122141496408,7.860916678543238e-05,0.00014501710950694404,0.0005840759062580991,0.09559315112309438,0.07172359735901968,0.02386955376407471,0.09559311144408468,0.07172359735902915,0.02386955376407786,0.3754943692177546,0.3754943692177546,0.12496424934662899,0.0,4.994050250170517,4.994373489563259,4.9930789782598595,4.993932328344272,4.994197799547294,4.993134638282299,24797.36700688077,21077.761955848655,0.85,1.0660403262020244,0.6624721640144255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266463348657112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.185837225696,1535.179698143195,0.3754943692177546,0.12496424934662899,6.112874298809886,3.5116636832231958
4185.0,-29.99792957778548,4.975424275363231,35.005810650440374,24.11913009071725,5.008525386311328,-26.497341253295527,-40.027691319677956,1.5079370618213706,-0.012233873575553389,-5.006080035448735,40.01162616304648,42263.86946288595,25746.52566961192,25746.52566961192,68010.39513249787,77363.72952944362,77363.72952944362,25746.52566961192,103110.25519905554,103110.25519905554,103110.25519905554,127907.63626863522,91534.84408922173,56434.98402266419,38999.84451839727,24797.38106957969,0.0,63797.225587976965,21077.773909142736,1535.1809208687291,0.0,0.8868456929074425,2.816202605626134,0.0014959135982669303,354571.9503797911,1555034.5755230563,4.385667207621525,1555034.5755230563,4.385667207621525,0.85,0.0955931539290088,4.027634451161993,1.2671119201136753,1.0,0.0,4.027634451160621,1.2847044133032908,1.2849917219241773,3.1350670313383255,19317.69588806438,1969.8567694436306,4632.441516551485,4632.441516551485,5.557873872259555,4.975424275363231,-2.31988405390645,7.295308329269681,3.5116313589265427,3.5116313589265427,1.0033232454075836,0.0,0.0,0.00022362627629237642,0.9577853184715549,0.00023348267297440084,198.92365236092098,0.0,0.0,0.0,0.0019523122141496408,7.860892657221581e-05,0.0001450173497201606,0.0005840768737491258,0.09559315392900049,0.07172359966291887,0.02386955426608162,0.09559315184720654,0.0717235996629251,0.023869554266083698,0.3754943365937535,0.3754943365937535,0.12496423710345103,0.0,4.994016336320385,4.9943232025644875,4.99309426241831,4.9938461618731935,4.994087535438098,4.993120880433878,24797.38106957969,21077.773909142736,0.85,1.0660400120176214,0.6624719033369827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266463211441549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.185290341105,1535.1809208687291,0.3754943365937535,0.12496423710345103,6.112874298809886,3.5116313589265427
4186.0,-29.997960392089126,4.9754532448479365,35.005810844954546,24.11910711033272,5.00850788324623,-26.497370736494975,-40.02771828146649,1.5079182276520349,-0.012349542678691705,-5.006097686405066,40.011626966522286,42263.85672310938,25746.523661835337,25746.523661835337,68010.38038494471,77363.70738806672,77363.70738806672,25746.523661835337,103110.23104990205,103110.23104990205,103110.23104990205,127907.62552945863,91534.82733643366,56434.97667147609,38999.83407217508,24797.394479556573,0.0,63797.22855173165,21077.785307623086,1535.1820942145675,0.0,0.8868456001958075,2.8162020645661237,0.0014959135982669303,354571.7064264228,1555034.6101750536,4.385670322789105,1555034.6101750536,4.385670322789105,0.85,0.09559315605509405,4.027634451161993,1.267111954181455,1.0,0.0,4.027634451161576,1.2847045013995695,1.2849918100401576,3.1350668163567956,19317.692352522605,1969.8564089187037,4632.441516551485,4632.441516551485,5.557873438843055,4.9754532448479365,-2.3199215637974384,7.295374808645375,3.5115990852114516,3.5115990852114516,1.003314024346129,0.0,0.0,0.00022362627629237642,0.9577883902073966,0.00023348192416902555,198.92367757022555,0.0,0.0,0.0,0.0019523122141496408,7.860868667043048e-05,0.00014501758962194594,0.0005840778399858214,0.09559315605507981,0.07172360162097934,0.023869554434100475,0.0955931965503442,0.07172360162099002,0.02386955443410403,0.37549430369280107,0.37549430369280107,0.12496422362213312,0.0,4.993969408625219,4.994258373036871,4.9931011261246,4.99374814372635,4.993965500776596,4.9930950271737515,24797.394479556573,21077.785307623086,0.85,1.0660397313309107,0.6624716728695922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664630741892342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.184743942502,1535.1820942145675,0.37549430369280107,0.12496422362213312,6.112874298809886,3.5115990852114516
4187.0,-29.997991056610108,4.9754821214041005,35.00581103111924,24.119085422158264,5.008482244345957,-26.497400898498437,-40.02774915480984,1.5078920862343004,-0.012265265136875314,-5.006120454637539,40.01162711235258,42263.86068517756,25746.534813260285,25746.534813260285,68010.39549843785,77363.72340247892,77363.72340247892,25746.534813260285,103110.2582157392,103110.2582157392,103110.2582157392,127907.66428026266,91534.84538514185,56434.98266784061,38999.84746366804,24797.40606452345,0.0,63797.25352819149,21077.79515484493,1535.1832847326848,0.0,0.8868454838294735,2.8161982997867216,0.0014959135982669303,354571.3917475192,1555034.6164643674,4.385674232769648,1555034.6164643674,4.385674232769648,0.85,0.09559315945344293,4.027634451161993,1.2671119717648254,1.0,0.0,4.027634451162375,1.2847046236753097,1.2849919323432433,3.135066517967105,19317.696161557942,1969.8567973322126,4632.441516551485,4632.441516551485,5.55787584608876,4.9754821214041005,-2.3199627858454863,7.295444907249587,3.5115668647982767,3.5115668647982767,1.0033048185137934,0.0,0.0,0.00022362627629237642,0.9577914470226357,0.00023348117900565403,198.9237026569987,0.0,0.0,0.0,0.0019523122141496408,7.860841196507288e-05,0.00014501786432730352,0.0005840789463985834,0.09559315945342572,0.07172360469308396,0.023869554760341756,0.09559313034694636,0.07172360469309688,0.023869554760346055,0.37549426965451616,0.37549426965451616,0.12496420864965191,0.0,4.993955221218357,4.99422449731469,4.993146098157354,4.993855189500664,4.994045712236755,4.993282704803164,24797.40606452345,21077.79515484493,0.85,1.0660395508779168,0.6624714756177005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664629368576221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.184195643358,1535.1832847326848,0.37549426965451616,0.12496420864965191,6.112874298809886,3.5115668647982767
4188.0,-29.998021758773568,4.975510935525172,35.005811183483374,24.119053116906457,5.008457372514599,-26.497431017640007,-40.02777625629676,1.5078666313810238,-0.012378266511177571,-5.006141837950447,40.01162650016722,42263.848785520764,25746.542305471456,25746.542305471456,68010.39109099223,77363.69324020467,77363.69324020467,25746.542305471456,103110.23554567611,103110.23554567611,103110.23554567611,127907.6480630546,91534.81758306238,56434.973128378486,38999.827171870995,24797.412517378492,0.0,63797.23968924949,21077.800639771718,1535.1841441198621,0.0,0.8868453772531223,2.8161972880031176,0.0014959135982669303,354571.0962097378,1555034.590062271,4.38567781380135,1555034.590062271,4.38567781380135,0.85,0.09559316128035644,4.027634451161993,1.2671119778091087,1.0,0.0,4.027634451161747,1.2847047427396865,1.2849920514342474,3.135066227414164,19317.690294151696,1969.856199023285,4632.441516551485,4632.441516551485,5.557877463424058,4.975510935525172,-2.3200029926748416,7.295513928200013,3.5115346646341328,3.5115346646341328,1.003295618466895,0.0,0.0,0.00022362627629237642,0.9577945076008376,0.00023348043292974595,198.92372777457362,0.0,0.0,0.0,0.0019523122141496408,7.86081708217346e-05,0.00014501810547064184,0.0005840799176358005,0.09559316128034166,0.07172360646922905,0.02386955481111261,0.0955931380275461,0.07172360646924014,0.023869554811116293,0.3754942365410098,0.3754942365410098,0.12496419480072102,0.0,4.993925021128348,4.99416375659905,4.993207666589626,4.993763571439274,4.993880144409445,4.9934132915350915,24797.412517378492,21077.800639771718,0.85,1.0660397130387556,0.662471432798411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664627999665623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.183649317718,1535.1841441198621,0.3754942365410098,0.12496419480072102,6.112874298809886,3.5115346646341328
4189.0,-29.998052371697366,4.9755397360322124,35.00581131717799,24.119035934004955,5.008436303360328,-26.497460676178374,-40.02780325300989,1.5078446078413268,-0.012323240294108473,-5.006160921563407,40.011626261106514,42263.83696742704,25746.543939155177,25746.543939155177,68010.38090658223,77363.70910403556,77363.70910403556,25746.543939155177,103110.25304319074,103110.25304319074,103110.25304319074,127907.67328719547,91534.83731044535,56434.965173836696,38999.85792956517,24797.42024400473,0.0,63797.2781735699,21077.80720740402,1535.185028662722,0.0,0.8868452810262393,2.816194337564724,0.0014959135982669303,354570.83245616633,1555034.5797521537,4.385681047084983,1555034.5797521537,4.385681047084983,0.85,0.0955931626281683,4.027634451161993,1.2671119756111873,1.0,0.0,4.027634451160763,1.284704845754206,1.284992154471805,3.1350659760277524,19317.694457457903,1969.856623562369,4632.441516551485,4632.441516551485,5.557877816085545,4.9755397360322124,-2.320041493442632,7.295581229474845,3.511502493762996,3.511502493762996,1.0032864267894275,0.0,0.0,0.00022362627629237642,0.9577975592935835,0.0002334796890245892,198.9237528191475,0.0,0.0,0.0,0.0019523122141496408,7.860793061133115e-05,0.00014501834568104527,0.0005840808851154969,0.09559316262815189,0.07172360756496345,0.023869555063188438,0.09559308258424772,0.07172360756497577,0.02386955506319254,0.3754942025149328,0.3754942025149328,0.12496418288745996,0.0,4.993914808690363,4.994131989445407,4.993262221832595,4.993837681269326,4.99396864309557,4.993444165598532,24797.42024400473,21077.80720740402,0.85,1.0660389103364247,0.6624708479324469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664626633714988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.183101215824,1535.185028662722,0.3754942025149328,0.12496418288745996,6.112874298809886,3.511502493762996
4190.0,-29.99808298609292,4.975568651515905,35.00581147709815,24.119017144572013,5.00842574035265,-26.49748928542157,-40.02782633816821,1.5078320396813312,-0.012522489689445138,-5.006173844239554,40.01162729237364,42263.80882290027,25746.530141956875,25746.530141956875,68010.33896485715,77363.67568195723,77363.67568195723,25746.530141956875,103110.2058239141,103110.2058239141,103110.2058239141,127907.6389247559,91534.81200564357,56434.94514658658,38999.852065618885,24797.433100841798,0.0,63797.285166460686,21077.818135715526,1535.1860606306311,0.0,0.8868452115459493,2.8161954462989516,0.0014959135982669303,354570.6538526541,1555034.624228247,4.385683381666604,1555034.624228247,4.385683381666604,0.85,0.09559316300862852,4.027634451161993,1.2671119085745888,1.0,0.0,4.027634451163184,1.2847049045414467,1.2849922132721927,3.1350658325692216,19317.689117082115,1969.8560789955914,4632.441516551485,4632.441516551485,5.5578748376996865,4.975568651515905,-2.3200754166639954,7.2956440681799,3.511470366808495,3.511470366808495,1.00327724765957,0.0,0.0,0.00022362627629237642,0.9578006111435403,0.0002334789450858502,198.92377786493174,0.0,0.0,0.0,0.0019523122141496408,7.860772520556079e-05,0.00014501855108681563,0.0005840817124148541,0.09559316300862336,0.07172360781515087,0.023869555193472492,0.09559317698862806,0.07172360781515474,0.02386955519347378,0.375494169476035,0.375494169476035,0.12496417213831358,0.0,4.993867031002424,4.994069193079156,4.993259572339582,4.993651354550082,4.993793441911919,4.993224408777792,24797.433100841798,21077.818135715526,0.85,1.0660381360649391,0.6624703341627313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664625268409917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18255387829,1535.1860606306311,0.375494169476035,0.12496417213831358,6.112874298809886,3.511470366808495
4191.0,-29.998113470320824,4.975597510018158,35.00581166529554,24.11899479283022,5.008404254907941,-26.497518869833065,-40.027857141662366,1.5078096544202335,-0.012536182702888254,-5.006194703438829,40.0116284358488,42263.81316407665,25746.53697972963,25746.53697972963,68010.35014380628,77363.67219895119,77363.67219895119,25746.53697972963,103110.20917868082,103110.20917868082,103110.20917868082,127907.65918111229,91534.81216528261,56434.9531304082,38999.84337208268,24797.450002431477,0.0,63797.293374514156,21077.832502066754,1535.1875104970693,0.0,0.8868451012804786,2.8161931912462683,0.0014959135982669303,354570.3655590912,1555034.6735436074,4.385687086656574,1555034.6735436074,4.385687086656574,0.85,0.09559316724332467,4.027634451161993,1.2671119536319746,1.0,0.0,4.027634451165081,1.2847050092479348,1.2849923180020972,3.1350655770539624,19317.689150772658,1969.8560824310707,4632.441516551485,4632.441516551485,5.55787631376209,4.975597510018158,-2.3201150734859977,7.295712583504155,3.5114383225394628,3.5114383225394628,1.0032680921541322,0.0,0.0,0.00022362627629237642,0.9578036500279286,0.00023347820431239295,198.9238028042315,0.0,0.0,0.0,0.0019523122141496408,7.860745112480727e-05,0.00014501882516756916,0.0005840828163119395,0.09559316724330914,0.0717236112627159,0.023869555980593243,0.09559317883780614,0.07172361126272755,0.023869555980597125,0.3754941353232635,0.3754941353232635,0.12496415888640847,0.0,4.993833259541304,4.994016559640727,4.993282477439891,4.9936585207359485,4.993766372904588,4.993334445172422,24797.450002431477,21077.832502066754,0.85,1.066038174136321,0.6624703169768056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26646238976545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.182005490844,1535.1875104970693,0.3754941353232635,0.12496415888640847,6.112874298809886,3.5114383225394628
4192.0,-29.998143988445666,4.975626393182644,35.005811854738745,24.118971777521097,5.008386964970022,-26.49754806514187,-40.02788784038273,1.5077910416662519,-0.012654481597849099,-5.0062116950784805,40.01162884852893,42263.81713174873,25746.534020261694,25746.534020261694,68010.35115201042,77363.64903661396,77363.64903661396,25746.534020261694,103110.18305687566,103110.18305687566,103110.18305687566,127907.64385185967,91534.79435798195,56434.96245311661,38999.81322762816,24797.46079498401,0.0,63797.27402261217,21077.841675736407,1535.1885186914826,0.0,0.8868450133375257,2.8161927616940576,0.0014959135982669303,354570.1307189409,1555034.691341517,4.3856900415961855,1555034.691341517,4.3856900415961855,0.8499999999999999,0.09559316804519767,4.027634451161993,1.2671119838533924,1.0,0.0,4.02763445116258,1.2847050963086302,1.2849924050822625,3.135065364599766,19317.685392684445,1969.8556992127226,4632.441516551485,4632.441516551485,5.557875674905036,4.975626393182644,-2.3201518662424334,7.295778259425077,3.5114063092735024,3.5114063092735024,1.003258945506715,0.0,0.0,0.00022362627629237642,0.9578066923018217,0.0002334774627174017,198.92382777126875,0.0,0.0,0.0,0.0019523122141496408,7.860717797717938e-05,0.00014501909831519705,0.0005840839164507358,0.09559316804518667,0.07172361218456832,0.023869555860618338,0.09559321755596834,0.07172361218457658,0.02386955586062109,0.3754941008540797,0.3754941008540797,0.12496414518084202,0.0,4.9937845104731196,4.993948467419216,4.993291850795174,4.993557213480642,4.9936437978468575,4.993297043627763,24797.46079498401,21077.841675736407,0.85,1.0660385133055212,0.6624705801186558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266462252960051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.181458690608,1535.1885186914826,0.3754941008540797,0.12496414518084202,6.112874298809886,3.5114063092735024
4193.0,-29.998174474452767,4.97565518597141,35.005812035899574,24.11894474588337,5.008361785380475,-26.497578020555924,-40.02791490694506,1.5077653314837012,-0.01266465044841425,-5.006234048475779,40.011628986172965,42263.806007691026,25746.544865348005,25746.544865348005,68010.35087303903,77363.64159309203,77363.64159309203,25746.544865348005,103110.18645844003,103110.18645844003,103110.18645844003,127907.65871903612,91534.78906241144,56434.95347701064,38999.81731711199,24797.472260596078,0.0,63797.28957770807,21077.851421506664,1535.1896908639592,0.0,0.886844899110873,2.816190285932584,0.0014959135982669303,354569.8217745348,1555034.6972777778,4.385693879685562,1555034.6972777778,4.385693879685562,0.85,0.09559317090452768,4.027634451161993,1.2671119942935185,1.0,0.0,4.027634451160008,1.2847052165673911,1.284992525367918,3.135065071132384,19317.68427509669,1969.8555852504874,4632.441516551485,4632.441516551485,5.557878016021761,4.97565518597141,-2.3201925470011675,7.295847732972578,3.511374351544819,3.511374351544819,1.0032498147270912,0.0,0.0,0.00022362627629237642,0.957809731384386,0.00023347672190504322,198.92385271203656,0.0,0.0,0.0,0.0019523122141496408,7.860693714808709e-05,0.00014501933914428934,0.0005840848864222848,0.09559317090451154,0.07172361475912455,0.023869556145386994,0.09559319419472789,0.07172361475913666,0.023869556145391026,0.37549406515884437,0.37549406515884437,0.12496413030669071,0.0,4.993749986660134,4.993887087133203,4.993338025509161,4.993569398027375,4.993599072652842,4.993480231271519,24797.472260596078,21077.851421506664,0.85,1.0660382490105518,0.6624702442289768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664621160377576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.180910195164,1535.1896908639592,0.37549406515884437,0.12496413030669071,6.112874298809886,3.511374351544819
4194.0,-29.998204885023114,4.975683987196404,35.0058121993257,24.118922044895612,5.0083425944471305,-26.4976073091523,-40.02794186873359,1.5077450185763355,-0.012736465068030611,-5.006251766651229,40.011628831932995,42263.79478409921,25746.54385300075,25746.54385300075,68010.33863709997,77363.62734095493,77363.62734095493,25746.54385300075,103110.17119395568,103110.17119395568,103110.17119395568,127907.6511918195,91534.77935226019,56434.94679540446,38999.813952061915,24797.479997863815,0.0,63797.29394992573,21077.85799818424,1535.1905418549063,0.0,0.8868448095235897,2.816189160984554,0.0014959135982669303,354569.5768932863,1555034.6906257735,4.385696889876673,1555034.6906257735,4.385696889876673,0.85,0.0955931708817028,4.027634451161993,1.2671119640721007,1.0,0.0,4.027634451160229,1.2847053115805431,1.2849926204023185,3.1350648392718856,19317.68222584702,1969.855376285176,4632.441516551485,4632.441516551485,5.5578777974874845,4.975683987196404,-2.3202298171191265,7.29591380431553,3.511342414691401,3.511342414691401,1.003240689911829,0.0,0.0,0.00022362627629237642,0.9578127629571882,0.0002334759829279618,198.92387759109542,0.0,0.0,0.0,0.0019523122141496408,7.860669725191533e-05,0.0001450195790404611,0.0005840858526363707,0.09559317088169096,0.0717236149547963,0.023869555926894662,0.09559319934217109,0.07172361495480518,0.023869555926897622,0.3754940288445637,0.3754940288445637,0.12496411673653617,0.0,4.9937097860186554,4.993822105225036,4.993372287837701,4.993515301583216,4.993528495792589,4.993475655420411,24797.479997863815,21077.85799818424,0.85,1.066037984157777,0.6624700229020986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664619795439147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.180361325873,1535.1905418549063,0.3754940288445637,0.12496411673653617,6.112874298809886,3.511342414691401
4195.0,-29.998235329892765,4.975712734081266,35.005812355424624,24.1188999027014,5.008319785757749,-26.497636990432024,-40.027965093590296,1.5077214462970352,-0.012717791002955892,-5.006272386519343,40.01162894536528,42263.767976800875,25746.550373816543,25746.550373816543,68010.31835061742,77363.63006271415,77363.63006271415,25746.550373816543,103110.18043653069,103110.18043653069,103110.18043653069,127907.67107347258,91534.78516519128,56434.923079278014,38999.846762125846,24797.49063694189,0.0,63797.337399067736,21077.867041400605,1535.1916281274496,0.0,0.8868447042041743,2.816186508720304,0.0014959135982669303,354569.2919081817,1555034.6955178382,4.3857004286782,1555034.6955178382,4.3857004286782,0.85,0.09559317280252184,4.027634451161993,1.267111940444447,1.0,0.0,4.0276344511603135,1.2847054218393492,1.2849927306857827,3.1350645702074758,19317.68345261958,1969.855501381163,4632.441516551485,4632.441516551485,5.5578792051287405,4.975712734081266,-2.3202691725049003,7.2959819065861655,3.511310528370893,3.511310528370893,1.003231579534541,0.0,0.0,0.00022362627629237642,0.9578157979595958,0.00023347524311956462,198.9239024982209,0.0,0.0,0.0,0.0019523122141496408,7.860649060614376e-05,0.00014501978568623266,0.0005840866849299995,0.09559317280250484,0.07172361652243837,0.023869556280066474,0.09559316560078893,0.07172361652245113,0.02386955628007072,0.37549399177562814,0.37549399177562814,0.12496410351767748,0.0,4.993686587513935,4.993774348412558,4.993422882393531,4.9935545955164,4.993544123214463,4.993586062858071,24797.49063694189,21077.867041400605,0.85,1.06603694014997,0.6624691515326229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664618430100976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.179812951632,1535.1916281274496,0.37549399177562814,0.12496410351767748,6.112874298809886,3.511310528370893
4196.0,-29.99826559629918,4.975741524740836,35.0058125119519,24.118876677844696,5.008303765726944,-26.497665832188538,-40.027995757386066,1.5077040016163383,-0.012866026972687905,-5.006288352426969,40.01162927004035,42263.77274876971,25746.545120851548,25746.545120851548,68010.31786962126,77363.60092506725,77363.60092506725,25746.545120851548,103110.1460459188,103110.1460459188,103110.1460459188,127907.64663688953,91534.7617948255,56434.93361852796,38999.80908477505,24797.500590970736,0.0,63797.30967574578,21077.875502325125,1535.192564621154,0.0,0.8868446217982046,2.816186592137279,0.0014959135982669303,354569.0712451164,1555034.709520303,4.385703197573302,1555034.709520303,4.385703197573302,0.85,0.0955931728202317,4.027634451161993,1.2671119519835337,1.0,0.0,4.027634451161395,1.2847055034364627,1.2849928123011443,3.135064371086184,19317.67852049102,1969.8549984440172,4632.441516551485,4632.441516551485,5.557878071177026,4.975741524740836,-2.320305083222206,7.296046607963042,3.5112786736598207,3.5112786736598207,1.0032224781885202,0.0,0.0,0.00022362627629237642,0.9578188151815573,0.00023347450764995404,198.92392725935082,0.0,0.0,0.0,0.0019523122141496408,7.860621777234578e-05,0.00014502005852003064,0.0005840877838048037,0.09559317282022187,0.07172361649561472,0.02386955632460715,0.09559321786325124,0.0717236164956221,0.023869556324609607,0.37549395510463657,0.37549395510463657,0.1249640915935188,0.0,4.993639805261182,4.993704337893291,4.993445896705282,4.993422325454276,4.9933939451166225,4.993507603157923,24797.500590970736,21077.875502325125,0.85,1.066037395860239,0.6624695142095842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664617067339021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.179262876576,1535.192564621154,0.37549395510463657,0.1249640915935188,6.112874298809886,3.5112786736598207
4197.0,-29.998295942611513,4.97577020708999,35.00581266170406,24.11885509444403,5.008277560568817,-26.497695764439804,-40.02802282394839,1.5076773823971603,-0.012763119228452524,-5.006311413513462,40.01162938575472,42263.7621761398,25746.558118101442,25746.558118101442,68010.32029424125,77363.61957314618,77363.61957314618,25746.558118101442,103110.17769124762,103110.17769124762,103110.17769124762,127907.689972416,91534.78211911026,56434.92472210399,38999.84155222918,24797.512281168383,0.0,63797.35383339757,21077.885438993126,1535.1937691011942,0.0,0.8868445040500353,2.8161825484728586,0.0014959135982669303,354568.7525205488,1555034.7145107863,4.385707153990298,1555034.7145107863,4.385707153990298,0.85,0.09559317609285031,4.027634451161993,1.2671119772596282,1.0,0.0,4.0276344511625535,1.2847056279473,1.284992936839827,3.1350640672426566,19317.682809768572,1969.8554358286033,4632.441516551485,4632.441516551485,5.557880876878912,4.97577020708999,-2.3203461482137095,7.2961163553037,3.511246880065593,3.511246880065593,1.0032133943044552,0.0,0.0,0.00022362627629237642,0.9578218403795341,0.0002334737702407842,198.92395208585842,0.0,0.0,0.0,0.0019523122141496408,7.86059769459736e-05,0.0001450202993464028,0.000584088753765397,0.09559317609283491,0.07172361894673701,0.023869557146097894,0.09559314291251048,0.07172361894674857,0.023869557146101738,0.37549391737010407,0.37549391737010407,0.12496407906564837,0.0,4.9936302708071025,4.993670680660557,4.993508846687632,4.993548294285006,4.993492213051411,4.993716808135048,24797.512281168383,21077.885438993126,0.85,1.066036696002244,0.6624688899559804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266461570250209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.178715361904,1535.1937691011942,0.37549391737010407,0.12496407906564837,6.112874298809886,3.511246880065593
4198.0,-29.998326180155136,4.975799028240685,35.00581281959007,24.118836095463507,5.008268167007019,-26.49772391754283,-40.02804961111394,1.5076659043947334,-0.012986872514147763,-5.006322817456952,40.01162992217558,42263.75096346859,25746.54146191662,25746.54146191662,68010.29242538521,77363.5806381086,77363.5806381086,25746.54146191662,103110.12210002521,103110.12210002521,103110.12210002521,127907.64365308217,91534.75162232474,56434.92194768484,38999.810749599885,24797.52155305696,0.0,63797.33230265684,21077.893320098414,1535.1945603527734,0.0,0.8868444440876246,2.8161841563558276,0.0014959135982669303,354568.59490806813,1555034.7376453422,4.385709168767551,1555034.7376453422,4.385709168767551,0.85,0.09559317424038012,4.027634451161993,1.2671119805565105,1.0,0.0,4.02763445116183,1.284705681635422,1.2849929905399557,3.1350639362276658,19317.67637366619,1969.8547795288084,4632.441516551485,4632.441516551485,5.557877281326813,4.975799028240685,-2.3203786405197695,7.296177668760454,3.511215101782156,3.511215101782156,1.0032043147949017,0.0,0.0,0.00022362627629237642,0.9578248547447096,0.0002334730354768042,198.92397682338782,0.0,0.0,0.0,0.0019523122141496408,7.860573860622282e-05,0.0001450205376861536,0.0005840897137107884,0.09559317424037206,0.07172361733469144,0.02386955690568061,0.09559324029701523,0.0717236173346975,0.023869556905682623,0.3754938809434979,0.3754938809434979,0.12496406849291541,0.0,4.993575741342738,4.993600133803625,4.993502446509979,4.993335944942828,4.993296267911887,4.993455167145839,24797.52155305696,21077.893320098414,0.85,1.0660366189410857,0.6624689377757652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664614342799856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17816523757,1535.1945603527734,0.3754938809434979,0.12496406849291541,6.112874298809886,3.511215101782156
4199.0,-29.998356451308453,4.975827681723986,35.00581298356715,24.118804453779035,5.0082388256886805,-26.4977540958097,-40.02807667767627,1.5076364701899214,-0.012977903438638805,-5.006348516719161,40.011630415362994,42263.74084447632,25746.561582003855,25746.561582003855,68010.30242648018,77363.57141206221,77363.57141206221,25746.561582003855,103110.13299406607,103110.13299406607,103110.13299406607,127907.66970960566,91534.74277230224,56434.91220471623,38999.811741762234,24797.5367155396,0.0,63797.348457301836,21077.90620820866,1535.1960219807477,0.0,0.8868443115504121,2.8161810386516235,0.0014959135982669303,354568.2397219727,1555034.7589153422,4.385713622107525,1555034.7589153422,4.385713622107525,0.85,0.09559317945709642,4.027634451161993,1.2671119629731402,1.0,0.0,4.027634451164386,1.284705819313335,1.2849931282486586,3.135063600252649,19317.674505939805,1969.854589073721,4632.441516551485,4632.441516551485,5.557881624627674,4.975827681723986,-2.3204215371863066,7.296249218910293,3.5111834131744324,3.5111834131744324,1.0031952609069807,0.0,0.0,0.00022362627629237642,0.9578278724706637,0.000233472299898253,198.92400158841966,0.0,0.0,0.0,0.0019523122141496408,7.86054977812077e-05,0.00014502077851116872,0.000584090683665916,0.09559317945707996,0.07172362134153216,0.023869558115547793,0.0955932111949872,0.07172362134154452,0.023869558115551907,0.37549384330282404,0.37549384330282404,0.12496405531901607,0.0,4.993544486480175,4.993537020275994,4.9935669210489095,4.993370613280547,4.993235712562068,4.9937759655427385,24797.5367155396,21077.90620820866,0.85,1.0660365057647807,0.662468611415136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664612976517844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.177616280693,1535.1960219807477,0.37549384330282404,0.12496405531901607,6.112874298809886,3.5111834131744324
4200.0,-29.998386606467044,4.975856315248482,35.00581310626233,24.11878741057592,5.008216900692175,-26.4977834279252,-40.028107446245826,1.5076137221503512,-0.01289690504097507,-5.006367368513262,40.01162954089092,42263.746364535866,25746.563977060552,25746.563977060552,68010.31034159641,77363.59125809715,77363.59125809715,25746.563977060552,103110.1552351577,103110.1552351577,103110.1552351577,127907.69579046746,91534.7659501879,56434.921056626714,38999.827659512426,24797.540555309763,0.0,63797.368214822185,21077.909472013296,1535.196679178167,0.0,0.8868442188023599,2.8161777741319307,0.0014959135982669303,354567.97917400376,1555034.7212014417,4.385716738505342,1555034.7212014417,4.385716738505342,0.8499999999999999,0.09559317905426291,4.027634451161993,1.2671120140748098,1.0,0.0,4.027634451161152,1.284705925716862,1.2849932346759816,3.1350633405964756,19317.679397446977,1969.8550878686378,4632.441516551485,4632.441516551485,5.557882141645901,4.975856315248482,-2.320459437296216,7.296315752544698,3.511151722022296,3.511151722022296,1.0031862062920847,0.0,0.0,0.00022362627629237642,0.9578308786433228,0.0002334715671404559,198.92402625856164,0.0,0.0,0.0,0.0019523122141496408,7.86052240183743e-05,0.00014502105227400214,0.0005840917862825353,0.09559317905425059,0.07172362078759363,0.023869558266656963,0.09559313130807574,0.07172362078760287,0.023869558266660037,0.37549380509482017,0.37549380509482017,0.12496404435964963,0.0,4.993536849259556,4.99350762893971,4.993624650953279,4.993470463472306,4.99335422674767,4.993819733747898,24797.540555309763,21077.909472013296,0.85,1.0660362996885415,0.662468492778933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664611618184383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.177065642583,1535.196679178167,0.37549380509482017,0.12496404435964963,6.112874298809886,3.511151722022296
4201.0,-29.998416768940636,4.975885092579405,35.00581325592254,24.118773475661897,5.008208793616436,-26.497811384832886,-40.02813419848678,1.5076034095086834,-0.013062899379804094,-5.006378396882566,40.011630571699456,42263.735336611564,25746.546720289174,25746.546720289174,68010.28205690073,77363.56757305036,77363.56757305036,25746.546720289174,103110.11429333953,103110.11429333953,103110.11429333953,127907.66698866145,91534.75119373378,56434.91895729499,38999.8135960431,24797.552695321927,0.0,63797.36629136503,21077.919791023636,1535.1976281562384,0.0,0.8868441589609738,2.8161786671716387,0.0014959135982669303,354567.8267525478,1555034.7656577616,4.385718749216966,1555034.7656577616,4.385718749216966,0.85,0.09559317792851468,4.027634451161993,1.267112045395188,1.0,0.0,4.027634451164353,1.2847059739540552,1.2849932829239623,3.1350632228834274,19317.6762832155,1969.854770305405,4632.441516551485,4632.441516551485,5.557878416445849,4.975885092579405,-2.32049153889291,7.296376631472315,3.511120072605059,3.511120072605059,1.0031771636014455,0.0,0.0,0.00022362627629237642,0.957833885555394,0.0002334708342070276,198.92405093469415,0.0,0.0,0.0,0.0019523122141496408,7.860498599147332e-05,0.00014502129030090311,0.000584092744967882,0.09559317792850663,0.07172361956375241,0.023869558364754226,0.09559321426202397,0.07172361956375845,0.023869558364756238,0.3754937684366895,0.3754937684366895,0.12496403480571804,0.0,4.993496771836476,4.993458247894523,4.993612529213522,4.993315497502749,4.993239759123014,4.993543077511049,24797.552695321927,21077.919791023636,0.85,1.066035888476887,0.662468339893397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664610260797264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176516319196,1535.1976281562384,0.3754937684366895,0.12496403480571804,6.112874298809886,3.511120072605059
4202.0,-29.99844688000811,4.975913621870908,35.00581339887364,24.11874277694153,5.008173734004552,-26.497841990870697,-40.0281613348983,1.5075688448671312,-0.012915242402641525,-5.006407771249822,40.0116306756007,42263.726125419824,25746.576485019657,25746.576485019657,68010.30261043948,77363.58516098584,77363.58516098584,25746.576485019657,103110.1616460055,103110.1616460055,103110.1616460055,127907.72865080662,91534.76677792576,56434.907742359654,38999.84337285123,24797.567004801123,0.0,63797.410377652355,21077.931954080956,1535.1991280495681,0.0,0.8868440091345506,2.816173298770351,0.0014959135982669303,354567.42077402567,1555034.7701387748,4.385723783488376,1555034.7701387748,4.385723783488376,0.85,0.09559318484421243,4.027634451161993,1.2671120640775189,1.0,0.0,4.027634451163497,1.2847061356295615,1.2849934446356255,3.1350628283473387,19317.679572134428,1969.8551056818005,4632.441516551485,4632.441516551485,5.557884841725127,4.975913621870908,-2.3205370259596827,7.296450647830591,3.511088514291968,3.511088514291968,1.0031681469405622,0.0,0.0,0.00022362627629237642,0.9578368873529264,0.00023347010252485574,198.92407556877706,0.0,0.0,0.0,0.0019523122141496408,7.860474454711268e-05,0.00014502153174526374,0.0005840937174175069,0.09559318484418627,0.07172362481443102,0.023869560029755252,0.09559310928029494,0.07172362481445065,0.023869560029761785,0.37549373178615425,0.37549373178615425,0.12496402217695453,0.0,4.993507091263609,4.9934415272335855,4.99370409919311,4.9934925288471845,4.993318804534454,4.994014539148452,24797.567004801123,21077.931954080956,0.85,1.066035473976901,0.6624677377222261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664608896593117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175965844091,1535.1991280495681,0.37549373178615425,0.12496402217695453,6.112874298809886,3.511088514291968
4203.0,-29.998476844827703,4.9759423385601504,35.005813525099654,24.118728667404525,5.008166543013165,-26.497869678212044,-40.02818431528283,1.5075593763975217,-0.01311018475740866,-5.006416739604507,40.01163047434831,42263.70005064753,25746.55399729087,25746.55399729087,68010.2540479384,77363.55716437013,77363.55716437013,25746.55399729087,103110.111161661,103110.111161661,103110.111161661,127907.68182646442,91534.74800101866,56434.890887296184,38999.84123746941,24797.57066480342,0.0,63797.41190227283,21077.935065082907,1535.199542050427,0.0,0.8868439642340393,2.8161748125149537,0.0014959135982669303,354567.2968238753,1555034.761459237,4.385725292176824,1555034.761459237,4.385725292176824,0.85,0.0955931811511202,4.027634451161993,1.267111993744038,1.0,0.0,4.027634451162611,1.2847061799181694,1.284993488934138,3.1350627202700445,19317.67560941854,1969.8547015972367,4632.441516551485,4632.441516551485,5.557879987324115,4.9759423385601504,-2.3205675745666916,7.296509913126842,3.5110569291158704,3.5110569291158704,1.0031591226045344,0.0,0.0,0.00022362627629237642,0.957839874580953,0.00023346937439852467,198.9241000832196,0.0,0.0,0.0,0.0019523122141496408,7.860454008125288e-05,0.00014502173621112354,0.0005840945409312479,0.09559318115111615,0.07172362165072961,0.023869559500386543,0.09559318160233658,0.07172362165073264,0.023869559500387556,0.37549369709017116,0.37549369709017116,0.12496401337087529,0.0,4.993470393703433,4.9933944128661665,4.993698702248935,4.993306554847095,4.993188906844466,4.99366006574644,24797.57066480342,21077.935065082907,0.85,1.0660346873023463,0.6624673131786065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664607544147588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.175415393409,1535.199542050427,0.37549369709017116,0.12496401337087529,6.112874298809886,3.5110569291158704
4204.0,-29.998506802533075,4.975971024205644,35.0058136977294,24.118711065407865,5.008148164650503,-26.497898478054342,-40.0282149790786,1.5075398401717481,-0.01310691211710946,-5.006435750196434,40.01163207841219,42263.706046802006,25746.55772254072,25746.55772254072,68010.26376934272,77363.56035840108,77363.56035840108,25746.55772254072,103110.1180809418,103110.1180809418,103110.1180809418,127907.7077149919,91534.75588232189,56434.90157072293,38999.838123998845,24797.589634050102,0.0,63797.42775804894,21077.951188942585,1535.2010691981077,0.0,0.8868438617055003,2.8161725504140875,0.0014959135982669303,354567.03408173285,1555034.8306386955,4.385728737207525,1555034.8306386955,4.385728737207525,0.8499999999999999,0.0955931852598644,4.027634451161993,1.2671120393509043,1.0,0.0,4.027634451161697,1.284706271298548,1.2849935803349526,3.135062497274933,19317.677272704477,1969.8548712052004,4632.441516551485,4632.441516551485,5.557880791489659,4.975971024205644,-2.3206053677451326,7.296576391950777,3.511025448020243,3.511025448020243,1.0031501280057837,0.0,0.0,0.00022362627629237642,0.9578428611098063,0.00023346864644715464,198.9241245918479,0.0,0.0,0.0,0.0019523122141496408,7.860426725371412e-05,0.0001450220090386623,0.0005840956397808423,0.09559318525985158,0.07172362472287856,0.023869560536973027,0.09559318885697726,0.07172362472288818,0.023869560536976232,0.3754936621027979,0.3754936621027979,0.12496400180133008,0.0,4.993449310328174,4.993362834681648,4.99370915388306,4.9933288380793215,4.993200383268686,4.993714821511276,24797.589634050102,21077.951188942585,0.85,1.0660345747366322,0.6624672425209157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664606182818556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174866868856,1535.2010691981077,0.3754936621027979,0.12496400180133008,6.112874298809886,3.511025448020243
4205.0,-29.998536709453493,4.975999641036689,35.00581386140061,24.118683719448768,5.0081249207950025,-26.49792771870239,-40.02824194086713,1.507515930043831,-0.013162874115721479,-5.006456531327897,40.01163216273155,42263.69683291731,25746.565980274525,25746.565980274525,68010.26281319183,77363.54379268148,77363.54379268148,25746.565980274525,103110.109772956,103110.109772956,103110.109772956,127907.70983810886,91534.7420138127,56434.89505404831,38999.82995529377,24797.600065152867,0.0,63797.430020446634,21077.960055379936,1535.202144766857,0.0,0.8868437556702257,2.816170859702795,0.0014959135982669303,354566.74686944095,1555034.8342751896,4.385732300067572,1555034.8342751896,4.385732300067572,0.85,0.09559318782604426,4.027634451161993,1.2671120206685735,1.0,0.0,4.027634451161175,1.2847063831378005,1.2849936921992167,3.13506222435417,19317.674345866664,1969.8545727508033,4632.441516551485,4632.441516551485,5.557882574077473,4.975999641036689,-2.320644435443951,7.29664407648064,3.5109940054209012,3.5109940054209012,1.0031411444059717,0.0,0.0,0.00022362627629237642,0.9578458425858414,0.00023346791973191157,198.92414905893474,0.0,0.0,0.0,0.0019523122141496408,7.860402736507453e-05,0.0001450222489273019,0.0005840966059645914,0.09559318782602974,0.071723626849543,0.02386956097648674,0.09559318701025443,0.07172362684955388,0.023869560976490366,0.3754936277934313,0.3754936277934313,0.12496398897889455,0.0,4.99342608060482,4.993319728517633,4.993745649300081,4.9932936572121775,4.993107799483937,4.99385212629619,24797.600065152867,21077.960055379936,0.85,1.0660345219453984,0.6624670746042919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664604822961358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174317487998,1535.202144766857,0.3754936277934313,0.12496398897889455,6.112874298809886,3.5109940054209012
4206.0,-29.998566637842366,4.976028317672562,35.00581402546258,24.118660250119888,5.00811052251278,-26.497956094062452,-40.02826495617626,1.5074999787328542,-0.01334802930944079,-5.00647122965719,40.01163250145618,42263.67132339783,25746.558803695192,25746.558803695192,68010.23012709302,77363.5070230087,77363.5070230087,25746.558803695192,103110.0658267039,103110.0658267039,103110.0658267039,127907.6753145425,91534.71153112534,56434.87583151459,38999.81744401195,24797.609487838603,0.0,63797.426931850554,21077.96806466281,1535.2030205505914,0.0,0.8868436796619713,2.8161715760300967,0.0014959135982669303,354566.5437265778,1555034.848883578,4.385734853998903,1555034.848883578,4.385734853998903,0.85,0.09559318752560017,4.027634451161993,1.2671120080305265,1.0,0.0,4.027634451162251,1.284706457749821,1.2849937668279232,3.135062042278859,19317.667912739584,1969.853916754405,4632.441516551485,4632.441516551485,5.557881024877273,4.976028317672562,-2.320679014168561,7.296707331841123,3.510962589871942,3.510962589871942,1.0031321685348407,0.0,0.0,0.00022362627629237642,0.9578488262121345,0.00023346719249708615,198.9241735435911,0.0,0.0,0.0,0.0019523122141496408,7.860382259020483e-05,0.00014502245370217158,0.0005840974307229114,0.09559318752558912,0.07172362673310234,0.023869560792486786,0.09559325766545226,0.07172362673311063,0.023869560792489544,0.3754935933060539,0.3754935933060539,0.124963976741104,0.0,4.993371092770417,4.993244579680095,4.9937512416844925,4.993123200347725,4.9929160434128335,4.993745669837722,24797.609487838603,21077.96806466281,0.85,1.0660340612128865,0.6624667068241572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664603466366526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173768125942,1535.2030205505914,0.3754935933060539,0.124963976741104,6.112874298809886,3.510962589871942
4207.0,-29.998596482731944,4.976056823970901,35.005814173182905,24.11863402174788,5.008080369924433,-26.497985969798645,-40.02829579459501,1.507469856991074,-0.013232034395116443,-5.006496710438509,40.01163235359404,42263.67842955281,25746.579244199336,25746.579244199336,68010.25767375214,77363.52286280063,77363.52286280063,25746.579244199336,103110.10210699997,103110.10210699997,103110.10210699997,127907.72270115976,91534.72724604404,56434.8828127961,38999.827148053264,24797.620594159787,0.0,63797.44774221305,21077.97750503582,1535.2042469576386,0.0,0.8868435505561671,2.8161670780250754,0.0014959135982669303,354566.19156167505,1555034.8425066362,4.385739192046305,1555034.8425066362,4.385739192046305,0.85,0.09559319171967828,4.027634451161993,1.2671120431972667,1.0,0.0,4.027634451162533,1.2847065986438453,1.2849939077534567,3.135061698455991,19317.67122924734,1969.8542549440776,4632.441516551485,4632.441516551485,5.557885437346177,4.976056823970901,-2.3207214546374146,7.296778278608316,3.510931240058825,3.510931240058825,1.0031232114453785,0.0,0.0,0.00022362627629237642,0.9578518015241889,0.00023346646729330091,198.92419795994206,0.0,0.0,0.0,0.0019523122141496408,7.860354821129643e-05,0.00014502272808107999,0.0005840985358208556,0.09559319171965933,0.07172363008618526,0.023869561633474062,0.0955931674321887,0.07172363008619949,0.023869561633478798,0.3754935567036082,0.3754935567036082,0.12496396312057576,0.0,4.993359497113829,4.993204227011859,4.993826055760451,4.993264676043395,4.992994378074229,4.994076873489348,24797.620594159787,21077.97750503582,0.85,1.066034145261764,0.6624666021175025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664602106936804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173217336902,1535.2042469576386,0.3754935567036082,0.12496396312057576,6.112874298809886,3.510931240058825
4208.0,-29.998626304640474,4.976085465751161,35.005814310539854,24.11861509261655,5.008070384020755,-26.498013808043563,-40.02831877497954,1.5074578874238107,-0.013439572524134746,-5.006507833145125,40.011632347179535,42263.653024926294,25746.562986368906,25746.562986368906,68010.2160112952,77363.48667685583,77363.48667685583,25746.562986368906,103110.04966322474,103110.04966322474,103110.04966322474,127907.67611832466,91534.69909038485,56434.86543845519,38999.81516881073,24797.62645509991,0.0,63797.44162391064,21077.982486834924,1535.2048364918658,0.0,0.8868434939892633,2.8161685057410883,0.0014959135982669303,354566.03783700516,1555034.8422299942,4.385741092735022,1555034.8422299942,4.385741092735022,0.85,0.09559318889888302,4.027634451161993,1.2671120129758493,1.0,0.0,4.027634451162442,1.2847066546313366,1.284993963753469,3.135061561830063,19317.66528722092,1969.85364902601,4632.441516551485,4632.441516551485,5.557881927786398,4.976085465751161,-2.320753367671463,7.2968388334226235,3.5108998866549452,3.5108998866549452,1.0031142533299844,0.0,0.0,0.00022362627629237642,0.9578547745551496,0.00023346574265001055,198.92422235749794,0.0,0.0,0.0,0.0019523122141496408,7.860334374831347e-05,0.00014502293254406293,0.0005840993593230096,0.09559318889887752,0.07172362774976308,0.023869561149114434,0.09559324650659272,0.07172362774976722,0.023869561149115807,0.3754935204699762,0.3754935204699762,0.1249639525970349,0.0,4.9933054785961986,4.993130903000122,4.993830046851883,4.993068260620987,4.9928164632165135,4.993824867019839,24797.62645509991,21077.982486834924,0.85,1.0660335944538197,0.66246626744177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664600755582198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17266722302,1535.2048364918658,0.3754935204699762,0.1249639525970349,6.112874298809886,3.5108998866549452
