time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4209.0,-29.99865605490687,4.976113939253178,35.005814450286955,24.11858868962156,5.00804126094107,-26.49804349568094,-40.0283495435491,1.5074287017151338,-0.013346238424048806,-5.006533128263112,40.01163269151242,42263.66039990427,25746.5831797579,25746.5831797579,68010.24357966217,77363.49768028849,77363.49768028849,25746.5831797579,103110.0808600464,103110.0808600464,103110.0808600464,127907.72141852239,91534.71034735281,56434.87306696847,38999.819200427046,24797.640558475996,0.0,63797.459758903045,21077.994474704596,1535.20623047439,0.0,0.8868433640461395,2.8161643270676677,0.0014959135982669303,354565.68823850964,1555034.8570802524,4.385745458918207,1555034.8570802524,4.385745458918207,0.85,0.0955931937635623,4.027634451161993,1.2671120794629678,1.0,0.0,4.027634451158917,1.2847067911471204,1.284994100299783,3.1350612286914905,19317.66766291387,1969.853891279272,4632.441516551485,4632.441516551485,5.557886286910829,4.976113939253178,-2.3207955971165237,7.296909536369702,3.5108686216319414,3.5108686216319414,1.003105320466269,0.0,0.0,0.00022362627629237642,0.9578577404538228,0.00023346501974961823,198.92424669644876,0.0,0.0,0.0,0.0019523122141496408,7.860306999241486e-05,0.00014502320629996155,0.0005841004619116982,0.09559319376354275,0.07172363135066712,0.023869562412875633,0.09559317745683842,0.07172363135068179,0.023869562412880515,0.37549348250423187,0.37549348250423187,0.1249639403043656,0.0,4.993291377941546,4.993087916987065,4.993902741652391,4.99318688983908,4.9928678876788695,4.9941454351287575,24797.640558475996,21077.994474704596,0.85,1.0660337235476092,0.6624661947297409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664599397805192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172116574693,1535.20623047439,0.37549348250423187,0.1249639403043656,6.112874298809886,3.5108686216319414
4210.0,-29.998685794289262,4.976142515671688,35.00581457634733,24.118570109736197,5.008029061319564,-26.498071481034405,-40.02837633071465,1.5074147480647448,-0.013498888035428536,-5.006545707907935,40.01163257235072,42263.651101968426,25746.570829778815,25746.570829778815,68010.22193174725,77363.471873346,77363.471873346,25746.570829778815,103110.04270312481,103110.04270312481,103110.04270312481,127907.68908259101,91534.69164108665,56434.87086970908,38999.80085708619,24797.646379466194,0.0,63797.44723655238,21077.999422546265,1535.2068524980784,0.0,0.8868433004746752,2.8161648637383907,0.0014959135982669303,354565.5143779903,1555034.851941091,4.385747594965824,1555034.851941091,4.385747594965824,0.85,0.09559319150096816,4.027634451161993,1.267112034955062,1.0,0.0,4.0276344511626085,1.2847068564151543,1.284994165582413,3.1350610694183603,19317.663715106188,1969.853488714922,4632.441516551485,4632.441516551485,5.5578836209345726,4.976142515671688,-2.3208285079099666,7.296971023581655,3.510837353581302,3.510837353581302,1.003096386737515,0.0,0.0,0.00022362627629237642,0.9578607052773475,0.0002334642971157541,198.92427102650126,0.0,0.0,0.0,0.0019523122141496408,7.860283166081266e-05,0.00014502344463156376,0.00058410142182427,0.09559319150095894,0.07172362922846219,0.02386956227249675,0.09559322755319574,0.0717236292284691,0.02386956227249906,0.3754934449444203,0.3754934449444203,0.12496393076707929,0.0,4.993247249039996,4.993024249594669,4.993917322511095,4.993046819872518,4.9927456666532635,4.993951732080063,24797.646379466194,21077.999422546265,0.85,1.0660335934692569,0.6624661790190518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266459804800568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171566367537,1535.2068524980784,0.3754934449444203,0.12496393076707929,6.112874298809886,3.510837353581302
4211.0,-29.998715529859748,4.976170983543301,35.00581470941039,24.118543043173872,5.008004097975326,-26.49810073945081,-40.028403292503185,1.5073893075664366,-0.013507339577074617,-5.00656812052802,40.01163302844051,42263.64259250271,25746.58385540645,25746.58385540645,68010.22644790915,77363.46336175804,77363.46336175804,25746.58385540645,103110.0472171645,103110.0472171645,103110.0472171645,127907.70718639667,91534.68506111825,56434.864291862905,38999.80085472816,24797.659969232172,0.0,63797.460823960326,21078.010973847347,1535.2081487490668,0.0,0.8868431847924113,2.8161623585241293,0.0014959135982669303,354565.20461823646,1555034.8716111584,4.385751481974884,1555034.8716111584,4.385751481974884,0.8500000000000001,0.09559319513408711,4.027634451161993,1.2671120409993453,1.0,0.0,4.027634451161209,1.2847069754127995,1.2849942846066709,3.1350607790292733,19317.662326456542,1969.853347112066,4632.441516551485,4632.441516551485,5.557886432762331,4.976170983543301,-2.320868557080499,7.2970395406238,3.5108061640329744,3.5108061640329744,1.0030874754379926,0.0,0.0,0.00022362627629237642,0.9578636697307393,0.00023346357457657726,198.92429535344115,0.0,0.0,0.0,0.0019523122141496408,7.860259177622416e-05,0.00014502368451615224,0.0005841023879917029,0.09559319513407187,0.07172363166649612,0.023869563467575752,0.09559321075959346,0.07172363166650755,0.02386956346757956,0.3754934064260272,0.3754934064260272,0.12496391995698344,0.0,4.993218476596837,4.992967235449896,4.9939734115063175,4.993060780950941,4.9926965732786925,4.994155161225365,24797.659969232172,21078.010973847347,0.85,1.0660334372174047,0.6624659045463108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664596693327543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.171015386744,1535.2081487490668,0.3754934064260272,0.12496391995698344,6.112874298809886,3.5108061640329744
4212.0,-29.99874520094885,4.976199461916936,35.00581482448304,24.11853071479129,5.007985747881839,-26.498129278428788,-40.028430114593334,1.5073698253618366,-0.013420931701773497,-5.006584962649328,40.01163277055638,42263.633907200194,25746.58259516378,25746.58259516378,68010.21650236397,77363.48769323538,77363.48769323538,25746.58259516378,103110.07028839916,103110.07028839916,103110.07028839916,127907.73703128722,91534.71397561835,56434.8601895834,38999.837540038825,24797.666742888054,0.0,63797.50428292688,21078.016731454845,1535.2089289037365,0.0,0.8868431000363317,2.816159257553865,0.0014959135982669303,354564.97184722574,1555034.8604892301,4.385754329841867,1555034.8604892301,4.385754329841867,0.85,0.09559319478194522,4.027634451161993,1.2671120860567315,1.0,0.0,4.027634451163091,1.2847070665406077,1.2849943757548588,3.135060556650784,19317.66842863026,1969.8539693606135,4632.441516551485,4632.441516551485,5.557886160715147,4.976199461916936,-2.3209045171279916,7.297103979044928,3.5107749893670306,3.5107749893670306,1.00307856839058,0.0,0.0,0.00022362627629237642,0.9578666277656066,0.0002334628536062732,198.9243196276342,0.0,0.0,0.0,0.0019523122141496408,7.860235313523219e-05,0.00014502392315714424,0.0005841033491503837,0.09559319478193315,0.07172363087868934,0.02386956390324381,0.09559314494087603,0.0717236308786984,0.023869563903246828,0.37549336750195433,0.37549336750195433,0.12496391065652081,0.0,4.99321399077445,4.992948411791872,4.9940120084024215,4.993164030947582,4.992841100788553,4.994134379148647,24797.666742888054,21078.016731454845,0.85,1.0660325551412593,0.6624653171348357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664595343795308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170463491006,1535.2089289037365,0.37549336750195433,0.12496391065652081,6.112874298809886,3.5107749893670306
4213.0,-29.99877481634032,4.976227982548707,35.00581495612624,24.118512484151893,5.00797111372974,-26.49815739569999,-40.02845690175889,1.5073536930894094,-0.013510189976216225,-5.006600211499101,40.01163348335632,42263.625191294734,25746.577524187433,25746.577524187433,68010.20271548217,77363.47329816806,77363.47329816806,25746.577524187433,103110.0508223555,103110.0508223555,103110.0508223555,127907.72958871335,91534.70564525595,56434.85753838251,38999.831229859374,24797.67876635785,0.0,63797.509996217224,21078.026951404172,1535.2099695106372,0.0,0.8868430198725812,2.8161586499858426,0.0014959135982669303,354564.7610965514,1555034.891230597,4.385757023403536,1555034.891230597,4.385757023403536,0.85,0.09559319549889458,4.027634451161993,1.2671120767155664,1.0,0.0,4.027634451161973,1.2847071419991531,1.2849944512302796,3.135060372509899,19317.666670573977,1969.853790088764,4632.441516551485,4632.441516551485,5.55788506604912,4.976227982548707,-2.320939250809293,7.2971672333579995,3.510743865315649,3.510743865315649,1.0030696758044713,0.0,0.0,0.00022362627629237642,0.9578695802575575,0.00023346213399140048,198.92434385626635,0.0,0.0,0.0,0.0019523122141496408,7.860211480563961e-05,0.0001450241614867368,0.0005841043090548615,0.09559319549888326,0.07172363095987598,0.023869564539007286,0.09559318047204608,0.07172363095988447,0.02386956453901011,0.3754933305322178,0.3754933305322178,0.12496390153997007,0.0,4.993194994472333,4.992918710267531,4.994025179446851,4.993090021522903,4.992770916591553,4.9940488755333945,24797.67876635785,21078.026951404172,0.85,1.066032243570552,0.6624651211904774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26645939937654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16991189586,1535.2099695106372,0.3754933305322178,0.12496390153997007,6.112874298809886,3.510743865315649
4214.0,-29.99880430529974,4.976256453105332,35.00581509780769,24.118484754022234,5.00795028582095,-26.498186018593536,-40.02848375877363,1.5073319991147776,-0.013620826364956429,-5.006619718953159,40.01163403902784,42263.61729423736,25746.583533205023,25746.583533205023,68010.20082744239,77363.44536899295,77363.44536899295,25746.583533205023,103110.02890219797,103110.02890219797,103110.02890219797,127907.72054478385,91534.68122209639,56434.853147341026,38999.808971950406,24797.69164258588,0.0,63797.500614536286,21078.037896198,1535.21115550316,0.0,0.8868429186105564,2.8161578261186615,0.0014959135982669303,354564.4914888777,1555034.9151953894,4.385760425883395,1555034.9151953894,4.385760425883395,0.85,0.09559319821893923,4.027634451161993,1.2671121102338656,1.0,0.0,4.0276344511631565,1.2847072434725197,1.2849945527263393,3.135060124885289,19317.66151626172,1969.8532644951865,4632.441516551485,4632.441516551485,5.557886363209066,4.976256453105332,-2.3209770508840952,7.297233503989427,3.510712801476095,3.510712801476095,1.0030608004217414,0.0,0.0,0.00022362627629237642,0.9578725201546878,0.0002334614174506883,198.92436798146915,0.0,0.0,0.0,0.0019523122141496408,7.860187585525841e-05,0.000145024400437118,0.0005841052714596488,0.09559319821892714,0.07172363278277318,0.023869565436153962,0.09559321543955761,0.07172363278278225,0.02386956543615698,0.37549329445347723,0.37549329445347723,0.12496389105377845,0.0,4.993163190737391,4.992866102107428,4.994055889465017,4.9929988925882185,4.99261858651181,4.994141645830382,24797.69164258588,21078.037896198,0.85,1.066032370740653,0.6624650948254793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664592641732413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.169360427486,1535.21115550316,0.37549329445347723,0.12496389105377845,6.112874298809886,3.510712801476095
4215.0,-29.998833756568533,4.976284922471789,35.00581523483707,24.118467152025573,5.007932028832748,-26.498214350441437,-40.02851058086378,1.5073126227056215,-0.013621315787474941,-5.006636906331206,40.01163418688828,42263.60937302223,25746.583676025108,25746.583676025108,68010.19304904733,77363.44795750333,77363.44795750333,25746.583676025108,103110.03163352844,103110.03163352844,103110.03163352844,127907.73262941944,91534.68834225727,56434.849757776174,38999.82064942344,24797.70099589099,0.0,63797.52164531443,21078.045846507343,1535.2120891169907,0.0,0.8868428306288894,2.816155826266597,0.0014959135982669303,354564.2539465313,1555034.921572258,4.385763382133719,1555034.921572258,4.385763382133719,0.85,0.09559319887894976,4.027634451161993,1.2671120651764793,1.0,0.0,4.027634451161515,1.2847073341055089,1.2849946433795976,3.1350599037143945,19317.66301891466,1969.8534177231431,4632.441516551485,4632.441516551485,5.557886394039479,4.976284922471789,-2.321013123272672,7.297298045744461,3.5106817700649247,3.5106817700649247,1.003051934304264,0.0,0.0,0.00022362627629237642,0.9578754563039708,0.00023346070182782844,198.92439207584272,0.0,0.0,0.0,0.0019523122141496408,7.860163721627606e-05,0.00014502463907610036,0.0005841062326102356,0.09559319887893993,0.07172363303008167,0.023869565848858257,0.0955931962053175,0.07172363303008905,0.02386956584886072,0.3754932576780633,0.3754932576780633,0.12496388054468588,0.0,4.993140205262478,4.9928273508759276,4.994080277411683,4.993015590543735,4.992639673339966,4.994145155931392,24797.70099589099,21078.045846507343,0.85,1.066031897401179,0.6624647522828381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664591292073444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.168810504787,1535.2120891169907,0.3754932576780633,0.12496388054468588,6.112874298809886,3.5106817700649247
4216.0,-29.99886325015205,4.976313429573574,35.005815386205505,24.11844899123537,5.007917234591071,-26.498242374099483,-40.02853356124831,1.5072963585384693,-0.01370416419342746,-5.006652176526995,40.01163487860375,42263.58541007836,25746.579147785815,25746.579147785815,68010.16455786418,77363.43430473647,77363.43430473647,25746.579147785815,103110.01345252228,103110.01345252228,103110.01345252228,127907.7263198711,91534.68064005642,56434.83174539844,38999.832105175534,24797.712867348815,0.0,63797.54497252435,21078.055937246492,1535.2131215105367,0.0,0.8868427504326941,2.816155132012835,0.0014959135982669303,354564.0429011743,1555034.9514043021,4.385766076786665,1555034.9514043021,4.385766076786665,0.85,0.09559319931992538,4.027634451161993,1.2671120580332356,1.0,0.0,4.027634451161355,1.284707410181022,1.284994719472124,3.135059718068006,19317.661393426846,1969.8532519695152,4632.441516551485,4632.441516551485,5.557885416533497,4.976313429573574,-2.3210477372601916,7.297361166833766,3.510650785745648,3.510650785745648,1.0030430816416138,0.0,0.0,0.00022362627629237642,0.9578783966815583,0.00023345998517880742,198.9244162048402,0.0,0.0,0.0,0.0019523122141496408,7.860143275788868e-05,0.00014502484353448776,0.0005841070560938805,0.09559319931991403,0.0717236331795442,0.023869566140369843,0.09559322827891487,0.07172363317955271,0.023869566140372674,0.3754932211508922,0.3754932211508922,0.1249638696542069,0.0,4.993107572328938,4.992782305727758,4.994084941086555,4.992948012333557,4.992573097065474,4.994074567061205,24797.712867348815,21078.055937246492,0.85,1.0660310610252177,0.6624641344471797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664589942471076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.168260354192,1535.2131215105367,0.3754932211508922,0.1249638696542069,6.112874298809886,3.510650785745648
4217.0,-29.99889264202569,4.976341894300878,35.005815546941136,24.11842115633192,5.007897106433397,-26.49827083964292,-40.02856419011948,1.5072753040505456,-0.01382833093401814,-5.00667113095542,40.01163545418005,42263.59349376323,25746.584232723457,25746.584232723457,68010.17772648668,77363.40308597924,77363.40308597924,25746.584232723457,103109.9873187027,103109.9873187027,103109.9873187027,127907.7129664602,91534.65317127826,56434.843579061875,38999.788435795985,24797.7256477575,0.0,63797.514083553484,21078.066800593875,1535.2142891263343,0.0,0.8868426519121066,2.8161545504262913,0.0014959135982669303,354563.7809371447,1555034.9762275424,4.3857693871535375,1555034.9762275424,4.3857693871535375,0.85,0.09559320128060082,4.027634451161993,1.2671120811114087,1.0,0.0,4.027634451160632,1.2847075086632365,1.2849948179763628,3.135059477742779,19317.655596361168,1969.8526608333293,4632.441516551485,4632.441516551485,5.557886514213332,4.976341894300878,-2.321084997132923,7.297426891433801,3.5106198602588066,3.5106198602588066,1.0030342457882304,0.0,0.0,0.00022362627629237642,0.9578813269288093,0.00023345927100319863,198.92444025063367,0.0,0.0,0.0,0.0019523122141496408,7.860116025104643e-05,0.00014502511604133,0.0005841081536518265,0.09559320128058599,0.07172363467215512,0.02386956660843087,0.09559327062161259,0.07172363467216625,0.023869566608434575,0.3754931844146502,0.3754931844146502,0.1249638572782716,0.0,4.993061824234076,4.9927139671497685,4.9941070736152255,4.9928428000213785,4.992404581304299,4.994159571252624,24797.7256477575,21078.066800593875,0.85,1.0660317835804074,0.6624645819022353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664588591080033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.167708374183,1535.2142891263343,0.3754931844146502,0.1249638572782716,6.112874298809886,3.5106198602588066
4218.0,-29.998922115501408,4.976370248613353,35.00581567951397,24.118394299317174,5.007870830695194,-26.498299993377994,-40.02859111698342,1.5072487085717898,-0.013804026531204272,-5.006693311543988,40.011634955347475,42263.58598171003,25746.597482503035,25746.597482503035,68010.18346421307,77363.40071234328,77363.40071234328,25746.597482503035,103109.99819484632,103109.99819484632,103109.99819484632,127907.73147715657,91534.65209201892,56434.83736138577,38999.79414514795,24797.733282310255,0.0,63797.527427458204,21078.073289963715,1535.215238912568,0.0,0.8868425408666509,2.816151642046441,0.0014959135982669303,354563.4743854206,1555034.954714077,4.385773118366134,1555034.954714077,4.385773118366134,0.85,0.09559320298326773,4.027634451161993,1.2671121058380228,1.0,0.0,4.027634451163309,1.2847076330634166,1.2849949424043636,3.1350591741702356,19317.655368592128,1969.852637607351,4632.441516551485,4632.441516551485,5.55788937442852,4.976370248613353,-2.321124610591749,7.297494859205102,3.5105889695008328,3.5105889695008328,1.0030254198573807,0.0,0.0,0.00022362627629237642,0.9578842653211664,0.00023345855484680853,198.9244643631925,0.0,0.0,0.0,0.0019523122141496408,7.860092068189804e-05,0.00014502535561047836,0.0005841091185487819,0.09559320298325483,0.07172363591235939,0.023869567070895444,0.09559321906847196,0.07172363591236908,0.023869567070898663,0.37549314606798667,0.37549314606798667,0.12496384477685749,0.0,4.993035749341345,4.992658399724235,4.994169618885223,4.9928892850127795,4.992393965614895,4.994377634618843,24797.733282310255,21078.073289963715,0.85,1.0660316505454686,0.6624643255926553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266458724169795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.167157448645,1535.215238912568,0.37549314606798667,0.12496384477685749,6.112874298809886,3.5105889695008328
4219.0,-29.998951512305762,4.976398636618573,35.00581579251044,24.118381656613224,5.007854264996129,-26.49832810704885,-40.02861793907357,1.5072308597392048,-0.013758123750506002,-5.006708733384281,40.011634650289984,42263.578148473796,25746.59343937366,25746.59343937366,68010.17158784746,77363.41665335381,77363.41665335381,25746.59343937366,103110.01009272746,103110.01009272746,103110.01009272746,127907.74929764331,91534.67322742273,56434.834722542575,38999.82056097795,24797.739204915848,0.0,63797.55976589379,21078.07832417847,1535.215936956528,0.0,0.8868424635070836,2.816149238916404,0.0014959135982669303,354563.26124459255,1555034.9415576723,4.38577571770738,1555034.9415576723,4.38577571770738,0.85,0.09559320161884438,4.027634451161993,1.267112124520354,1.0,0.0,4.027634451162181,1.2847077165512297,1.2849950259108478,3.1350589704357743,19317.65982904986,1969.8530924474576,4632.441516551485,4632.441516551485,5.557888501642677,4.976398636618573,-2.321159260711458,7.29755789733003,3.510558092875597,3.510558092875597,1.0030165979644563,0.0,0.0,0.00022362627629237642,0.9578871960793548,0.00023345784055542424,198.9244884130314,0.0,0.0,0.0,0.0019523122141496408,7.860068204559676e-05,0.00014502559424677967,0.0005841100796885704,0.0955932016188332,0.07172363448555917,0.023869567133274025,0.09559317262154612,0.07172363448556757,0.023869567133276814,0.3754931071622102,0.3754931071622102,0.12496383464152165,0.0,4.993024584717546,4.992631747402584,4.994204992213497,4.992950609633795,4.992495821751788,4.9943171684932395,24797.739204915848,21078.07832417847,0.85,1.0660309240261214,0.6624638670124798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664585897550311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.166603908612,1535.215936956528,0.3754931071622102,0.12496383464152165,6.112874298809886,3.510558092875597
4220.0,-29.998980813256388,4.976426893385748,35.005815888933135,24.118344426993303,5.007827089588947,-26.49835719549746,-40.028641059156485,1.5072034718300515,-0.013887171025828593,-5.006731877121126,40.01163439353667,42263.55561190524,25746.609187938975,25746.609187938975,68010.16479984422,77363.37590691468,77363.37590691468,25746.609187938975,103109.98509485365,103109.98509485365,103109.98509485365,127907.73393121977,91534.633341236,56434.813046226824,38999.80032778797,24797.748836366125,0.0,63797.549164154094,21078.086510911206,1535.2170197207863,0.0,0.8868423466847767,2.8161482324204616,0.0014959135982669303,354562.9413818382,1555034.9304845121,4.385779643027764,1555034.9304845121,4.385779643027764,0.85,0.09559320487725942,4.027634451161993,1.2671120734186845,1.0,0.0,4.027634451160767,1.2847078446580398,1.2849951540463074,3.1350586578180804,19317.65141138954,1969.8522340849872,4632.441516551485,4632.441516551485,5.557891901267964,4.976426893385748,-2.3211995335757423,7.297626426961489,3.510527273671527,3.510527273671527,1.003007792477579,0.0,0.0,0.00022362627629237642,0.9578901172908971,0.00023345712859512092,198.92451238445722,0.0,0.0,0.0,0.0019523122141496408,7.860047634661413e-05,0.0001450257999457623,0.0005841109081688793,0.09559320487724252,0.07172363654683084,0.02386956833041167,0.09559319328444156,0.07172363654684352,0.023869568330415893,0.37549306952628125,0.37549306952628125,0.12496382479231416,0.0,4.9929974081330215,4.992568699102435,4.9942856042410995,4.992844706095298,4.992272510655596,4.994564056056049,24797.748836366125,21078.086510911206,0.85,1.0660309947777284,0.6624636238479809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664584551805635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.166050922115,1535.2170197207863,0.37549306952628125,0.12496382479231416,6.112874298809886,3.510527273671527
4221.0,-29.999010023704383,4.9764552212217055,35.005815971994,24.118331365194194,5.007813190395536,-26.498384874778925,-40.02867158325387,1.5071880414700414,-0.013908838258771539,-5.006745526097353,40.01163419719026,42263.563952572054,25746.600659685013,25746.600659685013,68010.16461225707,77363.37932561943,77363.37932561943,25746.600659685013,103109.97998530444,103109.97998530444,103109.97998530444,127907.7346808817,91534.64295842385,56434.82758537626,38999.794858941765,24797.754695577263,0.0,63797.54955451903,21078.091491240673,1535.2176720577413,0.0,0.8868422779516223,2.816146923784559,0.0014959135982669303,354562.7527434733,1555034.922016557,4.385781952515546,1555034.922016557,4.385781952515546,0.85,0.09559320334800168,4.027634451161993,1.2671121410047634,1.0,0.0,4.027634451161437,1.2847079168334838,1.2849952262378925,3.1350584816891347,19317.653441020026,1969.8524410496987,4632.441516551485,4632.441516551485,5.557890060283261,4.9764552212217055,-2.321232839430218,7.297688060651923,3.510496462190656,3.510496462190656,1.0029989891973303,0.0,0.0,0.00022362627629237642,0.9578930294891849,0.0002334564188358584,198.92453628184754,0.0,0.0,0.0,0.0019523122141496408,7.860020477500381e-05,0.00014502607151737262,0.000584112001960053,0.09559320334799319,0.07172363452869789,0.02386956881929531,0.09559318207343566,0.07172363452870426,0.023869568819297433,0.37549303068043954,0.37549303068043954,0.12496381794007265,0.0,4.992970453357714,4.9925219616992536,4.994318092989204,4.992836687838576,4.992309065969039,4.994422101114708,24797.754695577263,21078.091491240673,0.85,1.0660309853145393,0.6624637505309694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664583212282534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.165498875995,1535.2176720577413,0.37549303068043954,0.12496381794007265,6.112874298809886,3.510496462190656
4222.0,-29.999039208892363,4.976483588872962,35.00581608830659,24.118318303395085,5.0077995053515805,-26.49841250997721,-40.0286944937892,1.5071728064364454,-0.013929483880076532,-5.006760489624995,40.01163533184264,42263.541002167214,25746.5958818492,25746.5958818492,68010.13688401642,77363.3817378634,77363.3817378634,25746.5958818492,103109.97761971259,103109.97761971259,103109.97761971259,127907.74684821509,91534.6516453502,56434.81090965426,38999.82303966215,24797.769228502493,0.0,63797.59226816465,21078.10384422712,1535.2188523545371,0.0,0.8868421977119185,2.8161454482830366,0.0014959135982669303,354562.54593718215,1555034.9709514193,4.385784648632698,1555034.9709514193,4.385784648632698,0.8500000000000001,0.09559320455684833,4.027634451161993,1.2671121173771098,1.0,0.0,4.027634451162801,1.2847079880952976,1.2849952975156431,3.1350583077897305,19317.65527432627,1969.8526279949085,4632.441516551485,4632.441516551485,5.557889028897158,4.976483588872962,-2.321267027117949,7.2977506159909105,3.51046571924348,3.51046571924348,1.002990205498137,0.0,0.0,0.00022362627629237642,0.9578959391786518,0.00023345570969235432,198.92456015857817,0.0,0.0,0.0,0.0019523122141496408,7.860000094150406e-05,0.00014502627535087234,0.0005841128229268788,0.09559320455683942,0.07172363463108042,0.023869569925759004,0.09559319683227598,0.07172363463108711,0.023869569925761232,0.3754929918141631,0.3754929918141631,0.12496381061966631,0.0,4.992948252906103,4.9924894364115175,4.994326916939087,4.992831005744904,4.992330890186906,4.994333766841521,24797.769228502493,21078.10384422712,0.85,1.066029836959127,0.6624629472616783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664581869390565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164947666244,1535.2188523545371,0.3754929918141631,0.12496381061966631,6.112874298809886,3.51046571924348
4223.0,-29.99906836472397,4.97651196703592,35.005816230670575,24.118300282303267,5.007783756026028,-26.49844032518784,-40.02872124603016,1.5071557164898448,-0.013985360231117738,-5.006776719975924,40.011636323269904,42263.53396318488,25746.59462044506,25746.59462044506,68010.12858362994,77363.37254140453,77363.37254140453,25746.59462044506,103109.96716184959,103109.96716184959,103109.96716184959,127907.75053738804,91534.64787600633,56434.80929778643,38999.82064246656,24797.78337553845,0.0,63797.60401800501,21078.115869207682,1535.2200381761902,0.0,0.8868421115452305,2.816144287669329,0.0014959135982669303,354562.32162262476,1555035.0137093228,4.38578754390155,1555035.0137093228,4.38578754390155,0.85,0.09559320604992207,4.027634451161993,1.2671121234213931,1.0,0.0,4.027634451162833,1.2847080680334695,1.2849953774716922,3.13505811271753,19317.65447883643,1969.85254687752,4632.441516551485,4632.441516551485,5.5578887565992465,4.97651196703592,-2.3213020789939756,7.297814046029895,3.5104350355203113,3.5104350355203113,1.002981438720089,0.0,0.0,0.00022362627629237642,0.9578988459508804,0.00023345500126413518,198.9245840112977,0.0,0.0,0.0,0.0019523122141496408,7.859976292922567e-05,0.00014502651336315074,0.0005841137815533311,0.0955932060499095,0.07172363524190001,0.023869570808009482,0.09559322198495501,0.07172363524190944,0.02386957080801262,0.3754929537625823,0.3754929537625823,0.12496380151072287,0.0,4.992923044978511,4.992455097539505,4.994329145989468,4.9927913597447855,4.992286888804358,4.994307208032296,24797.78337553845,21078.115869207682,0.85,1.066029510519487,0.6624627149204103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664580524611324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.164395988855,1535.2200381761902,0.3754929537625823,0.12496380151072287,6.112874298809886,3.5104350355203113
4224.0,-29.999097444251642,4.976540106895424,35.00581633382274,24.118259001430147,5.007748857454832,-26.498469986700925,-40.028752049524314,1.5071213999041162,-0.01401140305415538,-5.006804692840603,40.011635465865865,42263.54403749975,25746.623216859574,25746.623216859574,68010.16725435932,77363.34671924906,77363.34671924906,25746.623216859574,103109.96993610864,103109.96993610864,103109.96993610864,127907.76127925495,91534.61969785173,56434.81701610254,38999.780757499095,24797.791343146306,0.0,63797.5721006454,21078.12264167436,1535.2211379267294,0.0,0.886841972327048,2.81614136448947,0.0014959135982669303,354561.9350187522,1555034.9767315239,4.385792221743377,1555034.9767315239,4.385792221743377,0.85,0.09559321082702166,4.027634451161993,1.2671121377078816,1.0,0.0,4.0276344511606,1.284708228549222,1.284995538023342,3.1350577210128607,19317.648532062536,1969.8519404753445,4632.441516551485,4632.441516551485,5.557894929675455,4.976540106895424,-2.3213457286045274,7.297885835499951,3.5104044022475924,3.5104044022475924,1.002972686356455,0.0,0.0,0.00022362627629237642,0.9579017451252665,0.0002334542946919179,198.92460780159783,0.0,0.0,0.0,0.0019523122141496408,7.859948887413721e-05,0.0001450267874182392,0.0005841148853470469,0.09559321082700115,0.07172363860308444,0.023869572223916714,0.09559317622990111,0.07172363860309983,0.023869572223921828,0.37549291623105036,0.37549291623105036,0.1249637905767418,0.0,4.992907729093815,4.992402371810499,4.994426240681946,4.992793289786448,4.992138293663288,4.994761442864899,24797.791343146306,21078.12264167436,0.85,1.06603064999195,0.6624632042552635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266457917933395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163843926732,1535.2211379267294,0.37549291623105036,0.1249637905767418,6.112874298809886,3.5104044022475924
4225.0,-29.999126593313264,4.976568426016173,35.00581641583993,24.118255369272106,5.007741842957116,-26.498496922213196,-40.02877489021046,1.507112171857019,-0.014028242212646092,-5.006813094026049,40.01163505656973,42263.520808457746,25746.60170551017,25746.60170551017,68010.12251396792,77363.36041735033,77363.36041735033,25746.60170551017,103109.9621228605,103109.9621228605,103109.9621228605,127907.7557267296,91534.64235686428,56434.8027479717,38999.821787658424,24797.793603869104,0.0,63797.61539152753,21078.124563288737,1535.221463952205,0.0,0.8868419310646322,2.816140605009681,0.0014959135982669303,354561.81890876323,1555034.9590795531,4.385793608193607,1555034.9590795531,4.385793608193607,0.85,0.0955932062268933,4.027634451161993,1.26711215199437,1.0,0.0,4.027634451159859,1.2847082717133984,1.2849955811971716,3.135057615679854,19317.653314065694,1969.8524281039595,4632.441516551485,4632.441516551485,5.557890286044376,4.976568426016173,-2.3213750481508626,7.2979434741670355,3.5103737443836023,3.5103737443836023,1.0029639269667434,0.0,0.0,0.00022362627629237642,0.9579046512415387,0.00023345358643215143,198.92463164879018,0.0,0.0,0.0,0.0019523122141496408,7.859928566379156e-05,0.00014502699062858486,0.000584115703804036,0.09559320622688613,0.0717236342783154,0.02386957194857073,0.09559316630239174,0.07172363427832078,0.023869571948572522,0.3754928779771956,0.3754928779771956,0.12496378393939894,0.0,4.992886347740239,4.99237337483504,4.9944277429842145,4.992784851813383,4.99224141663592,4.994417781372022,24797.793603869104,21078.124563288737,0.85,1.0660292253337076,0.6624623906251901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664577845353617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16329242137,1535.221463952205,0.3754928779771956,0.12496378393939894,6.112874298809886,3.5103737443836023
4226.0,-29.99915558792299,4.9765965824075105,35.005816512754066,24.118218139652186,5.007714293653007,-26.498525772390433,-40.0288017821498,1.5070844781204094,-0.014143542696956501,-5.006837423448536,40.01163565451175,42263.515050584094,25746.621233039514,25746.621233039514,68010.13628362361,77363.32140300424,77363.32140300424,25746.621233039514,103109.94263604376,103109.94263604376,103109.94263604376,127907.751611624,91534.60392721134,56434.797574791075,38999.78483602252,24797.80897558024,0.0,63797.593811602754,21078.137629243203,1535.2229037818424,0.0,0.8868418051151896,2.8161392795453106,0.0014959135982669303,354561.48266007664,1555034.9848673714,4.385797840196327,1555034.9848673714,4.385797840196327,0.85,0.09559321170593771,4.027634451161993,1.2671121058380228,1.0,0.0,4.027634451162365,1.2847084012508272,1.2849957107635699,3.1350572995713097,19317.64520379516,1969.8516010865242,4632.441516551485,4632.441516551485,5.557894501430424,4.9765965824075105,-2.321415954184243,7.298012536591754,3.5103431874965207,3.5103431874965207,1.0029551964275774,0.0,0.0,0.00022362627629237642,0.9579075419686403,0.00023345288192719695,198.9246553696293,0.0,0.0,0.0,0.0019523122141496408,7.859904641064395e-05,0.00014502722988173246,0.0005841166674282557,0.09559321170592194,0.07172363788459145,0.023869573821330488,0.09559319738707184,0.07172363788460329,0.023869573821334426,0.37549284054987647,0.37549284054987647,0.12496377500482478,0.0,4.992857104273753,4.992312084530511,4.994494795158232,4.992693880751574,4.992020674205378,4.994716753249179,24797.80897558024,21078.137629243203,0.85,1.066029801758052,0.6624625244549224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664576502875524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162738553692,1535.2229037818424,0.37549284054987647,0.12496377500482478,6.112874298809886,3.5103431874965207
4227.0,-29.99918460205451,4.976624831826798,35.00581659851276,24.118204798456304,5.007702230515579,-26.498553091377527,-40.02882846454156,1.507070719838582,-0.014207792805621011,-5.006849762915548,40.01163552341251,42263.5082838903,25746.610069685565,25746.610069685565,68010.11835357588,77363.3161944543,77363.3161944543,25746.610069685565,103109.92626413985,103109.92626413985,103109.92626413985,127907.74094110439,91534.60558096097,56434.79767039685,38999.786567293464,24797.814676964546,0.0,63797.60124425801,21078.142475419863,1535.2235160971566,0.0,0.8868417428081629,2.8161386831049007,0.0014959135982669303,354561.3121205892,1555034.979213373,4.385799933762917,1555034.979213373,4.385799933762917,0.85,0.09559320958974882,4.027634451161993,1.2671121464995667,1.0,0.0,4.027634451162479,1.2847084656051881,1.2849957751323229,3.135057142528203,19317.645552805778,1969.8516366757026,4632.441516551485,4632.441516551485,5.557892091609619,4.976624831826798,-2.321448072759711,7.298072904586508,3.510312628717934,3.510312628717934,1.0029464653479812,0.0,0.0,0.00022362627629237642,0.9579104346514583,0.00023345217694986718,198.92467910644507,0.0,0.0,0.0,0.0019523122141496408,7.859880902247118e-05,0.00014502746726990524,0.0005841176235410387,0.09559320958973914,0.07172363542266072,0.023869574167078425,0.09559320855174708,0.07172363542266798,0.02386957416708084,0.37549280180532596,0.37549280180532596,0.12496376821015934,0.0,4.992818768849304,4.992256837685034,4.994507275818705,4.992641970109901,4.992012393608661,4.994533740847373,24797.814676964546,21078.142475419863,0.85,1.0660293965158605,0.662462341210582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664575168111853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.162186808568,1535.2235160971566,0.37549280180532596,0.12496376821015934,6.112874298809886,3.510312628717934
4228.0,-29.999213524285665,4.97665305567182,35.00581670867376,24.11818188792097,5.007684154301247,-26.498580929049457,-40.028851410001494,1.507051559065062,-0.01429185942578215,-5.006867537282952,40.011636405701324,42263.48652091292,25746.613138597335,25746.613138597335,68010.09965951025,77363.29660662822,77363.29660662822,25746.613138597335,103109.90974522557,103109.90974522557,103109.90974522557,127907.73871140688,91534.59038365757,56434.780297942285,38999.7889841281,24797.82896618132,0.0,63797.61795030942,21078.15462125412,1535.2247451784406,0.0,0.8868416491804958,2.8161377125462015,0.0014959135982669303,354561.0664673434,1555035.0172643946,4.3858030797287775,1555035.0172643946,4.3858030797287775,0.85,0.09559321163333685,4.027634451161993,1.267112097595818,1.0,0.0,4.027634451163121,1.2847085552297135,1.2849958647768918,3.1350569238186696,19317.64234553659,1969.8513096252636,4632.441516551485,4632.441516551485,5.55789275409219,4.97665305567182,-2.321484096328507,7.298137152000327,3.5102821449300987,3.5102821449300987,1.002937755694314,0.0,0.0,0.00022362627629237642,0.9579133181812756,0.00023345147420745786,198.92470276808172,0.0,0.0,0.0,0.0019523122141496408,7.859860488160158e-05,0.00014502767141077484,0.000584118445745838,0.09559321163332626,0.07172363626980445,0.023869575363521817,0.09559324204489214,0.07172363626981239,0.02386957536352446,0.37549276233276657,0.37549276233276657,0.12496375986145049,0.0,4.9927769083730595,4.992194424836271,4.994527171950949,4.9925756778571895,4.9919109852804695,4.994572966987278,24797.82896618132,21078.15462125412,0.85,1.0660288243439096,0.6624618266128844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664573828938341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16163370587,1535.2247451784406,0.37549276233276657,0.12496375986145049,6.112874298809886,3.5102821449300987
4229.0,-29.999242414388032,4.976681202172516,35.00581680607064,24.118165054265432,5.007661069970122,-26.4986092386086,-40.02888200394807,1.5070278941907151,-0.01416813000929551,-5.006887740954411,40.01163625423878,42263.496541083194,25746.62241991642,25746.62241991642,68010.11896099962,77363.32180086985,77363.32180086985,25746.62241991642,103109.94422078627,103109.94422078627,103109.94422078627,127907.78215975303,91534.61792805964,56434.79266827312,38999.80584420724,24797.83793896675,0.0,63797.64378317399,21078.16224812174,1535.225729719712,0.0,0.8868415469349902,2.8161337289782025,0.0014959135982669303,354560.7872397084,1555035.0107321753,4.385806515261544,1555035.0107321753,4.385806515261544,0.8500000000000001,0.09559321302512348,4.027634451161993,1.267112163533457,1.0,0.0,4.027634451163903,1.2847086659221898,1.2849959754941231,3.135056653697339,19317.648158562086,1969.851902388898,4632.441516551485,4632.441516551485,5.557894757640223,4.976681202172516,-2.3215218774929793,7.2982030796654955,3.5102517005097247,3.5102517005097247,1.0029290572884928,0.0,0.0,0.00022362627629237642,0.9579161985172063,0.00023345077224765147,198.924726403439,0.0,0.0,0.0,0.0019523122141496408,7.859833269453861e-05,0.00014502794359783782,0.00058411954201583,0.09559321302510998,0.07172363669013901,0.023869576334970975,0.09559315710631831,0.07172363669014914,0.023869576334974347,0.3754927218062314,0.3754927218062314,0.12496375072769932,0.0,4.992773130237367,4.9921742049222075,4.994572798745253,4.99271961094513,4.992054918938663,4.99471689829096,24797.83793896675,21078.16224812174,0.85,1.066028695231165,0.6624617154314056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664572490977368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161081477105,1535.225729719712,0.3754927218062314,0.12496375072769932,6.112874298809886,3.5102517005097247
4230.0,-29.999271285197278,4.976709321503783,35.00581688251732,24.118142458051466,5.007640853313381,-26.498637244002865,-40.028905019257195,1.5070068121189608,-0.014204803085533513,-5.006905603133396,40.01163583881267,42263.4750881102,25746.625680247937,25746.625680247937,68010.10076835814,77363.31225055913,77363.31225055913,25746.625680247937,103109.93793080706,103109.93793080706,103109.93793080706,127907.78226571229,91534.61188113016,56434.774718681205,38999.819069387726,24797.84433490522,0.0,63797.66340429295,21078.16768466944,1535.2265088064605,0.0,0.8868414575582068,2.8161321256479943,0.0014959135982669303,354560.5403731375,1555034.9928158321,4.385809518395144,1555034.9928158321,4.385809518395144,0.8500000000000001,0.09559321321105087,4.027634451161993,1.2671121459500867,1.0,0.0,4.027634451162083,1.2847087645336204,1.284996074127607,3.135056413057258,19317.64688240604,1969.851772257197,4632.441516551485,4632.441516551485,5.557895461444363,4.976709321503783,-2.321557930939755,7.298267252443538,3.510221279796888,3.510221279796888,1.0029203656562538,0.0,0.0,0.00022362627629237642,0.9579190769389627,0.00023345007075856113,198.92475002301788,0.0,0.0,0.0,0.0019523122141496408,7.859812793338357e-05,0.00014502814835899285,0.0005841203667189122,0.09559321321103786,0.07172363614999591,0.023869577061041945,0.0955931415585761,0.07172363615000567,0.023869577061045196,0.3754926829546117,0.3754926829546117,0.12496374254017187,0.0,4.992765455327458,4.992148917006091,4.994618048130292,4.992700800047885,4.992013810107778,4.994765089244481,24797.84433490522,21078.16768466944,0.85,1.0660280822100099,0.6624611754239621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664571156683104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16052892791,1535.2265088064605,0.3754926829546117,0.12496374254017187,6.112874298809886,3.510221279796888
4231.0,-29.999300092992346,4.9767375417243,35.00581697904935,24.11812876760962,5.007630908337343,-26.49866416549795,-40.028931631799765,1.5069949808429353,-0.014316408636659617,-5.006917349587608,40.01163657673723,42263.46891532009,25746.613573538,25746.613573538,68010.08248885808,77363.29709061494,77363.29709061494,25746.613573538,103109.91066415294,103109.91066415294,103109.91066415294,127907.765779574,91534.60435732322,56434.776182028385,38999.809083660926,24797.855115421065,0.0,63797.66419908199,21078.176848107905,1535.2273981075937,0.0,0.8868413951222773,2.8161322204517383,0.0014959135982669303,354560.37802981155,1555035.0246407685,4.385811616294082,1555035.0246407685,4.385811616294082,0.85,0.0955932121990726,4.027634451161993,1.2671121552912519,1.0,0.0,4.027634451161877,1.2847088198744427,1.2849961294808057,3.1350562780098468,19317.645294566828,1969.8516103426582,4632.441516551485,4632.441516551485,5.557892847982348,4.9767375417243,-2.3215894480584467,7.298326989782747,3.5101908977987746,3.5101908977987746,1.002911685085364,0.0,0.0,0.00022362627629237642,0.9579219490874947,0.00023344937080249618,198.92477359104973,0.0,0.0,0.0,0.0019523122141496408,7.859789116920331e-05,0.0001450283851231731,0.0005841213203184814,0.09559321219906558,0.07172363465010365,0.02386957754896194,0.09559319342031317,0.0717236346501089,0.023869577548963693,0.3754926451219856,0.3754926451219856,0.12496373511714509,0.0,4.992737018404625,4.992113025047274,4.994612012366304,4.992600940950922,4.99194712775369,4.994565538970846,24797.855115421065,21078.176848107905,0.85,1.0660277824064397,0.6624610704153058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664569823676997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.159975802218,1535.2273981075937,0.3754926451219856,0.12496373511714509,6.112874298809886,3.5101908977987746
4232.0,-29.99932885890356,4.976765570331252,35.005817070294036,24.118091992009454,5.007600835414786,-26.498693062202843,-40.02895852373911,1.506965038714045,-0.014368716530498205,-5.006942785622805,40.01163661579453,42263.4641114888,25746.636567165817,25746.636567165817,68010.10067865462,77363.26989863339,77363.26989863339,25746.636567165817,103109.9064657992,103109.9064657992,103109.9064657992,127907.77401352883,91534.57663586162,56434.77084871693,38999.78420793855,24797.86754772963,0.0,63797.65175566818,21078.187415570184,1535.2286960659605,0.0,0.8868412655651842,2.816129938398652,0.0014959135982669303,354560.0264881333,1555035.0263252163,4.385815969520358,1555035.0263252163,4.385815969520358,0.8499999999999999,0.09559321717101345,4.027634451161993,1.2671121454006062,1.0,0.0,4.0276344511641184,1.284708959928845,1.2849962695665293,3.1350559362371597,19317.63944417434,1969.851013768651,4632.441516551485,4632.441516551485,5.5578978115912205,4.976765570331252,-2.3216309469895866,7.298396517320839,3.5101605931011366,3.5101605931011366,1.0029030266003247,0.0,0.0,0.00022362627629237642,0.957924817069463,0.00023344867186603056,198.92479712482142,0.0,0.0,0.0,0.0019523122141496408,7.859765191997958e-05,0.00014502862437239684,0.0005841222839268974,0.09559321717099688,0.0717236380012556,0.023869579169741275,0.0955931828105385,0.07172363800126803,0.023869579169745418,0.3754926074443839,0.3754926074443839,0.12496372522458608,0.0,4.992714099200839,4.992058422752166,4.994684295964532,4.9925740690923135,4.9917916609033455,4.994925075870185,24797.86754772963,21078.187415570184,0.85,1.0660282754468653,0.6624611243271011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664568485888381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15942297655,1535.2286960659605,0.3754926074443839,0.12496372522458608,6.112874298809886,3.5101605931011366
4233.0,-29.99935760492732,4.976793751552569,35.005817152489456,24.11808322593572,5.007593000491855,-26.498719717045024,-40.028981294576056,1.5069551126095642,-0.014447288954045234,-5.0069520681059485,40.01163653470456,42263.44234356378,25746.618253441924,25746.618253441924,68010.06059700571,77363.26612619494,77363.26612619494,25746.618253441924,103109.88437963686,103109.88437963686,103109.88437963686,127907.75664960258,91534.58132896404,56434.75754633287,38999.804202923515,24797.872269965716,0.0,63797.67647288923,21078.19142947086,1535.2291822235948,0.0,0.8868412186304659,2.816129886924607,0.0014959135982669303,354559.8981985657,1555035.0228279983,4.3858175465662095,1555035.0228279983,4.3858175465662095,0.85,0.09559321339564464,4.027634451161993,1.267112124520354,1.0,0.0,4.02763445116231,1.2847090063582367,1.2849963160063045,3.135055822936218,19317.640434616023,1969.8511147655952,4632.441516551485,4632.441516551485,5.557893858228005,4.976793751552569,-2.3216606074079,7.29845435896047,3.5101302776337744,3.5101302776337744,1.0028943650382212,0.0,0.0,0.00022362627629237642,0.9579276830778929,0.00023344797341470346,198.92482064232846,0.0,0.0,0.0,0.0019523122141496408,7.859744933544902e-05,0.0001450288269569274,0.0005841230998633319,0.09559321339563624,0.07172363434271115,0.0238695790529251,0.09559320627542493,0.07172363434271745,0.023869579052927196,0.37549256873178,0.37549256873178,0.12496371810375208,0.0,4.992675764349883,4.9920096396088525,4.994677356552359,4.992504779151886,4.991796861547471,4.994631952612679,24797.872269965716,21078.19142947086,0.85,1.0660272341721806,0.6624605264664082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664567157183444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.158870029696,1535.2291822235948,0.37549256873178,0.12496371810375208,6.112874298809886,3.5101302776337744
