time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4234.0,-29.99938625792543,4.976821911948542,35.005817275903304,24.11806007092821,5.007576315604346,-26.49874717329139,-40.02900797696782,1.50693723097032,-0.014560368353500053,-5.006969306451643,40.01163789967328,42263.43712212734,25746.62075248333,25746.62075248333,68010.05787461068,77363.23999218605,77363.23999218605,25746.62075248333,103109.86074466938,103109.86074466938,103109.86074466938,127907.75005047885,91534.56003965672,56434.757169598,38999.78096673191,24797.88930580946,0.0,63797.67027254137,21078.205909938042,1535.2305561601204,0.0,0.8868411259823119,2.816129360025476,0.0014959135982669303,354559.6599542303,1555035.08169586,4.385820659622129,1555035.08169586,4.385820659622129,0.85,0.09559321570544103,4.027634451161993,1.2671121432026848,1.0,0.0,4.027634451161454,1.2847090899996814,1.2849963996664544,3.135055618827288,19317.635941678185,1969.8506566134395,4632.441516551485,4632.441516551485,5.557894397693296,4.976821911948542,-2.321695996684634,7.298517908633176,3.510100054919424,3.510100054919424,1.0028857299769782,0.0,0.0,0.00022362627629237642,0.9579305398207629,0.0002334472772255688,198.92484408373548,0.0,0.0,0.0,0.0019523122141496408,7.859721195173625e-05,0.00014502906434064015,0.0005841240559581516,0.09559321570542983,0.07172363558958404,0.023869580115845786,0.09559326395335689,0.07172363558959245,0.023869580115848586,0.3754925295078014,0.3754925295078014,0.12496370844229117,0.0,4.992628953019562,4.991945898108838,4.994681417765264,4.992408938098151,4.99165816297716,4.9946648919740255,24797.88930580946,21078.205909938042,0.85,1.0660272951045726,0.6624605090057277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664565821243952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15831652239,1535.2305561601204,0.3754925295078014,0.12496370844229117,6.112874298809886,3.510100054919424
4235.0,-29.99941492487598,4.976849969572263,35.00581738447145,24.118032899592095,5.00755182982921,-26.49877542216709,-40.02903479905797,1.5069123271203315,-0.014572070538577009,-5.006990401841772,40.01163771408458,42263.43232551287,25746.633085153455,25746.633085153455,68010.06541066633,77363.22916392231,77363.22916392231,25746.633085153455,103109.86224907577,103109.86224907577,103109.86224907577,127907.76078244355,91534.5509038474,56434.754065438065,38999.77426489926,24797.898533367785,0.0,63797.67279826704,21078.213753362616,1535.2315723903098,0.0,0.8868410193229539,2.816127051290596,0.0014959135982669303,354559.3684033855,1555035.0736918596,4.385824243466842,1555035.0736918596,4.385824243466842,0.85,0.09559321716247605,4.027634451161993,1.2671121404552834,1.0,0.0,4.027634451161686,1.284709206487565,1.2849965161803891,3.1350553345637424,19317.634013638784,1969.8504600081358,4632.441516551485,4632.441516551485,5.557897059933084,4.976849969572263,-2.321734192837495,7.2985841624097585,3.510069872891463,3.510069872891463,1.002877106540418,0.0,0.0,0.00022362627629237642,0.9579333979639116,0.00023344658069934118,198.92486753656272,0.0,0.0,0.0,0.0019523122141496408,7.859697332584453e-05,0.00014502930296653188,0.000584125017056014,0.09559321716246193,0.07172363632859217,0.023869580833869752,0.09559323736359741,0.07172363632860278,0.02386958083387328,0.3754924889347272,0.3754924889347272,0.12496369741107373,0.0,4.992594849029615,4.99188565321748,4.994725863213375,4.992418331303213,4.99160457246046,4.994863542031453,24797.898533367785,21078.213753362616,0.85,1.0660273710252595,0.66246040759438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664564486291872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157763920497,1535.2315723903098,0.3754924889347272,0.12496369741107373,6.112874298809886,3.510069872891463
4236.0,-29.99944355018084,4.976878014601702,35.00581746735837,24.11801543729382,5.007532661263959,-26.498803101791122,-40.02906155129892,1.5068922128742115,-0.014542192431463263,-5.007007291065695,40.01163718319984,42263.42735181601,25746.634596467262,25746.634596467262,68010.06194828327,77363.23596979077,77363.23596979077,25746.634596467262,103109.87056625803,103109.87056625803,103109.87056625803,127907.77444588239,91534.56153803007,56434.75292005533,38999.78735330527,24797.90387962435,0.0,63797.69123292962,21078.218297680698,1535.2322711437107,0.0,0.8868409353140732,2.8161246873752135,0.0014959135982669303,354559.13498439675,1555035.0507960585,4.3858270662367556,1555035.0507960585,4.3858270662367556,0.85,0.09559321584353732,4.027634451161993,1.2671121954033153,1.0,0.0,4.027634451162332,1.2847093005720678,1.284996610285933,3.1350551049708515,19317.636257897884,1969.850688858875,4632.441516551485,4632.441516551485,5.557897386178714,4.976878014601702,-2.321769301963179,7.298647316564882,3.510039706794533,3.510039706794533,1.002868487655581,0.0,0.0,0.00022362627629237642,0.9579362519641034,0.00023344588518689482,198.92489095532463,0.0,0.0,0.0,0.0019523122141496408,7.859673532204139e-05,0.000145029540970335,0.000584125975648331,0.0955932158435231,0.07172363474693873,0.02386958109658437,0.09559319157405308,0.0717236347469494,0.023869581096587923,0.3754924474520099,0.3754924474520099,0.12496368773673548,0.0,4.99257532015497,4.991846521971695,4.994765236469561,4.992465098634227,4.9916578914348975,4.994890622539913,24797.90387962435,21078.218297680698,0.85,1.0660270087200179,0.6624601382126734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664563156211925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157210083991,1535.2322711437107,0.3754924474520099,0.12496368773673548,6.112874298809886,3.510039706794533
4237.0,-29.999472035665047,4.976906139523924,35.005817567600076,24.118001921474956,5.007521513856531,-26.49882985345538,-40.02908432213587,1.5068793316468239,-0.014618440309959624,-5.007019734387304,40.01163785447145,42263.40669738664,25746.625009333464,25746.625009333464,68010.03170672011,77363.2264276151,77363.2264276151,25746.625009333464,103109.85143694856,103109.85143694856,103109.85143694856,127907.76610615177,91534.55901472083,56434.73928449201,38999.79970025424,24797.914669203215,0.0,63797.714369457455,21078.227468822733,1535.233178325826,0.0,0.8868408695735849,2.816124236406911,0.0014959135982669303,354558.9630104644,1555035.0797464123,4.385829275173386,1555035.0797464123,4.385829275173386,0.85,0.09559321423439704,4.027634451161993,1.2671121338615192,1.0,0.0,4.02763445116092,1.284709360824091,1.2849966705514306,3.135054957938831,19317.63572537367,1969.8506345565174,4632.441516551485,4632.441516551485,5.557895316614801,4.976906139523924,-2.3218010967322997,7.298707236256224,3.5100095836610343,3.5100095836610343,1.0028598810460099,0.0,0.0,0.00022362627629237642,0.9579390920329941,0.00023344519307358437,198.9249142597027,0.0,0.0,0.0,0.0019523122141496408,7.859653273969519e-05,0.00014502974355268123,0.0005841267915759679,0.09559321423439132,0.07172363285630523,0.023869581378086084,0.09559322566658464,0.07172363285630953,0.023869581378087514,0.37549240648230925,0.37549240648230925,0.12496367886981789,0.0,4.992545245832787,4.991806803089844,4.994764142531153,4.992401294077354,4.991624273468233,4.99473611158021,24797.914669203215,21078.227468822733,0.85,1.0660261480978581,0.6624595742197913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664561826729182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.156656126219,1535.233178325826,0.37549240648230925,0.12496367886981789,6.112874298809886,3.5100095836610343
4238.0,-29.999500515692148,4.976934225655371,35.00581768991361,24.117979045864217,5.007503015955349,-26.498857335320174,-40.029111004527635,1.5068598355834328,-0.014685361070576164,-5.007037635914909,40.01163869784447,42263.40219170956,25746.629664226344,25746.629664226344,68010.0318559359,77363.2087863935,77363.2087863935,25746.629664226344,103109.83845061985,103109.83845061985,103109.83845061985,127907.76728436009,91534.54541426881,56434.738819585094,38999.78510520413,24797.92883374024,0.0,63797.71393894437,21078.239508679202,1535.2344038770527,0.0,0.8868407754391863,2.8161230257953807,0.0014959135982669303,354558.7156010701,1555035.1161190895,4.38583243817007,1555035.1161190895,4.38583243817007,0.85,0.09559321562734599,4.027634451161993,1.2671121783694255,1.0,0.0,4.027634451161553,1.284709452017062,1.284996761764796,3.135054735402151,19317.63285510718,1969.8503418707896,4632.441516551485,4632.441516551485,5.557896321461351,4.976934225655371,-2.321836821402167,7.298771047057538,3.5099795313702407,3.5099795313702407,1.0028512946772117,0.0,0.0,0.00022362627629237642,0.9579419315668749,0.00023344450109475642,198.92493755962172,0.0,0.0,0.0,0.0019523122141496408,7.85962953585414e-05,0.00014502998093383502,0.000584127747660481,0.09559321562733329,0.07172363349026746,0.023869582137065835,0.09559325073606129,0.07172363349027698,0.023869582137069002,0.37549236586128454,0.37549236586128454,0.12496366822007587,0.0,4.992513457699431,4.99175918723148,4.994779914318599,4.992352274844336,4.9915346939649226,4.994808970011491,24797.92883374024,21078.239508679202,0.85,1.066026157630394,0.6624595080657034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664560493459283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.156104015347,1535.2344038770527,0.37549236586128454,0.12496366822007587,6.112874298809886,3.5099795313702407
4239.0,-29.999528899810677,4.976962266606726,35.00581780223663,24.117956484574847,5.007482709007331,-26.498884911742767,-40.02913775676859,1.506838720939428,-0.01471037118011509,-5.007055829099059,40.01163865147411,42263.39813170375,25746.6350858373,25746.6350858373,68010.03321754104,77363.1996248701,77363.1996248701,25746.6350858373,103109.83471070741,103109.83471070741,103109.83471070741,127907.77238302476,91534.53952246788,56434.73802930154,38999.77943685149,24797.937672317352,0.0,63797.717109168836,21078.24702146975,1535.2353312978844,0.0,0.8868406830417317,2.816121230637032,0.0014959135982669303,354558.4641609537,1555035.114119246,4.3858355428043865,1555035.114119246,4.3858355428043865,0.85,0.09559321565115327,4.027634451161993,1.2671121613355356,1.0,0.0,4.027634451162119,1.28470955078097,1.2849968605507913,3.1350544943902765,19317.63161168977,1969.8502150775005,4632.441516551485,4632.441516551485,5.557897491818482,4.976962266606726,-2.32187273655822,7.298835003164946,3.5099495142524337,3.5099495142524337,1.0028427183578381,0.0,0.0,0.00022362627629237642,0.9579447615474617,0.00023344381144809547,198.924960781082,0.0,0.0,0.0,0.0019523122141496408,7.859605735663678e-05,0.00014503021893573964,0.0005841287062451514,0.0955932156511417,0.0717236331440306,0.023869582507111103,0.09559323758680485,0.07172363314403928,0.023869582507113987,0.3754923250136381,0.3754923250136381,0.12496365716653239,0.0,4.992486774695408,4.991713352949432,4.994810778040062,4.99234545791893,4.991495431566932,4.99489964702525,24797.937672317352,21078.24702146975,0.85,1.0660261260001547,0.6624594115081551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664559162028448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.155551064283,1535.2353312978844,0.3754923250136381,0.12496365716653239,6.112874298809886,3.5099495142524337
4240.0,-29.999557281498177,4.976990177781858,35.005817878636186,24.11792973233389,5.007455628117112,-26.498913163384994,-40.029164543934144,1.506811510003936,-0.01465947338033402,-5.007078040722056,40.01163782977133,42263.39449154882,25746.650658984167,25746.650658984167,68010.04515053298,77363.20095033415,77363.20095033415,25746.650658984167,103109.85160931831,103109.85160931831,103109.85160931831,127907.79514792957,91534.54137438227,56434.73491559705,38999.7849542058,24797.943538611264,0.0,63797.72849281707,21078.252007819574,1535.2361818441875,0.0,0.8868405730054855,2.816117969352162,0.0014959135982669303,354558.15718392446,1555035.0786811525,4.385839240117918,1555035.0786811525,4.385839240117918,0.85,0.09559321675330043,4.027634451161993,1.2671121959527958,1.0,0.0,4.027634451161056,1.2847096780603502,1.284996987858636,3.1350541837926373,19317.632002521474,1969.8502549312432,4632.441516551485,4632.441516551485,5.557900853576382,4.976990177781858,-2.3219115914370634,7.298901769218922,3.5099195303155186,3.5099195303155186,1.0028341515187196,0.0,0.0,0.00022362627629237642,0.9579475912946767,0.00023344312186237981,198.92498400055882,0.0,0.0,0.0,0.0019523122141496408,7.859581904469165e-05,0.00014503045724768477,0.0005841296660785518,0.09559321675328439,0.07172363351543513,0.023869583237849257,0.09559316798180975,0.07172363351544717,0.023869583237853265,0.3754922840610327,0.3754922840610327,0.12496364671603957,0.0,4.992481577976378,4.991681014054336,4.994887139539344,4.992418567341701,4.991509435323621,4.995150360563684,24797.943538611264,21078.252007819574,0.85,1.0660261228295953,0.6624592362454913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664557832739562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15499908525,1535.2361818441875,0.3754922840610327,0.12496364671603957,6.112874298809886,3.5099195303155186
4241.0,-29.99958569776645,4.977018161564133,35.00581793890188,24.117916530836396,5.007442571061069,-26.498940043692652,-40.02918734969569,1.506796916987245,-0.014693418367983213,-5.007090751791129,40.01163751263821,42263.37419541969,25746.641946127045,25746.641946127045,68010.01614154673,77363.200361701,77363.200361701,25746.641946127045,103109.84230782805,103109.84230782805,103109.84230782805,127907.7907011318,91534.54700363959,56434.72083735827,38999.80685142369,24797.94839330376,0.0,63797.75524472745,21078.256134308194,1535.236755414827,0.0,0.8868405094806362,2.816116931477046,0.0014959135982669303,354557.98150994774,1555035.0650039557,4.385841374608363,1555035.0650039557,4.385841374608363,0.85,0.09559321418461532,4.027634451161993,1.2671121618850156,1.0,0.0,4.0276344511622595,1.2847097463193193,1.2849970561328705,3.1350540172214973,19317.633190531153,1969.8503760745161,4632.441516551485,4632.441516551485,5.557898972741601,4.977018161564133,-2.3219434741918112,7.298961635755944,3.509889553964361,3.509889553964361,1.0028255868469602,0.0,0.0,0.00022362627629237642,0.9579504244987402,0.00023344243143834058,198.92500724833215,0.0,0.0,0.0,0.0019523122141496408,7.859561615382321e-05,0.0001450306601385532,0.0005841304832488033,0.09559321418460898,0.07172363069853752,0.023869583486071464,0.09559316161772778,0.07172363069854228,0.023869583486073046,0.37549224381262397,0.37549224381262397,0.12496363952876163,0.0,4.992469561769383,4.991655282784677,4.994916334986385,4.992397333423128,4.991528194622504,4.995008952525552,24797.94839330376,21078.256134308194,0.85,1.0660252211172807,0.662458640328298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664556509602936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.154446208786,1535.236755414827,0.37549224381262397,0.12496363952876163,6.112874298809886,3.509889553964361
4242.0,-29.999613994240523,4.977046255356224,35.005818048360645,24.117902456223987,5.0074350896930735,-26.498966258662136,-40.029213892389066,1.5067873541146533,-0.01485682580619141,-5.007101512567915,40.01163906602708,42263.36966348541,25746.628744949117,25746.628744949117,68009.99840843453,77363.17360803108,77363.17360803108,25746.628744949117,103109.8023529802,103109.8023529802,103109.8023529802,127907.76615649072,91534.5286763361,56434.724731790324,38999.78216060641,24797.963803510524,0.0,63797.74596411693,21078.269232983945,1535.2378870372654,0.0,0.8868404491072579,2.816117821762873,0.0014959135982669303,354557.8327901376,1555035.1319979322,4.385843403206821,1555035.1319979322,4.385843403206821,0.85,0.0955932136472079,4.027634451161993,1.2671121811168273,1.0,0.0,4.027634451161125,1.2847097910497471,1.2849971008733017,3.135053908066645,19317.629322700508,1969.8499816655544,4632.441516551485,4632.441516551485,5.557896123017999,4.977046255356224,-2.321973833258066,7.29902008861429,3.509859646034984,3.509859646034984,1.002817041724281,0.0,0.0,0.00022362627629237642,0.9579532457678731,0.00023344174392678506,198.9250303981054,0.0,0.0,0.0,0.0019523122141496408,7.859538001804721e-05,0.0001450308962743292,0.0005841314343173899,0.09559321364719789,0.07172362947931206,0.023869584167885826,0.09559325579251331,0.07172362947931957,0.023869584167888327,0.37549220450687604,0.37549220450687604,0.1249636321415561,0.0,4.992428677963289,4.991607894007586,4.994894997565439,4.992244686761751,4.991397883307627,4.994789191215602,24797.963803510524,21078.269232983945,0.85,1.0660250982328872,0.6624586656597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266455518302452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153891693493,1535.2378870372654,0.37549220450687604,0.1249636321415561,6.112874298809886,3.509859646034984
4243.0,-29.99964225186001,4.977074095075008,35.005818145466925,24.117866239417367,5.0074012099846055,-26.498995078598714,-40.02924078432841,1.5067540367232992,-0.014809508109749459,-5.007129353225026,40.011638925148176,42263.366870655314,25746.659233745846,25746.659233745846,68010.02610440116,77363.16423796944,77363.16423796944,25746.659233745846,103109.82347171528,103109.82347171528,103109.82347171528,127907.79966289547,91534.5170298971,56434.719662582844,38999.774852571405,24797.976191180198,0.0,63797.7510437516,21078.279762503167,1535.2392400246997,0.0,0.8868403079660533,2.816113950436066,0.0014959135982669303,354557.4480172856,1555035.125922159,4.3858481456758085,1555035.125922159,4.3858481456758085,0.85,0.09559321910215626,4.027634451161993,1.267112179468386,1.0,0.0,4.02763445116304,1.2847099468921879,1.2849972567505947,3.135053527767221,19317.626864812813,1969.8497310307612,4632.441516551485,4632.441516551485,5.557902704600652,4.977074095075008,-2.3220166673469294,7.299090762421938,3.509829817931538,3.509829817931538,1.0028085194090108,0.0,0.0,0.00022362627629237642,0.957956063172,0.00023344105736112925,198.92505351609657,0.0,0.0,0.0,0.0019523122141496408,7.85951407758902e-05,0.00014503113551648622,0.0005841323978973436,0.09559321910213589,0.07172363318812514,0.02386958591401076,0.09559319341153674,0.07172363318814041,0.023869585914015848,0.37549216462421375,0.37549216462421375,0.12496362154821146,0.0,4.992417496270264,4.991564517676181,4.994980556080009,4.992319845115276,4.991338088773432,4.995269864084435,24797.976191180198,21078.279762503167,0.85,1.0660254474763668,0.662458569137832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266455385123124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153338630871,1535.2392400246997,0.37549216462421375,0.12496362154821146,6.112874298809886,3.509829817931538
4244.0,-29.9996705124616,4.97710209325954,35.005818217125785,24.117857438419037,5.007393532105314,-26.499021280844723,-40.029263485316164,1.5067443004884646,-0.014888696202149276,-5.007137882886512,40.0116383781496,42263.346792945034,25746.640217856246,25746.640217856246,68009.98701080128,77363.15969414444,77363.15969414444,25746.640217856246,103109.79991200069,103109.79991200069,103109.79991200069,127907.77769695525,91534.52081872622,56434.707917527034,38999.79211244354,24797.977784954557,0.0,63797.769897398095,21078.281117211372,1535.2395295496908,0.0,0.8868402665479168,2.816113994925202,0.0014959135982669303,354557.3301328425,1555035.1023314074,4.385849537361928,1555035.1023314074,4.385849537361928,0.85,0.09559321398615846,4.027634451161993,1.2671121552912519,1.0,0.0,4.027634451161468,1.2847099924335335,1.284997302302125,3.1350534166335358,19317.62766441486,1969.8498125674782,4632.441516551485,4632.441516551485,5.557898599661706,4.97710209325954,-2.322045371661187,7.299147464920727,3.5097999600056315,3.5097999600056315,1.0027999885730376,0.0,0.0,0.00022362627629237642,0.9579588808823972,0.00023344037072487838,198.92507663653276,0.0,0.0,0.0,0.0019523122141496408,7.859493881874959e-05,0.00014503133747362684,0.0005841332113068809,0.09559321398615214,0.07172362839388328,0.02386958559226885,0.09559320848479116,0.07172362839388803,0.02386958559227043,0.37549212449184916,0.37549212449184916,0.12496361486075068,0.0,4.9923870773027375,4.991523757310404,4.994981211398681,4.992249186684376,4.991344501478238,4.994967617397151,24797.977784954557,21078.281117211372,0.85,1.0660245196685938,0.6624580586580768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664552531482545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15278540342,1535.2395295496908,0.37549212449184916,0.12496361486075068,6.112874298809886,3.5097999600056315
4245.0,-29.999698688371396,4.977130068048416,35.00581832844075,24.11783424848693,5.007377096413924,-26.4990482827918,-40.029290097858734,1.5067266908342978,-0.015004052509766552,-5.0071547610854275,40.01163967654012,42263.34322694307,25746.6430253349,25746.6430253349,68009.98625227797,77363.13235703424,77363.13235703424,25746.6430253349,103109.77538236913,103109.77538236913,103109.77538236913,127907.76968138736,91534.49823406324,56434.709103971974,38999.76570010141,24797.994299018235,0.0,63797.75999911965,21078.2951541655,1535.2408654416536,0.0,0.8868401759725074,2.816113539975546,0.0014959135982669303,354557.0968672781,1555035.1583279117,4.385852580776321,1555035.1583279117,4.385852580776321,0.85,0.09559321599732332,4.027634451161993,1.2671121695777403,1.0,0.0,4.027634451161345,1.284710074802893,1.2849973846899054,3.1350532156291635,19317.622898102585,1969.8493265388881,4632.441516551485,4632.441516551485,5.557899205709002,4.977130068048416,-2.322080091378996,7.299210159427412,3.5097701962830903,3.5097701962830903,1.0027914846523116,0.0,0.0,0.00022362627629237642,0.957961690157532,0.00023343968614820306,198.92509968768667,0.0,0.0,0.0,0.0019523122141496408,7.85947020634509e-05,0.00014503157422892553,0.0005841341648706783,0.0955932159973126,0.07172362922600022,0.023869586771312394,0.09559326645890986,0.07172362922600825,0.023869586771315073,0.37549208428950703,0.37549208428950703,0.1249636062042421,0.0,4.992346220557636,4.991465700982758,4.99499203685491,4.99215070857565,4.991201391263473,4.995003252445883,24797.994299018235,21078.2951541655,0.85,1.066024673173736,0.6624581055436157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664551204221919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.152231174307,1535.2408654416536,0.37549208428950703,0.1249636062042421,6.112874298809886,3.5097701962830903
4246.0,-29.99972690006377,4.977157955213221,35.00581842786003,24.1178173449822,5.007354216316722,-26.499075961362802,-40.02931685009969,1.5067032776157467,-0.014877547727337515,-5.007174658387117,40.01163955267943,42263.33992694779,25746.65354022343,25746.65354022343,68009.99346717121,77363.1565447136,77363.1565447136,25746.65354022343,103109.81008493702,103109.81008493702,103109.81008493702,127907.8134285432,91534.52457992948,56434.70796216367,38999.79624196201,24798.00334360618,0.0,63797.79958556819,21078.30284206525,1535.2418473687567,0.0,0.8868400751847004,2.816109555738428,0.0014959135982669303,354556.82187628374,1555035.152986092,4.3858559673368624,1555035.152986092,4.3858559673368624,0.85,0.09559321701791192,4.027634451161993,1.267112189908512,1.0,0.0,4.027634451160684,1.2847101843185078,1.2849974942300122,3.135052948380344,19317.628458186693,1969.849893509679,4632.441516551485,4632.441516551485,5.557901475546298,4.977157955213221,-2.322117002495218,7.299274957708438,3.5097404721665004,3.5097404721665004,1.0027829920475715,0.0,0.0,0.00022362627629237642,0.957964503009269,0.00023343900070398816,198.9251227681202,0.0,0.0,0.0,0.0019523122141496408,7.859446406600582e-05,0.00014503181222637058,0.0005841351234373873,0.09559321701790056,0.07172362939814783,0.02386958761975273,0.0955931814901313,0.07172362939815635,0.023869587619755564,0.375492042954721,0.375492042954721,0.12496359658992053,0.0,4.992343963439964,4.991448367905377,4.995035080777313,4.992297110659763,4.991341211888198,4.995169430810449,24798.00334360618,21078.30284206525,0.85,1.0660241247968663,0.6624576427634074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664549878070543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15167769983,1535.2418473687567,0.375492042954721,0.12496359658992053,6.112874298809886,3.5097404721665004
4247.0,-29.999754957226962,4.977185887531596,35.00581851989288,24.117793805804126,5.007340180493985,-26.499102616372454,-40.02933962093664,1.5066878396394725,-0.015056849229210911,-5.007188302885828,40.0116395363728,42263.32094771891,25746.648121794893,25746.648121794893,68009.9690695138,77363.1179410077,77363.1179410077,25746.648121794893,103109.76606280259,103109.76606280259,103109.76606280259,127907.77649270798,91534.49165243475,56434.694659145935,38999.77443698757,24798.0104299054,0.0,63797.78486689297,21078.30886541959,1535.2425664351613,0.0,0.8868400058213524,2.8161103181802747,0.0014959135982669303,354556.6333023552,1555035.1522828266,4.385858298007753,1555035.1522828266,4.385858298007753,0.85,0.09559321528800233,4.027634451161993,1.2671121690282598,1.0,0.0,4.027634451163062,1.28471025652984,1.2849975664574935,3.1350527721644625,19317.621509102595,1969.8491849003071,4632.441516551485,4632.441516551485,5.557900305876154,4.977185887531596,-2.322149310367604,7.2993351978992,3.5097107682412974,3.5097107682412974,1.0027745052117993,0.0,0.0,0.00022362627629237642,0.957967300462487,0.00023343831901612323,198.9251457221363,0.0,0.0,0.0,0.0019523122141496408,7.859426148907162e-05,0.0001450320148033048,0.0005841359393432266,0.09559321528799171,0.07172362740803191,0.023869587879959794,0.09559324466789088,0.07172362740803988,0.023869587879962444,0.3754920031458195,0.3754920031458195,0.12496358817115245,0.0,4.992306649052466,4.991393739478269,4.995049792537884,4.9921314536566115,4.991149288450345,4.995082700726471,24798.0104299054,21078.30886541959,0.85,1.066023988315724,0.6624574981074446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664548556073185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.151122569314,1535.2425664351613,0.3754920031458195,0.12496358817115245,6.112874298809886,3.5097107682412974
4248.0,-29.999783034767056,4.97721374449191,35.00581861291928,24.117771384213142,5.007318723866426,-26.499130031864222,-40.0293663033284,1.50666572096359,-0.015051127153355992,-5.00720754323891,40.01163974937837,42263.318031040755,25746.657164762415,25746.657164762415,68009.97519580317,77363.11415089798,77363.11415089798,25746.657164762415,103109.77131566039,103109.77131566039,103109.77131566039,127907.79263106053,91534.4905424352,56434.69442257808,38999.77346650791,24798.02131540014,0.0,63797.79478190805,21078.31811809012,1535.2436361534728,0.0,0.8868399071564436,2.8161079971230505,0.0014959135982669303,354556.3673910002,1555035.1614692525,4.385861613237874,1555035.1614692525,4.385861613237874,0.85,0.095593216659085,4.027634451161993,1.2671122096898033,1.0,0.0,4.027634451161919,1.2847103599902447,1.284997669941036,3.1350525196921244,19317.621274846075,1969.8491610127899,4632.441516551485,4632.441516551485,5.5579022579715,4.97721374449191,-2.3221856695530962,7.299399414045006,3.509681124416029,3.509681124416029,1.0027660355474368,0.0,0.0,0.00022362627629237642,0.9579700999562112,0.00023343763683501018,198.92516869282835,0.0,0.0,0.0,0.0019523122141496408,7.859402411425957e-05,0.00014503225217811684,0.0005841368954021973,0.09559321665907125,0.0717236277994929,0.023869588859578347,0.09559322185102427,0.07172362779950323,0.023869588859581778,0.37549196228348564,0.37549196228348564,0.12496357901870532,0.0,4.992283917546786,4.991349490925359,4.995091716653917,4.99215641608555,4.991135921942998,4.995222836298581,24798.02131540014,21078.31811809012,0.85,1.0660239186682612,0.6624573494353115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266454723193549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150569594143,1535.2436361534728,0.37549196228348564,0.12496357901870532,6.112874298809886,3.509681124416029
4249.0,-29.999811007423798,4.977241518500774,35.0058186753142,24.117749311868124,5.007295306563305,-26.49915754900184,-40.02939302064476,1.5066418481413142,-0.015001404013048614,-5.007227185740288,40.01163904322198,42263.31560066973,25746.667118936228,25746.667118936228,68009.98271960596,77363.11955115786,77363.11955115786,25746.667118936228,103109.78667009408,103109.78667009408,103109.78667009408,127907.81343781864,91534.49778673206,56434.693836243845,38999.78216720912,24798.026767724554,0.0,63797.80893493368,21078.32275256587,1535.244404271452,0.0,0.8868398097728001,2.8161050511678836,0.0014959135982669303,354556.09592191473,1555035.1310144013,4.385864885416813,1555035.1310144013,4.385864885416813,0.85,0.09559321695310541,4.027634451161993,1.2671121904579925,1.0,0.0,4.02763445116321,1.2847104716557114,1.2849977816314753,3.135052247197185,19317.622803696922,1969.8493169121896,4632.441516551485,4632.441516551485,5.557904406767935,4.977241518500774,-2.3222223215686326,7.299463840069407,3.5096515044116097,3.5096515044116097,1.0027575726890314,0.0,0.0,0.00022362627629237642,0.9579728890012388,0.00023343695720400208,198.9251915777189,0.0,0.0,0.0,0.0019523122141496408,7.859378642941208e-05,0.00014503248986296434,0.0005841378527098777,0.09559321695308978,0.07172362721705072,0.02386958973603906,0.09559315918051554,0.07172362721706245,0.023869589736042966,0.3754919211716993,0.3754919211716993,0.12496357094000568,0.0,4.992279758378061,4.991322400259321,4.99515646332469,4.992225781727257,4.991176698310824,4.995378108734826,24798.026767724554,21078.32275256587,0.85,1.0660238001115088,0.6624571643796322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664545911370335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150015275514,1535.244404271452,0.3754919211716993,0.12496357094000568,6.112874298809886,3.5096515044116097
4250.0,-29.999839006693815,4.977269465621018,35.00581875789398,24.117739987000846,5.007290914002882,-26.499183187552585,-40.02941568670792,1.5066350948616378,-0.015154753564956991,-5.007234708433078,40.01163975594176,42263.29623856672,25746.646345570756,25746.646345570756,68009.94258413748,77363.0995766811,77363.0995766811,25746.646345570756,103109.74592225185,103109.74592225185,103109.74592225185,127907.78159259485,91534.48736894135,56434.684030826735,38999.78148679402,24798.035670343004,0.0,63797.81715713702,21078.330319791552,1535.2450887585633,0.0,0.886839768917611,2.816106187316133,0.0014959135982669303,354555.99195462256,1555035.161752315,4.385866258188451,1555035.161752315,4.385866258188451,0.85,0.09559321341429651,4.027634451161993,1.2671121646324175,1.0,0.0,4.027634451160451,1.2847105032442772,1.2849978132271054,3.1350521701122664,19317.62060510561,1969.8490927182688,4632.441516551485,4632.441516551485,5.557899922444623,4.977269465621018,-2.322250045372235,7.299519510993253,3.5096219058117706,3.5096219058117706,1.00274911594622,0.0,0.0,0.00022362627629237642,0.9579756807085302,0.0002334362769282199,198.92521448438745,0.0,0.0,0.0,0.0019523122141496408,7.85935847861867e-05,0.00014503269150618973,0.0005841386648550791,0.09559321341429637,0.07172362347202389,0.023869589942272475,0.09559323596356933,0.071723623472024,0.02386958994227251,0.37549188087176383,0.37549188087176383,0.12496356513282177,0.0,4.992242657784004,4.991279768183006,4.99513598389467,4.992079954868132,4.991094939736286,4.9950397651560365,24798.035670343004,21078.330319791552,0.85,1.0660230336192507,0.662456775511147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664544594737681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.149462122134,1535.2450887585633,0.37549188087176383,0.12496356513282177,6.112874298809886,3.5096219058117706
4251.0,-29.999866960342597,4.977297314058579,35.005818874906595,24.117712291795783,5.00726966076187,-26.49921047124739,-40.02943856231866,1.5066131716667173,-0.015236127608034167,-5.007254833905534,40.01164092403245,42263.27806012746,25746.658187492638,25746.658187492638,68009.93624762009,77363.07353309242,77363.07353309242,25746.658187492638,103109.73172058506,103109.73172058506,103109.73172058506,127907.78449230245,91534.4640374662,56434.668564501466,38999.77274773859,24798.05277171739,0.0,63797.82551945598,21078.344855959782,1535.246533259258,0.0,0.8868396622915757,2.8161049069584387,0.0014959135982669303,354555.71381087194,1555035.2121292981,4.385869840920937,1555035.2121292981,4.385869840920937,0.85,0.09559321683976377,4.027634451161993,1.2671121602365747,1.0,0.0,4.027634451163576,1.2847106057903561,1.2849979157961176,3.135051919871235,19317.615681184605,1969.8485906180608,4632.441516551485,4632.441516551485,5.557902478747136,4.977297314058579,-2.32228691085234,7.2995842249109195,3.509592405723879,3.509592405723879,1.0027406873496798,0.0,0.0,0.00022362627629237642,0.9579784678758533,0.00023343559776268027,198.9252373537378,0.0,0.0,0.0,0.0019523122141496408,7.859338127925568e-05,0.00014503289501312073,0.0005841394845066055,0.09559321683974822,0.07172362541179818,0.023869591427950053,0.09559327095119992,0.07172362541180984,0.023869591427953935,0.37549184026040294,0.37549184026040294,0.12496355601563143,0.0,4.99220551908121,4.99122219778252,4.995160239528559,4.992018706297472,4.990953658953231,4.995219002476119,24798.05277171739,21078.344855959782,0.85,1.0660227945681247,0.6624564037412014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664543269898825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148907503175,1535.246533259258,0.37549184026040294,0.12496355601563143,6.112874298809886,3.509592405723879
4252.0,-29.99989483054995,4.977325076840153,35.00581895982007,24.117695458140247,5.007246245502536,-26.49923789597601,-40.02946901656685,1.5065893109285797,-0.0150966671312176,-5.007274414965931,40.01164022309738,42263.29167161796,25746.668466211122,25746.668466211122,68009.96013782908,77363.10020692396,77363.10020692396,25746.668466211122,103109.76867313508,103109.76867313508,103109.76867313508,127907.82683658629,91534.49251468922,56434.68397938312,38999.78726145122,24798.0581634512,0.0,63797.84542490242,21078.349438933517,1535.2472986097869,0.0,0.8868395652014537,2.8161007894704833,0.0014959135982669303,354555.44319132227,1555035.1818996305,4.385873103238512,1555035.1818996305,4.385873103238512,0.85,0.09559321678930216,4.027634451161993,1.267112229471095,1.0,0.0,4.027634451159569,1.284710717399342,1.2849980274300634,3.1350516475142283,19317.621691074495,1969.8492034562767,4632.441516551485,4632.441516551485,5.557904697602667,4.977325076840153,-2.322323384917686,7.299648461757839,3.5095629224452445,3.5095629224452445,1.002732263555784,0.0,0.0,0.00022362627629237642,0.957981246732216,0.0002334349206262558,198.92526015482855,0.0,0.0,0.0,0.0019523122141496408,7.85931103517009e-05,0.0001450331659406755,0.0005841405757037589,0.09559321678928753,0.07172362467963962,0.023869592109647907,0.09559316837183651,0.0717236246796506,0.02386959210965156,0.37549179846522207,0.37549179846522207,0.12496354695071021,0.0,4.99220740946339,4.991207413133736,4.995212235984013,4.992177747834717,4.991111052056851,4.995382997213881,24798.0581634512,21078.349438933517,0.85,1.0660228364276787,0.6624564104028691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664541949738215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.148352864857,1535.2472986097869,0.37549179846522207,0.12496354695071021,6.112874298809886,3.5095629224452445
4253.0,-29.99992265119834,4.977352914976136,35.00581904150531,24.117671499867015,5.007234597186554,-26.499264099365888,-40.0294917524792,1.5065760453541142,-0.015332732844171915,-5.007286398429269,40.01164029889704,42263.273375588455,25746.659423682067,25746.659423682067,68009.93279927052,77363.05038614893,77363.05038614893,25746.659423682067,103109.709809831,103109.709809831,103109.709809831,127907.77495142329,91534.44924091513,56434.672230354794,38999.75223395593,24798.065141592284,0.0,63797.81737554821,21078.35537035344,1535.2479722761918,0.0,0.8868395039556798,2.816102491403339,0.0014959135982669303,354555.2775742511,1555035.1851686882,4.385875161153206,1555035.1851686882,4.385875161153206,0.85,0.09559321442852185,4.027634451161993,1.2671121734241027,1.0,0.0,4.027634451162304,1.2847107794492878,1.284998089493886,3.135051496095101,19317.612558490986,1969.8482721919297,4632.441516551485,4632.441516551485,5.557902745601974,4.977352914976136,-2.3223542639427945,7.299707178918931,3.509533459741117,3.509533459741117,1.0027238456403191,0.0,0.0,0.00022362627629237642,0.9579840206558731,0.0002334342446957238,198.92528291537946,0.0,0.0,0.0,0.0019523122141496408,7.859290808868806e-05,0.00014503336820368836,0.0005841413903452376,0.09559321442851344,0.07172362204134905,0.02386959238716439,0.0955932614888877,0.07172362204135536,0.023869592387166492,0.37549175828027387,0.37549175828027387,0.12496353962671788,0.0,4.992161216739817,4.991142743467549,4.995221563814312,4.991953665585072,4.990861285120502,4.995236093892061,24798.065141592284,21078.35537035344,0.85,1.0660228765966637,0.6624564148770816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266454063363832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147798966356,1535.2479722761918,0.37549175828027387,0.12496353962671788,6.112874298809886,3.509533459741117
4254.0,-29.999950507715354,4.977380604818567,35.00581911668296,24.11764464285227,5.007208281439641,-26.49929180187561,-40.02951846979556,1.5065495755998781,-0.015293083146559638,-5.00730883731315,40.01164027271965,42263.27152791506,25746.677218908302,25746.677218908302,68009.94874682336,77363.04808466011,77363.04808466011,25746.677218908302,103109.72530356841,103109.72530356841,103109.72530356841,127907.80129548401,91534.44756288035,56434.67100613517,38999.75172971687,24798.07599191559,0.0,63797.82772163246,21078.36459312825,1535.2491140318164,0.0,0.8868393898822419,2.816099351349905,0.0014959135982669303,354554.9674585377,1555035.1840397208,4.385878994126825,1555035.1840397208,4.385878994126825,0.85,0.09559321710370351,4.027634451161993,1.2671121959527958,1.0,0.0,4.027634451162929,1.2847109032620228,1.28499821333431,3.1350511939576324,19317.61220435518,1969.8482360801274,4632.441516551485,4632.441516551485,5.557906587037678,4.977380604818567,-2.3223927578397072,7.299773362658274,3.5095040660402055,3.5095040660402055,1.0027154474400588,0.0,0.0,0.00022362627629237642,0.9579867981645723,0.00023343356789553557,198.92530570528038,0.0,0.0,0.0,0.0019523122141496408,7.859267040696032e-05,0.0001450336058854161,0.0005841423476403527,0.09559321710368818,0.07172362326457199,0.023869593839116188,0.09559321369506998,0.0717236232645835,0.023869593839120015,0.37549171634729767,0.37549171634729767,0.12496353114156972,0.0,4.992140655380183,4.99109316490518,4.995288195097885,4.992015754166573,4.990852195770913,4.995512062759303,24798.07599191559,21078.36459312825,0.85,1.0660229536900465,0.6624562784852391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664539313966408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.147245131682,1535.2491140318164,0.37549171634729767,0.12496353114156972,6.112874298809886,3.5095040660402055
4255.0,-29.999978312738367,4.977408350951676,35.005819172480926,24.117636784818046,5.007194647963641,-26.499318189709214,-40.029541205707915,1.506534524934496,-0.015220397869313729,-5.007321697645967,40.01163985859969,42263.253407132564,25746.670464026858,25746.670464026858,68009.92387115942,77363.07144691335,77363.07144691335,25746.670464026858,103109.74191094021,103109.74191094021,103109.74191094021,127907.82222450842,91534.47666221268,56434.6586224321,38999.79782197842,24798.08031356821,0.0,63797.878135546634,21078.36826653298,1535.2496632422597,0.0,0.88683932594846,2.8160968954617966,0.0014959135982669303,354554.7897229087,1555035.1661797073,4.385881142361655,1555035.1661797073,4.385881142361655,0.85,0.09559321428109563,4.027634451161993,1.2671122162835675,1.0,0.0,4.027634451161368,1.284710973661782,1.2849982837498135,3.135051022162689,19317.618345536255,1969.8488623063183,4632.441516551485,4632.441516551485,5.55790512886893,4.977408350951676,-2.322424232521492,7.299832583473169,3.5094746740009657,3.5094746740009657,1.0027070497145616,0.0,0.0,0.00022362627629237642,0.9579895705475829,0.00023343289234824607,198.9253284530583,0.0,0.0,0.0,0.0019523122141496408,7.859246814499384e-05,0.0001450338081473826,0.0005841431622776171,0.09559321428108776,0.07172361997173539,0.02386959430935237,0.09559315763473328,0.07172361997174129,0.023869594309354335,0.3754916738883129,0.3754916738883129,0.12496352521012494,0.0,4.992137673725551,4.991080212801478,4.99531517309714,4.992101299776664,4.991003957654414,4.995398636851348,24798.08031356821,21078.36826653298,0.85,1.0660217213911687,0.6624554709694099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664538001324552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.146689651086,1535.2496632422597,0.3754916738883129,0.12496352521012494,6.112874298809886,3.5094746740009657
4256.0,-30.00000602398575,4.977436134147079,35.00581925642265,24.1176129662432,5.007182039343523,-26.499344390711673,-40.029563976544864,1.5065204060693926,-0.015428980989725005,-5.007335323696551,40.011640789945304,42263.23555252015,25746.666016551637,25746.666016551637,68009.90156907178,77363.02612323253,77363.02612323253,25746.666016551637,103109.69213978417,103109.69213978417,103109.69213978417,127907.7853795019,91534.43745232007,56434.64688160735,38999.767300791915,24798.093239717746,0.0,63797.86054050966,21078.379253760082,1535.2507167138783,0.0,0.8868392532479719,2.816098044671196,0.0014959135982669303,354554.6014047898,1555035.2063464373,4.385883585166271,1555035.2063464373,4.385883585166271,0.85,0.09559321428774968,4.027634451161993,1.2671121739735831,1.0,0.0,4.0276344511621325,1.284711039703036,1.2849983498058366,3.135050861003725,19317.610070602394,1969.8480184978962,4632.441516551485,4632.441516551485,5.557904168797399,4.977436134147079,-2.322456194030073,7.299892328177153,3.5094453450924847,3.5094453450924847,1.0026986700264242,0.0,0.0,0.00022362627629237642,0.9579923335890307,0.0002334322190811079,198.925351124122,0.0,0.0,0.0,0.0019523122141496408,7.859226557281603e-05,0.00014503401071956038,0.0005841439781642992,0.09559321428774278,0.07172361893163338,0.023869595356109396,0.09559325440350808,0.07172361893163856,0.02386959535611112,0.3754916331974741,0.3754916331974741,0.12496351896043113,0.0,4.992096588087122,4.991023692931435,4.995320465077555,4.991906342706841,4.990771711286811,4.995315729044023,24798.093239717746,21078.379253760082,0.85,1.0660216658188342,0.6624553738080967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26645366860144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.146134273533,1535.2507167138783,0.3754916331974741,0.12496351896043113,6.112874298809886,3.5094453450924847
4257.0,-30.00003368124093,4.977463812095765,35.00581933912873,24.11759082404899,5.007158919729055,-26.499371594258903,-40.02959439586846,1.5064968327470707,-0.01537975427766014,-5.007355594001119,40.01164092183626,42263.24989174925,25746.6786461577,25746.6786461577,68009.92853790695,77363.03010442668,77363.03010442668,25746.6786461577,103109.70875058438,103109.70875058438,103109.70875058438,127907.81282823847,91534.44327021865,56434.66305754131,38999.75579186371,24798.104077654083,0.0,63797.85986951779,21078.38846600597,1535.2518083778166,0.0,0.8868391496357642,2.816095031960952,0.0014959135982669303,354554.32126025175,1555035.2120345812,4.385887066634132,1555035.2120345812,4.385887066634132,0.85,0.09559321615142459,4.027634451161993,1.2671122382627802,1.0,0.0,4.0276344511608615,1.2847111499677037,1.2849984600951638,3.13505059192741,19317.6112984233,1969.848143700785,4632.441516551485,4632.441516551485,5.5579068951364174,4.977463812095765,-2.32249298420154,7.299956796297305,3.5094160736080173,3.5094160736080173,1.0026903067451478,0.0,0.0,0.00022362627629237642,0.9579950912555742,0.0002334315471275388,198.92537375101878,0.0,0.0,0.0,0.0019523122141496408,7.859199495950914e-05,0.00014503428133286726,0.000584145068095777,0.09559321615140853,0.07172361944829721,0.02386959670311133,0.09559320894074093,0.07172361944830925,0.023869596703115333,0.37549159126940607,0.37549159126940607,0.12496351115850496,0.0,4.99208014509378,4.990986706736976,4.995365751515237,4.991975839723466,4.990800229396541,4.995508362219255,24798.104077654083,21078.38846600597,0.85,1.0660220997538767,0.6624556055357956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664535368947478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145579847785,1535.2518083778166,0.37549159126940607,0.12496351115850496,6.112874298809886,3.5094160736080173
4258.0,-30.000061322646417,4.977491447394365,35.00581939240554,24.11756826275962,5.0071385437331895,-26.499398509123274,-40.02961720163,1.5064757302100598,-0.015402199390052829,-5.007372973317099,40.0116402300565,42263.23275334217,25746.683764167978,25746.683764167978,68009.91651751015,77363.02121377438,77363.02121377438,25746.683764167978,103109.70497794235,103109.70497794235,103109.70497794235,127907.81366018683,91534.43732075678,56434.6488603248,38999.764956035535,24798.108682244485,0.0,63797.87363828002,21078.39237990781,1535.2524744642888,0.0,0.886839063714537,2.816093298125655,0.0014959135982669303,354554.0810705878,1555035.1821997606,4.38588995366879,1555035.1821997606,4.38588995366879,0.85,0.09559321537679336,4.027634451161993,1.2671122206794099,1.0,0.0,4.027634451163241,1.284711248675242,1.2849985588247768,3.13505035105373,19317.61004283702,1969.848015666616,4632.441516551485,4632.441516551485,5.5579079999556065,4.977491447394365,-2.322527658039409,7.300019105433774,3.509386816679449,3.509386816679449,1.0026819476226998,0.0,0.0,0.00022362627629237642,0.9579978473503284,0.00023343087556082883,198.9253963649538,0.0,0.0,0.0,0.0019523122141496408,7.859179207776635e-05,0.00014503448421461008,0.0005841458852292738,0.0955932153767837,0.07172361782269578,0.023869597554087924,0.09559318229782009,0.07172361782270302,0.02386959755409034,0.37549154949891783,0.37549154949891783,0.1249635045446513,0.0,4.992064878410531,4.990949636475989,4.995416001515139,4.991970773927051,4.990768318471282,4.995583962404851,24798.108682244485,21078.39237990781,0.85,1.0660216812728194,0.6624551939295885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453405686997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145025579975,1535.2524744642888,0.37549154949891783,0.1249635045446513,6.112874298809886,3.509386816679449
