time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4259.0,-30.000088919412303,4.977519181169897,35.00581945993539,24.117554432619386,5.007129381471142,-26.49942426241487,-40.02963990261776,1.5064647244736566,-0.015522214852069283,-5.0073836383473145,40.01164075176285,42263.215090298494,25746.671946936123,25746.671946936123,68009.88703723461,77363.0022954827,77363.0022954827,25746.671946936123,103109.67424241883,103109.67424241883,103109.67424241883,127907.79207136597,91534.42586523561,56434.63866005105,38999.76356131617,24798.11782894714,0.0,63797.88139026331,21078.400154605068,1535.2532457675059,0.0,0.8868390075624546,2.8160936296275367,0.0014959135982669303,354553.9336753202,1555035.2046997182,4.385891840432177,1555035.2046997182,4.385891840432177,0.85,0.09559321309276261,4.027634451161993,1.2671122168330475,1.0,0.0,4.027634451162125,1.2847113001547998,1.2849986103158475,3.1350502254293926,19317.607625241,1969.8477691404303,4632.441516551485,4632.441516551485,5.557905448982904,4.977519181169897,-2.3225573635148216,7.3000765446847184,3.5093575930146867,3.5093575930146867,1.0026735980041963,0.0,0.0,0.00022362627629237642,0.9580005990026491,0.00023343020508044383,198.92541894237348,0.0,0.0,0.0,0.0019523122141496408,7.859159012858067e-05,0.00014503468616379575,0.0005841466986067714,0.09559321309275283,0.07172361488548039,0.023869598207272438,0.09559323552361512,0.07172361488548773,0.023869598207274884,0.3754915078247359,0.3754915078247359,0.12496349921256937,0.0,4.992028242241474,4.990901502025508,4.995413915944084,4.991861423495266,4.9906886907618855,4.995385298742917,24798.11782894714,21078.400154605068,0.85,1.0660210896535214,0.6624548365762599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664532746814465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.144470707777,1535.2532457675059,0.3754915078247359,0.12496349921256937,6.112874298809886,3.5093575930146867
4260.0,-30.000116463146586,4.977546845526658,35.005819548121714,24.11753700524571,5.007109706835261,-26.49945101929809,-40.029666445311136,1.5064442629868091,-0.015467270896522223,-5.0074020756244755,40.011641488487044,42263.21393459262,25746.680277188672,25746.680277188672,68009.8942117813,77363.01139809637,77363.01139809637,25746.680277188672,103109.69167528504,103109.69167528504,103109.69167528504,127907.82326294159,91534.4381531866,56434.64068968309,38999.77495944834,24798.13158765655,0.0,63797.90654710489,21078.411849508066,1535.2544635840175,0.0,0.8868389110868993,2.81609075579017,0.0014959135982669303,354553.67886439775,1555035.2364728865,4.385895082102994,1555035.2364728865,4.385895082102994,0.85,0.0955932149035684,4.027634451161993,1.267112189359032,1.0,0.0,4.027634451160995,1.2847113958638352,1.284998706046287,3.1350499918729424,19317.61021851466,1969.8480335807499,4632.441516551485,4632.441516551485,5.55790724722526,4.977546845526658,-2.3225926943161843,7.300139539842842,3.5093284451159628,3.5093284451159628,1.0026652700331322,0.0,0.0,0.00022362627629237642,0.9580033453757199,0.00023342953589026592,198.9254414764122,0.0,0.0,0.0,0.0019523122141496408,7.859135400398732e-05,0.0001450349222883891,0.0005841476496303183,0.09559321490355657,0.07172361529437532,0.023869599609181256,0.09559320339887482,0.07172361529438419,0.02386959960918421,0.375491465531658,0.375491465531658,0.1249634917643802,0.0,4.992016564516462,4.9908774120521,4.9954395352215215,4.9919348047279755,4.990746004060497,4.995506961867875,24798.13158765655,21078.411849508066,0.85,1.0660207817566318,0.6624545572414319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266453143209082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143915808478,1535.2544635840175,0.375491465531658,0.1249634917643802,6.112874298809886,3.5093284451159628
4261.0,-30.000143972501313,4.9775745790610575,35.00581964494439,24.117523489426844,5.0070986158930495,-26.499476886800082,-40.02968914629889,1.5064315301918068,-0.015537603623727136,-5.007413957371646,40.01164191641108,42263.19669475186,25746.67197587206,25746.67197587206,68009.86867062392,77363.00152129916,77363.00152129916,25746.67197587206,103109.67349717121,103109.67349717121,103109.67349717121,127907.81410800903,91534.43492295314,56434.63009640595,38999.783140607986,24798.140610837814,0.0,63797.9237514458,21078.41951921214,1535.2552565334347,0.0,0.886838849083615,2.8160902926819493,0.0014959135982669303,354553.5146537328,1555035.2549282357,4.385897165472828,1555035.2549282357,4.385897165472828,0.85,0.09559321279342044,4.027634451161993,1.2671122135361657,1.0,0.0,4.027634451161775,1.2847114554217591,1.2849987656175303,3.1350498465351953,19317.609536799755,1969.8479640651758,4632.441516551485,4632.441516551485,5.557905455229272,4.9775745790610575,-2.3226231886880546,7.300197767749112,3.509299322498869,3.509299322498869,1.0026569492853912,0.0,0.0,0.00022362627629237642,0.9580060883293122,0.00023342886753711887,198.9254639823294,0.0,0.0,0.0,0.0019523122141496408,7.859115205584171e-05,0.0001450351242365347,0.0005841484630036269,0.09559321279341455,0.07172361280774862,0.023869599985665933,0.09559323036839555,0.07172361280775304,0.023869599985667397,0.37549142417007203,0.37549142417007203,0.12496348430267565,0.0,4.9919930397610415,4.990849112359342,4.995430358357396,4.991876353747898,4.990713327161586,4.995371062912739,24798.140610837814,21078.41951921214,0.85,1.066020093938914,0.6624541083720469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664530120658153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143361051689,1535.2552565334347,0.37549142417007203,0.12496348430267565,6.112874298809886,3.509299322498869
4262.0,-30.000171416378134,4.97760227821083,35.00581976102876,24.11750036934393,5.007081379022121,-26.49950331002231,-40.02971568899227,1.5064132726662456,-0.015627650705198448,-5.007430595367626,40.011642671095075,42263.19574067109,25746.676102027304,25746.676102027304,68009.8718426984,77362.97789036413,77362.97789036413,25746.676102027304,103109.65399239142,103109.65399239142,103109.65399239142,127907.8076825808,91534.41542384196,56434.633274148684,38999.757944103636,24798.153690189374,0.0,63797.91163429301,21078.430636660967,1535.2563903659448,0.0,0.8868387616976499,2.8160895333360663,0.0014959135982669303,354553.2847098395,1555035.2874759678,4.385900101725422,1555035.2874759678,4.385900101725422,0.85,0.09559321350641081,4.027634451161993,1.2671122382627802,1.0,0.0,4.027634451161784,1.2847115408217393,1.2849988510366093,3.1350496381357322,19317.60542166848,1969.8475444385676,4632.441516551485,4632.441516551485,5.557906345937816,4.97760227821083,-2.3226571027906173,7.300259381001447,3.509270266857624,3.509270266857624,1.0026486476736067,0.0,0.0,0.00022362627629237642,0.9580088247625388,0.0002334282007765498,198.925486434683,0.0,0.0,0.0,0.0019523122141496408,7.859091593246528e-05,0.00014503536035991114,0.0005841494140222726,0.09559321350639657,0.0717236127635468,0.023869600742849773,0.0955932657711714,0.07172361276355747,0.023869600742853332,0.3754913832822299,0.3754913832822299,0.12496347473627241,0.0,4.991961346418464,4.99080448830432,4.995437520012388,4.991802944662425,4.990594364394781,4.995434536682353,24798.153690189374,21078.430636660967,0.85,1.0660203461290316,0.6624542192373825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664528805946287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.14280606551,1535.2563903659448,0.3754913832822299,0.12496347473627241,6.112874298809886,3.509270266857624
4263.0,-30.00019880153675,4.977629764409116,35.00581983062822,24.117469146754615,5.0070494953595635,-26.499531145090852,-40.0297386693768,1.5063818389136798,-0.01553793833591044,-5.00745570461274,40.01164154928742,42263.180198362475,25746.701656205674,25746.701656205674,68009.88185456814,77362.98038471612,77362.98038471612,25746.701656205674,103109.68204092179,103109.68204092179,103109.68204092179,127907.84101373781,91534.41609686415,56434.615910510525,38999.77798483736,24798.15897281601,0.0,63797.93695765337,21078.435126893608,1535.2572745308903,0.0,0.8868386380030819,2.8160854240141298,0.0014959135982669303,354552.93769004813,1555035.2390950639,4.38590425798272,1555035.2390950639,4.38590425798272,0.85,0.09559321565486836,4.027634451161993,1.2671122063929214,1.0,0.0,4.027634451161504,1.2847116878538396,1.2849989981015915,3.135049279336994,19317.605563704423,1969.8475589222032,4632.441516551485,4632.441516551485,5.557911862289893,4.977629764409116,-2.322697232076914,7.30032699648603,3.50924124706624,3.50924124706624,1.00264035630464,0.0,0.0,0.00022362627629237642,0.9580115553493821,0.00023342753544430998,198.92550883900321,0.0,0.0,0.0,0.0019523122141496408,7.85907114998613e-05,0.00014503556479251512,0.0005841502374020713,0.09559321565484982,0.07172361386645225,0.023869601788397567,0.09559316799822341,0.07172361386646617,0.023869601788402195,0.37549134176417176,0.37549134176417176,0.12496346447119579,0.0,4.991962176796051,4.990775383543507,4.99552830151589,4.991917766276856,4.9906112334530235,4.995843693415111,24798.15897281601,21078.435126893608,0.85,1.066020079923752,0.6624537126712288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26645274928646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142251474095,1535.2572745308903,0.37549134176417176,0.12496346447119579,6.112874298809886,3.50924124706624
4264.0,-30.000226112080437,4.977657453607434,35.005819890151194,24.117459612339758,5.007046252857716,-26.499556048733083,-40.029764967598,1.506376189510372,-0.015717413128811586,-5.007461280527876,40.011641394989454,42263.17886129593,25746.677296201804,25746.677296201804,68009.85615749774,77362.95496596339,77362.95496596339,25746.677296201804,103109.63226216519,103109.63226216519,103109.63226216519,127907.79406872114,91534.40042175249,56434.624317085014,38999.751227408306,24798.16180655595,0.0,63797.91303396426,21078.437535572557,1535.2575657389123,0.0,0.8868386101914298,2.8160871305563315,0.0014959135982669303,354552.86062871164,1555035.2324405569,4.385905192481277,1555035.2324405569,4.385905192481277,0.85,0.09559320952839274,4.027634451161993,1.2671122091403233,1.0,0.0,4.027634451161821,1.2847117142790572,1.2849990245327187,3.1350492148522084,19317.602255597623,1969.8472215891895,4632.441516551485,4632.441516551485,5.557906603722938,4.977657453607434,-2.322723044091891,7.300380497699325,3.5092122091997413,3.5092122091997413,1.0026320597713547,0.0,0.0,0.00022362627629237642,0.9580142785046948,0.00023342687192660723,198.92553118228454,0.0,0.0,0.0,0.0019523122141496408,7.859047755251449e-05,0.0001450357987398619,0.000584151179656465,0.09559320952838934,0.07172360813251141,0.023869601395877925,0.09559324106179724,0.07172360813251397,0.023869601395878775,0.3754913006536953,0.3754913006536953,0.12496345872489238,0.0,4.9919206348754415,4.990724212097064,4.9955156948595345,4.991743867399066,4.990508926969142,4.995454668034199,24798.16180655595,21078.437535572557,0.85,1.066020076883881,0.6624539401280441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664526189878078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.141697144205,1535.2575657389123,0.3754913006536953,0.12496345872489238,6.112874298809886,3.5092122091997413
4265.0,-30.00025340818514,4.977684919505406,35.00581995903465,24.117433314118557,5.007016229353973,-26.499583617700843,-40.02979168491436,1.506346438869691,-0.015581189250156058,-5.007486762503581,40.011641786680705,42263.17920114568,25746.704092243403,25746.704092243403,68009.88329338908,77362.970018083,77362.970018083,25746.704092243403,103109.67411032639,103109.67411032639,103109.67411032639,127907.85063943361,91534.41436926521,56434.62355232803,38999.76757437465,24798.17652910722,0.0,63797.944103481874,21078.450049741135,1535.2590018728067,0.0,0.8868384791212119,2.816082366799727,0.0014959135982669303,354552.508457968,1555035.2493332715,4.3859095965686,1555035.2493332715,4.3859095965686,0.85,0.0955932145269014,4.027634451161993,1.2671122382627802,1.0,0.0,4.027634451161156,1.2847118534383997,1.2849991637231826,3.1350488752652526,19317.6051991085,1969.8475217437658,4632.441516551485,4632.441516551485,5.557912388154649,4.977684919505406,-2.3227633628284976,7.300448282333903,3.509183278381916,3.509183278381916,1.0026237938234046,0.0,0.0,0.00022362627629237642,0.9580170002286225,0.00023342620876144155,198.92555351375802,0.0,0.0,0.0,0.0019523122141496408,7.859023987758244e-05,0.00014503603641479398,0.0005841521369242096,0.09559321452688374,0.07172361106854959,0.02386960345833416,0.09559315464705577,0.07172361106856283,0.02386960345833856,0.3754912585111687,0.3754912585111687,0.1249634503819135,0.0,4.991927310679785,4.990706350362586,4.995596102673858,4.991905573253405,4.99058646383952,4.99586929108159,24798.17652910722,21078.450049741135,0.85,1.0660199830746167,0.6624536228407883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664524877268486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.141143396262,1535.2590018728067,0.3754912585111687,0.1249634503819135,6.112874298809886,3.509183278381916
4266.0,-30.000280715518418,4.977712605605067,35.00582002906328,24.117428773921006,5.007014738683509,-26.499608343275575,-40.029814176354535,1.506342366440651,-0.015715562341483746,-5.007491416225937,40.01164195780264,42263.16208569591,25746.677668040724,25746.677668040724,68009.83975373664,77362.95767145335,77362.95767145335,25746.677668040724,103109.63533949407,103109.63533949407,103109.63533949407,127907.81622014633,91534.41247413486,56434.616888377415,38999.772873063834,24798.180880652257,0.0,63797.953753716094,21078.453748554417,1535.2593600947357,0.0,0.8868384548235839,2.816083588573547,0.0014959135982669303,354552.44414175727,1555035.2567133557,4.385910412992728,1555035.2567133557,4.385910412992728,0.85,0.09559320861648422,4.027634451161993,1.267112215734087,1.0,0.0,4.027634451162767,1.2847118724872875,1.2849991827763303,3.1350488287807488,19317.604799156416,1969.8474809600034,4632.441516551485,4632.441516551485,5.557906683991393,4.977712605605067,-2.3227884159508676,7.3005010215559345,3.509154326350483,3.509154326350483,1.0026155218144237,0.0,0.0,0.00022362627629237642,0.9580197230805121,0.00023342554532521125,198.92557585442287,0.0,0.0,0.0,0.0019523122141496408,7.859003979619442e-05,0.00014503623649618198,0.000584152942778901,0.09559320861648112,0.071723605365219,0.023869603251262115,0.09559321580639668,0.07172360536522134,0.023869603251262892,0.37549121752967696,0.37549121752967696,0.12496344559606772,0.0,4.991898788682079,4.990677908967143,4.995567338218336,4.991775853884462,4.99055529699541,4.995443433369246,24798.180880652257,21078.453748554417,0.85,1.0660191393642497,0.6624532543605942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664523575244644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140589027229,1535.2593600947357,0.37549121752967696,0.12496344559606772,6.112874298809886,3.509154326350483
4267.0,-30.000307914295647,4.977740130953839,35.00582012903832,24.11739636389541,5.006989917961499,-26.499635304361117,-40.02983701704068,1.5063173080269407,-0.0157916326410259,-5.0075137955776,40.011642970114956,42263.14676717244,25746.69695814739,25746.69695814739,68009.84372531984,77362.92701906542,77362.92701906542,25746.69695814739,103109.62397721282,103109.62397721282,103109.62397721282,127907.8220116203,91534.38278397279,56434.602532079814,38999.75583543664,24798.19803440749,0.0,63797.95386984413,21078.468329246367,1535.2608592987356,0.0,0.8868383372926549,2.8160819754686393,0.0014959135982669303,354552.13485074614,1555035.3003719887,4.385914362147624,1555035.3003719887,4.385914362147624,0.85,0.09559321313317712,4.027634451161993,1.2671122151846066,1.0,0.0,4.027634451162645,1.2847119896986514,1.2849993000139073,3.1350485427529446,19317.59853328545,1969.8468420189822,4632.441516551485,4632.441516551485,5.557910848125273,4.977740130953839,-2.3228263597129764,7.3005664906668155,3.5091254865230566,3.5091254865230566,1.0026072818637304,0.0,0.0,0.00022362627629237642,0.9580224351164279,0.00023342488452809485,198.9255981062809,0.0,0.0,0.0,0.0019523122141496408,7.858983660843338e-05,0.00014503643968394303,0.0005841537611449274,0.09559321313316188,0.07172360803213593,0.023869605101025947,0.09559324172821516,0.07172360803214736,0.023869605101029753,0.3754911768232725,0.3754911768232725,0.1249634370864159,0.0,4.991871972048841,4.990627923732234,4.995610140151882,4.991722162936583,4.990385441225044,4.995738803137726,24798.19803440749,21078.468329246367,0.85,1.0660191996763484,0.6624530130448162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266452226278229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140033523377,1535.2608592987356,0.3754911768232725,0.1249634370864159,6.112874298809886,3.5091254865230566
4268.0,-30.000335110388036,4.977767649064089,35.00582019821831,24.117378622200363,5.006972325877148,-26.4996615400331,-40.02985975295303,1.5062987555221778,-0.015791139412044686,-5.007529042104385,40.011642273089656,42263.1310190204,25746.697826769963,25746.697826769963,68009.82884579037,77362.92632731689,77362.92632731689,25746.697826769963,103109.62415408685,103109.62415408685,103109.62415408685,127907.8257938922,91534.3859802073,56434.59067191069,38999.77256477401,24798.20163980536,0.0,63797.97420457937,21078.471393834556,1535.2614197849578,0.0,0.8868382622415241,2.816080189299198,0.0014959135982669303,354551.9241381639,1555035.2703109381,4.385916883939862,1555035.2703109381,4.385916883939862,0.85,0.09559321106311228,4.027634451161993,1.2671121987001972,1.0,0.0,4.027634451161873,1.2847120764784759,1.2849993868131389,3.1350483309864585,19317.59920782515,1969.8469108028892,4632.441516551485,4632.441516551485,5.557911035633861,4.977767649064089,-2.322859093158679,7.300626742222768,3.5090966443459446,3.5090966443459446,1.0025990412416985,0.0,0.0,0.00022362627629237642,0.9580251468929097,0.00023342422379793115,198.92562035594736,0.0,0.0,0.0,0.0019523122141496408,7.858963435320952e-05,0.0001450366419391669,0.0005841545757550349,0.09559321106310432,0.07172360551173308,0.023869605551371246,0.09559320790473998,0.07172360551173904,0.023869605551373234,0.37549113501098397,0.37549113501098397,0.12496342992023722,0.0,4.991850954849667,4.990588609798351,4.995644102139011,4.991737902692364,4.990402371495577,4.995750965322543,24798.20163980536,21078.471393834556,0.85,1.066018626668379,0.6624525550528654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664520957940513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.139479284024,1535.2614197849578,0.37549113501098397,0.12496342992023722,6.112874298809886,3.5090966443459446
4269.0,-30.000362202137836,4.9777951989441025,35.00582027535617,24.117365420702868,5.006959035779618,-26.499687251615732,-40.02988619087262,1.5062840852575075,-0.01580526141339078,-5.007542377949302,40.01164264324207,42263.131058260966,25746.694014398337,25746.694014398337,68009.8250726593,77362.92673726956,77362.92673726956,25746.694014398337,103109.6207516679,103109.6207516679,103109.6207516679,127907.83172694853,91534.39197736555,56434.596298356824,38999.77297667636,24798.21097528063,0.0,63797.98395195699,21078.479328988535,1535.2622655073342,0.0,0.8868381930486027,2.8160788181309804,0.0014959135982669303,354551.7398319861,1555035.2862747344,4.385919208890725,1555035.2862747344,4.385919208890725,0.85,0.09559320968851634,4.027634451161993,1.2671122124372052,1.0,0.0,4.027634451163643,1.2847121450990289,1.284999455449038,3.135048163533577,19317.600473477378,1969.8470398634986,4632.441516551485,4632.441516551485,5.557910212661436,4.9777951989441025,-2.322890377588887,7.30068557653299,3.509067845860793,3.509067845860793,1.0025908131030836,0.0,0.0,0.00022362627629237642,0.9580278482734218,0.00023342356560448682,198.925642520254,0.0,0.0,0.0,0.0019523122141496408,7.858939916609676e-05,0.00014503687712627967,0.0005841555230027528,0.09559320968850366,0.0717236034189592,0.023869606269544465,0.095593206560357,0.07172360341896872,0.02386960626954763,0.375491092928057,0.375491092928057,0.12496342332108161,0.0,4.991833257435701,4.9905607452296294,4.995656955528034,4.991737116535887,4.99042393643316,4.9956830166230475,24798.21097528063,21078.479328988535,0.85,1.0660184046548247,0.6624524544550997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664519653442057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13892419183,1535.2622655073342,0.375491092928057,0.12496342332108161,6.112874298809886,3.509067845860793
4270.0,-30.00038923417055,4.977822676855158,35.00582035406959,24.117337550874822,5.006938791911576,-26.499713604877034,-40.02991273356599,1.50626316261808,-0.015909213486452245,-5.007560532945921,40.01164284340883,42263.13172889103,25746.702650673345,25746.702650673345,68009.83437956437,77362.89589274104,77362.89589274104,25746.702650673345,103109.59854341438,103109.59854341438,103109.59854341438,127907.81992525849,91534.3638806456,56434.5997167957,38999.73795983322,24798.221381844116,0.0,63797.959341677335,21078.488174567497,1535.2632803558286,0.0,0.8868380999510957,2.8160780643537002,0.0014959135982669303,354551.488923516,1555035.294907453,4.385922337059783,1555035.294907453,4.385922337059783,0.85,0.09559321062910284,4.027634451161993,1.2671122333174574,1.0,0.0,4.027634451163224,1.2847122429652442,1.2849995533371399,3.1350479247133274,19317.594543889616,1969.846435213821,4632.441516551485,4632.441516551485,5.557912076964521,4.977822676855158,-2.3229251495369048,7.3007478263920635,3.509039102823037,3.509039102823037,1.0025826008065821,0.0,0.0,0.00022362627629237642,0.9580305437075948,0.00023342290886357221,198.92566463570984,0.0,0.0,0.0,0.0019523122141496408,7.858916304758843e-05,0.000145037113244788,0.0005841564740017915,0.09559321062909155,0.07172360320009796,0.02386960742899359,0.09559323412752074,0.07172360320010643,0.02386960742899641,0.3754910512970048,0.3754910512970048,0.12496341591759748,0.0,4.9918037722890745,4.990508778208039,4.9956950254190815,4.991651319459493,4.990266398821859,4.9958127909655445,24798.221381844116,21078.488174567497,0.85,1.0660189617559686,0.6624527205101647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664518347437723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.138370283428,1535.2632803558286,0.3754910512970048,0.12496341591759748,6.112874298809886,3.509039102823037
4271.0,-30.000416273975492,4.9778501475173895,35.00582042056247,24.117319634556793,5.006922127681018,-26.499739607125093,-40.02993543455375,1.50624546083062,-0.01592842455011123,-5.0075756483192535,40.01164264488547,42263.116471668705,25746.703520532305,25746.703520532305,68009.81999220101,77362.89083710214,77362.89083710214,25746.703520532305,103109.59435763444,103109.59435763444,103109.59435763444,127907.82239187442,91534.36302525453,56434.58865982098,38999.74929492616,24798.22803423997,0.0,63797.977329166126,21078.493829103976,1535.2640125548648,0.0,0.8868380237624945,2.816076552311097,0.0014959135982669303,354551.28002382163,1555035.2863456102,4.385924897073084,1555035.2863456102,4.385924897073084,0.85,0.09559320922281879,4.027634451161993,1.2671122492523867,1.0,0.0,4.027634451160971,1.2847123257658486,1.2849996361562617,3.135047722657305,19317.594363366177,1969.8464168055532,4632.441516551485,4632.441516551485,5.55791226474001,4.9778501475173895,-2.322957677124327,7.3008078246417165,3.509010383991112,3.509010383991112,1.002574395426032,0.0,0.0,0.00022362627629237642,0.9580332399249428,0.00023342225193553456,198.9256867575292,0.0,0.0,0.0,0.0019523122141496408,7.858896110464812e-05,0.00014503731518772828,0.000584157287354135,0.09559320922281021,0.07172360103873918,0.023869608184071033,0.09559322017837744,0.07172360103874562,0.023869608184073174,0.3754910085466605,0.3754910085466605,0.12496340940902058,0.0,4.991778209397864,4.990464444252325,4.995725867018223,4.991647223769121,4.990258375222481,4.995820497917521,24798.22803423997,21078.493829103976,0.85,1.0660184356833737,0.6624522945862664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664517044845252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.137816668304,1535.2640125548648,0.3754910085466605,0.12496340940902058,6.112874298809886,3.509010383991112
4272.0,-30.000443220896084,4.97787761660421,35.00582049072512,24.11730154361578,5.006906591830399,-26.49976541295152,-40.029961872473336,1.5062287838858652,-0.015973167144522904,-5.007590437854303,40.0116428847621,42263.11715442143,25746.703709581587,25746.703709581587,68009.82086400302,77362.88048140779,77362.88048140779,25746.703709581587,103109.58419098938,103109.58419098938,103109.58419098938,127907.82144557686,91534.35728894788,56434.59396196174,38999.7370299846,24798.237254587482,0.0,63797.97428457208,21078.50166639936,1535.2648842362385,0.0,0.8868379476446538,2.8160754136599215,0.0014959135982669303,354551.0756274181,1555035.2966909204,4.385927454709057,1555035.2966909204,4.385927454709057,0.85,0.09559320830021407,4.027634451161993,1.2671122487029063,1.0,0.0,4.027634451161234,1.284712403772732,1.2849997141805904,3.1350475322992906,19317.593152764595,1969.8462933585472,4632.441516551485,4632.441516551485,5.557912305549867,4.97787761660421,-2.3229899234798395,7.300867540084049,3.5089817087689776,3.5089817087689776,1.0025662025054223,0.0,0.0,0.00022362627629237642,0.958035926888661,0.00023342159726580416,198.92570880336288,0.0,0.0,0.0,0.0019523122141496408,7.858872591939765e-05,0.0001450375503729788,0.0005841582345943523,0.09559320830020379,0.0717235991746125,0.02386960912559129,0.09559322759665366,0.07172359917462022,0.023869609125593855,0.3754909653293106,0.3754909653293106,0.12496340320323301,0.0,4.991751644593705,4.99042126978992,4.995749211937323,4.991617270709753,4.990220458138197,4.995814475529926,24798.237254587482,21078.50166639936,0.85,1.0660185002214007,0.6624523369018895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664515742596583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.137261996404,1535.2648842362385,0.3754909653293106,0.12496340320323301,6.112874298809886,3.5089817087689776
4273.0,-30.000470189299413,4.977905060781732,35.005820563486694,24.117283697146945,5.006889545222697,-26.499791389197664,-40.02998076668007,1.5062107451209146,-0.015980055700140383,-5.007606272388564,40.0116431007866,42263.0864872149,25746.706698697253,25746.706698697253,68009.79318591216,77362.87721444493,77362.87721444493,25746.706698697253,103109.58391314218,103109.58391314218,103109.58391314218,127907.83068215671,91534.35803844535,56434.567311215294,38999.767474700064,24798.24676901453,0.0,63798.0142437146,21078.50975366235,1535.2657976003982,0.0,0.8868378662961338,2.8160736558165684,0.0014959135982669303,354550.8567888723,1555035.3060075475,4.3859301881014465,1555035.3060075475,4.3859301881014465,0.85,0.09559320781458636,4.027634451161993,1.2671121822157878,1.0,0.0,4.027634451161957,1.284712488149579,1.2849997985763073,3.135047326396858,19317.593310940036,1969.8463094879532,4632.441516551485,4632.441516551485,5.5579129508069425,4.977905060781732,-2.3230228954554506,7.300927956237183,3.5089530788560306,3.5089530788560306,1.0025580225302944,0.0,0.0,0.00022362627629237642,0.9580386160026354,0.00023342094207584767,198.92573086677695,0.0,0.0,0.0,0.0019523122141496408,7.858855784156603e-05,0.0001450377184508104,0.0005841589115504174,0.09559320781457492,0.0717235976499936,0.023869610164581313,0.09559321602760956,0.07172359765000219,0.023869610164584172,0.3754909217791428,0.3754909217791428,0.12496339680543941,0.0,4.9917325792511065,4.990386950156903,4.995775983614806,4.991626216688417,4.990219571326975,4.995852967601422,24798.24676901453,21078.50975366235,0.85,1.066017398693761,0.662451441290411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664514440422767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136708283962,1535.2657976003982,0.3754909217791428,0.12496339680543941,6.112874298809886,3.5089530788560306
4274.0,-30.000497063299814,4.977932511287121,35.005820639558465,24.117260227818065,5.006874622242765,-26.49981706810481,-40.03000343274323,1.5061946270477269,-0.016125795476057192,-5.007620591286957,40.01164334272623,42263.071704850685,25746.705939353353,25746.705939353353,68009.77764420403,77362.84268799149,77362.84268799149,25746.705939353353,103109.54862734485,103109.54862734485,103109.54862734485,127907.80445597725,91534.32834997991,56434.55736683877,38999.74553682349,24798.255828632413,0.0,63798.0013654559,21078.51745433755,1535.2666467461395,0.0,0.8868377925653443,2.81607389869985,0.0014959135982669303,354550.65889701084,1555035.316441831,4.385932665530695,1555035.316441831,4.385932665530695,0.85,0.09559320659561488,4.027634451161993,1.2671121723251422,1.0,0.0,4.027634451163521,1.284712563542344,1.284999873985933,3.13504714241805,19317.587045427128,1969.8456705834437,4632.441516551485,4632.441516551485,5.5579127868882185,4.977932511287121,-2.323054719516442,7.300987230803563,3.50892448721059,3.50892448721059,1.00254985348874,0.0,0.0,0.00022362627629237642,0.9580412957114575,0.00023342028918107107,198.9257528529628,0.0,0.0,0.0,0.0019523122141496408,7.858835621074197e-05,0.00014503792008163446,0.0005841597236456708,0.09559320659560962,0.07172359557669143,0.023869611018918182,0.09559326919689722,0.07172359557669539,0.023869611018919497,0.37549087847113066,0.37549087847113066,0.12496339047749425,0.0,4.991690466551972,4.990325232077225,4.995792782440844,4.991494795810922,4.990051140715821,4.995832756339098,24798.255828632413,21078.51745433755,0.85,1.0660173702718632,0.6624513433070408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266451313942995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136153242918,1535.2666467461395,0.37549087847113066,0.12496339047749425,6.112874298809886,3.50892448721059
4275.0,-30.000523895317237,4.977959803272727,35.005820689948294,24.117233440652512,5.006847635173065,-26.49984391568559,-40.0300300452858,1.506167655541479,-0.016063600483221308,-5.007642671510286,40.011642746826645,42263.073485328474,25746.72496172729,25746.72496172729,68009.79844705577,77362.84346260458,77362.84346260458,25746.72496172729,103109.56842433187,103109.56842433187,103109.56842433187,127907.83155399581,91534.32906158871,56434.55908431282,38999.74441919543,24798.263129663945,0.0,63798.00754885937,21078.523660214352,1535.267577520774,0.0,0.8868376823777402,2.8160705044028096,0.0014959135982669303,354550.3537412701,1555035.2907420914,4.385936367946383,1555035.2907420914,4.385936367946383,0.85,0.09559320793397791,4.027634451161993,1.2671122030960396,1.0,0.0,4.027634451161977,1.2847126897023833,1.2850000001741864,3.1350468345533624,19317.587195606466,1969.8456858974744,4632.441516551485,4632.441516551485,5.557916893226934,4.977959803272727,-2.323092213460938,7.301052016733665,3.508895943214352,3.508895943214352,1.0025416980612434,0.0,0.0,0.00022362627629237642,0.9580439712420639,0.00023341963730793517,198.9257748048064,0.0,0.0,0.0,0.0019523122141496408,7.858811947377568e-05,0.00014503815681860075,0.0005841606771356321,0.09559320793395912,0.07172359542715577,0.023869612506803344,0.09559320005281165,0.07172359542716987,0.023869612506808035,0.37549083367179087,0.37549083367179087,0.12496338361825597,0.0,4.991676582257128,4.990281695707381,4.995867998798644,4.991579071027047,4.990065577386815,4.99612688805604,24798.263129663945,21078.523660214352,0.85,1.066017593025469,0.6624513070092591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664511838137322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.135599194135,1535.267577520774,0.37549083367179087,0.12496338361825597,6.112874298809886,3.508895943214352
4276.0,-30.000550703124254,4.977987182115487,35.00582072224203,24.117219854984455,5.006836900566506,-26.4998691161197,-40.03005641335619,1.5061553135619552,-0.01614160480761484,-5.007653248676888,40.01164232051944,42263.07436361071,25746.714538868768,25746.714538868768,68009.78890247947,77362.83186409147,77362.83186409147,25746.714538868768,103109.54640296023,103109.54640296023,103109.54640296023,127907.81295529954,91534.32397005786,56434.5664695772,38999.73055608962,24798.266552339304,0.0,63797.99710842893,21078.526569488407,1535.268019734691,0.0,0.8868376301040541,2.816070294343931,0.0014959135982669303,354550.2075615209,1555035.2723564731,4.385938124395672,1555035.2723564731,4.385938124395672,0.85,0.095593203784225,4.027634451161993,1.2671122206794099,1.0,0.0,4.02763445116132,1.2847127474323756,1.2850000579170895,3.1350466936765558,19317.58612107965,1969.8455763262327,4632.441516551485,4632.441516551485,5.557914643256053,4.977987182115487,-2.3231212759946653,7.301108458110152,3.508867397148822,3.508867397148822,1.0025335420425205,0.0,0.0,0.00022362627629237642,0.9580466443666066,0.00023341898602465485,198.92579673684773,0.0,0.0,0.0,0.0019523122141496408,7.858788491220724e-05,0.00014503839138016916,0.0005841616218638859,0.09559320378421952,0.07172359070504378,0.023869613079175747,0.09559321482197802,0.07172359070504788,0.023869613079177114,0.37549078874126735,0.37549078874126735,0.12496337988917935,0.0,4.99164761601719,4.990236254900367,4.995888536288874,4.9915116438692735,4.990034385334013,4.995950578153838,24798.266552339304,21078.526569488407,0.85,1.0660176178711742,0.6624514291848662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664510544359509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.13504509061,1535.268019734691,0.37549078874126735,0.12496337988917935,6.112874298809886,3.508867397148822
4277.0,-30.000577549386758,4.978014526837643,35.00582077505627,24.117201938666426,5.006820117667911,-26.49989495609021,-40.03007907941935,1.5061375243713306,-0.016152442572433756,-5.007669385672869,40.01164298281289,42263.059791325795,25746.718633341236,25746.718633341236,68009.77842466703,77362.82735128548,77362.82735128548,25746.718633341236,103109.54598462672,103109.54598462672,103109.54598462672,127907.82500060435,91534.32353093283,56434.55597097305,38999.74173328864,24798.279015977634,0.0,63798.020749266274,21078.53716358099,1535.2691096616657,0.0,0.8868375456008405,2.8160685530700778,0.0014959135982669303,354549.98454328347,1555035.3009196194,4.3859409637903415,1555035.3009196194,4.3859409637903415,0.85,0.09559320422451752,4.027634451161993,1.2671122382627802,1.0,0.0,4.027634451163227,1.2847128306418758,1.2850001411451983,3.135046490622875,19317.58602840583,1969.845566876133,4632.441516551485,4632.441516551485,5.557915527125272,4.978014526837643,-2.323154341174824,7.301168868012467,3.5088389227718424,3.5088389227718424,1.0025254065062408,0.0,0.0,0.00022362627629237642,0.9580493213337768,0.00023341833380879437,198.9258187003552,0.0,0.0,0.0,0.0019523122141496408,7.858768328297952e-05,0.0001450385930093969,0.00058416243395271,0.09559320422450739,0.07172358952426724,0.023869614700240138,0.09559321446876903,0.07172358952427485,0.02386961470024267,0.3754907435612367,0.3754907435612367,0.12496337539719167,0.0,4.991627616683047,4.990200280084707,4.995916541018403,4.991516943100407,4.990025705623509,4.995997882114068,24798.279015977634,21078.53716358099,0.85,1.0660170586161828,0.6624509552956915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664509246464395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.134490577697,1535.2691096616657,0.3754907435612367,0.12496337539719167,6.112874298809886,3.5088389227718424
4278.0,-30.000604215324465,4.978041859715079,35.005820828196086,24.117189191188686,5.0068039600389795,-26.49992057121055,-40.03010551733894,1.5061203159250596,-0.0160935349566671,-5.00768444655195,40.01164309792318,42263.061495725706,25746.72005470764,25746.72005470764,68009.78155043334,77362.84118285732,77362.84118285732,25746.72005470764,103109.56123756495,103109.56123756495,103109.56123756495,127907.8488394018,91534.34161643327,56434.56192930176,38999.7552079239,24798.28760183685,0.0,63798.04280976075,21078.544461561323,1535.269953927426,0.0,0.8868374685537799,2.816066021306387,0.0014959135982669303,354549.77639741055,1555035.3058840544,4.385943552650938,1555035.3058840544,4.385943552650938,0.85,0.09559320324437887,4.027634451161993,1.2671122465049849,1.0,0.0,4.02763445116248,1.2847129111349365,1.2850002216562604,3.135046294198067,19317.58984520588,1969.8459560814224,4632.441516551485,4632.441516551485,5.557915833954057,4.978041859715079,-2.323186587610473,7.301228447325552,3.5088104837332184,3.5088104837332184,1.0025172810666338,0.0,0.0,0.00022362627629237642,0.9580519803278968,0.0002334176859754932,198.92584051633992,0.0,0.0,0.0,0.0019523122141496408,7.858744810126479e-05,0.0001450388281911116,0.0005841633811786864,0.09559320324436713,0.07172358731475201,0.023869615929615118,0.09559317278946149,0.07172358731476082,0.02386961592961805,0.3754906987255766,0.3754906987255766,0.1249633707615793,0.0,4.991626001785562,4.990190213086123,4.99594032333323,4.991590911595267,4.990121315452711,4.99600682053898,24798.28760183685,21078.544461561323,0.85,1.066016738996705,0.6624507529447234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664507950186938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133934400801,1535.269953927426,0.3754906987255766,0.1249633707615793,6.112874298809886,3.5088104837332184
4279.0,-30.00063092889439,4.978069076959528,35.005820861079684,24.117161915078782,5.006780100412898,-26.499946999422956,-40.03012825325129,1.5060961709414362,-0.01610963522188058,-5.0077043925034515,40.011642614195864,42263.04781779922,25746.733930666058,25746.733930666058,68009.78174846528,77362.82727768437,77362.82727768437,25746.733930666058,103109.56120835042,103109.56120835042,103109.56120835042,127907.85586279244,91534.32886644764,56434.54940656225,38999.754955428216,24798.294654442016,0.0,63798.04960987023,21078.550456275712,1535.2708196133885,0.0,0.8868373688190874,2.816063904549232,0.0014959135982669303,354549.50073851703,1555035.285022041,4.385946903839787,1555035.285022041,4.385946903839787,0.85,0.0955932042847398,4.027634451161993,1.2671122316690164,1.0,0.0,4.027634451161826,1.2847130240738907,1.285000334620472,3.1350460185965567,19317.587154423505,1969.845681697981,4632.441516551485,4632.441516551485,5.557918829341773,4.978069076959528,-2.3232223951348696,7.301291472094398,3.508782086695974,3.508782086695974,1.0025091676274211,0.0,0.0,0.00022362627629237642,0.9580546440796454,0.0002334170369866563,198.9258623712983,0.0,0.0,0.0,0.0019523122141496408,7.858724585172346e-05,0.00014503903044065295,0.0005841641957659068,0.0955932042847292,0.07172358675868477,0.023869617526044423,0.09559314408593364,0.07172358675869273,0.023869617526047073,0.3754906557131707,0.3754906557131707,0.12496336577357718,0.0,4.991627336275258,4.990171246098441,4.996002661044599,4.991594757281575,4.990057462354059,4.996214092964408,24798.294654442016,21078.550456275712,0.85,1.066016628476107,0.6624504679412752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266450665447115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133380941537,1535.2708196133885,0.3754906557131707,0.12496336577357718,6.112874298809886,3.508782086695974
4280.0,-30.00065758419582,4.978096482840911,35.00582091182897,24.11715747965502,5.006777824715022,-26.49997121670625,-40.03015070976687,1.5060914572254838,-0.016219159795923588,-5.007709973673044,40.01164320034176,42263.033033206644,25746.711294234046,25746.711294234046,68009.74432744068,77362.81856713914,77362.81856713914,25746.711294234046,103109.52986137319,103109.52986137319,103109.52986137319,127907.8318625715,91534.33002550997,56434.544491577595,38999.76170436931,24798.302001198317,0.0,63798.06370556763,21078.55670101857,1535.2713719173257,0.0,0.8868373382999094,2.8160646916754084,0.0014959135982669303,354549.42360514816,1555035.3103011262,4.385947929315845,1555035.3103011262,4.385947929315845,0.85,0.09559319968555198,4.027634451161993,1.2671122195804494,1.0,0.0,4.027634451162823,1.284713046122454,1.2850003566739663,3.1350459647921207,19317.58739903433,1969.8457066413437,4632.441516551485,4632.441516551485,5.557913942840361,4.978096482840911,-2.3232476385210066,7.301344121361918,3.5087537003309084,3.5087537003309084,1.0025010572374025,0.0,0.0,0.00022362627629237642,0.9580573020291001,0.00023341638941507068,198.9258841785908,0.0,0.0,0.0,0.0019523122141496408,7.85870460880561e-05,0.0001450392302043203,0.0005841650003409356,0.09559319968554984,0.07172358171767389,0.023869617967875952,0.09559320190479009,0.0717235817176755,0.023869617967876487,0.3754906136127241,0.3754906136127241,0.12496336285854553,0.0,4.991602153792826,4.99014780563914,4.995972243598317,4.991490813877135,4.99004343442931,4.995839963543801,24798.302001198317,21078.55670101857,0.85,1.066015806393596,0.6624500898374188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664505364237113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.132825639175,1535.2713719173257,0.3754906136127241,0.12496336285854553,6.112874298809886,3.5087537003309084
4281.0,-30.00068413931341,4.978123725071118,35.00582098709767,24.117130308318906,5.006753072926384,-26.499997591596372,-40.030173445679225,1.5060665252093544,-0.016206862738386008,-5.007731964878677,40.01164401602114,42263.01996434228,25746.730932375227,25746.730932375227,68009.75089671751,77362.80883587537,77362.80883587537,25746.730932375227,103109.5397682506,103109.5397682506,103109.5397682506,127907.85757088294,91534.3210238447,56434.53215231173,38999.76541281441,24798.31780263235,0.0,63798.083215446764,21078.5701322375,1535.2727870726808,0.0,0.8868372234547145,2.816061963185026,0.0014959135982669303,354549.11968049034,1555035.3454794453,4.385951788234023,1555035.3454794453,4.385951788234023,0.85,0.09559320381442835,4.027634451161993,1.267112217382528,1.0,0.0,4.027634451162172,1.2847131627428032,1.2850004733203961,3.135045680207074,19317.585499304958,1969.8455129228594,4632.441516551485,4632.441516551485,5.557918182104065,4.978123725071118,-2.3232848220697666,7.301408547140884,3.5087254162333914,3.5087254162333914,1.0024929760666832,0.0,0.0,0.00022362627629237642,0.9580599499965669,0.00023341574427902738,198.92590590392538,0.0,0.0,0.0,0.0019523122141496408,7.858684383947159e-05,0.00014503943245290483,0.0005841658149243023,0.09559320381440972,0.07172358380939726,0.023869620005012464,0.09559318501919313,0.07172358380941124,0.02386962000501711,0.3754905719578097,0.3754905719578097,0.12496335601630251,0.0,4.991595104428541,4.990124651282883,4.996013587597872,4.991525102140315,4.989990230202807,4.996137156341717,24798.31780263235,21078.5701322375,0.85,1.066015583368671,0.6624496824084768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664504065060906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.132270613674,1535.2727870726808,0.3754905719578097,0.12496335601630251,6.112874298809886,3.5087254162333914
4282.0,-30.000710673013863,4.978151072698312,35.005821055866406,24.117116373404883,5.006744504428652,-26.50002232873011,-40.030195972044,1.506056160144881,-0.016335353363729155,-5.00774133486698,40.01164397723103,42263.00598767829,25746.7182847367,25746.7182847367,68009.72427241498,77362.78705621189,77362.78705621189,25746.7182847367,103109.50534094858,103109.50534094858,103109.50534094858,127907.82827133664,91534.3065170595,56434.525448526016,38999.75674281497,24798.322930388047,0.0,63798.079673203014,21078.57449082984,1535.273297684008,0.0,0.8868371759201582,2.816062557171803,0.0014959135982669303,354548.99018467456,1555035.3438065192,4.38595338544483,1555035.3438065192,4.38595338544483,0.85,0.09559319994118586,4.027634451161993,1.2671122030960396,1.0,0.0,4.027634451161776,1.284713211225749,1.2850005218141847,3.1350455618956494,19317.5824377641,1969.8452007325745,4632.441516551485,4632.441516551485,5.557915451872398,4.978151072698312,-2.3233127530783317,7.3014638257766435,3.5086971284442385,3.5086971284442385,1.002484893841211,0.0,0.0,0.00022362627629237642,0.9580625958362926,0.00023341509966493692,198.9259276117429,0.0,0.0,0.0,0.0019523122141496408,7.858664345540351e-05,0.0001450396328369729,0.0005841666219980783,0.09559319994117937,0.07172357974347504,0.023869620197704333,0.09559323185171154,0.0717235797434799,0.023869620197705953,0.375490530661051,0.375490530661051,0.1249633503655398,0.0,4.991560842299577,4.990083275579991,4.996000700638774,4.991405981503249,4.98989996118712,4.995931339595188,24798.322930388047,21078.57449082984,0.85,1.0660152252353918,0.6624495001129311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664502773642756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.131716706677,1535.273297684008,0.375490530661051,0.1249633503655398,6.112874298809886,3.5086971284442385
4283.0,-30.000737171890922,4.978178346862082,35.00582114272487,24.117098841257416,5.006725475774635,-26.50004808064697,-40.030222409963585,1.5060363845306253,-0.016288139328196394,-5.007758990021841,40.01164464167201,42263.008451419475,25746.727100347634,25746.727100347634,68009.73555176711,77362.79305377508,77362.79305377508,25746.727100347634,103109.52015412271,103109.52015412271,103109.52015412271,127907.85608002581,91534.3155384745,56434.53093611855,38999.76066928439,24798.335925903095,0.0,63798.09659518748,21078.58553701763,1535.2744537228605,0.0,0.8868370836843967,2.816059876184294,0.0014959135982669303,354548.74618567806,1555035.372462285,4.385956484663209,1555035.372462285,4.385956484663209,0.8499999999999999,0.09559320114014426,4.027634451161993,1.2671122525492686,1.0,0.0,4.02763445116177,1.2847133037268765,1.2850006143359989,3.135045336168051,19317.5843416615,1969.845394876079,4632.441516551485,4632.441516551485,5.557917354888529,4.978178346862082,-2.323346684563922,7.301525031426004,3.508668917853561,3.508668917853561,1.0024768336724459,0.0,0.0,0.00022362627629237642,0.9580652382114355,0.00023341445589848686,198.9259492910753,0.0,0.0,0.0,0.0019523122141496408,7.858640827656529e-05,0.00014503986801581113,0.0005841675692124694,0.0955932011401298,0.0717235797743723,0.0238696213657575,0.09559320288176629,0.07172357977438315,0.02386962136576111,0.3754904885299522,0.3754904885299522,0.1249633424055125,0.0,4.991549556397388,4.990061749919448,4.996020183799601,4.991470850693645,4.989942086150563,4.996064552351925,24798.335925903095,21078.58553701763,0.85,1.0660151192801781,0.6624493630207695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664501477228427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.131162343569,1535.2744537228605,0.3754904885299522,0.1249633424055125,6.112874298809886,3.508668917853561
