time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4284.0,-30.00076360922704,4.9782054737356445,35.00582118840285,24.117066710628592,5.0066989027565905,-26.50007453158626,-40.03024514587594,1.506009825115855,-0.01632350050869036,-5.0077801948752985,40.011643615915766,42262.99590552714,25746.74477517254,25746.74477517254,68009.74068069967,77362.7705673486,77362.7705673486,25746.74477517254,103109.51534252115,103109.51534252115,103109.51534252115,127907.85552832694,91534.29299697875,56434.518335157736,38999.749624245575,24798.340185805795,0.0,63798.08981005137,21078.589157934926,1535.275187126872,0.0,0.886836979506265,2.8160578654734585,0.0014959135982669303,354548.4531290649,1555035.3282238482,4.385959985158291,1555035.3282238482,4.385959985158291,0.85,0.09559320173319356,4.027634451161993,1.267112188260071,1.0,0.0,4.0276344511610995,1.284713427959488,1.2850007385963935,3.1350450330071586,19317.57958445932,1969.8449097764599,4632.441516551485,4632.441516551485,5.557921170333332,4.9782054737356445,-2.3233832279989257,7.30158870173457,3.508640730680795,3.508640730680795,1.002468780194513,0.0,0.0,0.00022362627629237642,0.958067874457755,0.0002334138136287514,198.92597092006443,0.0,0.0,0.0,0.0019523122141496408,7.858620602949816e-05,0.00014504007026287826,0.0005841683837897245,0.09559320173318742,0.07172357935950649,0.02386962237368093,0.09559316906229579,0.0717235793595111,0.023869622373682467,0.3754904469080335,0.3754904469080335,0.12496333455326952,0.0,4.991539045984382,4.9900235144598355,4.996092983720075,4.9914566943666046,4.989830263840702,4.996343871144063,24798.340185805795,21078.589157934926,0.85,1.066015313047582,0.6624492368244639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664500184296803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.130607793631,1535.275187126872,0.3754904469080335,0.12496333455326952,6.112874298809886,3.508640730680795
4285.0,-30.000790014015973,4.978232745939356,35.00582122971597,24.117057595308893,5.006693016147037,-26.500098884493067,-40.030267637316115,1.506001886624055,-0.01643051662256312,-5.0077876343574435,40.01164358013823,42262.98221739796,25746.727335554657,25746.727335554657,68009.70955295261,77362.7574877991,77362.7574877991,25746.727335554657,103109.48482335376,103109.48482335376,103109.48482335376,127907.8294085154,91534.28822387841,56434.51295347692,38999.750300446096,24798.344585161638,0.0,63798.09488560773,21078.592897387392,1535.2756128512071,0.0,0.8868369417832469,2.81605840273535,0.0014959135982669303,354548.35031352355,1555035.326680848,4.385961252691617,1555035.326680848,4.385961252691617,0.85,0.09559319683807392,4.027634451161993,1.2671121816663073,1.0,0.0,4.027634451162466,1.284713465092072,1.2850007757372817,3.135044942393706,19317.578577134715,1969.8448070579368,4632.441516551485,4632.441516551485,5.557917405662408,4.978232745939356,-2.323409666715552,7.301642412654908,3.5086125445324234,3.5086125445324234,1.0024607270092638,0.0,0.0,0.00022362627629237642,0.9580705074663858,0.0002334131721513434,198.92599252243062,0.0,0.0,0.0,0.0019523122141496408,7.858600595760379e-05,0.00014504027033477261,0.000584169189606179,0.09559319683806658,0.07172357431946813,0.02386962251859845,0.09559320974136487,0.07172357431947364,0.02386962251860028,0.37549040466538064,0.37549040466538064,0.12496333003479283,0.0,4.991505488837106,4.989980068082673,4.9960891422229,4.991357117734879,4.989792140758425,4.9960596330622025,24798.344585161638,21078.592897387392,0.85,1.0660147403287896,0.6624489695684017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664498898347631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.130053593268,1535.2756128512071,0.37549040466538064,0.12496333003479283,6.112874298809886,3.5086125445324234
4286.0,-30.000816390311453,4.9782599533933265,35.005821302398964,24.117034579999768,5.006675202252809,-26.500124404614972,-40.030294040311105,1.5059832165563405,-0.01649845460724464,-5.007804785970393,40.011644576481146,42262.98503660807,25746.735105523538,25746.735105523538,68009.72014213161,77362.73648749111,77362.73648749111,25746.735105523538,103109.47159301465,103109.47159301465,103109.47159301465,127907.83108814954,91534.27068954015,56434.51923865699,38999.723834314624,24798.359495134886,0.0,63798.08332944951,21078.605570864653,1535.2768647237467,0.0,0.8868368509078352,2.816057293041692,0.0014959135982669303,354548.1132739458,1555035.3696507595,4.385964306201914,1555035.3696507595,4.385964306201914,0.85,0.09559319839214513,4.027634451161993,1.2671122129866852,1.0,0.0,4.027634451163098,1.2847135524220006,1.2850008630867404,3.1350447292853048,19317.574876653027,1969.8444297138194,4632.441516551485,4632.441516551485,5.557919082956952,4.9782599533933265,-2.3234431350870643,7.301703088480391,3.508584447436769,3.508584447436769,1.0024526992676484,0.0,0.0,0.00022362627629237642,0.9580731376415262,0.0002334125313677761,198.92601410149038,0.0,0.0,0.0,0.0019523122141496408,7.858577109119889e-05,0.00014504050520117753,0.0005841701355622028,0.09559319839213068,0.07172357435545382,0.02386962403667686,0.09559324022363104,0.07172357435546466,0.023869624036680467,0.3754903615845211,0.3754903615845211,0.12496332358228314,0.0,4.9914721783202936,4.989928121568937,4.996111830451184,4.991306331363148,4.9896877317290205,4.996169976489568,24798.359495134886,21078.605570864653,0.85,1.0660150994024924,0.6624491337516291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266449760550926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.129499163688,1535.2768647237467,0.3754903615845211,0.12496332358228314,6.112874298809886,3.508584447436769
4287.0,-30.000842716582394,4.978286981074156,35.00582133125539,24.117008072230988,5.00664646724242,-26.50015097180881,-40.030316811148055,1.505954722468892,-0.016392303635313965,-5.0078274335310615,40.01164344530019,42262.97301091284,25746.756678300426,25746.756678300426,68009.72968921327,77362.74542585082,77362.74542585082,25746.756678300426,103109.50210415125,103109.50210415125,103109.50210415125,127907.86586927951,91534.27865259316,56434.50623765541,38999.74712770861,24798.36376512826,0.0,63798.11089283686,21078.60920035902,1535.2776355462559,0.0,0.8868367397705731,2.816053255178481,0.0014959135982669303,354547.80027918733,1555035.3208656025,4.385968040532464,1555035.3208656025,4.385968040532464,0.85,0.09559319938000997,4.027634451161993,1.2671122217783704,1.0,0.0,4.02763445116213,1.2847136857041657,1.2850009963987126,3.135044404041203,19317.5765571916,1969.8446010810626,4632.441516551485,4632.441516551485,5.557923739848315,4.978286981074156,-2.323480644728494,7.3017676258026505,3.5085563762619487,3.5085563762619487,1.0024446789319854,0.0,0.0,0.00022362627629237642,0.9580757628361182,0.00023341189180111675,198.9260356396285,0.0,0.0,0.0,0.0019523122141496408,7.858556853497926e-05,0.00014504070775739716,0.0005841709513846113,0.0955931993799917,0.07172357390010317,0.02386962547988852,0.09559313917043964,0.07172357390011688,0.023869625479893086,0.375490317288457,0.375490317288457,0.12496331718945605,0.0,4.991473379155593,4.989900632010688,4.996199242349405,4.991435129895763,4.98974762252584,4.996505834955883,24798.36376512826,21078.60920035902,0.85,1.0660147884856772,0.6624486590504681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266449631574051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128944424769,1535.2776355462559,0.375490317288457,0.12496331718945605,6.112874298809886,3.5085563762619487
4288.0,-30.000868988192906,4.978314223352081,35.005821362696935,24.116998153645568,5.006645453564154,-26.500174717537433,-40.030339162889845,1.5059511829086765,-0.016618058026551807,-5.007831525100349,40.0116435783131,42262.95949320849,25746.730926649,25746.730926649,68009.69041985749,77362.70947710295,77362.70947710295,25746.730926649,103109.44040375196,103109.44040375196,103109.44040375196,127907.80823780318,91534.2529291443,56434.50294524982,38999.722204327205,24798.36783405123,0.0,63798.09003837843,21078.612658943544,1535.277963138561,0.0,0.8868367184708539,2.8160557428499864,0.0014959135982669303,354547.74373273476,1555035.3266021346,4.385968756225823,1555035.3266021346,4.385968756225823,0.85,0.09559319301291126,4.027634451161993,1.2671121904579925,1.0,0.0,4.027634451162665,1.2847137022605934,1.285001012958843,3.135044363639099,19317.5711284637,1969.844047504877,4632.441516551485,4632.441516551485,5.55791818086795,4.978314223352081,-2.3235045380061976,7.301818761358279,3.5085282962013213,3.5085282962013213,1.0024366560575204,0.0,0.0,0.00022362627629237642,0.9580783825878336,0.00023341125356397973,198.92605713305238,0.0,0.0,0.0,0.0019523122141496408,7.858536970725692e-05,0.0001450409065851195,0.0005841717521899957,0.09559319301291105,0.07172356737733236,0.023869625635578685,0.09559324171783501,0.07172356737733253,0.023869625635578737,0.37549027346932023,0.37549027346932023,0.12496331478606984,0.0,4.9914229523964195,4.989840560553034,4.99617779635787,4.9912134670738055,4.989592497126978,4.99608423392948,24798.36783405123,21078.612658943544,0.85,1.0660145214213392,0.6624486637105397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664495034494068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.128389808797,1535.277963138561,0.37549027346932023,0.12496331478606984,6.112874298809886,3.5085282962013213
4289.0,-30.000895278187908,4.978341280749277,35.00582141775564,24.116971191857033,5.006619535957049,-26.500200970409576,-40.030361933726795,1.5059252281787043,-0.01657263113133922,-5.007854233745457,40.01164432909765,42262.947423492675,25746.7531123365,25746.7531123365,68009.70053582918,77362.70519593288,77362.70519593288,25746.7531123365,103109.45830826939,103109.45830826939,103109.45830826939,127907.84199896958,91534.2487982555,56434.49102581518,38999.73085826702,24798.383690700193,0.0,63798.11454896722,21078.626137095165,1535.279399358889,0.0,0.8868366002096527,2.8160524954626918,0.0014959135982669303,354547.42989403225,1555035.3589816936,4.385972729929153,1555035.3589816936,4.385972729929153,0.8500000000000001,0.09559319691930472,4.027634451161993,1.2671122047444805,1.0,0.0,4.027634451163478,1.2847138236648459,1.285001134390246,3.1350440673803446,19317.570256672698,1969.843958606935,4632.441516551485,4632.441516551485,5.557922970067646,4.978341280749277,-2.3235419837266895,7.301883264475967,3.508500325923619,3.508500325923619,1.0024286645496054,0.0,0.0,0.00022362627629237642,0.9580810041805516,0.0002334106148818224,198.92607864152163,0.0,0.0,0.0,0.0019523122141496408,7.858516715199383e-05,0.0001450411091403826,0.0005841725680085516,0.09559319691928914,0.07172356896649994,0.023869627952789192,0.09559320816055107,0.07172356896651164,0.023869627952793085,0.37549022803676374,0.37549022803676374,0.12496330902846561,0.0,4.991403316182868,4.989795504729614,4.996234542865068,4.9912816026140945,4.989572114178429,4.996418357553068,24798.383690700193,21078.626137095165,0.85,1.0660142704316038,0.6624482200183899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664493743074827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127835410314,1535.279399358889,0.37549022803676374,0.12496330902846561,6.112874298809886,3.508500325923619
4290.0,-30.000921466418877,4.978368380116765,35.00582144625297,24.116957990359538,5.00660608993559,-26.5002258843832,-40.030388231947995,1.50591050789993,-0.01657949742235587,-5.007866358012725,40.01164366555529,42262.95063593705,25746.74807590132,25746.74807590132,68009.69871183837,77362.70627282788,77362.70627282788,25746.74807590132,103109.4543487292,103109.4543487292,103109.4543487292,127907.84067691167,91534.25503361078,56434.49939672004,38999.728485434156,24798.386328182474,0.0,63798.11481361663,21078.6283789551,1535.2798336625951,0.0,0.8868365409225867,2.8160511704246645,0.0014959135982669303,354547.2623339564,1555035.330364684,4.385974722038497,1555035.330364684,4.385974722038497,0.85,0.09559319307228967,4.027634451161993,1.2671122607914733,1.0,0.0,4.027634451163867,1.2847138925195287,1.2850012032603273,3.1350438993565795,19317.571572594497,1969.8440927936144,4632.441516551485,4632.441516551485,5.5579218828579835,4.978368380116765,-2.3235716897191274,7.301940069835893,3.50847234527736,3.50847234527736,1.0024206700792457,0.0,0.0,0.00022362627629237642,0.9580836156332273,0.00023340997867349485,198.92610006673996,0.0,0.0,0.0,0.0019523122141496408,7.858493321990556e-05,0.00014504134307247087,0.0005841735102014896,0.0955931930722835,0.0717235644250518,0.02386962864723171,0.09559318383206046,0.07172356442505642,0.023869628647233243,0.3754901821843723,0.3754901821843723,0.1249633053168679,0.0,4.9913846347167805,4.989762835387069,4.99625789295942,4.991286860590378,4.989609110788479,4.996328243867993,24798.386328182474,21078.6283789551,0.85,1.0660142374194863,0.6624482676236813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664492460420012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127279767807,1535.2798336625951,0.3754901821843723,0.1249633053168679,6.112874298809886,3.50847234527736
4291.0,-30.000947578081675,4.978395504286421,35.005821495299614,24.116944649163656,5.006593737967612,-26.50025062009336,-40.03041075831277,1.505896779979294,-0.01660764820832128,-5.00787917227659,40.01164432109537,42262.93836687098,25746.74509964123,25746.74509964123,68009.68346651222,77362.70221183481,77362.70221183481,25746.74509964123,103109.44731147605,103109.44731147605,103109.44731147605,127907.84464733988,91534.25654276214,56434.49269779843,38999.73760551524,24798.39733586383,0.0,63798.134941379074,21078.637735484255,1535.2807638417223,0.0,0.8868364733494387,2.8160500444160452,0.0014959135982669303,354547.08523804176,1555035.3586365758,4.385976992569351,1555035.3586365758,4.385976992569351,0.8500000000000001,0.09559319170063385,4.027634451161993,1.2671122129866852,1.0,0.0,4.027634451163492,1.284713956732424,1.285001267487583,3.135043742660029,19317.57189108881,1969.8441252709958,4632.441516551485,4632.441516551485,5.557921240376027,4.978395504286421,-2.3236018358918558,7.301997340178277,3.508444422387801,3.508444422387801,1.0024126921108003,0.0,0.0,0.00022362627629237642,0.95808621945828,0.00023340934432688004,198.92612142932063,0.0,0.0,0.0,0.0019523122141496408,7.858473284034131e-05,0.0001450415434520351,0.0005841743172571258,0.0955931917006214,0.0717235618096057,0.023869629891015706,0.09559319624193983,0.07172356180961503,0.023869629891018818,0.3754901367175222,0.3754901367175222,0.12496330125385738,0.0,4.991366884568322,4.989737083633486,4.996264186312999,4.9912715240682815,4.9896097177467595,4.996264998476249,24798.39733586383,21078.637735484255,0.85,1.066013662139229,0.662447866316222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266449117577577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12672528764,1535.2807638417223,0.3754901367175222,0.12496330125385738,6.112874298809886,3.508444422387801
4292.0,-30.00097373770528,4.978422618538099,35.005821560564186,24.11692114491018,5.006579042735745,-26.50027563330813,-40.03043331960214,1.5058809383385539,-0.016751377476111884,-5.007893535723751,40.01164489157025,42262.92607215541,25746.74628979873,25746.74628979873,68009.67236195414,77362.66656592897,77362.66656592897,25746.74628979873,103109.4128557277,103109.4128557277,103109.4128557277,127907.82135200549,91534.22553775946,56434.48504398601,38999.711659748275,24798.408496277785,0.0,63798.12015602606,21078.647221836116,1535.2817350381074,0.0,0.8868363982018329,2.8160502556904006,0.0014959135982669303,354546.88673216,1555035.3832398066,4.385979517610452,1555035.3832398066,4.385979517610452,0.85,0.09559319093320134,4.027634451161993,1.2671121987001972,1.0,0.0,4.027634451162061,1.2847140308323373,1.285001341604068,3.135043561836543,19317.56534773126,1969.8434580342175,4632.441516551485,4632.441516551485,5.557921497294004,4.978422618538099,-2.323633064960001,7.3020556834981,3.508416552145842,3.508416552145842,1.0024047291845262,0.0,0.0,0.00022362627629237642,0.9580888280735844,0.0002334087088167165,198.9261428311438,0.0,0.0,0.0,0.0019523122141496408,7.858453215058477e-05,0.00014504174414179164,0.0005841751255621032,0.09559319093319488,0.07172355986756676,0.02386963106562811,0.09559325578444401,0.07172355986757162,0.023869631065629726,0.3754900919569926,0.3754900919569926,0.12496329589050771,0.0,4.991327400249077,4.989682143664936,4.9962711441347665,4.991142158247612,4.989435080167937,4.996271669004784,24798.408496277785,21078.647221836116,0.85,1.0660137351324495,0.6624478271271361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664489889955939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12617146845,1535.2817350381074,0.3754900919569926,0.12496329589050771,6.112874298809886,3.508416552145842
4293.0,-30.000999863092925,4.978449571984543,35.0058215977238,24.116899526584916,5.006552510144635,-26.500301799466715,-40.030456020589895,1.505854446518336,-0.016607257726434455,-5.007915021521277,40.01164420347967,42262.91461613448,25746.76558642671,25746.76558642671,68009.6802025612,77362.68644851266,77362.68644851266,25746.76558642671,103109.45203493937,103109.45203493937,103109.45203493937,127907.86704224905,91534.24525529405,56434.47342291566,38999.746480420436,24798.415007309683,0.0,63798.16148773012,21078.65275621323,1535.2826092383295,0.0,0.886836291371267,2.8160458547264025,0.0014959135982669303,354546.58979404933,1555035.3535640873,4.3859831072338995,1555035.3535640873,4.3859831072338995,0.85,0.09559319166767835,4.027634451161993,1.2671122217783704,1.0,0.0,4.0276344511629025,1.2847141547489136,1.2850014655483566,3.1350432594472033,19317.56950895905,1969.8438823613621,4632.441516551485,4632.441516551485,5.55792566283563,4.978449571984543,-2.323669503128504,7.302119075113047,3.508388724118909,3.508388724118909,1.0023967783196883,0.0,0.0,0.00022362627629237642,0.9580914332825545,0.00023340807413985707,198.92616420496225,0.0,0.0,0.0,0.0019523122141496408,7.858433021864562e-05,0.0001450419460737308,0.0005841759388701381,0.09559319166766306,0.07172355913678342,0.023869632530879634,0.09559314930591602,0.0717235591367949,0.023869632530883454,0.3754900459736,0.3754900459736,0.12496328953139338,0.0,4.991331641786701,4.9896651716989595,4.996339129562159,4.99130776379485,4.989556441068601,4.996570224645325,24798.415007309683,21078.65275621323,0.85,1.0660131674114317,0.6624472183930039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266448860460644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125615818051,1535.2826092383295,0.3754900459736,0.12496328953139338,6.112874298809886,3.508388724118909
4294.0,-30.001025856186388,4.978476692283958,35.00582163401476,24.116884858254366,5.006548525708929,-26.5003255916251,-40.03047840725628,1.5058482611476038,-0.016843531171161885,-5.007921095480687,40.01164425249915,42262.90225409679,25746.745564070232,25746.745564070232,68009.64781816702,77362.64312567524,77362.64312567524,25746.745564070232,103109.38868974548,103109.38868974548,103109.38868974548,127907.80815083752,91534.21084230262,56434.469970724174,38999.71207953161,24798.419461092042,0.0,63798.13154062365,21078.656541928234,1535.2830040480505,0.0,0.8868362602889681,2.8160482491628867,0.0014959135982669303,354546.50585072505,1555035.3556781819,4.385984151633127,1555035.3556781819,4.385984151633127,0.85,0.09559318589137077,4.027634451161993,1.2671121866116302,1.0,0.0,4.0276344511619735,1.2847141836812426,1.285001494487156,3.1350431888446493,19317.56224637277,1969.8431417836644,4632.441516551485,4632.441516551485,5.5579213406317995,4.978476692283958,-2.323694630891939,7.302171323175896,3.5083608927728163,3.5083608927728163,1.0023888265065188,0.0,0.0,0.00022362627629237642,0.9580940253068104,0.00023340744267846215,198.92618547055224,0.0,0.0,0.0,0.0019523122141496408,7.858413108315704e-05,0.0001450421452092194,0.0005841767409150925,0.0955931858913652,0.07172355316532245,0.023869632726042752,0.09559325181929682,0.07172355316532662,0.023869632726044143,0.3754900012786824,0.3754900012786824,0.12496328608264726,0.0,4.991283135639435,4.989606193565294,4.996322090130434,4.991077564309535,4.989358735082249,4.996242385167363,24798.419461092042,21078.656541928234,0.85,1.0660131601951646,0.6624473355804434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664487326880067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.125059981528,1535.2830040480505,0.3754900012786824,0.12496328608264726,6.112874298809886,3.5083608927728163
4295.0,-30.001051872798588,4.978503585170219,35.00582167105791,24.116858455259376,5.006518995306809,-26.500351959727546,-40.03050491502506,1.5058190822357098,-0.01670909314174196,-5.007945608297858,40.011644346990366,42262.90704426024,25746.772853648683,25746.772853648683,68009.67989790892,77362.65577317883,77362.65577317883,25746.772853648683,103109.42862682752,103109.42862682752,103109.42862682752,127907.860739909,91534.22206690029,56434.47333798145,38999.72080990981,24798.43211308148,0.0,63798.15292299129,21078.667296119256,1535.2842998985575,0.0,0.8868361352234473,2.816043622035364,0.0014959135982669303,354546.1670788865,1555035.359753364,4.385988353971879,1555035.359753364,4.385988353971879,0.85,0.09559318950898703,4.027634451161993,1.267112253098749,1.0,0.0,4.027634451163209,1.2847143201668343,1.285001631003271,3.135042855783658,19317.56461523423,1969.843383340308,4632.441516551485,4632.441516551485,5.557927231602759,4.978503585170219,-2.3237332071267636,7.302236792296982,3.508333156683114,3.508333156683114,1.0023809019094612,0.0,0.0,0.00022362627629237642,0.9580966196839144,0.0002334068106472946,198.92620675538797,0.0,0.0,0.0,0.0019523122141496408,7.858389528994478e-05,0.00014504238100243166,0.0005841776906039576,0.09559318950896827,0.07172355456825552,0.02386963494071274,0.0955931619514215,0.0717235545682696,0.023869634940717425,0.37548995505485594,0.37548995505485594,0.12496327984934455,0.0,4.99128313122452,4.989580504579749,4.996399264686374,4.9912365151561175,4.989431151806116,4.996661361585552,24798.43211308148,21078.667296119256,0.85,1.0660133057457202,0.6624471886399977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266448604124421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.124505924454,1535.2842998985575,0.37548995505485594,0.12496327984934455,6.112874298809886,3.508333156683114
4296.0,-30.001077769299098,4.9785305303403415,35.00582166919985,24.116845218837284,5.006505808743636,-26.500376585178532,-40.030527441389836,1.505804624623076,-0.016723291483970115,-5.007957085645155,40.01164328799344,42262.89557924485,25746.76657958531,25746.76657958531,68009.66215883015,77362.65561208647,77362.65561208647,25746.76657958531,103109.42219167178,103109.42219167178,103109.42219167178,127907.85429326077,91534.22705128216,56434.46701844053,38999.733369824025,24798.432101588984,0.0,63798.16547141301,21078.667286350636,1535.2845673480967,0.0,0.8868360806593705,2.816042468818837,0.0014959135982669303,354546.00845983095,1555035.3140813338,4.385990187384989,1555035.3140813338,4.385990187384989,0.85,0.09559318493572708,4.027634451161993,1.2671122168330475,1.0,0.0,4.027634451160628,1.2847143877929381,1.2850016986444988,3.135042690758081,19317.56566714811,1969.8434906056716,4632.441516551485,4632.441516551485,5.557925877227675,4.9785305303403415,-2.3237622615101867,7.302292791850528,3.5083053971909424,3.5083053971909424,1.0023729706259836,0.0,0.0,0.00022362627629237642,0.9580992020910121,0.0002334061815356085,198.92622794196188,0.0,0.0,0.0,0.0019523122141496408,7.858369491282722e-05,0.0001450425813795492,0.0005841784976497393,0.09559318493572112,0.0717235493634425,0.02386963557227863,0.09559313357541946,0.07172354936344696,0.023869635572280112,0.3754899095881254,0.3754899095881254,0.12496327709268552,0.0,4.991277627523743,4.98956161426355,4.996433985813098,4.9912337941611895,4.989464235512514,4.9965510506496,24798.432101588984,21078.667286350636,0.85,1.06601281802224,0.6624468786360669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664484766389015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.123950529784,1535.2845673480967,0.3754899095881254,0.12496327709268552,6.112874298809886,3.5083053971909424
4297.0,-30.001103679302094,4.978557585241579,35.00582170847756,24.11683606859299,5.006500088916105,-26.50040047616409,-40.03054982805622,1.5057968857781032,-0.01682567856107653,-5.007965690906203,40.01164448244947,42262.8836135743,25746.753411851507,25746.753411851507,68009.6370254258,77362.6417147428,77362.6417147428,25746.753411851507,103109.3951265943,103109.3951265943,103109.3951265943,127907.83973299847,91534.22132734377,56434.463226175496,38999.7312235203,24798.44460640417,0.0,63798.17582992447,21078.677915443543,1535.285485620846,0.0,0.8868360325508309,2.816042809199573,0.0014959135982669303,354545.88953357376,1555035.3655953952,4.385991803885068,1555035.3655953952,4.385991803885068,0.85,0.09559318259150718,4.027634451161993,1.267112206942402,1.0,0.0,4.027634451162135,1.2847144239917208,1.2850017348513767,3.135042602423485,19317.564459156743,1969.8433674248336,4632.441516551485,4632.441516551485,5.5579230347236175,4.978557585241579,-2.32378912572815,7.302346710969729,3.5082776982925465,3.5082776982925465,1.0023650566550133,0.0,0.0,0.00022362627629237642,0.958101785852096,0.00023340555209746579,198.92624913958704,0.0,0.0,0.0,0.0019523122141496408,7.858349577882698e-05,0.00014504278051354942,0.0005841792996886991,0.09559318259150279,0.07172354584194378,0.02386963674955901,0.09559319711971925,0.07172354584194707,0.023869636749560105,0.3754898651223982,0.3754898651223982,0.12496327459328312,0.0,4.991253376246334,4.989535698224188,4.996414736456586,4.991140012345113,4.9894156762025546,4.996321379492883,24798.44460640417,21078.677915443543,0.85,1.066012250988624,0.6624465835236457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664483489055471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.123396674131,1535.285485620846,0.3754898651223982,0.12496327459328312,6.112874298809886,3.5082776982925465
4298.0,-30.001129573294925,4.9785845865102045,35.00582178033413,24.116818082425766,5.006483555881563,-26.50042543412524,-40.03057238934559,1.5057794167118146,-0.016833916475889055,-5.0079818394623405,40.011645509933174,42262.87236061393,25746.759847764995,25746.759847764995,68009.63220837893,77362.6359617412,77362.6359617412,25746.759847764995,103109.39580950618,103109.39580950618,103109.39580950618,127907.85506702987,91534.219363595,56434.455762467274,38999.73733458635,24798.459257523693,0.0,63798.19659211005,21078.69036889514,1535.2867012919485,0.0,0.8868359466657016,2.816041032440206,0.0014959135982669303,354545.666357704,1555035.4099083347,4.385994689720582,1555035.4099083347,4.385994689720582,0.85,0.09559318362092034,4.027634451161993,1.267112219030969,1.0,0.0,4.027634451161811,1.2847145057040426,1.2850018165819725,3.1350424030238453,19317.564044723295,1969.8433251643828,4632.441516551485,4632.441516551485,5.5579244240371075,4.9785845865102045,-2.3238214421212797,7.302406028631484,3.508250077404987,3.508250077404987,1.0023571649728535,0.0,0.0,0.00022362627629237642,0.9581043680241355,0.00023340492304982697,198.9262703241184,0.0,0.0,0.0,0.0019523122141496408,7.858329509199106e-05,0.00014504298120038536,0.0005841801079819133,0.09559318362090913,0.0717235453053774,0.023869638315531724,0.09559320324093847,0.07172354530538581,0.023869638315534524,0.37548982101865286,0.37548982101865286,0.1249632690486241,0.0,4.99123842523926,4.989514133354874,4.99641965901634,4.991147922986443,4.989397176820887,4.996408649044724,24798.459257523693,21078.69036889514,0.85,1.0660118285661653,0.6624461915564648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664482206520302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12284168476,1535.2867012919485,0.37548982101865286,0.1249632690486241,6.112874298809886,3.508250077404987
4299.0,-30.001155394666856,4.978611571244965,35.00582184818983,24.116794752795272,5.006467876269192,-26.5004502413349,-40.03059488078577,1.5057627229372952,-0.016953029947728737,-5.007996235965533,40.01164553711008,42262.86131009343,25746.761831828786,25746.761831828786,68009.62314192222,77362.60490956956,77362.60490956956,25746.761831828786,103109.36674139835,103109.36674139835,103109.36674139835,127907.83380007558,91534.19241696407,56434.44881748804,38999.71511052892,24798.467058677223,0.0,63798.18216920615,21078.69699987564,1535.2874807607625,0.0,0.8868358733164331,2.816040916529741,0.0014959135982669303,354545.4673956049,1555035.4110804123,4.385997154337586,1555035.4110804123,4.385997154337586,0.85,0.09559318201672624,4.027634451161993,1.2671122184814885,1.0,0.0,4.027634451162915,1.284714583789913,1.285001894685306,3.135042212473728,19317.558357852606,1969.8427452649587,4632.441516551485,4632.441516551485,5.557924852334752,4.978611571244965,-2.3238524531379072,7.302464024382872,3.5082224854297586,3.5082224854297586,1.0023492815513595,0.0,0.0,0.00022362627629237642,0.9581069429618367,0.00023340429576793485,198.92629144924123,0.0,0.0,0.0,0.0019523122141496408,7.858309502694842e-05,0.000145043181265428,0.0005841809137707715,0.09559318201671749,0.0717235429592259,0.0238696390574916,0.09559323993273114,0.07172354295923246,0.023869639057493782,0.37548977745118667,0.37548977745118667,0.12496326252135649,0.0,4.991204854902037,4.989466555015554,4.996428180887619,4.991043206017821,4.989248875206954,4.996434899002736,24798.467058677223,21078.69699987564,0.85,1.0660119274487547,0.6624461681055969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664480926527746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12228615246,1535.2874807607625,0.37548977745118667,0.12496326252135649,6.112874298809886,3.5082224854297586
4300.0,-30.001181181187132,4.978638457461719,35.00582189678543,24.116777639742963,5.006446121491666,-26.500475624714632,-40.03061751192433,1.5057405650192108,-0.016836342646797675,-5.008014488816786,40.011645111828805,42262.850750524805,25746.773653989483,25746.773653989483,68009.6244045143,77362.62364494552,77362.62364494552,25746.773653989483,103109.397298935,103109.397298935,103109.397298935,127907.87105151839,91534.21278433726,56434.439889916765,38999.74766046721,24798.473752583388,0.0,63798.2214130506,21078.702689695878,1535.2882908821055,0.0,0.8868357819835915,2.816037253268034,0.0014959135982669303,354545.2151382526,1555035.3927390354,4.386000223223037,1555035.3927390354,4.386000223223037,0.8499999999999999,0.09559318148777927,4.027634451161993,1.2671122184814885,1.0,0.0,4.027634451161627,1.2847146874345716,1.2850019983531433,3.135041959553462,19317.56265622363,1969.8431835768208,4632.441516551485,4632.441516551485,5.55792740437144,4.978638457461719,-2.323886270659338,7.302524728121057,3.5081949334689284,3.5081949334689284,1.002341409562551,0.0,0.0,0.00022362627629237642,0.9581095144315381,0.0002334036693342488,198.92631254585555,0.0,0.0,0.0,0.0019523122141496408,7.858289371974104e-05,0.00014504338257263538,0.0005841817245626153,0.09559318148776785,0.07172354144522841,0.023869640042539445,0.09559315617625931,0.07172354144523697,0.0238696400425423,0.37548973272021674,0.37548973272021674,0.12496325542964194,0.0,4.991206452832159,4.98945369563188,4.996473221171414,4.99117814617,4.989367560948608,4.996618681630139,24798.473752583388,21078.702689695878,0.85,1.0660112915091737,0.6624455951036825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664479647319138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121731211866,1535.2882908821055,0.37548973272021674,0.12496325542964194,6.112874298809886,3.5081949334689284
4301.0,-30.001206887306026,4.978665370158775,35.00582193069125,24.116753925941907,5.0064326895064255,-26.500500103399773,-40.030639968439914,1.5057259056001535,-0.017012876931062237,-5.008026875349388,40.011644781149286,42262.83996707521,25746.770476353337,25746.770476353337,68009.61044342855,77362.5820405855,77362.5820405855,25746.770476353337,103109.35251693884,103109.35251693884,103109.35251693884,127907.8311065097,91534.17614888634,56434.43407537605,38999.713415011436,24798.47858957084,0.0,63798.19200458228,21078.706801135213,1535.288853162447,0.0,0.8868357201566864,2.816038126188537,0.0014959135982669303,354545.0439544517,1555035.378477612,4.38600230067632,1555035.378477612,4.38600230067632,0.85,0.09559317843725801,4.027634451161993,1.2671121849631892,1.0,0.0,4.027634451161218,1.2847147560046728,1.2850020669385795,3.1350417922243774,19317.55492460507,1969.8423951711409,4632.441516551485,4632.441516551485,5.557926718418656,4.978665370158775,-2.323915776492573,7.302581146651348,3.5081673967630573,3.5081673967630573,1.002333541932302,0.0,0.0,0.00022362627629237642,0.9581120778909018,0.00023340304485530166,198.92633357669587,0.0,0.0,0.0,0.0019523122141496408,7.858269396630081e-05,0.00014504358232607563,0.000584182529096453,0.09559317843724771,0.07172353784023948,0.02386964059700823,0.09559321415382134,0.07172353784024721,0.0238696405970108,0.3754896891330082,0.3754896891330082,0.12496325010750144,0.0,4.991172671291338,4.9894011824926565,4.996495725703255,4.991013998418339,4.989167584301356,4.996562195621948,24798.47858957084,21078.706801135213,0.85,1.0660115640666399,0.662445731440786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664478372780925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121176108754,1535.288853162447,0.3754896891330082,0.12496325010750144,6.112874298809886,3.5081673967630573
4302.0,-30.00123256174258,4.978692201093608,35.00582195925836,24.116731259878748,5.0064126313345705,-26.500525216249564,-40.03066633651031,1.5057052858415325,-0.01702437963757575,-5.008044304887617,40.01164469346038,42262.845380177496,25746.78028781999,25746.78028781999,68009.62566799749,77362.57151842286,77362.57151842286,25746.78028781999,103109.35180624285,103109.35180624285,103109.35180624285,127907.83889808769,91534.16790014456,56434.44176189907,38999.69570916166,24798.487091844847,0.0,63798.18280100651,21078.71402806812,1535.2897453695941,0.0,0.8868356317906987,2.8160362427895254,0.0014959135982669303,354544.8030756412,1555035.374695796,4.3860052698728555,1555035.374695796,4.3860052698728555,0.85,0.09559317827506705,4.027634451161993,1.2671122014475986,1.0,0.0,4.027634451162116,1.284714852454547,1.2850021634100237,3.1350415568613426,19317.553183774166,1969.8422176557915,4632.441516551485,4632.441516551485,5.557928836409055,4.978692201093608,-2.323948939207307,7.302641140300915,3.508139912855772,3.508139912855772,1.0023256893873635,0.0,0.0,0.00022362627629237642,0.9581146381982409,0.000233402421147548,198.92635458162047,0.0,0.0,0.0,0.0019523122141496408,7.858245941970437e-05,0.00014504381687267204,0.000584183473764405,0.09559317827505481,0.07172353631960153,0.023869641955453276,0.09559319624722376,0.07172353631961072,0.023869641955456333,0.37548964404657464,0.37548964404657464,0.12496324486387808,0.0,4.991148748750732,4.989353046058511,4.996544562941324,4.991019925250043,4.989127368358197,4.99670677639466,24798.487091844847,21078.71402806812,0.85,1.0660119564867063,0.6624459118530056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664477096987588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1206217568,1535.2897453695941,0.37548964404657464,0.12496324486387808,6.112874298809886,3.508139912855772
4303.0,-30.001258251493965,4.978719013004425,35.005821969994344,24.116718547325604,5.006396075884467,-26.50054999256915,-40.030688827950485,1.505687816959661,-0.016949922669482476,-5.008058804257397,40.01164423122389,42262.83484371205,25746.78257070197,25746.78257070197,68009.61741441402,77362.58714651041,77362.58714651041,25746.78257070197,103109.36971721238,103109.36971721238,103109.36971721238,127907.86174282456,91534.18722599527,56434.4349231969,38999.72478088707,24798.49202561218,0.0,63798.216806499244,21078.718221770352,1535.2903680719055,0.0,0.8868355596896207,2.816033572351159,0.0014959135982669303,354544.6026922919,1555035.354760631,4.386007692550438,1555035.354760631,4.386007692550438,0.85,0.09559317604230969,4.027634451161993,1.2671122140856461,1.0,0.0,4.02763445116157,1.2847149341660606,1.2850022451398109,3.1350413574638076,19317.557262340208,1969.8426335537833,4632.441516551485,4632.441516551485,5.557929329212249,4.978719013004425,-2.3239799444851466,7.3026989574895715,3.5081124491380447,3.5081124491380447,1.0023178426108699,0.0,0.0,0.00022362627629237642,0.9581172000401933,0.00023340179706928885,198.92637559907902,0.0,0.0,0.0,0.0019523122141496408,7.858225935662845e-05,0.00014504401693574799,0.0005841842795453421,0.09559317604230126,0.0717235329591067,0.02386964308319456,0.09559313659649306,0.07172353295911302,0.02386964308319666,0.37548959799127246,0.37548959799127246,0.12496324129558897,0.0,4.991146287981849,4.989335574983386,4.996587206061918,4.991108881587934,4.989238128624322,4.99673021358916,24798.49202561218,21078.718221770352,0.85,1.0660112589147752,0.6624453936055256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664475825070338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.120067182677,1535.2903680719055,0.37548959799127246,0.12496324129558897,6.112874298809886,3.5081124491380447
4304.0,-30.00128385953451,4.978745936601644,35.005822007076326,24.1167094669305,5.006390127516182,-26.500573634626154,-40.030711179692275,1.5056799026078311,-0.01704536380833588,-5.0080670511956615,40.011645020082156,42262.823949265825,25746.769168333696,25746.769168333696,68009.59311759952,77362.57429972803,77362.57429972803,25746.769168333696,103109.34346806174,103109.34346806174,103109.34346806174,127907.84536615273,91534.18233792589,56434.431987463686,38999.72261162467,24798.50189809099,0.0,63798.224509715656,21078.72661337734,1535.291127204098,0.0,0.8868355148724184,2.816033863322888,0.0014959135982669303,354544.48871847405,1555035.38878222,4.38600919845914,1555035.38878222,4.38600919845914,0.8499999999999999,0.09559317274232881,4.027634451161993,1.267112206942402,1.0,0.0,4.027634451161519,1.284714971185816,1.2850022821678453,3.135041267125899,19317.556230752307,1969.8425283610925,4632.441516551485,4632.441516551485,5.557926436057911,4.978745936601644,-2.324006308911878,7.302752245513522,3.5080850243996307,3.5080850243996307,1.002310006971323,0.0,0.0,0.00022362627629237642,0.9581197537410957,0.00023340117497755398,198.92639654969216,0.0,0.0,0.0,0.0019523122141496408,7.858206053664694e-05,0.00014504421575572946,0.0005841850803195492,0.09559317274232286,0.07172352870521134,0.023869644037111518,0.09559318890944067,0.07172352870521581,0.023869644037113003,0.37548955298914954,0.37548955298914954,0.12496323872434896,0.0,4.991124503396179,4.989311321714183,4.99657283907095,4.991021687387331,4.989198631936574,4.996499692708255,24798.50189809099,21078.72661337734,0.85,1.0660107493625082,0.6624451428554996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664474554055083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.119511445933,1535.291127204098,0.37548955298914954,0.12496323872434896,6.112874298809886,3.5080850243996307
4305.0,-30.00130945563037,4.978772805429176,35.0058220744958,24.11669148076328,5.0063736821568705,-26.500598315713614,-40.03073370605705,1.5056625422401246,-0.017053713126358616,-5.008082986150221,40.01164597789078,42262.81373410245,25746.775740696165,25746.775740696165,68009.58947479862,77362.56811414554,77362.56811414554,25746.775740696165,103109.3438548417,103109.3438548417,103109.3438548417,127907.85990281841,91534.17985648899,56434.42547644601,38999.72708893664,24798.51604797671,0.0,63798.243136913356,21078.738640780204,1535.2923092977035,0.0,0.8868354303260145,2.8160321129638604,0.0014959135982669303,354544.2684952977,1555035.430090241,4.386012039314253,1555035.430090241,4.386012039314253,0.85,0.09559317351743885,4.027634451161993,1.267112217382528,1.0,0.0,4.027634451164026,1.2847150523897641,1.2850023633899537,3.135041068966993,19317.55570706492,1969.8424749598405,4632.441516551485,4632.441516551485,5.557927854826492,4.978772805429176,-2.3240382314081347,7.30281103683731,3.508057678039799,3.508057678039799,1.0023021937256569,0.0,0.0,0.00022362627629237642,0.9581223062581872,0.00023340055317751406,198.92641749053746,0.0,0.0,0.0,0.0019523122141496408,7.858186016385483e-05,0.0001450444161285216,0.0005841858873479099,0.09559317351742985,0.07172352790614601,0.023869645611283845,0.09559319398001087,0.07172352790615276,0.023869645611286093,0.3754895084064695,0.3754895084064695,0.12496323352056354,0.0,4.991111515764771,4.989290932270194,4.996582092691256,4.991029273023855,4.9891790835256415,4.996588812922937,24798.51604797671,21078.738640780204,0.85,1.0660103810201726,0.6624447893244475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664473277745512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118956489805,1535.2923092977035,0.3754895084064695,0.12496323352056354,6.112874298809886,3.508057678039799
4306.0,-30.001334951735885,4.978799475622395,35.00582209661454,24.116654495615535,5.006344418801539,-26.500624188595243,-40.03075637212021,1.5056336556608811,-0.017103085988253497,-5.008105775159588,40.01164479324407,42262.804647412304,25746.799576813744,25746.799576813744,68009.60422422604,77362.53689079269,77362.53689079269,25746.799576813744,103109.33646760644,103109.33646760644,103109.33646760644,127907.85658326764,91534.14710786764,56434.414864487146,38999.702492644996,24798.520115661206,0.0,63798.2226083062,21078.742098312025,1535.2930678571436,0.0,0.8868353186613633,2.816030101396549,0.0014959135982669303,354543.95354836487,1555035.3789992298,4.386015791373807,1555035.3789992298,4.386015791373807,0.85,0.09559317464606697,4.027634451161993,1.2671121904579925,1.0,0.0,4.027634451162644,1.2847151875081404,1.2850024985385475,3.135040739242816,19317.548795730614,1969.8417701998762,4632.441516551485,4632.441516551485,5.557933000302692,4.978799475622395,-2.3240751911631383,7.3028746667855335,3.5080303600304403,3.5080303600304403,1.0022943885801259,0.0,0.0,0.00022362627629237642,0.9581248488112355,0.00023339993380803553,198.92643834958238,0.0,0.0,0.0,0.0019523122141496408,7.858165854891768e-05,0.00014504461774345875,0.0005841866993791765,0.09559317464604918,0.07172352749656699,0.023869647149482188,0.09559316088953494,0.07172352749658034,0.023869647149486625,0.37548946437758035,0.37548946437758035,0.12496322763414756,0.0,4.991098414746887,4.989245436985698,4.996666332699931,4.991002689171353,4.989020136002068,4.996959968322869,24798.520115661206,21078.742098312025,0.85,1.0660109552232502,0.6624448600533568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266447200403245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.118400919368,1535.2930678571436,0.37548946437758035,0.12496322763414756,6.112874298809886,3.5080303600304403
4307.0,-30.001360409150163,4.978826263986013,35.005822094612185,24.116650933306687,5.006336628702677,-26.50064787920567,-40.030778723862,1.5056240987581975,-0.017071849004935302,-5.008113722794314,40.01164413490488,42262.79439220515,25746.785396365798,25746.785396365798,68009.57978857095,77362.55396362075,77362.55396362075,25746.785396365798,103109.33935998655,103109.33935998655,103109.33935998655,127907.86035749773,91534.17133308767,56434.41176167197,38999.732857128554,24798.520997511172,0.0,63798.253854639726,21078.742847884496,1535.2933071937753,0.0,0.8868352806061056,2.8160287634079335,0.0014959135982669303,354543.8437111206,1555035.35060662,4.386017070073991,1555035.35060662,4.386017070073991,0.85,0.0955931689988801,4.027634451161993,1.2671122102392838,1.0,0.0,4.02763445116306,1.2847152322110227,1.2850025432514272,3.1350406301561065,19317.55390826932,1969.8422915337371,4632.441516551485,4632.441516551485,5.5579299391851595,4.978826263986013,-2.324101282076971,7.302927546062984,3.50800302688111,3.50800302688111,1.0022865791088886,0.0,0.0,0.00022362627629237642,0.9581273875131316,0.0002333993153799828,198.92645917697735,0.0,0.0,0.0,0.0019523122141496408,7.8581459730342e-05,0.00014504481656203442,0.0005841875001477214,0.0955931689988753,0.07172352137635643,0.02386964762251886,0.09559312627004932,0.07172352137636004,0.02386964762252006,0.3754894192550433,0.3754894192550433,0.12496322575697043,0.0,4.99109012830894,4.989229663763808,4.996680542690285,4.9910418737893565,4.989151463116912,4.996722273225828,24798.520997511172,21078.742847884496,0.85,1.066010050110877,0.6624443748648394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664470739735783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.117846498866,1535.2933071937753,0.3754894192550433,0.12496322575697043,6.112874298809886,3.50800302688111
4308.0,-30.00138583568012,4.9788530359688234,35.005822125476875,24.116632562968903,5.0063227634964,-26.50067214964883,-40.03080118037758,1.5056090774651545,-0.017145339262924608,-5.008127832526079,40.01164508822636,42262.78461411325,25746.787362062787,25746.787362062787,68009.57197617603,77362.53566202724,77362.53566202724,25746.787362062787,103109.32302409003,103109.32302409003,103109.32302409003,127907.85743097361,91534.15771157535,56434.40666366147,38999.72338657097,24798.534406883584,0.0,63798.257793454555,21078.754245851047,1535.2944037295324,0.0,0.8868352053627644,2.816028081717456,0.0014959135982669303,354543.64871303656,1555035.3917211194,4.386019598336527,1555035.3917211194,4.386019598336527,0.85,0.09559316927823854,4.027634451161993,1.2671121827652683,1.0,0.0,4.027634451163241,1.2847153024738656,1.2850026135299835,3.135040458696432,19317.55103355822,1969.8419983947852,4632.441516551485,4632.441516551485,5.557930363517982,4.9788530359688234,-2.3241318032417673,7.302984839210591,3.507975773830172,3.507975773830172,1.0022787925229062,0.0,0.0,0.00022362627629237642,0.9581299231423808,0.0002333986977036985,198.92647997910936,0.0,0.0,0.0,0.0019523122141496408,7.858125998027205e-05,0.00014504501631210437,0.0005841883046679848,0.09559316927823099,0.07172351988680302,0.023869649391427963,0.09559316329316848,0.07172351988680868,0.02386964939142985,0.3754893750303962,0.3754893750303962,0.1249632228948566,0.0,4.991073965827582,4.98920292804695,4.996696151164315,4.990982493263175,4.989069163831061,4.9967317607192285,24798.534406883584,21078.754245851047,0.85,1.066009861842239,0.6624441807006404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664469469837427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.117292003608,1535.2944037295324,0.3754893750303962,0.1249632228948566,6.112874298809886,3.507975773830172
