time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4309.0,-30.001411204777703,4.978879839966091,35.005822174167385,24.116619012225442,5.006311499961808,-26.500696108201765,-40.03082356704397,1.505596403385889,-0.017196130687295863,-5.008139599834737,40.01164566916992,42262.774879126475,25746.7835203279,25746.7835203279,68009.55839945437,77362.52644197442,77362.52644197442,25746.7835203279,103109.30996230232,103109.30996230232,103109.30996230232,127907.85441858968,91534.15420170267,56434.402638854845,38999.7239587198,24798.544456287367,0.0,63798.268415007165,21078.76278784426,1535.295254179836,0.0,0.8868351433860215,2.816027375303549,0.0014959135982669303,354543.486087569,1555035.41677584,4.38602168082637,1555035.41677584,4.38602168082637,0.85,0.09559316755459937,4.027634451161993,1.2671122058434414,1.0,0.0,4.027634451163262,1.284715361757506,1.285002672826882,3.135040314028892,19317.55029282769,1969.8419228612922,4632.441516551485,4632.441516551485,5.557929534206943,4.978879839966091,-2.3241605633505134,7.303040403316604,3.507948560484963,3.507948560484963,1.002271017281418,0.0,0.0,0.00022362627629237642,0.9581324530514774,0.0002333980814240948,198.92650073425875,0.0,0.0,0.0,0.0019523122141496408,7.858106085197542e-05,0.00014504521544040098,0.0005841891066839725,0.09559316755458834,0.0717235169958487,0.023869650558739644,0.09559318558481322,0.07172351699585697,0.0238696505587424,0.3754893308484875,0.3754893308484875,0.12496321933910809,0.0,4.9910523404377045,4.989175350986329,4.9966924094320575,4.990943469147453,4.989042674147299,4.996655071389057,24798.544456287367,21078.76278784426,0.85,1.0660094715588957,0.6624439178224635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664468200715764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116737278486,1535.295254179836,0.3754893308484875,0.12496321933910809,6.112874298809886,3.507948560484963
4310.0,-30.0014365420027,4.978906602348475,35.00582223358634,24.11659575244414,5.00629523545623,-26.500720538191757,-40.030846058484144,1.5055792316452812,-0.017296576244859807,-5.00815475680153,40.011646079039465,42262.76555943444,25746.788514113938,25746.788514113938,68009.55407354838,77362.49809902703,77362.49809902703,25746.788514113938,103109.28661314097,103109.28661314097,103109.28661314097,127907.84156249273,91534.12953143257,56434.39699184009,38999.70282176942,24798.554949351765,0.0,63798.25777112118,21078.771706949,1535.2962061939995,0.0,0.8868350647815308,2.8160269254277006,0.0014959135982669303,354543.2766167492,1555035.434452543,4.386024322027944,1555035.434452543,4.386024322027944,0.85,0.09559316709025523,4.027634451161993,1.2671122129866852,1.0,0.0,4.027634451160711,1.2847154420791909,1.2850027531665298,3.135040118023059,19317.545086364735,1969.8413919498234,4632.441516551485,4632.441516551485,5.557930612209982,4.978906602348475,-2.324191759139264,7.30309836148774,3.5079214014174207,3.5079214014174207,1.0022632575478345,0.0,0.0,0.00022362627629237642,0.958134979789296,0.000233397465920255,198.9265214633366,0.0,0.0,0.0,0.0019523122141496408,7.858086079219194e-05,0.00014504541550018447,0.0005841899124516488,0.09559316709025052,0.07172351529437473,0.02386965179587579,0.09559322111631466,0.07172351529437826,0.023869651795876964,0.3754892866319043,0.3754892866319043,0.12496321406494497,0.0,4.991019271109906,4.989127329182622,4.996704270338,4.990858180556643,4.988906430010559,4.99672289867641,24798.554949351765,21078.771706949,0.85,1.066009581602297,0.662443882261704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664466930076619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116182856375,1535.2962061939995,0.3754892866319043,0.12496321406494497,6.112874298809886,3.5079214014174207
4311.0,-30.00146175238569,4.978933279014902,35.00582227288147,24.116573121305578,5.006274690971692,-26.500745282008502,-40.03086854992432,1.505558220594456,-0.017293776410213013,-5.008172005714464,40.01164561172573,42262.756943787244,25746.798800028773,25746.798800028773,68009.55574381602,77362.48982509512,77362.48982509512,25746.798800028773,103109.2886251239,103109.2886251239,103109.2886251239,127907.84963982253,91534.12314625869,56434.39026495081,38999.703201453194,24798.561014698633,0.0,63798.26421615183,21078.776862493836,1535.2969545549888,0.0,0.8868349787084566,2.8160248752564123,0.0014959135982669303,354543.03823513835,1555035.4142984077,4.386027214182907,1555035.4142984077,4.386027214182907,0.85,0.09559316605970325,4.027634451161993,1.2671121943043548,1.0,0.0,4.0276344511612745,1.2847155403594575,1.2850028514687757,3.1350398781936426,19317.543738824916,1969.8412545390033,4632.441516551485,4632.441516551485,5.5579328326189845,4.978933279014902,-2.3242244757996016,7.303157754814504,3.507894274469383,3.507894274469383,1.0022555069912522,0.0,0.0,0.00022362627629237642,0.9581374938850182,0.00023339685349920436,198.92654208864587,0.0,0.0,0.0,0.0019523122141496408,7.85806607328785e-05,0.0001450456155594979,0.0005841907182174318,0.09559316605969434,0.07172351316843084,0.023869652891263502,0.09559318883868186,0.07172351316843752,0.023869652891265726,0.37548924112888227,0.37548924112888227,0.12496320836011572,0.0,4.990997620746782,4.989084657501792,4.996745786466988,4.990878229304258,4.988881182206796,4.996879058679895,24798.561014698633,21078.776862493836,0.85,1.0660095000922927,0.6624436802951069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664465661410387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.11562822714,1535.2969545549888,0.37548924112888227,0.12496320836011572,6.112874298809886,3.507894274469383
4312.0,-30.001487024318486,4.978959842014629,35.00582226923822,24.11654577534648,5.006251183831188,-26.500770377483903,-40.03089111121369,1.5055345369965436,-0.017308590027539594,-5.00819064247191,40.01164443964297,42262.74829250816,25746.812440032758,25746.812440032758,68009.56073254091,77362.47416337766,77362.47416337766,25746.812440032758,103109.28660341041,103109.28660341041,103109.28660341041,127907.85007222946,91534.10819887786,56434.38232800825,38999.695412077344,24798.56346881904,0.0,63798.258880896385,21078.778948496183,1535.2975271513787,0.0,0.8868348881251789,2.8160228944386057,0.0014959135982669303,354542.780673527,1555035.363749252,4.386030257886347,1555035.363749252,4.386030257886347,0.85,0.09559316481521934,4.027634451161993,1.2671121717756617,1.0,0.0,4.027634451160288,1.2847156511407178,1.285002962274811,3.135039607858593,19317.54058429988,1969.8409328669711,4632.441516551485,4632.441516551485,5.55793577707148,4.978959842014629,-2.3242582194211927,7.303218061435822,3.5078671662676695,3.5078671662676695,1.0022477617907628,0.0,0.0,0.00022362627629237642,0.958140014125918,0.00023339623958444516,198.92656276431504,0.0,0.0,0.0,0.0019523122141496408,7.858046005273583e-05,0.0001450458162396406,0.0005841915264836882,0.09559316481520597,0.07172351063724534,0.02386965417796063,0.09559314748537259,0.07172351063725538,0.02386965417796397,0.3754891948892688,0.3754891948892688,0.12496320411774438,0.0,4.990981592752348,4.989038294126033,4.996820912728992,4.990882052444363,4.988817413909146,4.997085987117771,24798.56346881904,21078.778948496183,0.85,1.0660096674347572,0.6624436000895821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664464396807666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.115075294403,1535.2975271513787,0.3754891948892688,0.12496320411774438,6.112874298809886,3.5078671662676695
4313.0,-30.00151219665797,4.978986490198858,35.0058222569555,24.116542387660616,5.006242103456258,-26.500793940583062,-40.03091346295548,1.5055238473813082,-0.017241595827556466,-5.008199923681942,40.011644180715265,42262.739113893105,25746.802217892513,25746.802217892513,68009.54133178561,77362.49726871194,77362.49726871194,25746.802217892513,103109.29948660446,103109.29948660446,103109.29948660446,127907.86693345086,91534.13781875392,56434.379663934975,38999.73128313216,24798.567446846395,0.0,63798.29872997856,21078.782329819434,1535.297976017721,0.0,0.8868348418384175,2.816020931125692,0.0014959135982669303,354542.6524064502,1555035.3525823138,4.3860318131755,1555035.3525823138,4.3860318131755,0.85,0.0955931603266966,4.027634451161993,1.2671122096898033,1.0,0.0,4.0276344511629185,1.2847157011419552,1.2850030122872305,3.135039485842602,19317.546835337544,1969.8415702954164,4632.441516551485,4632.441516551485,5.557933570429428,4.978986490198858,-2.3242850889387596,7.303271579137618,3.507840068237612,3.507840068237612,1.0022400194964605,0.0,0.0,0.00022362627629237642,0.9581425244419824,0.00023339562809052367,198.9265833585084,0.0,0.0,0.0,0.0019523122141496408,7.858026123696415e-05,0.0001450460150554123,0.0005841923272409396,0.09559316032668586,0.07172350516804968,0.023869655158636177,0.09559310379715208,0.07172350516805774,0.023869655158638863,0.37548914780797155,0.37548914780797155,0.1249632031120315,0.0,4.990980468562498,4.989029993630254,4.996841351934506,4.9909583278544005,4.988979148896249,4.99690546398142,24798.567446846395,21078.782329819434,0.85,1.0660086974988285,0.6624430424511307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664463137593456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.114520288269,1535.297976017721,0.37548914780797155,0.1249632031120315,6.112874298809886,3.507840068237612
4314.0,-30.001537362346358,4.9790130646351,35.00582225887822,24.116514168586605,5.006223796546202,-26.500818420448116,-40.03093595439566,1.5055048546479446,-0.017380412625641384,-5.008216574312383,40.01164456991531,42262.73051888856,25746.81106765095,25746.81106765095,68009.5415865395,77362.45720426658,77362.45720426658,25746.81106765095,103109.26827191754,103109.26827191754,103109.26827191754,127907.84687719923,91534.10053066486,56434.37384528686,38999.696317086666,24798.578605281695,0.0,63798.274922368364,21078.79181448944,1535.2989999368253,0.0,0.8868347557085887,2.816020810899818,0.0014959135982669303,354542.42229347676,1555035.369367589,4.386034707238474,1555035.369367589,4.386034707238474,0.85,0.09559316109658722,4.027634451161993,1.2671121997991577,1.0,0.0,4.0276344511627356,1.2847157899814734,1.2850031011466165,3.1350392690511533,19317.53896598493,1969.840767844772,4632.441516551485,4632.441516551485,5.557935480816943,4.9790130646351,-2.3243172972818877,7.303330361916988,3.5078130401765457,3.5078130401765457,1.0022322971932989,0.0,0.0,0.00022362627629237642,0.9581450341018634,0.00023339501675964644,198.92660394726454,0.0,0.0,0.0,0.0019523122141496408,7.858006117906172e-05,0.00014504621511331471,0.0005841931330010396,0.09559316109657864,0.07172350381799365,0.023869657278584984,0.09559315418472737,0.07172350381800009,0.023869657278587128,0.3754891023315664,0.3754891023315664,0.12496320142804816,0.0,4.990957937763255,4.988985871452087,4.9968837004482225,4.99083616168673,4.988777731478251,4.997021439527032,24798.578605281695,21078.79181448944,0.85,1.0660090992945426,0.662443154933501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664461874341242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113966434925,1535.2989999368253,0.3754891023315664,0.12496320142804816,6.112874298809886,3.5078130401765457
4315.0,-30.001562461948122,4.979039679812694,35.005822262789344,24.11650592638182,5.006212456997088,-26.50084214403429,-40.03095830613745,1.5054921390832374,-0.01734343726127463,-5.0082278229935575,40.01164463167636,42262.72173217671,25746.806178688632,25746.806178688632,68009.52791086535,77362.4696120508,77362.4696120508,25746.806178688632,103109.27579073943,103109.27579073943,103109.27579073943,127907.86112733922,91534.11850884849,56434.37062897419,38999.719866527004,24798.585336599794,0.0,63798.3052031268,21078.797536109825,1535.2996507263222,0.0,0.886834698250032,2.8160190122246873,0.0014959135982669303,354542.26683591725,1555035.3720311972,4.386036637913386,1555035.3720311972,4.386036637913386,0.85,0.09559315835746099,4.027634451161993,1.2671121822157878,1.0,0.0,4.027634451163229,1.2847158494592092,1.2850031606376537,3.1350391239100794,19317.54276013663,1969.841154740572,4632.441516551485,4632.441516551485,5.557934425442083,4.979039679812694,-2.3243455224879352,7.30338520230063,3.5077860342818097,3.5077860342818097,1.002224581223374,0.0,0.0,0.00022362627629237642,0.9581475371782875,0.00023339440703563078,198.92662448195762,0.0,0.0,0.0,0.0019523122141496408,7.8579862364222e-05,0.00014504641392815441,0.0005841939337545374,0.09559315835745323,0.07172349967776509,0.023869658679688138,0.09559312745347143,0.0717234996777709,0.023869658679690077,0.37548905596035925,0.37548905596035925,0.12496320054423928,0.0,4.990947504165206,4.988967975877699,4.996895688660345,4.990884385732272,4.988875010862046,4.996922256277173,24798.585336599794,21078.797536109825,0.85,1.066008378973869,0.6624427027899384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644606145852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113411875745,1535.2996507263222,0.37548905596035925,0.12496320054423928,6.112874298809886,3.5077860342818097
4316.0,-30.001587506357847,4.979066362654694,35.00582230246289,24.11648657815533,5.006204530334534,-26.50086547667993,-40.030980622954644,1.5054825006566568,-0.01755944882819449,-5.008237668152601,40.01164568115766,42262.7129314987,25746.798058960023,25746.798058960023,68009.51099045873,77362.42342452359,77362.42342452359,25746.798058960023,103109.2214834836,103109.2214834836,103109.2214834836,127907.8190322357,91534.07925090023,56434.3687578757,38999.67832558281,24798.59754875209,0.0,63798.2758743349,21078.807916439273,1535.300577690357,0.0,0.8868346443570334,2.8160207003129516,0.0014959135982669303,354542.13077517523,1555035.417292844,4.386038448781519,1555035.417292844,4.386038448781519,0.8499999999999999,0.09559315634782628,4.027634451161993,1.2671121558407323,1.0,0.0,4.0276344511625055,1.2847158945434698,1.285003205731997,3.135039013892821,19317.534475061002,1969.8403098979777,4632.441516551485,4632.441516551485,5.557932672645296,4.979066362654694,-2.3243726466156764,7.30343900927037,3.5077590849681095,3.5077590849681095,1.0022168814194599,0.0,0.0,0.00022362627629237642,0.9581500347576781,0.00023339379865381193,198.92664497150076,0.0,0.0,0.0,0.0019523122141496408,7.857966386049432e-05,0.00014504661243188208,0.0005841947332549897,0.09559315634782048,0.07172349629339776,0.023869660054422717,0.0955932366644942,0.07172349629340212,0.023869660054424167,0.3754890104349763,0.3754890104349763,0.124963198486944,0.0,4.9908973903590095,4.988908174507287,4.996874684399074,4.990678219324423,4.988650254439278,4.996771950424716,24798.59754875209,21078.807916439273,0.85,1.0660086038127239,0.6624428693769822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266445935289799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.112857801645,1535.300577690357,0.3754890104349763,0.124963198486944,6.112874298809886,3.5077590849681095
4317.0,-30.00161258009733,4.979092813671632,35.00582232233895,24.116465483699017,5.006174641036985,-26.500891032072783,-40.03100706087423,1.505453093012366,-0.017324657247058894,-5.008261591296107,40.01164518385723,42262.72104500926,25746.825877967465,25746.825877967465,68009.54692297673,77362.45897879306,77362.45897879306,25746.825877967465,103109.28485676053,103109.28485676053,103109.28485676053,127907.89116867728,91534.11285533663,56434.37492155259,38999.7088153156,24798.606311916756,0.0,63798.31512723236,21078.81536512924,1535.3016394083736,0.0,0.8868345244327044,2.816014823926285,0.0014959135982669303,354541.8001559388,1555035.3958454523,4.386042478380541,1555035.3958454523,4.386042478380541,0.85,0.0955931587158331,4.027634451161993,1.2671122261742132,1.0,0.0,4.027634451162763,1.2847160320993336,1.2850033433186234,3.135038678220977,19317.54156700822,1969.8410330753336,4632.441516551485,4632.441516551485,5.557938677903505,4.979092813671632,-2.324410063138087,7.303502876809719,3.5077322004251337,3.5077322004251337,1.0022092001214669,0.0,0.0,0.00022362627629237642,0.9581525352690384,0.000233393189560976,198.92666548504363,0.0,0.0,0.0,0.0019523122141496408,7.857942870096617e-05,0.00014504684759141025,0.0005841956803916069,0.09559315871581742,0.07172349652426639,0.023869662191551032,0.09559309036279505,0.07172349652427815,0.023869662191554952,0.3754889630320374,0.3754889630320374,0.12496319349730836,0.0,4.990914394613412,4.988906189215925,4.996948749853175,4.990936934049046,4.9888527723229,4.997199530758962,24798.606311916756,21078.81536512924,0.85,1.0660085111549726,0.662442588973159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664458088003312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.112303996571,1535.3016394083736,0.3754889630320374,0.12496319349730836,6.112874298809886,3.5077322004251337
4318.0,-30.001637555498444,4.979119328235045,35.00582230163188,24.11644672919067,5.006162927226778,-26.50091468124637,-40.031025640759594,1.5054400529746839,-0.01745644613964714,-5.008271739924988,40.011644041537856,42262.69703268808,25746.818252390363,25746.818252390363,68009.51528507844,77362.43055250896,77362.43055250896,25746.818252390363,103109.24880489933,103109.24880489933,103109.24880489933,127907.85409922815,91534.08979789919,56434.356278078056,38999.703910912365,24798.605294328823,0.0,63798.30920524119,21078.8145001795,1535.3018159789242,0.0,0.88683447693031,2.816015370339946,0.0014959135982669303,354541.65990136995,1555035.3465799214,4.3860440745172715,1555035.3465799214,4.3860440745172715,0.85,0.09559315350940835,4.027634451161993,1.267112166830339,1.0,0.0,4.027634451161635,1.284716093094832,1.2850034043277627,3.135038529376226,19317.536700920675,1969.8405368724973,4632.441516551485,4632.441516551485,5.5579370317786525,4.979119328235045,-2.3244374156039105,7.303556743838955,3.5077052904196675,3.5077052904196675,1.0022015115484764,0.0,0.0,0.00022362627629237642,0.9581550259804701,0.00023339258285843878,198.92668591813728,0.0,0.0,0.0,0.0019523122141496408,7.85792634373276e-05,0.00014504701285504882,0.0005841963460131311,0.0955931535094018,0.07172349067742767,0.02386966283197413,0.09559311478501459,0.07172349067743258,0.023869662831975766,0.37548891759469494,0.37548891759469494,0.12496319191536034,0.0,4.990898433015104,4.988875815951019,4.996976093245507,4.990815293785317,4.988735031317049,4.997066172915993,24798.605294328823,21078.8145001795,0.85,1.0660081142007958,0.662442274084845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664456834098416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111748769114,1535.3018159789242,0.37548891759469494,0.12496319191536034,6.112874298809886,3.5077052904196675
4319.0,-30.001662473991423,4.979145921914039,35.005822318155346,24.116432514879875,5.006155825900192,-26.500937818030916,-40.031047887727595,1.505431169939731,-0.017605506744303057,-5.008280992237766,40.01164508454723,42262.688622803675,25746.808758520685,25746.808758520685,68009.49738132436,77362.4017746827,77362.4017746827,25746.808758520685,103109.21053320338,103109.21053320338,103109.21053320338,127907.8277880461,91534.06823280123,56434.35508092254,38999.68127986521,24798.617254842706,0.0,63798.298534707916,21078.8246666163,1535.3027169659,0.0,0.8868344260771472,2.8160162482389213,0.0014959135982669303,354541.5320339728,1555035.3915624472,4.386045783243925,1555035.3915624472,4.386045783243925,0.85,0.09559315123081041,4.027634451161993,1.2671121750725436,1.0,0.0,4.02763445116278,1.2847161346457232,1.2850034458879462,3.1350384279813412,19317.532149779432,1969.840072785246,4632.441516551485,4632.441516551485,5.557934982347561,4.979145921914039,-2.3244640280932627,7.303609950007302,3.5076784436690835,3.5076784436690835,1.0021938410483096,0.0,0.0,0.00022362627629237642,0.9581575110236183,0.00023339197753975973,198.92670630467697,0.0,0.0,0.0,0.0019523122141496408,7.857906555628907e-05,0.00014504721073608736,0.0005841971430056191,0.09559315123080407,0.07172348702857217,0.023869664202231897,0.09559319520337245,0.07172348702857693,0.02386966420223348,0.3754888720063024,0.3754888720063024,0.12496319027446763,0.0,4.990857361291091,4.988825423322226,4.996963029272706,4.990675485493455,4.988606265127032,4.9968931834831665,24798.617254842706,21078.8246666163,0.85,1.0660080118645396,0.6624422530612111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266445557718127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.111194675907,1535.3027169659,0.3754888720063024,0.12496319027446763,6.112874298809886,3.5076784436690835
4320.0,-30.00168741303897,4.979172400168985,35.005822344790744,24.11641526212918,5.006134967786308,-26.50096234905754,-40.03107037916777,1.505409903804831,-0.017502602452168503,-5.00829931610408,40.01164541212412,42262.68097633407,25746.82260940646,25746.82260940646,68009.50358574053,77362.41624309553,77362.41624309553,25746.82260940646,103109.23885250199,103109.23885250199,103109.23885250199,127907.86753866088,91534.08435296865,56434.34908620708,38999.7058519573,24798.628686158885,0.0,63798.33453811618,21078.83438323505,1535.3038008741476,0.0,0.8868343316564303,2.8160127577478447,0.0014959135982669303,354541.27879738715,1555035.4056900619,4.3860489558924725,1555035.4056900619,4.3860489558924725,0.85,0.09559315207786903,4.027634451161993,1.2671121607860552,1.0,0.0,4.027634451161309,1.2847162341192657,1.285003545383735,3.135038185240283,19317.53555181169,1969.840419695991,4632.441516551485,4632.441516551485,5.557937972322874,4.979172400168985,-2.324497237380111,7.303669637549096,3.5076516649759717,3.5076516649759717,1.0021861899931348,0.0,0.0,0.00022362627629237642,0.9581599981235679,0.00023339137172321897,198.9267267080371,0.0,0.0,0.0,0.0019523122141496408,7.857886550120078e-05,0.00014504741079117563,0.0005841979487543848,0.09559315207785574,0.07172348601570355,0.023869666062152177,0.0955931340242908,0.07172348601571353,0.023869666062155494,0.3754888250623128,0.3754888250623128,0.12496318615326794,0.0,4.990852198481491,4.988807360446572,4.996996629343357,4.990796713651889,4.988700276981149,4.997096193476864,24798.628686158885,21078.83438323505,0.85,1.0660075075331066,0.6624417593704476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664454316513831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.110640890249,1535.3038008741476,0.3754888250623128,0.12496318615326794,6.112874298809886,3.5076516649759717
4321.0,-30.00171225247143,4.97919897474349,35.00582237335129,24.116406321432464,5.006127564617947,-26.50098544482741,-40.03109266106037,1.5054007569738963,-0.017558250480021798,-5.008307673825105,40.011645521468616,42262.672861590676,25746.811051059456,25746.811051059456,68009.48391265013,77362.41016611898,77362.41016611898,25746.811051059456,103109.22121717843,103109.22121717843,103109.22121717843,127907.85570315603,91534.08533470347,56434.34803017493,38999.70811614282,24798.634485977604,0.0,63798.34260212042,21078.839313080964,1535.3043298757668,0.0,0.8868342887351098,2.816012513113062,0.0014959135982669303,354541.1632933855,1555035.4104058319,4.386050398100116,1555035.4104058319,4.386050398100116,0.85,0.09559314741672233,4.027634451161993,1.2671121734241027,1.0,0.0,4.027634451162715,1.2847162769040872,1.2850035881781245,3.135038080834313,19317.535758998958,1969.8404408232127,4632.441516551485,4632.441516551485,5.5579354772353575,4.97919897474349,-2.324523123511123,7.303722098254612,3.5076248957860705,3.5076248957860705,1.002178541653163,0.0,0.0,0.00022362627629237642,0.958162475296113,0.00023339076832795647,198.9267470299034,0.0,0.0,0.0,0.0019523122141496408,7.857866731044501e-05,0.0001450476089819314,0.0005841987469943007,0.09559314741671748,0.07172348079016404,0.02386966662655344,0.09559315403070251,0.07172348079016767,0.023869666626554653,0.3754887789615889,0.3754887789615889,0.12496318287006532,0.0,4.990834821116721,4.988789478245678,4.996980768369724,4.9907494233451075,4.9887020622009,4.996901435309496,24798.634485977604,21078.839313080964,0.85,1.0660070644278736,0.6624415484452729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644530613182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.110085862196,1535.3043298757668,0.3754887789615889,0.12496318287006532,6.112874298809886,3.5076248957860705
4322.0,-30.00173700157396,4.9792254327447525,35.00582240985869,24.116378521453612,5.006106668063942,-26.501009808742968,-40.03111511757595,1.5053794752329839,-0.01762765177130632,-5.008325951087827,40.01164581005876,42262.66588257616,25746.82503984844,25746.82503984844,68009.49092242461,77362.38222033839,77362.38222033839,25746.82503984844,103109.20726018683,103109.20726018683,103109.20726018683,127907.85295408842,91534.05894823998,56434.34261047797,38999.684819735565,24798.6456939016,0.0,63798.330513637164,21078.848839816357,1535.3053954300585,0.0,0.8868341946925599,2.8160112912609607,0.0014959135982669303,354540.9107010694,1555035.4228520433,4.38605355804247,1555035.4228520433,4.38605355804247,0.85,0.09559314818534813,4.027634451161993,1.2671122003486381,1.0,0.0,4.027634451161957,1.2847163764506497,1.2850036877469495,3.1350378379151205,19317.530190347126,1969.839872978757,4632.441516551485,4632.441516551485,5.557938496979682,4.9792254327447525,-2.3245562217556794,7.3037816545004315,3.5075981997829944,3.5075981997829944,1.0021709142237127,0.0,0.0,0.00022362627629237642,0.9581649434671456,0.00023339016712840558,198.92676727787222,0.0,0.0,0.0,0.0019523122141496408,7.857846756693696e-05,0.00014504780872543946,0.0005841995514881351,0.09559314818533542,0.07172348000144543,0.023869668183889987,0.09559316876130687,0.07172348000145497,0.023869668183893158,0.37548873353439655,0.37548873353439655,0.12496317727902372,0.0,4.990814465732967,4.988751305460141,4.99701395207984,4.990698299316534,4.988563871011422,4.9971119393466665,24798.6456939016,21078.848839816357,0.85,1.0660073762884326,0.6624415645726394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664451801556722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.109531998463,1535.3053954300585,0.37548873353439655,0.12496317727902372,6.112874298809886,3.5075981997829944
4323.0,-30.001761697162934,4.979251901753156,35.00582242818657,24.116360151115828,5.006092888275094,-26.50103341273587,-40.03113746931774,1.5053646038479995,-0.017701044406464916,-5.008338265778676,40.011645353554975,42262.65865874319,25746.823718991498,25746.823718991498,68009.48237773469,77362.36346586452,77362.36346586452,25746.823718991498,103109.18718485601,103109.18718485601,103109.18718485601,127907.83697547346,91534.04461277576,56434.33980565442,38999.6720079126,24798.649790617448,0.0,63798.32179853005,21078.85232202483,1535.305916605246,0.0,0.8868341336859434,2.816010817818927,0.0014959135982669303,354540.74051175435,1555035.4031641139,4.38605560793812,1555035.4031641139,4.38605560793812,0.85,0.09559314457225387,4.027634451161993,1.2671121706767008,1.0,0.0,4.02763445116168,1.2847164460124143,1.2850037573242707,3.1350376681665626,19317.527164962194,1969.8395644753505,4632.441516551485,4632.441516551485,5.557938211847763,4.979251901753156,-2.3245849478720206,7.303836849625177,3.5075715129046148,3.5075715129046148,1.0021632894013186,0.0,0.0,0.00022362627629237642,0.9581674063082414,0.00023338956723021332,198.92678748206419,0.0,0.0,0.0,0.0019523122141496408,7.857826875582486e-05,0.00014504800753655157,0.0005842003522266195,0.09559314457224988,0.0717234757312511,0.023869668840998778,0.09559317856378392,0.0717234757312541,0.023869668840999777,0.37548868740314584,0.37548868740314584,0.12496317280651442,0.0,4.990783698917539,4.9887040973449075,4.99703258924427,4.990637221372197,4.9884918559174025,4.9970837259639325,24798.649790617448,21078.85232202483,0.85,1.0660073879764917,0.6624415418356184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664450547321526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108979116361,1535.305916605246,0.37548868740314584,0.12496317280651442,6.112874298809886,3.5075715129046148
4324.0,-30.001786478098516,4.9792782993732985,35.005822438803825,24.116347752884053,5.006074180388135,-26.501057586400414,-40.031159890908725,1.5053452886899947,-0.017564478650797355,-5.008354418215758,40.01164516562282,42262.65143532804,25746.832285582943,25746.832285582943,68009.48372091098,77362.38912642826,77362.38912642826,25746.832285582943,103109.2214120112,103109.2214120112,103109.2214120112,127907.87858224727,91534.07273169981,56434.3350405997,38999.70854566679,24798.65717023606,0.0,63798.36571590285,21078.85859470065,1535.3067193888644,0.0,0.8868340521798828,2.8160071386591485,0.0014959135982669303,354540.51728479366,1555035.3950590456,4.386058346640037,1555035.3950590456,4.386058346640037,0.85,0.09559314328560606,4.027634451161993,1.2671122129866852,1.0,0.0,4.027634451161386,1.2847165363601958,1.2850038476922574,3.1350374476948164,19317.533099235956,1969.840169602867,4632.441516551485,4632.441516551485,5.557940061108335,4.9792782993732985,-2.324616452362174,7.303894751735473,3.5075448734433907,3.5075448734433907,1.0021556781266832,0.0,0.0,0.00022362627629237642,0.9581698776676487,0.00023338896526023284,198.92680775608488,0.0,0.0,0.0,0.0019523122141496408,7.857806932389529e-05,0.00014504820696848114,0.0005842011554655297,0.09559314328559515,0.07172347314741474,0.02386967013818041,0.09559309486810308,0.07172347314742293,0.02386967013818313,0.3754886401350566,0.3754886401350566,0.12496316836846302,0.0,4.990791088204048,4.988700211204957,4.997073859539682,4.990789939564934,4.988653962371757,4.997208232718492,24798.65717023606,21078.85859470065,0.85,1.0660066752142279,0.6624409726030543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664449292564695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108426481342,1535.3067193888644,0.3754886401350566,0.12496316836846302,6.112874298809886,3.5075448734433907
4325.0,-30.001811109181556,4.9793046644644585,35.0058224312869,24.116319289337866,5.006057536820266,-26.50108141873186,-40.03117847079409,1.5053278463704969,-0.017742963081900598,-5.008368761724162,40.011644658659975,42262.62892807824,25746.836189060774,25746.836189060774,68009.46511713901,77362.34122082524,77362.34122082524,25746.836189060774,103109.17740988602,103109.17740988602,103109.17740988602,127907.83931358365,91534.0280596108,56434.31576686347,38999.68032527482,24798.66190369763,0.0,63798.342228972455,21078.862618142986,1535.30732089125,0.0,0.8868339810328847,2.8160078087584357,0.0014959135982669303,354540.3190573505,1555035.3731949371,4.386060737265242,1555035.3731949371,4.386060737265242,0.8500000000000001,0.09559314109054079,4.027634451161993,1.2671121360594406,1.0,0.0,4.027634451162313,1.2847166179476768,1.2850039292979845,3.135037248600476,19317.52367154928,1969.8392082463715,4632.441516551485,4632.441516551485,5.557940903747753,4.9793046644644585,-2.324646620393683,7.303951284858142,3.5075182565617227,3.5075182565617227,1.0021480733033494,0.0,0.0,0.00022362627629237642,0.9581723340893332,0.00023338836693183744,198.9268279075108,0.0,0.0,0.0,0.0019523122141496408,7.857790406289993e-05,0.0001450483722294765,0.000584201821076408,0.0955931410905296,0.07172346975995668,0.023869671330572925,0.09559314739793792,0.07172346975996508,0.023869671330575718,0.3754885945542243,0.3754885945542243,0.12496316534347933,0.0,4.990763483707667,4.988649424449761,4.997115914907852,4.99062579864227,4.988419011894791,4.997256867384863,24798.66190369763,21078.862618142986,0.85,1.0660067760546634,0.662440863688864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664448041192173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.107871313361,1535.30732089125,0.3754885945542243,0.12496316534347933,6.112874298809886,3.5075182565617227
4326.0,-30.00183570033143,4.979331021915252,35.00582241990016,24.116306227538757,5.006043139857344,-26.50110499047137,-40.03120459439231,1.5053124299972922,-0.017714042910256467,-5.008381904645166,40.011644530910594,42262.637790638066,25746.837105904768,25746.837105904768,68009.47489654283,77362.34664461325,77362.34664461325,25746.837105904768,103109.18375051802,103109.18375051802,103109.18375051802,127907.8521444149,91534.03761018527,56434.328756210074,38999.676504416886,24798.668393896874,0.0,63798.344898313764,21078.868134812343,1535.3080012678286,0.0,0.8868339146218165,2.816005894786468,0.0014959135982669303,354540.1374221155,1555035.3676854086,4.386062968757705,1555035.3676854086,4.386062968757705,0.85,0.09559313877959516,4.027634451161993,1.26711220364552,1.0,0.0,4.027634451161331,1.2847166900586826,1.2850040014251172,3.135037072631181,19317.525687121546,1969.8394137775435,4632.441516551485,4632.441516551485,5.557941101665848,4.979331021915252,-2.32467587847556,7.304006900390812,3.5074916738631776,3.5074916738631776,1.0021404782466221,0.0,0.0,0.00022362627629237642,0.9581747865353225,0.00023338776957489122,198.9268480262703,0.0,0.0,0.0,0.0019523122141496408,7.857767170399863e-05,0.00014504860458837779,0.000584202756933124,0.0955931387795842,0.0717234660413177,0.0238696727382665,0.09559311762945116,0.07172346604132593,0.023869672738269235,0.37548854747530275,0.37548854747530275,0.12496316352409106,0.0,4.990749356298068,4.988619806098029,4.997148335606482,4.990667861734892,4.988476349288078,4.997253031851642,24798.668393896874,21078.868134812343,0.85,1.0660068847387978,0.6624409748873453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266444679136183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.107318321394,1535.3080012678286,0.37548854747530275,0.12496316352409106,6.112874298809886,3.5074916738631776
4327.0,-30.001860277936988,4.979357332232975,35.005822404913424,24.11628303760665,5.006026219838593,-26.50112880234268,-40.03122320920227,1.505294744244306,-0.017797066665139027,-5.008396872466586,40.01164440327935,42262.61548744648,25746.84276187327,25746.84276187327,68009.45824931975,77362.32132252581,77362.32132252581,25746.84276187327,103109.16408439908,103109.16408439908,103109.16408439908,127907.83980171077,91534.01538795032,56434.30955287101,38999.67315008812,24798.675717311697,0.0,63798.34886739982,21078.87435971494,1535.30876830928,0.0,0.8868338389248568,2.816005238159846,0.0014959135982669303,354539.9305668361,1555035.362180974,4.38606551226767,1555035.362180974,4.38606551226767,0.85,0.0955931375607948,4.027634451161993,1.2671121311141178,1.0,0.0,4.027634451161575,1.2847167727848579,1.285004084169793,3.1350368707581837,19317.5209972968,1969.8389355485106,4632.441516551485,4632.441516551485,5.55794232261348,4.979357332232975,-2.3247064422588335,7.304063774491809,3.5074651328016078,3.5074651328016078,1.0021328950861736,0.0,0.0,0.00022362627629237642,0.9581772376373053,0.00023338717254836803,198.92686813395287,0.0,0.0,0.0,0.0019523122141496408,7.857750613313705e-05,0.00014504877015923939,0.0005842034237920302,0.09559313756078723,0.0717234630861165,0.023869674474670727,0.09559313493829584,0.07172346308612218,0.023869674474672618,0.3754885004482685,0.3754885004482685,0.12496316211271277,0.0,4.9907251369979235,4.988574090268401,4.997188710627995,4.990599805801423,4.988362774651591,4.997321754762197,24798.675717311697,21078.87435971494,0.85,1.0660065574843074,0.6624405840860587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664445541893834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.106765308385,1535.30876830928,0.3754885004482685,0.12496316211271277,6.112874298809886,3.5074651328016078
4328.0,-30.001884805520007,4.979383669062327,35.005822392568064,24.116269556712382,5.006014402825492,-26.501152058863898,-40.03124552601946,1.505281656169398,-0.01783054179895771,-5.008408342492669,40.01164445024207,42262.60873272389,25746.839580477746,25746.839580477746,68009.44831320163,77362.31463882395,77362.31463882395,25746.839580477746,103109.15421930171,103109.15421930171,103109.15421930171,127907.8368040707,91534.01384977264,56434.30794367269,38999.67322899995,24798.682584768994,0.0,63798.35581376894,21078.880197053644,1535.309430668494,0.0,0.8868337803932195,2.816004339005421,0.0014959135982669303,354539.7720511492,1555035.3642063679,4.386067479002113,1555035.3642063679,4.386067479002113,0.85,0.09559313467018966,4.027634451161993,1.2671121607860552,1.0,0.0,4.027634451162207,1.2847168340051236,1.28500414540375,3.1350367213651147,19317.520672676717,1969.8389024464743,4632.441516551485,4632.441516551485,5.557941635849165,4.979383669062327,-2.324734411449071,7.304118080511397,3.5074386214506466,3.5074386214506466,1.0021253204144704,0.0,0.0,0.00022362627629237642,0.9581796837573479,0.00023338657673836483,198.92688820071453,0.0,0.0,0.0,0.0019523122141496408,7.857730763491222e-05,0.0001450489686574642,0.0005842042232703189,0.0955931346701816,0.07172345871197981,0.023869675958201792,0.09559313934660806,0.07172345871198586,0.0238696759582038,0.37548845246641815,0.37548845246641815,0.12496316153191851,0.0,4.990700030712276,4.988535156913372,4.997205152595541,4.9905778006937,4.988357620150282,4.997249114270119,24798.682584768994,21078.880197053644,0.85,1.0660062856749022,0.6624404060833616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664444294660326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10621174701,1535.309430668494,0.37548845246641815,0.12496316153191851,6.112874298809886,3.5074386214506466
4329.0,-30.00190930748078,4.979409987054317,35.005822392787906,24.116256494913273,5.006000167938622,-26.50117553414571,-40.031267842836655,1.5052663946035292,-0.017802077580370224,-5.0084218666978515,40.01164479154032,42262.602214560175,25746.841840961195,25746.841840961195,68009.44405552137,77362.31929590137,77362.31929590137,25746.841840961195,103109.16113686256,103109.16113686256,103109.16113686256,127907.85325470354,91534.02266306164,56434.305581720444,38999.68564593466,24798.692117840976,0.0,63798.377763775636,21078.88830016483,1535.3102945219312,0.0,0.8868337103439424,2.8160023865185333,0.0014959135982669303,354539.5851467917,1555035.3789257526,4.38606983274354,1555035.3789257526,4.38606983274354,0.85,0.09559313315760973,4.027634451161993,1.2671121377078816,1.0,0.0,4.0276344511615125,1.2847169053920329,1.285004216806624,3.13503654716286,19317.522532650786,1969.8390921110458,4632.441516551485,4632.441516551485,5.557942123817215,4.979409987054317,-2.3247638361416376,7.3041738231959545,3.507412161947889,3.507412161947889,1.0021177605565397,0.0,0.0,0.00022362627629237642,0.9581821273288118,0.00023338598155216514,198.92690824651788,0.0,0.0,0.0,0.0019523122141496408,7.85771091371512e-05,0.00014504916715522522,0.0005842050227467397,0.09559313315759978,0.0717234554625128,0.02386967769508698,0.09559311930220452,0.07172345546252026,0.023869677695089464,0.37548840410170786,0.37548840410170786,0.12496316019056955,0.0,4.990689124352059,4.988515090690555,4.997221770000181,4.990619789117488,4.988409117610843,4.997262528114732,24798.692117840976,21078.88830016483,0.85,1.0660058521760212,0.6624400760007513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664443046170195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.105658368499,1535.3102945219312,0.37548840410170786,0.12496316019056955,6.112874298809886,3.507412161947889
4330.0,-30.001933764660176,4.97943634014814,35.005822407368996,24.116237565781944,5.005989616153248,-26.501198600789415,-40.03128631794823,1.50525445228246,-0.01795042624053167,-5.008432789268393,40.01164521028204,42262.579946345264,25746.837628741298,25746.837628741298,68009.41757508655,77362.28538129976,77362.28538129976,25746.837628741298,103109.12301004106,103109.12301004106,103109.12301004106,127907.82403555363,91533.99437763978,56434.28894268516,38999.67270550514,24798.70102551256,0.0,63798.373731017695,21078.895871685676,1535.3110584971096,0.0,0.8868336532518812,2.8160030601022847,0.0014959135982669303,354539.43419705116,1555035.3969850915,4.386071751106849,1555035.3969850915,4.386071751106849,0.85,0.09559313037925851,4.027634451161993,1.2671121069369837,1.0,0.0,4.027634451161336,1.2847169612529767,1.2850042726800606,3.135036410847931,19317.516563238998,1969.8384834004476,4632.441516551485,4632.441516551485,5.557941214529987,4.97943634014814,-2.324791310727428,7.304227650875568,3.5073857406572433,3.5073857406572433,1.0021102116163552,0.0,0.0,0.00022362627629237642,0.9581845664409576,0.00023338538745515898,198.92692825568824,0.0,0.0,0.0,0.0019523122141496408,7.857694480993403e-05,0.0001450493314824424,0.0005842056845967009,0.09559313037925402,0.07172345138619472,0.023869678993059293,0.09559318358134473,0.0717234513861981,0.023869678993060417,0.37548835654936,0.37548835654936,0.12496315826238133,0.0,4.99065192490167,4.988467124943725,4.997216921540655,4.990482363027866,4.988254499321556,4.997176762281413,24798.70102551256,21078.895871685676,0.85,1.0660055044948822,0.6624397688337612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26644417985732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.105104685701,1535.3110584971096,0.37548835654936,0.12496315826238133,6.112874298809886,3.5073857406572433
4331.0,-30.001958136420132,4.979462543101251,35.00582240851331,24.116215493436925,5.005965772476979,-26.501222919800043,-40.03131258124483,1.5052305558568917,-0.017859712840618158,-5.008452405720258,40.011644848067675,42262.590150787306,25746.855645626656,25746.855645626656,68009.44579641396,77362.29252446948,77362.29252446948,25746.855645626656,103109.14817009613,103109.14817009613,103109.14817009613,127907.8570650713,91534.00173434983,56434.29936066754,38999.66930409144,24798.708894975156,0.0,63798.378199066596,21078.902560728882,1535.3119674515065,0.0,0.8868335547508731,2.8159995788699934,0.0014959135982669303,354539.16309814394,1555035.3813636443,4.386075060861972,1555035.3813636443,4.386075060861972,0.85,0.09559313060963434,4.027634451161993,1.267112176171504,1.0,0.0,4.027634451161141,1.284717073029997,1.2850043844820784,3.1350361380835725,19317.518115813742,1969.8386417190113,4632.441516551485,4632.441516551485,5.557945103814999,4.979462543101251,-2.3248251291795556,7.3042876722808066,3.50735937381897,3.50735937381897,1.0021026782339915,0.0,0.0,0.00022362627629237642,0.9581869970408877,0.0002333847954344906,198.92694819497837,0.0,0.0,0.0,0.0019523122141496408,7.857671121111038e-05,0.00014504956508126603,0.0005842066254473706,0.09559313060961835,0.07172344976927175,0.0238696808403466,0.0955931113826724,0.07172344976928376,0.023869680840350592,0.3754883079409536,0.3754883079409536,0.12496315457353754,0.0,4.990647536662323,4.9884434540192615,4.9972704753269,4.990592692879659,4.98831148139368,4.9974473967661766,24798.708894975156,21078.902560728882,0.85,1.0660058721901644,0.6624398823888227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664440549312375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.104551083292,1535.3119674515065,0.3754883079409536,0.12496315457353754,6.112874298809886,3.50735937381897
4332.0,-30.00198252687201,4.979488856806159,35.00582240190422,24.11620644796642,5.005959159908107,-26.501245532416252,-40.03133475836364,1.505222165452388,-0.017932938052069858,-5.008459769218747,40.01164462452224,42262.58356018659,25746.842355411023,25746.842355411023,68009.42591559762,77362.28270659728,77362.28270659728,25746.842355411023,103109.1250620083,103109.1250620083,103109.1250620083,127907.83741587307,91533.99911352851,56434.29996711792,38999.665718233984,24798.712353864772,0.0,63798.378072098756,21078.905500785055,1535.3123394316729,0.0,0.8868335180932329,2.8159996811587242,0.0014959135982669303,354539.0613348089,1555035.3717226584,4.386076292603937,1555035.3717226584,4.386076292603937,0.85,0.09559312483883942,4.027634451161993,1.2671121767209845,1.0,0.0,4.02763445116151,1.2847171122766419,1.2850044237375002,3.1350360423117887,19317.517562710393,1969.8385853181662,4632.441516551485,4632.441516551485,5.557942234870927,4.979488856806159,-2.3248499588613027,7.304338815667462,3.5073330056100724,3.5073330056100724,1.0020951444600208,0.0,0.0,0.00022362627629237642,0.9581894295116283,0.0002333842029611563,198.92696814956489,0.0,0.0,0.0,0.0019523122141496408,7.857651395728454e-05,0.00014504976233509188,0.0005842074199136753,0.09559312483883825,0.07172344337271791,0.02386968146612034,0.0955931340642237,0.07172344337271878,0.023869681466120635,0.375488259929609,0.375488259929609,0.12496315301600658,0.0,4.990626195260461,4.988417296579655,4.997263604909563,4.990526831166676,4.988298669565381,4.997222124125187,24798.712353864772,21078.905500785055,0.85,1.0660055626922043,0.6624397804035944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266443930716908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.103998376877,1535.3123394316729,0.375488259929609,0.12496315301600658,6.112874298809886,3.5073330056100724
4333.0,-30.00200682790754,4.979515125580414,35.00582242188709,24.1161934909411,5.0059440840629215,-26.501268910985118,-40.03135330332441,1.5052061671405172,-0.017879522338603238,-5.008474312023682,40.01164538585391,42262.562113476924,25746.84774708943,25746.84774708943,68009.40986056635,77362.29129437395,77362.29129437395,25746.84774708943,103109.13904146338,103109.13904146338,103109.13904146338,127907.86392440644,91534.01143564358,56434.28225474644,38999.69908988571,24798.72488294306,0.0,63798.42397282877,21078.9161505016,1535.313399186675,0.0,0.8868334413403556,2.815997282047094,0.0014959135982669303,354538.86035373434,1555035.4045570907,4.386078871595582,1555035.4045570907,4.386078871595582,0.85,0.09559312426986961,4.027634451161993,1.267112165731378,1.0,0.0,4.027634451162733,1.2847171871097582,1.285004498587352,3.135035859699989,19317.52016319411,1969.8388504937068,4632.441516551485,4632.441516551485,5.557943398766549,4.979515125580414,-2.324879973774504,7.304395099354918,3.5073067144828887,3.5073067144828887,1.0020876327093968,0.0,0.0,0.00022362627629237642,0.9581918530714572,0.0002333836126612313,198.9269880310011,0.0,0.0,0.0,0.0019523122141496408,7.857634900994833e-05,0.0001450499272824281,0.0005842080842612494,0.09559312426985836,0.07172344116978835,0.023869683100070004,0.0955931103330993,0.0717234411697968,0.023869683100072814,0.3754882122292847,0.3754882122292847,0.12496314953349337,0.0,4.990625443347085,4.9884127075556535,4.997274382503235,4.990594789685076,4.988366707009504,4.997289844816066,24798.72488294306,21078.9161505016,0.85,1.066004544086089,0.6624389676377618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664438059775782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.10344448361,1535.313399186675,0.3754882122292847,0.12496314953349337,6.112874298809886,3.5073067144828887
