time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4334.0,-30.002031010385178,4.979541365129581,35.0058224370731,24.116170091461413,5.005928669951944,-26.501292216641815,-40.031375585217006,1.5051898762086326,-0.01799555383996676,-5.008488108974882,40.01164528609888,42262.556785628985,25746.85125409989,25746.85125409989,68009.40803972888,77362.25887961031,77362.25887961031,25746.85125409989,103109.1101337102,103109.1101337102,103109.1101337102,127907.8419671712,91533.98257043444,56434.28047645325,38999.668993312436,24798.731833461,0.0,63798.40082677343,21078.922058441847,1535.3141170604374,0.0,0.8868333714998242,2.8159971956395493,0.0014959135982669303,354538.6696804162,1555035.4002548924,4.38608121832412,1555035.4002548924,4.38608121832412,0.8499999999999999,0.09559312213032134,4.027634451161993,1.2671121585881338,1.0,0.0,4.027634451163777,1.2847172633116322,1.2850045748062677,3.135035673748096,19317.514071422855,1969.8382293059155,4632.441516551485,4632.441516551485,5.557944155820999,4.979541365129581,-2.3249094209624883,7.304450786092069,3.507280453657799,3.507280453657799,1.002080129616514,0.0,0.0,0.00022362627629237642,0.9581942648139887,0.00023338302524257782,198.92700781544536,0.0,0.0,0.0,0.0019523122141496408,7.857615082505965e-05,0.00014505012546731677,0.0005842088824775346,0.09559312213031426,0.07172343792983225,0.023869684200482015,0.095593144568573,0.07172343792983756,0.023869684200483778,0.3754881660688221,0.3754881660688221,0.12496314557706009,0.0,4.990604111323364,4.9883785528126054,4.997291580958517,4.990492555134892,4.98821570725039,4.997334144691649,24798.731833461,21078.922058441847,0.85,1.066004902291975,0.6624391244598911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664436814512563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102891568637,1535.3141170604374,0.3754881660688221,0.12496314557706009,6.112874298809886,3.507280453657799
4335.0,-30.002055258951685,4.979567569315937,35.00582244463358,24.116157239209883,5.005912742284447,-26.50131563313411,-40.0313979369588,1.5051731164668938,-0.017924751173552522,-5.008502176181213,40.01164509436085,42262.55125753871,25746.855497637338,25746.855497637338,68009.40675517605,77362.27145969994,77362.27145969994,25746.855497637338,103109.12695733728,103109.12695733728,103109.12695733728,127907.8652546707,91533.9985189349,56434.27831677365,38999.6891135125,24798.738297333417,0.0,63798.427410845914,21078.927552733403,1535.3148179782097,0.0,0.886833300617141,2.8159946236710365,0.0014959135982669303,354538.4752722653,1555035.3919856853,4.3860836000705055,1555035.3919856853,4.3860836000705055,0.85,0.0955931198892612,4.027634451161993,1.2671121596870947,1.0,0.0,4.027634451163168,1.2847173417064037,1.2850046532185713,3.1350354824449997,19317.517437226168,1969.8385725223363,4632.441516551485,4632.441516551485,5.557945071868711,4.979567569315937,-2.324939040482241,7.304506609798178,3.507254227797765,3.507254227797765,1.0020726365136472,0.0,0.0,0.00022362627629237642,0.9581966831542,0.00023338243621992254,198.92702765396294,0.0,0.0,0.0,0.0019523122141496408,7.857595201936652e-05,0.0001450503242730099,0.0005842096831941933,0.0955931198892557,0.07172343458424996,0.023869685305005738,0.09559309325993759,0.07172343458425409,0.023869685305007108,0.37548811934353604,0.37548811934353604,0.1249631416382081,0.0,4.990604122436139,4.988370212498069,4.997316686722286,4.990577425007643,4.988310110864177,4.997390365891647,24798.738297333417,21078.927552733403,0.85,1.0660044379654139,0.662438761779792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664435570634909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102340218738,1535.3148179782097,0.37548811934353604,0.1249631416382081,6.112874298809886,3.507254227797765
4336.0,-30.002079392614355,4.979593775116996,35.005822451200046,24.11613349048423,5.005899554369354,-26.501338672226726,-40.03141641207037,1.5051588339817517,-0.018095435464601906,-5.00851447235491,40.011645080529526,42262.53028224071,25746.8553038729,25746.8553038729,68009.38558611361,77362.22859801522,77362.22859801522,25746.8553038729,103109.08390188812,103109.08390188812,103109.08390188812,127907.82905449037,91533.96008829895,56434.26177252444,38999.664795305005,24798.74515260224,0.0,63798.40994790725,21078.933379711903,1535.3154948142399,0.0,0.886833238101737,2.815995430291271,0.0014959135982669303,354538.30533977284,1555035.3913891735,4.386085700666112,1555035.3913891735,4.386085700666112,0.85,0.09559311726048242,4.027634451161993,1.2671121201245112,1.0,0.0,4.027634451162307,1.2847174085136557,1.285004720040764,3.1350353194184044,19317.509326748183,1969.8377454837466,4632.441516551485,4632.441516551485,5.557945030040998,4.979593775116996,-2.3249673314642743,7.30456110658127,3.507228035002532,3.507228035002532,1.0020651528578663,0.0,0.0,0.00022362627629237642,0.9581990900414455,0.0002333818499897592,198.92704739847798,0.0,0.0,0.0,0.0019523122141496408,7.857578769438693e-05,0.0001450504885979895,0.0005842103450351423,0.09559311726047108,0.07172343092740507,0.02386968633306601,0.09559315604497748,0.07172343092741358,0.023869686333068837,0.37548807370969667,0.37548807370969667,0.1249631382045968,0.0,4.990571780360085,4.988321677750548,4.997333001506831,4.99041903689033,4.9881041650635325,4.997374883738303,24798.74515260224,21078.933379711903,0.85,1.0660043979410256,0.6624386143283032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664434328433776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.101786738775,1535.3154948142399,0.37548807370969667,0.1249631382045968,6.112874298809886,3.507228035002532
4337.0,-30.002103507679628,4.979619880508265,35.00582244452898,24.11611609803515,5.005879156593319,-26.501362415603502,-40.03143879873676,1.5051380645172296,-0.018002013629200064,-5.008531554030937,40.01164470809021,42262.52549307942,25746.867353047735,25746.867353047735,68009.39284612716,77362.24084806774,77362.24084806774,25746.867353047735,103109.10820111548,103109.10820111548,103109.10820111548,127907.8600454288,91533.97384302429,56434.25848803608,38999.68372776467,24798.75184431332,0.0,63798.435572077986,21078.93906766632,1535.316278309718,0.0,0.8868331525349035,2.815992209363469,0.0014959135982669303,354538.0692719899,1555035.3753267466,4.386088575818849,1555035.3753267466,4.386088575818849,0.85,0.09559311637532304,4.027634451161993,1.267112097595818,1.0,0.0,4.0276344511605515,1.284717505664187,1.285004817213022,3.135035082346561,19317.51222957283,1969.838041489482,4632.441516551485,4632.441516551485,5.557947631082971,4.979619880508265,-2.3249991051269436,7.304618985635209,3.5072018863680445,3.5072018863680445,1.0020576818194413,0.0,0.0,0.00022362627629237642,0.9582014950804609,0.00023338126421269917,198.9270671277819,0.0,0.0,0.0,0.0019523122141496408,7.857558857891096e-05,0.00014505068771346547,0.0005842111469994932,0.09559311637530936,0.07172342851998151,0.02386968785532785,0.09559308626503589,0.07172342851999178,0.02386968785533126,0.37548802650499213,0.37548802650499213,0.12496313465859585,0.0,4.990569826831745,4.988302306452681,4.99738338613156,4.990529540401724,4.988192350708744,4.997552449804289,24798.75184431332,21078.93906766632,0.85,1.0660040835843339,0.6624382731976586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664433086156246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.101234752436,1535.316278309718,0.37548802650499213,0.12496313465859585,6.112874298809886,3.5072018863680445
4338.0,-30.002127559759813,4.97964609957559,35.005822444262705,24.11610163925218,5.005873630277765,-26.501384615066467,-40.031457134149946,1.5051306855844284,-0.018186458286550078,-5.008538536754337,40.01164488130248,42262.50433818988,25746.853711920958,25746.853711920958,68009.35805011084,77362.20461975141,77362.20461975141,25746.853711920958,103109.05833167236,103109.05833167236,103109.05833167236,127907.81590250343,91533.94511449045,56434.24483292891,38999.66697951282,24798.757570831065,0.0,63798.42455034389,21078.943935206404,1535.3167688779197,0.0,0.8868331163782547,2.8159938169345278,0.0014959135982669303,354537.97277118854,1555035.3827969807,4.38608979072763,1555035.3827969807,4.38608979072763,0.85,0.09559311126907027,4.027634451161993,1.2671120816608892,1.0,0.0,4.027634451162047,1.2847175401796322,1.285004851736186,3.1350349981201626,19317.506166645802,1969.8374232429835,4632.441516551485,4632.441516551485,5.5579446863881,4.97964609957559,-2.325023449471336,7.304669549046926,3.5071757511196053,3.5071757511196053,1.0020502146056016,0.0,0.0,0.00022362627629237642,0.9582038938443458,0.000233380679966954,198.9270868055595,0.0,0.0,0.0,0.0019523122141496408,7.85754254971602e-05,0.0001450508507952162,0.0005842118038331708,0.09559311126906953,0.07172342268349409,0.02386968858557544,0.09559316748323334,0.07172342268349464,0.023869688585575623,0.37548797978048826,0.37548797978048826,0.12496313310046332,0.0,4.9905289320764155,4.988251125356214,4.997373400137349,4.990352078467765,4.988033127630615,4.997320180923168,24798.757570831065,21078.943935206404,0.85,1.0660037223402603,0.6624380560501172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664431848638766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.100682334207,1535.3167688779197,0.37548797978048826,0.12496313310046332,6.112874298809886,3.5071757511196053
4339.0,-30.002151554335246,4.979672153787343,35.00582244689309,24.116079531982564,5.005849859067543,-26.50140858738693,-40.03148332759736,1.505106892119234,-0.018093766170238723,-5.008558536760069,40.0116449651413,42262.515859,25746.873494589752,25746.873494589752,68009.38935358975,77362.21139600959,77362.21139600959,25746.873494589752,103109.08489059933,103109.08489059933,103109.08489059933,127907.85322871653,91533.95198084149,56434.256443831924,38999.66170778841,24798.768338117196,0.0,63798.4300459056,21078.953087399615,1535.3178530764706,0.0,0.8868330143104081,2.8159902649504835,0.0014959135982669303,354537.6963724714,1555035.3864127502,4.386093220335747,1555035.3864127502,4.386093220335747,0.85,0.09559311249663263,4.027634451161993,1.2671121492469686,1.0,0.0,4.027634451162221,1.2847176514751493,1.285004963056593,3.135034726531039,19317.50761573421,1969.8375710088776,4632.441516551485,4632.441516551485,5.557948956850818,4.979672153787343,-2.325057280153817,7.30472943394116,3.5071496936724293,3.5071496936724293,1.0020427696206942,0.0,0.0,0.00022362627629237642,0.9582062868796134,0.00023338009711939227,198.9271064362946,0.0,0.0,0.0,0.0019523122141496408,7.857519252377363e-05,0.00014505108376860278,0.0005842127421648087,0.09559311249661752,0.07172342181707149,0.023869690679546033,0.09559310340889896,0.07172342181708283,0.023869690679549808,0.3754879314974363,0.3754879314974363,0.12496312950373108,0.0,4.990523703772681,4.98822545403317,4.997429600580119,4.990464770589824,4.988084750778171,4.9976163793074875,24798.768338117196,21078.953087399615,0.85,1.066004121177499,0.6624381795694718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664430605732668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.100130373945,1535.3178530764706,0.3754879314974363,0.12496312950373108,6.112874298809886,3.5071496936724293
4340.0,-30.002175571968415,4.979698298446006,35.00582243634814,24.116070696059637,5.005841985818583,-26.501430990537735,-40.03150173285974,1.505097404387907,-0.01813448240204707,-5.008566570831288,40.01164458664119,42262.49496723899,25746.862640960466,25746.862640960466,68009.35760819945,77362.20746555364,77362.20746555364,25746.862640960466,103109.0701065141,103109.0701065141,103109.0701065141,127907.84122551694,91533.95458614797,56434.242087833554,38999.68055368269,24798.77111900283,0.0,63798.45167268552,21078.955451152407,1535.3182021967432,0.0,0.8868329748015658,2.8159898619704777,0.0014959135982669303,354537.58534220175,1555035.3700889372,4.386094547882724,1555035.3700889372,4.386094547882724,0.8500000000000001,0.09559310691306844,4.027634451161993,1.2671120794629678,1.0,0.0,4.027634451160156,1.2847176958546491,1.2850050074460178,3.1350346182338824,19317.50816556328,1969.8376270758392,4632.441516551485,4632.441516551485,5.557946613889932,4.979698298446006,-2.325082341856405,7.304780640302411,3.5071236301922672,3.5071236301922672,1.0020353229120764,0.0,0.0,0.00022362627629237642,0.9582086822209424,0.00023337951371308176,198.92712608589778,0.0,0.0,0.0,0.0019523122141496408,7.857502882152274e-05,0.0001450512474708537,0.0005842134014976343,0.09559310691306294,0.07172341551222564,0.023869691400837306,0.09559310720758897,0.07172341551222976,0.02386969140083868,0.375487883481018,0.375487883481018,0.12496312828477223,0.0,4.990508435360653,4.988204108808475,4.997432591628126,4.990432088429259,4.988103455971384,4.997429281779034,24798.77111900283,21078.955451152407,0.85,1.0660032622283335,0.6624376275472078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664429370641643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.099578763959,1535.3182021967432,0.375487883481018,0.12496312828477223,6.112874298809886,3.5071236301922672
4341.0,-30.002199491739603,4.979724424264408,35.00582245232154,24.11605742471295,5.005828892899599,-26.501453827664506,-40.03152394490314,1.505083228824441,-0.018128388805394025,-5.0085796078624645,40.01164533795733,42262.4904183521,25746.864901791774,25746.864901791774,68009.35532014388,77362.20672387669,77362.20672387669,25746.864901791774,103109.07162566847,103109.07162566847,103109.07162566847,127907.8545622357,91533.9582272428,56434.24192171786,38999.68478391659,24798.782936567237,0.0,63798.46772048383,21078.96549608215,1535.3191854858558,0.0,0.8868329057463354,2.8159882601878867,0.0014959135982669303,354537.40517145424,1555035.402491426,4.386096868225826,1555035.402491426,4.386096868225826,0.85,0.09559310571317661,4.027634451161993,1.267112126718275,1.0,0.0,4.027634451162478,1.2847177621618044,1.2850050737680019,3.1350344564277384,19317.508933987185,1969.837705433271,4632.441516551485,4632.441516551485,5.557947101933074,4.979724424264408,-2.3251109966852654,7.304835420949673,3.5070976374206095,3.5070976374206095,1.0020278964058884,0.0,0.0,0.00022362627629237642,0.9582110678086566,0.00023337893268524836,198.92714565544077,0.0,0.0,0.0,0.0019523122141496408,7.85748312609711e-05,0.00014505144503140533,0.0005842141971993182,0.09559310571317062,0.07172341270295593,0.023869693010214684,0.09559310661127646,0.07172341270296043,0.02386969301021618,0.3754878359232425,0.3754878359232425,0.12496312577746245,0.0,4.990501948832389,4.988192953958844,4.997440132248414,4.990451219057093,4.988123552483557,4.997445509265106,24798.782936567237,21078.96549608215,0.85,1.0660029582232122,0.6624373896174758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266442813126317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09902589223,1535.3191854858558,0.3754878359232425,0.12496312577746245,6.112874298809886,3.5070976374206095
4342.0,-30.00222339586657,4.979750559101123,35.005822479037285,24.1160387051292,5.005817013791041,-26.50147652930294,-40.03154615694655,1.5050701472274344,-0.018240237953193628,-5.0085912838031454,40.01164568279681,42262.48585051987,25746.863819594146,25746.863819594146,68009.34967011402,77362.17899644462,77362.17899644462,25746.863819594146,103109.04281603877,103109.04281603877,103109.04281603877,127907.83448074863,91533.93536773564,56434.24222181102,38999.65905102735,24798.791664709865,0.0,63798.45071573721,21078.972915003385,1535.3199570786294,0.0,0.8868328450881479,2.815988366421317,0.0014959135982669303,354537.2438109321,1555035.417363536,4.386098906417873,1555035.417363536,4.386098906417873,0.85,0.09559310316228176,4.027634451161993,1.267112114629708,1.0,0.0,4.027634451162322,1.2847178233518635,1.2850051349717453,3.1350343071086115,19317.504109671245,1969.8372134899528,4632.441516551485,4632.441516551485,5.557946868320274,4.979750559101123,-2.3251386159019085,7.304889175003032,3.5070716825399044,3.5070716825399044,1.002020480725687,0.0,0.0,0.00022362627629237642,0.9582134518425288,0.00023337835203875512,198.92716521218858,0.0,0.0,0.0,0.0019523122141496408,7.857463370087996e-05,0.00014505164259149644,0.0005842149928991473,0.09559310316227275,0.07172340903420837,0.02386969412806438,0.09559315172053671,0.07172340903421513,0.02386969412806663,0.375487789336367,0.375487789336367,0.12496312251747334,0.0,4.99047620747308,4.98815888691837,4.997439408132664,4.990351045849934,4.988000424031384,4.997414313850356,24798.791664709865,21078.972915003385,0.85,1.066003153793484,0.6624374945847228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664426892777967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.098474180413,1535.3199570786294,0.375487789336367,0.12496312251747334,6.112874298809886,3.5070716825399044
4343.0,-30.002247233411836,4.979776475563534,35.00582246967505,24.116012127511226,5.005788164905661,-26.50150086805336,-40.031568648386724,1.5050417995471685,-0.018112963196472265,-5.00861369652169,40.01164468537727,42262.482546326544,25746.89002451073,25746.89002451073,68009.37257083727,77362.18829120237,77362.18829120237,25746.89002451073,103109.0783157131,103109.0783157131,103109.0783157131,127907.87513297415,91533.94263351028,56434.23688863424,38999.673049862264,24798.79681726105,0.0,63798.46986712331,21078.97729467189,1535.3207745840184,0.0,0.8868327346580774,2.815984078588657,0.0014959135982669303,354536.9340691993,1555035.374347192,4.3861026170088016,1555035.374347192,4.3861026170088016,0.85,0.09559310406477678,4.027634451161993,1.2671121212234722,1.0,0.0,4.027634451162721,1.2847179559500854,1.2850052675996213,3.135033983535665,19317.505643054803,1969.8373698515604,4632.441516551485,4632.441516551485,5.557952525146484,4.979776475563534,-2.3251740998701482,7.304950575433682,3.5070457739227536,3.5070457739227536,1.0020130782636438,0.0,0.0,0.00022362627629237642,0.9582158292423741,0.00023337777301089824,198.92718471446756,0.0,0.0,0.0,0.0019523122141496408,7.857443365622325e-05,0.00014505184263615317,0.0005842157986058985,0.09559310406476071,0.07172340808436198,0.023869695980398724,0.09559304515989978,0.07172340808437404,0.023869695980402745,0.37548774212876884,0.37548774212876884,0.12496311815897386,0.0,4.99048963392579,4.9881486908938655,4.997523817388526,4.990500733325234,4.98806530249027,4.99781884448862,24798.79681726105,21078.97729467189,0.85,1.0660031927487326,0.6624372439393768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664425653865403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09792198468,1535.3207745840184,0.37548774212876884,0.12496311815897386,6.112874298809886,3.5070457739227536
4344.0,-30.00227105558325,4.979802613788513,35.0058224564624,24.116007098369323,5.005789394192553,-26.501522184978327,-40.03159065088255,1.5050405235876756,-0.018290590300466647,-5.008615431095444,40.01164455450304,42262.47746941878,25746.8634130025,25746.8634130025,68009.34088242128,77362.16293584614,77362.16293584614,25746.8634130025,103109.02634884864,103109.02634884864,103109.02634884864,127907.8247373883,91533.92741991591,56434.24195348877,38999.65051825238,24798.798388539664,0.0,63798.44890679205,21078.978630258713,1535.320906887471,0.0,0.8868327263059675,2.815986209197178,0.0014959135982669303,354536.91009755677,1555035.3687028957,4.386102897650351,1555035.3687028957,4.386102897650351,0.8499999999999999,0.09559309595805818,4.027634451161993,1.267112141554244,1.0,0.0,4.027634451162796,1.284717961918474,1.2850052735693447,3.1350339689712996,19317.502432347534,1969.8370424505345,4632.441516551485,4632.441516551485,5.557946780549789,4.979802613788513,-2.3251944241961784,7.304997037984691,3.5070198429874164,3.5070198429874164,1.0020056694249762,0.0,0.0,0.00022362627629237642,0.958218205115287,0.000233377194357804,198.9272042041725,0.0,0.0,0.0,0.0019523122141496408,7.857423796081929e-05,0.00014505203833155712,0.0005842165867954494,0.09559309595805678,0.0717233998050498,0.023869696153006978,0.09559312482405902,0.07172339980505085,0.02386969615300733,0.3754876958500561,0.3754876958500561,0.12496311808594122,0.0,4.990457334935513,4.9881149120962505,4.997495964224299,4.990324840794983,4.987976499707145,4.997381253895242,24798.798388539664,21078.978630258713,0.85,1.0660030462775238,0.6624373819991017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664424425304952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.097370325993,1535.320906887471,0.3754876958500561,0.12496311808594122,6.112874298809886,3.5070198429874164
4345.0,-30.002294846687427,4.979828606713307,35.00582247757225,24.115989775769435,5.00576859023574,-26.50154567747604,-40.031609195843316,1.5050194210243433,-0.018179684349775016,-5.008634237529247,40.01164552779658,42262.45815616655,25746.88084902476,25746.88084902476,68009.33900519132,77362.17706816598,77362.17706816598,25746.88084902476,103109.05791719074,103109.05791719074,103109.05791719074,127907.87192355364,91533.94276105736,56434.22384905806,38999.687679999224,24798.8140063629,0.0,63798.50168636213,21078.991905408464,1535.3222425909898,0.0,0.8868326270909337,2.815982557307855,0.0014959135982669303,354536.6501945295,1555035.4106787427,4.386106231402355,1555035.4106787427,4.386106231402355,0.85,0.09559309822554884,4.027634451161993,1.267112124520354,1.0,0.0,4.027634451163517,1.2847180606271822,1.2850053723001278,3.1350337280973193,19317.505669972594,1969.8373725964111,4632.441516551485,4632.441516551485,5.55795054444453,4.979828606713307,-2.32522716261087,7.305055769324177,3.5069940221445575,3.5069940221445575,1.0019982920413022,0.0,0.0,0.00022362627629237642,0.9582205778960837,0.00023337661646067055,198.9272236684641,0.0,0.0,0.0,0.0019523122141496408,7.857407301790015e-05,0.00014505220327447625,0.000584217251125233,0.09559309822553802,0.07172339975302401,0.023869698472514002,0.09559307332464433,0.07172339975303213,0.023869698472516708,0.37548764887696606,0.37548764887696606,0.12496311468696808,0.0,4.990463928795009,4.988111983071462,4.997531172813524,4.990454553179461,4.988064517849637,4.997636253122607,24798.8140063629,21078.991905408464,0.85,1.066002134964391,0.6624365312516544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664423186232077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.096818180713,1535.3222425909898,0.37548764887696606,0.12496311468696808,6.112874298809886,3.5069940221445575
4346.0,-30.00231858998945,4.979854625916745,35.00582248185884,24.115971056185685,5.00575669529107,-26.501568235919766,-40.0316276011057,1.5050063412213364,-0.01829474289098698,-5.00864503108514,40.01164507999948,42262.43846923818,25746.877695587486,25746.877695587486,68009.31616482566,77362.14940356002,77362.14940356002,25746.877695587486,103109.0270991475,103109.0270991475,103109.0270991475,127907.84458308262,91533.9198930062,56434.20895868415,38999.67881591339,24798.817483935123,0.0,63798.49629984851,21078.994861344854,1535.3226923416582,0.0,0.8868325737919398,2.8159828086907566,0.0014959135982669303,354536.50102873746,1555035.3913663132,4.386108022316911,1555035.3913663132,4.386108022316911,0.85,0.09559309429949811,4.027634451161993,1.2671120657259598,1.0,0.0,4.027634451163344,1.2847181218088783,1.2850054334955066,3.1350335787986694,19317.50084385351,1969.8368804692236,4632.441516551485,4632.441516551485,5.55794986371553,4.979854625916745,-2.325254034366071,7.305108660282816,3.506968201033185,3.506968201033185,1.00199091458091,0.0,0.0,0.00022362627629237642,0.9582229459157101,0.00023337603972598635,198.92724309365101,0.0,0.0,0.0,0.0019523122141496408,7.85739093178052e-05,0.00014505236697457123,0.0005842179104493752,0.09559309429948955,0.07172339495139311,0.023869699348096435,0.09559310411568338,0.07172339495139954,0.023869699348098572,0.375487603197408,0.375487603197408,0.12496311243442013,0.0,4.990445304450986,4.988082976447288,4.997543745566759,4.990350288194179,4.987946432539729,4.997573516269426,24798.817483935123,21078.994861344854,0.85,1.0660018669591613,0.6624362786014211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266442195404726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.096265863738,1535.3226923416582,0.375487603197408,0.12496311243442013,6.112874298809886,3.506968201033185
4347.0,-30.002342228792685,4.97988062974955,35.005822496097906,24.115957819763594,5.0057433208211135,-26.50159084831041,-40.03165358500553,1.504991940338845,-0.01828264855089401,-5.008657704088341,40.01164537846141,42262.450604463935,25746.879540063386,25746.879540063386,68009.33014452732,77362.14996262618,77362.14996262618,25746.879540063386,103109.02950268956,103109.02950268956,103109.02950268956,127907.85581925145,91533.92460720518,56434.22524904306,38999.66595351346,24798.82631656188,0.0,63798.49227007534,21079.0023690776,1535.3234958094918,0.0,0.8868325082282041,2.815981170584407,0.0014959135982669303,354536.3258892476,1555035.4042382704,4.386110225342727,1555035.4042382704,4.386110225342727,0.8500000000000001,0.09559309240194287,4.027634451161993,1.2671121168276294,1.0,0.0,4.027634451162831,1.2847181891700232,1.2850055008717158,3.135033414420635,19317.501838747456,1969.836981920172,4632.441516551485,4632.441516551485,5.5579502618804915,4.97988062974955,-2.325282233574355,7.305162863323905,3.506942431170744,3.506942431170744,1.0019835517630697,0.0,0.0,0.00022362627629237642,0.9582253035195055,0.00023337546553092492,198.92726243334772,0.0,0.0,0.0,0.0019523122141496408,7.857367821232627e-05,0.00014505259808005015,0.0005842188412577639,0.09559309240193647,0.07172339170754972,0.023869700694386743,0.09559309146621266,0.07172339170755453,0.023869700694388343,0.3754875569686817,0.3754875569686817,0.124963109749244,0.0,4.990436072997397,4.988066221410293,4.997557121094474,4.99037505553747,4.987975111187666,4.997586529747821,24798.82631656188,21079.0023690776,0.85,1.0660021534149495,0.6624365106553955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664420720616862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.095713711367,1535.3234958094918,0.3754875569686817,0.124963109749244,6.112874298809886,3.506942431170744
4348.0,-30.002365874279985,4.979906569350686,35.005822502923344,24.11593993837016,5.005726012322691,-26.501613860129076,-40.03167586689813,1.5049739981717551,-0.018262462425127524,-5.00867265960112,40.01164519100074,42262.44727198967,25746.88724786368,25746.88724786368,68009.33451985335,77362.14768684347,77362.14768684347,25746.88724786368,103109.03493470715,103109.03493470715,103109.03493470715,127907.86809191086,91533.92489664591,56434.22448179199,38999.66712761547,24798.833157203717,0.0,63798.50028481918,21079.00818362316,1535.3242371242095,0.0,0.8868324328096426,2.815979159771358,0.0014959135982669303,354536.1192058173,1555035.3961535352,4.38611275950363,1555035.3961535352,4.38611275950363,0.85,0.09559309098983254,4.027634451161993,1.267112136608921,1.0,0.0,4.027634451160681,1.284718273095787,1.2850055848162485,3.135033209620813,19317.501899831605,1969.8369881490219,4632.441516551485,4632.441516551485,5.557951925754772,4.979906569350686,-2.325312080749361,7.305218650100047,3.506916700036835,3.506916700036835,1.0019762000105243,0.0,0.0,0.00022362627629237642,0.9582276617961856,0.00023337489117480892,198.92728177851663,0.0,0.0,0.0,0.0019523122141496408,7.857348003366521e-05,0.0001450527962587112,0.0005842196394489667,0.09559309098982195,0.07172338888292554,0.02386970210689642,0.09559306123246675,0.07172338888293348,0.023869702106899062,0.37548751102454603,0.37548751102454603,0.12496310677504884,0.0,4.99043658395459,4.988055873246196,4.997590262048504,4.990410197176004,4.987986051689688,4.997694392997175,24798.833157203717,21079.00818362316,0.85,1.0660020880778625,0.6624363752018478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664419487915262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.095162861007,1535.3242371242095,0.37548751102454603,0.12496310677504884,6.112874298809886,3.506916700036835
4349.0,-30.002389508966825,4.979932431204742,35.005822483889,24.115911858994536,5.005706958623103,-26.501637036730305,-40.0316943769343,1.5049544863865847,-0.018376603631111266,-5.008688287414771,40.01164445142905,42262.42840011437,25746.896577513286,25746.896577513286,68009.32497762765,77362.1110163638,77362.1110163638,25746.896577513286,103109.00759387708,103109.00759387708,103109.00759387708,127907.84457498316,91533.89008059265,56434.2074643432,38999.64735138828,24798.836981106084,0.0,63798.484332494365,21079.01143394017,1535.3248172314554,0.0,0.8868323559689903,2.815978834828783,0.0014959135982669303,354535.90323136904,1555035.364257558,4.386115341448922,1555035.364257558,4.386115341448922,0.85,0.09559308937538397,4.027634451161993,1.2671120931999758,1.0,0.0,4.027634451163287,1.2847183643635631,1.2850056761044357,3.1350329869046774,19317.49455218235,1969.8362388973146,4632.441516551485,4632.441516551485,5.55795393973586,4.979932431204742,-2.325342416746046,7.305274847950788,3.506890992866093,3.506890992866093,1.001968855104598,0.0,0.0,0.00022362627629237642,0.9582300190019446,0.0002333743170823399,198.92730111485312,0.0,0.0,0.0,0.0019523122141496408,7.857331540284075e-05,0.00014505296088953567,0.000584220302521747,0.09559308937537479,0.07172338579536307,0.023869703580011725,0.09559307803787684,0.07172338579536995,0.02386970358001401,0.3754874656855965,0.3754874656855965,0.12496310477765797,0.0,4.9904175456517805,4.988012767349346,4.997643543999459,4.990311683783659,4.987810636980896,4.997826960821499,24798.836981106084,21079.01143394017,0.85,1.0660022050553415,0.6624362450345693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664418258258685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.094611088785,1535.3248172314554,0.3754874656855965,0.12496310477765797,6.112874298809886,3.506890992866093
4350.0,-30.002413094100334,4.979958353735849,35.005822463743144,24.115897889155917,5.005698000035775,-26.501659159186783,-40.031712712347485,1.504944065122232,-0.018475707187519674,-5.00869738177491,40.01164438098692,42262.409088729095,25746.88929626716,25746.88929626716,68009.29838499625,77362.09085601337,77362.09085601337,25746.88929626716,103108.98015228054,103108.98015228054,103108.98015228054,127907.82225348771,91533.87584146501,56434.19407418097,38999.64640809338,24798.84210120718,0.0,63798.48850930056,21079.015786026102,1535.3253232964992,0.0,0.8868323099496852,2.8159790749866125,0.0014959135982669303,354535.7775484859,1555035.3612195558,4.386116887757233,1555035.3612195558,4.386116887757233,0.85,0.09559308532427455,4.027634451161993,1.2671120800124482,1.0,0.0,4.027634451162982,1.2847184131097809,1.285005724861555,3.1350328679517623,19317.49154712848,1969.8359324670996,4632.441516551485,4632.441516551485,5.557952367941353,4.979958353735849,-2.325367938573448,7.305326292309298,3.506865305474318,3.506865305474318,1.0019615158498052,0.0,0.0,0.00022362627629237642,0.9582323712717459,0.00023337374419482858,198.92732041065204,0.0,0.0,0.0,0.0019523122141496408,7.857315232545197e-05,0.00014505312396692445,0.0005842209593378563,0.0955930853242683,0.07172338051727456,0.023869704806993745,0.09559311273878661,0.07172338051727924,0.023869704806995302,0.37548741883659464,0.37548741883659464,0.12496310480569167,0.0,4.990381829218165,4.987960891632724,4.997656383901017,4.990221674587417,4.987736101450935,4.997690453602502,24798.84210120718,21079.015786026102,0.85,1.0660017184432486,0.6624358989722472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664417032287834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09405874475,1535.3253232964992,0.37548741883659464,0.12496310480569167,6.112874298809886,3.506865305474318
4351.0,-30.002436597893404,4.979984195092269,35.00582245076939,24.115880077611678,5.005680257544956,-26.501682086897247,-40.031734959315486,1.504925746548744,-0.018442515668255055,-5.0087130713399715,40.01164454959838,42262.40627878038,25746.899037229618,25746.899037229618,68009.30531601,77362.0906060234,77362.0906060234,25746.899037229618,103108.98964325301,103108.98964325301,103108.98964325301,127907.84118001108,91533.87792357843,56434.193596335186,38999.64925249249,24798.851536758073,0.0,63798.50078925057,21079.02380624436,1535.3262311752362,0.0,0.8868322295068933,2.815976807670679,0.0014959135982669303,354535.5607208052,1555035.3684913686,4.386119590739589,1555035.3684913686,4.386119590739589,0.85,0.095593084790383,4.027634451161993,1.2671121058380228,1.0,0.0,4.027634451162314,1.2847184987962423,1.285005810567179,3.1350326588554713,19317.49198654185,1969.835977274793,4632.441516551485,4632.441516551485,5.557954470712089,4.979984195092269,-2.325398244259911,7.30538243935218,3.5068396794898766,3.5068396794898766,1.0019541941399648,0.0,0.0,0.00022362627629237642,0.9582347154352115,0.0002333731732843865,198.9273396399074,0.0,0.0,0.0,0.0019523122141496408,7.857295445864041e-05,0.000145053321833736,0.0005842217562730432,0.0955930847903722,0.07172337790809187,0.023869706882280323,0.09559308362660852,0.07172337790809999,0.023869706882283022,0.37548737021877787,0.37548737021877787,0.12496310403610199,0.0,4.990365539745596,4.987926245327344,4.997695254224936,4.990270555671714,4.987757835933962,4.997820907047696,24798.851536758073,21079.02380624436,0.85,1.0660016218981263,0.6624357274223156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664415803440758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09350660561,1535.3262311752362,0.37548737021877787,0.12496310403610199,6.112874298809886,3.5068396794898766
4352.0,-30.00246007649202,4.980010078025355,35.0058224367744,24.115866317320638,5.005670166849239,-26.501704226692414,-40.0317571015097,1.5049143170496309,-0.01851137781864054,-5.008722977711665,40.011644493904846,42262.40309237346,25746.89404802977,25746.89404802977,68009.29714040323,77362.07574895745,77362.07574895745,25746.89404802977,103108.96979698722,103108.96979698722,103108.96979698722,127907.82692485141,91533.86848626912,56434.195829684904,38999.63628509357,24798.857127864187,0.0,63798.49341295776,21079.028558684557,1535.326783755058,0.0,0.8868321793024314,2.8159765558360763,0.0014959135982669303,354535.4238161329,1555035.3660894383,4.386121277674927,1555035.3660894383,4.386121277674927,0.8499999999999999,0.09559308082333655,4.027634451161993,1.2671120673744007,1.0,0.0,4.027634451162341,1.2847185522585622,1.2850058640414552,3.1350325283941194,19317.489994873285,1969.8357741811205,4632.441516551485,4632.441516551485,5.557953393699066,4.980010078025355,-2.3254242906574585,7.305434368682814,3.5068140722219567,3.5068140722219567,1.0019468777777019,0.0,0.0,0.00022362627629237642,0.9582370570920882,0.0002333726029872017,198.92735884855395,0.0,0.0,0.0,0.0019523122141496408,7.857275752415444e-05,0.00014505351876822198,0.0005842225494531635,0.09559308082332975,0.07172337256763536,0.023869708255694386,0.09559310407097465,0.07172337256764047,0.023869708255696082,0.37548732119657635,0.37548732119657635,0.12496310421615249,0.0,4.990338518292674,4.987887349991581,4.997703911795895,4.99021159989303,4.987712937745471,4.997719708381112,24798.857127864187,21079.028558684557,0.85,1.0660016170004138,0.6624357540673488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266441457844189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09295530982,1535.326783755058,0.37548732119657635,0.12496310421615249,6.112874298809886,3.5068140722219567
4353.0,-30.002483557706146,4.980035909701979,35.00582243135786,24.115853465069108,5.005654525200706,-26.50172692398692,-40.031775541696675,1.504897891481545,-0.018441106449699873,-5.008737175886345,40.01164471578101,42262.38455072739,25746.900198805175,25746.900198805175,68009.28474953255,77362.08693245208,77362.08693245208,25746.900198805175,103108.98713125725,103108.98713125725,103108.98713125725,127907.85337357676,91533.8828432341,56434.18046150965,38999.66931302717,24798.866242319506,0.0,63798.53555534667,21079.03630597158,1535.3276401643068,0.0,0.8868321062552974,2.8159739755726916,0.0014959135982669303,354535.227599416,1555035.3756584327,4.386123732154041,1555035.3756584327,4.386123732154041,0.85,0.09559307934185762,4.027634451161993,1.2671120629785584,1.0,0.0,4.027634451162044,1.2847186290903692,1.2850059408904446,3.1350323409054286,19317.493024795782,1969.83608314723,4632.441516551485,4632.441516551485,5.557954721460115,4.980035909701979,-2.325453434102496,7.305489343804474,3.506788520565258,3.506788520565258,1.0019395773043593,0.0,0.0,0.00022362627629237642,0.958239399015995,0.00023337203262777096,198.9273780593441,0.0,0.0,0.0,0.0019523122141496408,7.857259351597246e-05,0.00014505368277640396,0.0005842232100181676,0.09559307934184959,0.07172336921335998,0.02386971012848961,0.09559306192771769,0.07172336921336601,0.023869710128491615,0.375487271569995,0.375487271569995,0.12496310334892169,0.0,4.9903354267499935,4.9878754083909485,4.997727412993811,4.990296069436624,4.987800652753322,4.997794424636822,24798.866242319506,21079.03630597158,0.85,1.0660007186298652,0.6624350258645642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664413351472248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092403735296,1535.3276401643068,0.375487271569995,0.12496310334892169,6.112874298809886,3.506788520565258
4354.0,-30.00250691916956,4.980061811457705,35.00582243911908,24.115844524372392,5.005647070620009,-26.501748694751075,-40.03179761404169,1.5048888462015317,-0.018484986153339378,-5.008745615020179,40.01164508877854,42262.38161441468,25746.89178931293,25746.89178931293,68009.27340372761,77362.08099105662,77362.08099105662,25746.89178931293,103108.97278036954,103108.97278036954,103108.97278036954,127907.84655232685,91533.88334132251,56434.18396468056,38999.665974046606,24798.873771957307,0.0,63798.53974600391,21079.04270616371,1535.3282710595213,0.0,0.8868320619644929,2.8159735668647063,0.0014959135982669303,354535.11097184895,1555035.3917449336,4.38612522038306,1555035.3917449336,4.38612522038306,0.8499999999999999,0.09559307515907704,4.027634451161993,1.2671120739681645,1.0,0.0,4.0276344511617,1.2847186714003376,1.2850059832098752,3.1350322376586073,19317.49312991335,1969.8360938662388,4632.441516551485,4632.441516551485,5.557952906112373,4.980061811457705,-2.3254783192166726,7.305540130674377,3.5067629965844147,3.5067629965844147,1.0019322847384042,0.0,0.0,0.00022362627629237642,0.9582417290025623,0.00023337146517836361,198.92739717216568,0.0,0.0,0.0,0.0019523122141496408,7.857239720356452e-05,0.0001450538790888119,0.0005842240006927851,0.0955930751590706,0.0717233638761863,0.023869711282884298,0.09559308256024081,0.07172336387619113,0.023869711282885907,0.3754872230691728,0.3754872230691728,0.12496310255015092,0.0,4.990323675851528,4.987864410665338,4.997713397967402,4.990260628866849,4.987804377861039,4.997641293631602,24798.873771957307,21079.04270616371,0.85,1.0660004707707662,0.662434936327235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664412126932545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.091851325757,1535.3282710595213,0.3754872230691728,0.12496310255015092,6.112874298809886,3.5067629965844147
4355.0,-30.002530212952724,4.980087599879407,35.00582245116333,24.115821753535442,5.005627358258805,-26.501771630453177,-40.031819861009694,1.504868775759254,-0.018488024299301742,-5.008762612410506,40.011645229052945,42262.37965946896,25746.905389395746,25746.905389395746,68009.28504886471,77362.06867655409,77362.06867655409,25746.905389395746,103108.97406594983,103108.97406594983,103108.97406594983,127907.85762461642,91533.87247640717,56434.18345932216,38999.65446342779,24798.883558666585,0.0,63798.53802209438,21079.051024866596,1535.3292277808757,0.0,0.8868319749695815,2.815971622761241,0.0014959135982669303,354534.8760705496,1555035.3977946355,4.3861281435262685,1555035.3977946355,4.3861281435262685,0.85,0.09559307507680646,4.027634451161993,1.2671120816608892,1.0,0.0,4.027634451162491,1.2847187652813312,1.285006077111864,3.135032008565712,19317.49083695997,1969.835860050065,4632.441516551485,4632.441516551485,5.5579558419471295,4.980087599879407,-2.3255094298123784,7.305597029691786,3.506737536796895,3.506737536796895,1.0019250105133986,0.0,0.0,0.00022362627629237642,0.9582440522450345,0.00023337089937417374,198.92741622961944,0.0,0.0,0.0,0.0019523122141496408,7.857219933851045e-05,0.00014505407695386595,0.0005842247976208934,0.09559307507679568,0.07172336197701662,0.02386971309977906,0.095593066754609,0.07172336197702471,0.023869713099781757,0.3754871755182586,0.3754871755182586,0.12496309954583136,0.0,4.990320320741887,4.98784936356509,4.997745175522027,4.99027458811122,4.987756864919675,4.997839970801351,24798.883558666585,21079.051024866596,0.85,1.0660006821051617,0.6624349235845008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664410899070926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.091300532516,1535.3292277808757,0.3754871755182586,0.12496309954583136,6.112874298809886,3.506737536796895
4356.0,-30.00255355835362,4.980113462805361,35.00582246017508,24.115807643998437,5.005619592541328,-26.5017934178583,-40.031838161498285,1.5048594520459704,-0.01861224125696026,-5.008770777768807,40.011645164812826,42262.36111510194,25746.896448885407,25746.896448885407,68009.25756398735,77362.04290313715,77362.04290313715,25746.896448885407,103108.93935202256,103108.93935202256,103108.93935202256,127907.827646285,91533.85301008348,56434.171222048164,38999.646431150344,24798.888294262455,0.0,63798.5347254128,21079.055050123086,1535.329689810485,0.0,0.8868319336546902,2.8159723012108686,0.0014959135982669303,354534.76322660747,1555035.3950241115,4.386129531760985,1555035.3950241115,4.386129531760985,0.85,0.09559307009971049,4.027634451161993,1.267112097046338,1.0,0.0,4.027634451161622,1.2847188088937014,1.2850061207339878,3.1350319021407294,19317.486728748227,1969.835441129053,4632.441516551485,4632.441516551485,5.557953911969104,4.980113462805361,-2.3255340521574315,7.305647514962793,3.506712085989872,3.506712085989872,1.001917738854249,0.0,0.0,0.00022362627629237642,0.9582463806417786,0.00023337033231746133,198.92743532930712,0.0,0.0,0.0,0.0019523122141496408,7.857203657388226e-05,0.00014505423971849417,0.0005842254531773175,0.09559307009970572,0.07172335628551807,0.023869713814187645,0.0955931140993769,0.07172335628552165,0.023869713814188835,0.37548712847427695,0.37548712847427695,0.12496309754581267,0.0,4.990291068460294,4.987813351853333,4.997736233936166,4.990158536511842,4.987653783581095,4.997684943837498,24798.888294262455,21079.055050123086,0.85,1.0660003063816026,0.6624346671439716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664409676582007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.090750316422,1535.329689810485,0.37548712847427695,0.12496309754581267,6.112874298809886,3.506712085989872
4357.0,-30.002576773227876,4.980139095894056,35.00582244563684,24.115781031455867,5.00559101768028,-26.50181716881814,-40.03186054816467,1.5048314132705356,-0.018486606428098185,-5.008793246015216,40.01164449689129,42262.359974639774,25746.924029356687,25746.924029356687,68009.28400399646,77362.05086790849,77362.05086790849,25746.924029356687,103108.97489726517,103108.97489726517,103108.97489726517,127907.87042077606,91533.85880466798,56434.16791139925,38999.65654807637,24798.895523510884,0.0,63798.552071587255,21079.06119498425,1535.3306279801284,0.0,0.8868318217484197,2.815968028455142,0.0014959135982669303,354534.4527191902,1555035.3662182363,4.386133291959372,1555035.3662182363,4.386133291959372,0.8499999999999999,0.09559307155453022,4.027634451161993,1.2671120569342746,1.0,0.0,4.027634451162777,1.2847189400472003,1.2850062519168175,3.13503158209376,19317.487951648887,1969.835565830216,4632.441516551485,4632.441516551485,5.557959865734776,4.980139095894056,-2.3255691315585283,7.305708227452584,3.5066867006390003,3.5066867006390003,1.0019104858968573,0.0,0.0,0.00022362627629237642,0.9582486960262615,0.00023336976843248193,198.92745432220997,0.0,0.0,0.0,0.0019523122141496408,7.857183746719389e-05,0.00014505443882518253,0.0005842262551062749,0.09559307155451596,0.07172335561392068,0.02386971594059528,0.09559301540312602,0.07172335561393138,0.023869715940598838,0.37548708055395685,0.37548708055395685,0.1249630939001252,0.0,4.99030272510123,4.987801314187891,4.997819089204427,4.990306639587118,4.987710453765715,4.998107794465625,24798.895523510884,21079.06119498425,0.85,1.0660004309766218,0.6624344691587657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664408450561393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.090198289792,1535.3306279801284,0.37548708055395685,0.1249630939001252,6.112874298809886,3.5066867006390003
4358.0,-30.0025999830177,4.980164945435393,35.00582242523688,24.115770728699886,5.005592299282044,-26.501837929368516,-40.03187867403028,1.5048302456328562,-0.01874853505808005,-5.008794759629487,40.011644297081055,42262.34135571112,25746.898055039455,25746.898055039455,68009.23941075057,77362.00393290885,77362.00393290885,25746.898055039455,103108.90198794831,103108.90198794831,103108.90198794831,127907.7986326183,91533.8217847027,56434.15920750474,38999.62508577551,24798.896644669996,0.0,63798.5217304455,21079.062147969496,1535.3307274340598,0.0,0.8868318147701169,2.815971292116614,0.0014959135982669303,354534.431801301,1555035.3576008934,4.38613352643958,1555035.3576008934,4.38613352643958,0.85,0.09559306317150283,4.027634451161993,1.2671120289107782,1.0,0.0,4.027634451163177,1.284718945508915,1.2850062573797536,3.1350315687658274,19317.48013888165,1969.834769149674,4632.441516551485,4632.441516551485,5.55795425868779,4.980164945435393,-2.325588853712273,7.305753799147666,3.506661289058765,3.506661289058765,1.0019032254453615,0.0,0.0,0.00022362627629237642,0.9582510109096619,0.00023336920467225945,198.92747331095677,0.0,0.0,0.0,0.0019523122141496408,7.857167625634849e-05,0.00014505460003602793,0.0005842269044046297,0.09559306317150136,0.07172334698720309,0.023869716184298267,0.09559313163390858,0.0717233469872042,0.023869716184298635,0.3754870333629836,0.3754870333629836,0.12496309450095078,0.0,4.990252000633916,4.987742832716606,4.997791672892731,4.990046224571415,4.987506029760539,4.997679130033248,24798.896644669996,21079.062147969496,0.85,1.0660002389725538,0.6624344923581978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664407235436266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.089648099865,1535.3307274340598,0.3754870333629836,0.12496309450095078,6.112874298809886,3.506661289058765
