time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4359.0,-30.002623199112104,4.980190543792014,35.00582241353335,24.11574408123272,5.0055638388425105,-26.50186167002982,-40.03190106069667,1.5048023097602987,-0.018621332684404024,-5.0088181372662435,40.01164450958405,42262.3402040495,25746.928197205427,25746.928197205427,68009.26840125493,77362.01136096507,77362.01136096507,25746.928197205427,103108.9395581705,103108.9395581705,103108.9395581705,127907.84926200483,91533.82708920192,56434.155932286456,38999.63461879496,24798.909703834324,0.0,63798.544322629285,21079.073248259174,1535.3320214313042,0.0,0.886831695049143,2.8159668926232637,0.0014959135982669303,354534.10872650257,1555035.3667656465,4.386137549223068,1555035.3667656465,4.386137549223068,0.85,0.09559306642487723,4.027634451161993,1.2671120750671254,1.0,0.0,4.027634451162478,1.2847190761811058,1.2850063880811677,3.1350312498934363,19317.481258353735,1969.8348833040575,4632.441516551485,4632.441516551485,5.557960765443648,4.980190543792014,-2.3256245259862847,7.3058150697782995,3.5066359854968927,3.5066359854968927,1.001895995856255,0.0,0.0,0.00022362627629237642,0.9582533264279058,0.00023336864076015386,198.92749230486513,0.0,0.0,0.0,0.0019523122141496408,7.857147715050489e-05,0.00014505479914187153,0.0005842277063301849,0.09559306642486055,0.07172334744826978,0.02386971897659078,0.09559304994743804,0.07172334744828229,0.023869718976594945,0.3754869839298719,0.3754869839298719,0.12496309186441447,0.0,4.990249849599252,4.987714206150827,4.997869077755809,4.990196804581842,4.987555261546845,4.998134252396369,24798.909703834324,21079.073248259174,0.85,1.0660003158901559,0.6624342397269883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664406010050446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08909723797,1535.3320214313042,0.3754869839298719,0.12496309186441447,6.112874298809886,3.5066359854968927
4360.0,-30.00264633073328,4.980216277030894,35.005822377443984,24.11574002997952,5.005558995319476,-26.501882972757112,-40.03191929133607,1.504795637343358,-0.018646134938876457,-5.008823454977717,40.01164377588542,42262.32223078551,25746.912011334527,25746.912011334527,68009.23424212003,77362.01444479,77362.01444479,25746.912011334527,103108.92645612452,103108.92645612452,103108.92645612452,127907.8356360227,91533.83757677216,56434.145362768024,38999.65801556015,24798.909179898183,0.0,63798.56719545833,21079.072802913455,1535.3321194223545,0.0,0.8868316706473809,2.8159665976862596,0.0014959135982669303,354534.035236704,1555035.335122961,4.386138369154726,1555035.335122961,4.386138369154726,0.85,0.09559305895509418,4.027634451161993,1.2671120481425895,1.0,0.0,4.027634451162372,1.2847191073918525,1.2850064192988944,3.1350311737315226,19317.483471671454,1969.8351089996538,4632.441516551485,4632.441516551485,5.557957271417692,4.980216277030894,-2.325646986474722,7.305863263505616,3.506610649243532,3.506610649243532,1.0018887569267234,0.0,0.0,0.00022362627629237642,0.9582556335269936,0.0002333680789011265,198.92751122966658,0.0,0.0,0.0,0.0019523122141496408,7.857131500849213e-05,0.0001450549612838843,0.0005842283593789414,0.0955930589550892,0.07172333932517812,0.02386971962991108,0.09559304340609745,0.07172333932518185,0.02386971962991232,0.3754869344752594,0.3754869344752594,0.12496309297886238,0.0,4.990237365655844,4.987697552498219,4.997869122364136,4.9901773200388675,4.987620829500372,4.9978591908799785,24798.909179898183,21079.072802913455,0.85,1.065999398289958,0.6624337205145583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664404796572075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08854547611,1535.3321194223545,0.3754869344752594,0.12496309297886238,6.112874298809886,3.506610649243532
4361.0,-30.00266939202959,4.980242009265385,35.00582238214282,24.115726339537673,5.0055483629342845,-26.50190479120845,-40.031941363681085,1.5047837621131022,-0.01869418233553688,-5.008834977863398,40.01164489175402,42262.320538546286,25746.91213186104,25746.91213186104,68009.23267040733,77362.00209902225,77362.00209902225,25746.91213186104,103108.9142308833,103108.9142308833,103108.9142308833,127907.83686516425,91533.83026230159,56434.148701825376,38999.6461783069,24798.92263428095,0.0,63798.56881258785,21079.084239138807,1535.3331610137263,0.0,0.8868316079760619,2.8159658837720287,0.0014959135982669303,354533.8759925766,1555035.3832477322,4.386140474994531,1555035.3832477322,4.386140474994531,0.85,0.09559305764724461,4.027634451161993,1.2671120168222116,1.0,0.0,4.027634451162038,1.2847191629391657,1.28500647485863,3.1350310381823974,19317.48192801101,1969.8349515900957,4632.441516551485,4632.441516551485,5.5579572974356175,4.980242009265385,-2.325673902084234,7.3059159113496195,3.506585396343581,3.506585396343581,1.0018815418124516,0.0,0.0,0.00022362627629237642,0.9582579336179929,0.00023336751875150606,198.92753009693638,0.0,0.0,0.0,0.0019523122141496408,7.857111869903742e-05,0.00014505515759333899,0.0005842291500416642,0.09559305764723658,0.07172333609343466,0.023869721553801924,0.09559307726722724,0.07172333609344068,0.02386972155380393,0.37548688571071853,0.37548688571071853,0.12496309245251211,0.0,4.990222432738108,4.987678472162713,4.997866651127424,4.99014079552785,4.987580247069047,4.997834859116779,24798.92263428095,21079.084239138807,0.85,1.065999346634069,0.6624336771988476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664403576699823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.087994632662,1535.3331610137263,0.37548688571071853,0.12496309245251211,6.112874298809886,3.506585396343581
4362.0,-30.002692455134298,4.980267712761085,35.005822396394414,24.115707899350696,5.005534656454537,-26.501926918679224,-40.0319635058753,1.5047691199994837,-0.018755314068243933,-5.008847758570523,40.01164517939441,42262.31902662898,25746.915580516066,25746.915580516066,68009.23460714504,77361.98288398873,77361.98288398873,25746.915580516066,103108.8984645048,103108.8984645048,103108.8984645048,127907.82998986481,91533.81483490986,56434.150977550205,38999.626508177396,24798.931525360003,0.0,63798.558033537396,21079.091796556004,1535.3339686878596,0.0,0.886831541902985,2.8159651948977347,0.0014959135982669303,354533.6993656566,1555035.3956529808,4.386142695138154,1555035.3956529808,4.386142695138154,0.8500000000000001,0.09559305551505975,4.027634451161993,1.267112071220763,1.0,0.0,4.027634451163891,1.284719231428797,1.2850065433635782,3.1350308710508448,19317.47867218352,1969.8346195880877,4632.441516551485,4632.441516551485,5.5579580418929435,4.980267712761085,-2.325701702855765,7.30596941561685,3.5065601860293705,3.5065601860293705,1.0018743388655345,0.0,0.0,0.00022362627629237642,0.9582602338953199,0.0002333669585591979,198.92754896568928,0.0,0.0,0.0,0.0019523122141496408,7.857092176880586e-05,0.00014505535452357055,0.0005842299432046494,0.0955930555150541,0.07172333247197146,0.023869723043082648,0.09559309704748821,0.0717233324719757,0.02386972304308406,0.37548683733991384,0.37548683733991384,0.12496309046092512,0.0,4.990201294391113,4.98764835159983,4.997872502718451,4.990092444502295,4.987503574645643,4.997871610671041,24798.931525360003,21079.091796556004,0.85,1.0659995570964815,0.662433765421668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664402356875326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.087444427003,1535.3339686878596,0.37548683733991384,0.12496309046092512,6.112874298809886,3.5065601860293705
4363.0,-30.002715444057593,4.980293349202799,35.00582239859101,24.115689983032667,5.005517481380587,-26.50194932624362,-40.03198187621308,1.504751363566605,-0.018732621607625788,-5.008862340365594,40.01164485676856,42262.30230191971,25746.923626994383,25746.923626994383,68009.2259289141,77361.97993538898,77361.97993538898,25746.923626994383,103108.90356238336,103108.90356238336,103108.90356238336,127907.84102983726,91533.81423977291,56434.13660630353,38999.64181496597,24798.937467453896,0.0,63798.57928241987,21079.09684733581,1535.3346503523262,0.0,0.8868314688747707,2.8159631947948527,0.0014959135982669303,354533.4978481321,1555035.3817388914,4.386145148983936,1555035.3817388914,4.386145148983936,0.85,0.09559305320936488,4.027634451161993,1.2671120003378018,1.0,0.0,4.027634451161716,1.2847193144859104,1.2850066264392663,3.135030668371075,19317.478546584633,1969.8346067805655,4632.441516551485,4632.441516551485,5.557959778877271,4.980293349202799,-2.325730804848989,7.306024154051787,3.506535009932682,3.506535009932682,1.001867145695052,0.0,0.0,0.00022362627629237642,0.9582625267798272,0.0002333664001699582,198.92756777375521,0.0,0.0,0.0,0.0019523122141496408,7.857075838539512e-05,0.0001450555179069813,0.0005842306012533033,0.09559305320935371,0.07172332879865685,0.02386972441069686,0.09559306372031935,0.07172332879866523,0.02386972441069965,0.375486788601604,0.375486788601604,0.12496308780041945,0.0,4.990192523323515,4.987627304338275,4.997900619746247,4.990129718757942,4.987515396897663,4.997985365265947,24798.937467453896,21079.09684733581,0.85,1.0659990660270784,0.6624332826415364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664401138413333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.086893416405,1535.3346503523262,0.375486788601604,0.12496308780041945,6.112874298809886,3.506535009932682
4364.0,-30.002738411639307,4.98031899108946,35.00582239146943,24.115676571987592,5.005505150238844,-26.501971230176263,-40.03200401840729,1.504737968775829,-0.018742411953951432,-5.008873508680248,40.01164458975037,42262.301040953666,25746.92297360062,25746.92297360062,68009.22401455429,77361.9755521023,77361.9755521023,25746.92297360062,103108.89852570293,103108.89852570293,103108.89852570293,127907.84082197669,91533.8141623601,56434.1396512117,38999.63834572044,24798.942296273766,0.0,63798.58064199421,21079.1009518327,1535.3351894563418,0.0,0.886831413013946,2.815962019776936,0.0014959135982669303,354533.3435042917,1555035.3702230281,4.386147025982632,1555035.3702230281,4.386147025982632,0.85,0.09559304931525911,4.027634451161993,1.267112034955062,1.0,0.0,4.027634451162208,1.2847193771411063,1.2850066891084744,3.1350305154770157,19317.478530247277,1969.834605114619,4632.441516551485,4632.441516551485,5.557959637829886,4.98031899108946,-2.325757386351661,7.306076377441121,3.506509856447201,3.506509856447201,1.0018599589849146,0.0,0.0,0.00022362627629237642,0.9582648175416675,0.00023336584230032286,198.9275865643644,0.0,0.0,0.0,0.0019523122141496408,7.857056145599837e-05,0.00014505571483637805,0.0005842313944129261,0.09559304931525513,0.0717233238273888,0.02386972548786633,0.09559305137653738,0.07172332382739179,0.02386972548786732,0.37548674009965666,0.37548674009965666,0.12496308595944976,0.0,4.99018448429274,4.987611192519751,4.997916837883395,4.990131096726316,4.9875255154985325,4.997960477451045,24798.942296273766,21079.1009518327,0.85,1.065999013303887,0.6624332487600093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664399923130147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.086343123136,1535.3351894563418,0.37548674009965666,0.12496308595944976,6.112874298809886,3.506509856447201
4365.0,-30.002761379525715,4.980344638632137,35.00582239484324,24.115662986319535,5.005493780835138,-26.501993038228424,-40.03202231889588,1.5047254395378096,-0.01877366610557374,-5.008884596730688,40.011644881208966,42262.2840373584,25746.922294878717,25746.922294878717,68009.20633223711,77361.9666571564,77361.9666571564,25746.922294878717,103108.88895203512,103108.88895203512,103108.88895203512,127907.83944606766,91533.80996266636,56434.12734286824,38999.647355331246,24798.95049403254,0.0,63798.59784936378,21079.107919927657,1535.3359195773917,0.0,0.8868313555396621,2.815961136046631,0.0014959135982669303,354533.19026973937,1555035.3827929478,4.386148957195886,1555035.3827929478,4.386148957195886,0.85,0.0955930463430596,4.027634451161993,1.2671120140748098,1.0,0.0,4.027634451162166,1.284719435747616,1.2850067477280906,3.1350303724627584,19317.477643935545,1969.8345147359746,4632.441516551485,4632.441516551485,5.557959491314943,4.980344638632137,-2.3257838633108,7.306128501942937,3.5064847473316814,3.5064847473316814,1.001852784951909,0.0,0.0,0.00022362627629237642,0.9582671083397999,0.00023336528442451654,198.92760535522638,0.0,0.0,0.0,0.0019523122141496408,7.857039869450672e-05,0.0001450558775978697,0.0005842320499567172,0.09559304634305038,0.07172331957725343,0.023869726765796948,0.09559306064021113,0.07172331957726034,0.023869726765799244,0.3754866920721847,0.3754866920721847,0.12496308407098748,0.0,4.990173989329662,4.9875947476285205,4.997924221083451,4.9901109306251215,4.98750789089172,4.997932673485536,24798.95049403254,21079.107919927657,0.85,1.0659984486307221,0.6624328035726549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664398707589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.085792491112,1535.3359195773917,0.3754866920721847,0.12496308407098748,6.112874298809886,3.5064847473316814
4366.0,-30.002784256972305,4.98037027207436,35.00582240763574,24.115644371509575,5.005481167271151,-26.502014889308064,-40.0320443912409,1.5047117996069008,-0.018860689734822245,-5.0088965538012475,40.01164516229587,42262.283109177784,25746.923986933183,25746.923986933183,68009.20709611097,77361.94230182169,77361.94230182169,25746.923986933183,103108.86628875487,103108.86628875487,103108.86628875487,127907.82528771277,91533.7897622799,56434.130569635905,38999.62132516,24798.95899895789,0.0,63798.58032411789,21079.115149114205,1535.336685641429,0.0,0.8868312936810792,2.8159608833910084,0.0014959135982669303,354533.0250255677,1555035.3949155607,4.3861510357276785,1555035.3949155607,4.3861510357276785,0.85,0.09559304379159608,4.027634451161993,1.2671120525384323,1.0,0.0,4.027634451161882,1.2847194995494866,1.2850068115442297,3.1350302167705606,19317.473380805735,1969.8340800177161,4632.441516551485,4632.441516551485,5.557959856576861,4.98037027207436,-2.325810935267589,7.3061812073419485,3.5064596826588716,3.5064596826588716,1.0018456236168205,0.0,0.0,0.00022362627629237642,0.9582693901234188,0.00023336472874665738,198.92762407209986,0.0,0.0,0.0,0.0019523122141496408,7.857020238716833e-05,0.00014505607390520809,0.0005842328406109162,0.09559304379159084,0.07172331574014282,0.023869728051448023,0.0955930930921621,0.07172331574014676,0.02386972805144933,0.37548664439334545,0.37548664439334545,0.12496308161935706,0.0,4.990150910429918,4.987561165896921,4.997932701481318,4.990035864066442,4.987404109931958,4.99794389050362,24798.95899895789,21079.115149114205,0.85,1.065998753429962,0.6624329709920097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664397491779875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.085241087401,1535.336685641429,0.37548664439334545,0.12496308161935706,6.112874298809886,3.5064596826588716
4367.0,-30.002807102052017,4.980395694653086,35.00582238014204,24.11561761926862,5.005453414672803,-26.50203822520353,-40.03206290127707,1.504684537824332,-0.01875449983526778,-5.0089178264417855,40.01164401445626,42262.267530478835,25746.949290552962,25746.949290552962,68009.21682103179,77361.9463828257,77361.9463828257,25746.949290552962,103108.89567337866,103108.89567337866,103108.89567337866,127907.85847148178,91533.79185635876,56434.11300401213,38999.64316927404,24798.962798103123,0.0,63798.60596737716,21079.118378387655,1535.337399136041,0.0,0.886831189595277,2.8159570056051546,0.0014959135982669303,354532.7310423499,1555035.345411955,4.386154533151417,1555035.345411955,4.386154533151417,0.85,0.09559304388281195,4.027634451161993,1.2671119997883218,1.0,0.0,4.02763445116435,1.2847196270686794,1.2850069390919407,3.1350299055925306,19317.47382274431,1969.834125082909,4632.441516551485,4632.441516551485,5.557965318841131,4.980395694653086,-2.325844838916633,7.306240533569719,3.5064346564783295,3.5064346564783295,1.0018384732795227,0.0,0.0,0.00022362627629237642,0.9582716686846321,0.0002333641738561844,198.9276427624963,0.0,0.0,0.0,0.0019523122141496408,7.857003776269296e-05,0.00014505623852968346,0.0005842335036581248,0.09559304388279405,0.0717233139033351,0.023869729979458954,0.09559299465736344,0.07172331390334853,0.02386972997946342,0.375486595942814,0.375486595942814,0.12496307878867757,0.0,4.990161481538394,4.987546018579735,4.9980205534875495,4.990163326606535,4.987444992348117,4.998331518592067,24798.962798103123,21079.118378387655,0.85,1.0659984773931845,0.6624324605476374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664396276639327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084690729902,1535.337399136041,0.375486595942814,0.12496307878867757,6.112874298809886,3.5064346564783295
4368.0,-30.002829852559554,4.980421315384829,35.00582234511264,24.115617968514584,5.005453718372028,-26.502058670195648,-40.03208479899911,1.5046825360080813,-0.01881652292166791,-5.008919889457066,40.01164373997748,42262.266262347184,25746.925512190766,25746.925512190766,68009.19177453795,77361.94658346479,77361.94658346479,25746.925512190766,103108.87209565555,103108.87209565555,103108.87209565555,127907.8357473904,91533.80139020745,56434.1210690896,38999.64480124205,24798.963651734855,0.0,63798.60845297691,21079.119103974626,1535.3375009020344,0.0,0.8868311800917488,2.815957579449278,0.0014959135982669303,354532.7025319427,1555035.333574337,4.386154852482844,1555035.333574337,4.386154852482844,0.85,0.09559303574209482,4.027634451161993,1.26711203220766,1.0,0.0,4.027634451161624,1.2847196364323379,1.2850069484576931,3.1350298827429155,19317.475834786732,1969.834330254137,4632.441516551485,4632.441516551485,5.55796018583252,4.980421315384829,-2.325864660635691,7.30628597602052,3.5064096094097024,3.5064096094097024,1.0018313169742006,0.0,0.0,0.00022362627629237642,0.9582739378190529,0.00023336362126400947,198.92766137552326,0.0,0.0,0.0,0.0019523122141496408,7.856984300924408e-05,0.00014505643328313234,0.000584234288053825,0.09559303574209355,0.07172330526551497,0.02386973047657858,0.09559301944933143,0.07172330526551592,0.0238697304765789,0.3754865479708956,0.3754865479708956,0.12496308047562336,0.0,4.990150643102197,4.987537045522345,4.9980041086344045,4.990103366535379,4.987497231727218,4.997934407060143,24798.963651734855,21079.119103974626,0.85,1.065998043274948,0.6624324148621017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664395071494798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084140258241,1535.3375009020344,0.3754865479708956,0.12496308047562336,6.112874298809886,3.5064096094097024
4369.0,-30.002852565216383,4.98044682848498,35.005822346828374,24.11559484843167,5.0054362738669615,-26.502080856129336,-40.03210316933689,1.5046645647799322,-0.018870104853306202,-5.008936146824684,40.01164474020193,42262.25052142582,25746.93842798195,25746.93842798195,68009.18894940778,77361.92358854836,77361.92358854836,25746.93842798195,103108.86201653031,103108.86201653031,103108.86201653031,127907.84042542918,91533.78052757625,56434.10746045383,38999.63674124714,24798.978408898867,0.0,63798.615150146004,21079.131647564038,1535.3387249874195,0.0,0.8868310937484292,2.8159563856036947,0.0014959135982669303,354532.4778588376,1555035.3767116482,4.386157753735636,1555035.3767116482,4.386157753735636,0.85,0.09559303706590395,4.027634451161993,1.267112005832605,1.0,0.0,4.02763445116076,1.284719720494226,1.2850070325383809,3.135029677611378,19317.471431895476,1969.8338812841773,4632.441516551485,4632.441516551485,5.557962973950002,4.98044682848498,-2.325894790678644,7.306341619163623,3.5063846644882,3.5063846644882,1.0018241898537714,0.0,0.0,0.00022362627629237642,0.9582762031840247,0.0002333630695924021,198.92767995758666,0.0,0.0,0.0,0.0019523122141496408,7.856967962790738e-05,0.00014505659666446904,0.0005842349460941253,0.09559303706589567,0.07172330414500466,0.023869732920891007,0.09559304582872595,0.07172330414501088,0.02386973292089307,0.3754865007463411,0.3754865007463411,0.12496307950789456,0.0,4.990139903996635,4.987513484992235,4.998031895915233,4.9900660419713745,4.98738833941519,4.998112136786176,24798.978408898867,21079.131647564038,0.85,1.0659978870913178,0.662432098595938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266439385695708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.083590919672,1535.3387249874195,0.3754865007463411,0.12496307950789456,6.112874298809886,3.5063846644882
4370.0,-30.002875279762815,4.980472362474292,35.00582234125054,24.115581227839016,5.005425251738069,-26.502102401421517,-40.03212143490089,1.5046523733967578,-0.01891218167003217,-5.00894638516109,40.01164453119005,42262.23438383508,25746.93592128252,25746.93592128252,68009.1703051176,77361.91304640127,77361.91304640127,25746.93592128252,103108.84896768379,103108.84896768379,103108.84896768379,127907.8320929789,91533.77471881534,56434.09605624907,38999.64295840697,24798.98312529512,0.0,63798.62608370209,21079.13565650085,1535.339235268076,0.0,0.8868310424094453,2.8159557432076885,0.0014959135982669303,354532.3363674256,1555035.3676974603,4.386159478795393,1555035.3676974603,4.386159478795393,0.85,0.09559303321159107,4.027634451161993,1.2671119794575496,1.0,0.0,4.027634451161527,1.284719777520423,1.2850070895773311,3.135029538453545,19317.470206003,1969.8337562779338,4632.441516551485,4632.441516551485,5.557962432831583,4.980472362474292,-2.325920502751524,7.306392865225816,3.5063597297990534,3.5063597297990534,1.0018170656568723,0.0,0.0,0.00022362627629237642,0.9582784687432438,0.0002333625178760994,198.92769854119945,0.0,0.0,0.0,0.0019523122141496408,7.856951717871462e-05,0.0001450567591136618,0.0005842356003800907,0.09559303321158334,0.07172329904674446,0.023869734164838886,0.09559305025845832,0.07172329904675026,0.023869734164840815,0.37548645322872237,0.37548645322872237,0.12496307908887898,0.0,4.9901226566299215,4.987487752525851,4.998040144597098,4.990034203491064,4.987365360734827,4.9980536743344715,24798.98312529512,21079.13565650085,0.85,1.0659974121682714,0.6624317321252053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664392647521727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.083041581027,1535.339235268076,0.37548645322872237,0.12496307908887898,6.112874298809886,3.5063597297990534
4371.0,-30.00289791072684,4.980497875490636,35.005822344757576,24.115562647953652,5.005412303183694,-26.50212406417049,-40.032143507245905,1.5046384566273519,-0.01899079701536266,-5.008958522135497,40.01164478465139,42262.234339091425,25746.938438038695,25746.938438038695,68009.17277713012,77361.8902449486,77361.8902449486,25746.938438038695,103108.8286829873,103108.8286829873,103108.8286829873,127907.82021504681,91533.7558368999,56434.099931042736,38999.61767317463,24798.99153205952,0.0,63798.609205234156,21079.142802250593,1535.3399999944177,0.0,0.8868309797353202,2.8159553591140494,0.0014959135982669303,354532.1686373384,1555035.3786286477,4.386161584731512,1555035.3786286477,4.386161584731512,0.85,0.09559303092241288,4.027634451161993,1.2671120223170145,1.0,0.0,4.0276344511624504,1.2847198426172626,1.2850071546887287,3.1350293796013906,19317.46622112594,1969.8333499335592,4632.441516551485,4632.441516551485,5.557962976120941,4.980497875490636,-2.3259475603410014,7.3064454358316375,3.506334843933304,3.506334843933304,1.0018099554095155,0.0,0.0,0.00022362627629237642,0.9582807259716667,0.0002333619681911335,198.92771705643386,0.0,0.0,0.0,0.0019523122141496408,7.85693208734126e-05,0.00014505695541896382,0.000584236391026088,0.09559303092240425,0.07172329520889778,0.023869735713506462,0.09559307807716895,0.07172329520890426,0.02386973571350862,0.3754864053291811,0.3754864053291811,0.12496307794201715,0.0,4.990096284899721,4.987448830514893,4.998051484484165,4.989967725120152,4.987270071488297,4.998073769372013,24798.99153205952,21079.142802250593,0.85,1.06599773293413,0.6624319066758614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664391437096278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08249144744,1535.3399999944177,0.3754864053291811,0.12496307794201715,6.112874298809886,3.506334843933304
4372.0,-30.00292046541256,4.9805233067158285,35.00582233524523,24.11553959771993,5.005394400703376,-26.502146153662192,-40.03216184265909,1.5046200889530081,-0.019035683719437202,-5.008973519708997,40.01164441244683,42262.219179100124,25746.948252976938,25746.948252976938,68009.16743207705,77361.86938722887,77361.86938722887,25746.948252976938,103108.81764020582,103108.81764020582,103108.81764020582,127907.81503196887,91533.73686238303,56434.08665425429,38999.61134236526,24798.997391763052,0.0,63798.60873412831,21079.147782998592,1535.3406847862834,0.0,0.8868309047706691,2.815954198109062,0.0014959135982669303,354531.9613745414,1555035.3625763457,4.386164103646344,1555035.3625763457,4.386164103646344,0.8499999999999999,0.09559302892742771,4.027634451161993,1.2671119607752188,1.0,0.0,4.027634451161906,1.284719928533588,1.2850072406242683,3.1350291699446413,19317.462216706088,1969.832941596375,4632.441516551485,4632.441516551485,5.557965094860748,4.9805233067158285,-2.325976696058594,7.306500002774422,3.506309994297358,3.506309994297358,1.001802855513531,0.0,0.0,0.00022362627629237642,0.9582829755977378,0.00023336142036008465,198.92773550926557,0.0,0.0,0.0,0.0019523122141496408,7.856915780368844e-05,0.00014505711848868797,0.000584237047811327,0.09559302892742039,0.07172329159401411,0.023869737333406277,0.0955930732204027,0.0717232915940196,0.02386973733340811,0.37548635630678107,0.37548635630678107,0.12496307640591058,0.0,4.990070297268062,4.9874016067659,4.998089308698923,4.989937835989565,4.987184203151003,4.998212092392123,24798.997391763052,21079.147782998592,0.85,1.0659976570256515,0.6624316739448339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664390227665192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.081942231136,1535.3406847862834,0.37548635630678107,0.12496307640591058,6.112874298809886,3.506309994297358
4373.0,-30.002943024320015,4.980548660974694,35.00582229412356,24.11552189094948,5.005375884494595,-26.50216830830955,-40.032183984853305,1.504601168484137,-0.018980776403111577,-5.008988343922949,40.011643472732146,42262.21972474625,25746.957488936077,25746.957488936077,68009.17721368233,77361.87269939935,77361.87269939935,25746.957488936077,103108.83018833543,103108.83018833543,103108.83018833543,127907.8299388345,91533.74181108286,56434.088836429975,38999.61441628098,24798.999750499075,0.0,63798.614166780055,21079.149787924212,1535.3411674427825,0.0,0.8868308327426311,2.81595174658768,0.0014959135982669303,354531.756507624,1555035.3220486776,4.386166523887226,1555035.3220486776,4.386166523887226,0.85,0.09559302591436582,4.027634451161993,1.26711199649144,1.0,0.0,4.027634451162668,1.2847200170356676,1.2850073291461404,3.135028953978051,19317.463261089564,1969.8330480938512,4632.441516551485,4632.441516551485,5.557967088616979,4.980548660974694,-2.326005708018884,7.306554368993578,3.5062851625094424,3.5062851625094424,1.0017957607169836,0.0,0.0,0.00022362627629237642,0.9582852256505887,0.0002333608724276788,198.92775396555467,0.0,0.0,0.0,0.0019523122141496408,7.856896087799984e-05,0.00014505731541437656,0.0005842378409560146,0.0955930259143565,0.07172328696043581,0.023869738953920697,0.09559301228572463,0.07172328696044279,0.023869738953923022,0.3754863058565073,0.3754863058565073,0.124963076172684,0.0,4.990063387590226,4.987373851953919,4.998145035887092,4.990007567519854,4.987234653562382,4.9983397611011355,24798.999750499075,21079.149787924212,0.85,1.0659977195726411,0.6624316260893359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266438902211152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.081393788574,1535.3411674427825,0.3754863058565073,0.124963076172684,6.112874298809886,3.5062851625094424
4374.0,-30.00296556474964,4.980574082618986,35.005822252564286,24.115513020101957,5.005368166223952,-26.50218936649744,-40.03220595242453,1.5045919679716961,-0.01901554750725154,-5.00899635226399,40.01164337774454,42262.21967938632,25746.949402685015,25746.949402685015,68009.16908207134,77361.86793637236,77361.86793637236,25746.949402685015,103108.81733905738,103108.81733905738,103108.81733905738,127907.82169582788,91533.74304848115,56434.094791494885,38999.609174429184,24799.0043567705,0.0,63798.613531199684,21079.153703254924,1535.3416214354302,0.0,0.8868307923376385,2.815951268528267,0.0014959135982669303,354531.6458343993,1555035.3179520862,4.386167881550519,1555035.3179520862,4.386167881550519,0.85,0.09559302090173205,4.027634451161993,1.2671120102284479,1.0,0.0,4.02763445116243,1.2847200600718405,1.2850073721919377,3.1350288489593376,19317.463522232563,1969.8330747230261,4632.441516551485,4632.441516551485,5.557965343046953,4.980574082618986,-2.3260296976344677,7.306603780253454,3.5062603498887266,3.5062603498887266,1.001788671396779,0.0,0.0,0.00022362627629237642,0.9582874738661292,0.00023336032494526433,198.9277724067298,0.0,0.0,0.0,0.0019523122141496408,7.856876550580471e-05,0.0001450575107865717,0.0005842386278437986,0.09559302090172776,0.07172328051828294,0.023869740383444814,0.09559301996810247,0.07172328051828616,0.023869740383445887,0.3754862554135675,0.3754862554135675,0.12496307809309128,0.0,4.9900499159774085,4.987352159882278,4.998156264875718,4.989980804756726,4.987250168654043,4.998185955442921,24799.0043567705,21079.153703254924,0.85,1.0659976027349334,0.6624316319776865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664387820206537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080844509614,1535.3416214354302,0.3754862554135675,0.12496307809309128,6.112874298809886,3.5062603498887266
4375.0,-30.002988068079954,4.9805993804087105,35.00582221101061,24.115490284189605,5.0053480494139055,-26.502211631237284,-40.03222432276232,1.5045716125712323,-0.019005851106498994,-5.009013296732914,40.011643294788996,42262.204833700576,25746.964265233102,25746.964265233102,68009.16909893368,77361.85746273461,77361.85746273461,25746.964265233102,103108.8217279677,103108.8217279677,103108.8217279677,127907.83461329754,91533.73354070737,56434.08091167335,38999.61403226002,24799.01288532983,0.0,63798.62691758985,21079.160952530354,1535.342505630432,0.0,0.8868307064193065,2.815949163350864,0.0014959135982669303,354531.4116662614,1555035.3143744108,4.386170768524864,1555035.3143744108,4.386170768524864,0.85,0.09559302071334032,4.027634451161993,1.2671120223170145,1.0,0.0,4.027634451161544,1.2847201552859533,1.285007467427344,3.1350286166138037,19317.46151569304,1969.8328701129378,4632.441516551485,4632.441516551485,5.557968551408686,4.9805993804087105,-2.3260601939589027,7.306659574367613,3.5062355998530457,3.5062355998530457,1.001781599958013,0.0,0.0,0.00022362627629237642,0.9582897183870142,0.00023335977836512996,198.92779081755594,0.0,0.0,0.0,0.0019523122141496408,7.856860212653889e-05,0.00014505767416583753,0.0005842392858757582,0.09559302071332705,0.07172327784732706,0.023869742865999993,0.0955929942938859,0.07172327784733701,0.02386974286600331,0.37548620532579796,0.37548620532579796,0.12496307907399967,0.0,4.9900478643028805,4.987331519115173,4.998210070774121,4.990007445626418,4.987216746526485,4.998393079766629,24799.01288532983,21079.160952530354,0.85,1.0659973793289106,0.6624312602885896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266438661510733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080294848862,1535.342505630432,0.37548620532579796,0.12496307907399967,6.112874298809886,3.5062355998530457
4376.0,-30.003010441060315,4.980624787843166,35.00582217206007,24.11548092439773,5.005343300281346,-26.502232241789166,-40.03224248355252,1.5045651010101915,-0.019113971285719344,-5.009019253263629,40.01164328750384,42262.18951122162,25746.951107865334,25746.951107865334,68009.14061908696,77361.83875905507,77361.83875905507,25746.951107865334,103108.7898669204,103108.7898669204,103108.7898669204,127907.8069867681,91533.72197170745,56434.072723873986,38999.61027537051,24799.0171198477,0.0,63798.62739521821,21079.164551870545,1535.3428894134556,0.0,0.886830676137012,2.815949888194207,0.0014959135982669303,354531.32934859087,1555035.3140602189,4.386171786051775,1555035.3140602189,4.386171786051775,0.85,0.09559301501399331,4.027634451161993,1.2671119926450776,1.0,0.0,4.027634451159784,1.2847201857443353,1.2850074978925377,3.1350285422879693,19317.459074148246,1969.8326211446567,4632.441516551485,4632.441516551485,5.557965711142332,4.980624787843166,-2.326082619242521,7.306707407085687,3.506210854823978,3.506210854823978,1.001774529949708,0.0,0.0,0.00022362627629237642,0.9582919499121831,0.00023335923495221815,198.9278091217413,0.0,0.0,0.0,0.0019523122141496408,7.856844061122438e-05,0.00014505783568115202,0.0005842399364004033,0.09559301501398906,0.07172327079388376,0.023869744220105304,0.0955930395309324,0.07172327079388695,0.023869744220106365,0.3754861555714824,0.3754861555714824,0.12496308189379414,0.0,4.990021612714543,4.987299317330496,4.99820169778053,4.989905281977883,4.987159187542034,4.998156881291436,24799.0171198477,21079.164551870545,0.85,1.0659969249461365,0.6624310151598846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664385415879529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.079745179988,1535.3428894134556,0.3754861555714824,0.12496308189379414,6.112874298809886,3.506210854823978
4377.0,-30.003032862820568,4.980650100029969,35.00582215097278,24.115468316618376,5.005325985361291,-26.502254152931698,-40.03226455589754,1.504547275472419,-0.01899601474337942,-5.009034734356576,40.01164372990893,42262.19046419176,25746.962537583666,25746.962537583666,68009.15300177543,77361.85771642746,77361.85771642746,25746.962537583666,103108.82025401112,103108.82025401112,103108.82025401112,127907.84841047235,91533.7429961673,56434.07574393148,38999.63028026203,24799.028156461227,0.0,63798.65843672326,21079.173932992042,1535.3438868482156,0.0,0.886830595762756,2.815946531879923,0.0014959135982669303,354531.11540407175,1555035.3331401036,4.386174486737996,1555035.3331401036,4.386174486737996,0.85,0.09559301474909124,4.027634451161993,1.267112010777928,1.0,0.0,4.02763445116218,1.284720269124816,1.2850075812916655,3.1350283388194065,19317.463511192145,1969.8330735972168,4632.441516551485,4632.441516551485,5.55796817846292,4.980650100029969,-2.3261119612528214,7.30676206128279,3.5061861850340534,3.5061861850340534,1.001767481438301,0.0,0.0,0.00022362627629237642,0.9582941863083734,0.00023335869035567207,198.92782746583867,0.0,0.0,0.0,0.0019523122141496408,7.856824430840898e-05,0.00014505803198396744,0.0005842407270363855,0.0955930147490826,0.07172326812114331,0.0238697466279393,0.0955929790323646,0.07172326812114978,0.023869746627941456,0.3754861053688011,0.3754861053688011,0.12496308244838196,0.0,4.990030920121626,4.987302586985436,4.9982291470169,4.99003871961321,4.987286237775777,4.998309511418029,24799.028156461227,21079.173932992042,0.85,1.0659966003709658,0.6624307077884438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664384211454223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.079197372344,1535.3438868482156,0.3754861053688011,0.12496308244838196,6.112874298809886,3.5061861850340534
4378.0,-30.00305521375852,4.980675337296984,35.0058221013838,24.115445266384654,5.005307881082016,-26.502276079211708,-40.03228289131073,1.504528746535233,-0.01903929242206459,-5.009049324461183,40.01164285755882,42262.17602989132,25746.97152795817,25746.97152795817,68009.14755784949,77361.83779083699,77361.83779083699,25746.97152795817,103108.80931879516,103108.80931879516,103108.80931879516,127907.84011928385,91533.72478968074,56434.06302873541,38999.62417882815,24799.030800488687,0.0,63798.65497931684,21079.176180415383,1535.344377803716,0.0,0.886830524681886,2.8159453973047563,0.0014959135982669303,354530.91377286427,1555035.2955177077,4.386176875153869,1555035.2955177077,4.386176875153869,0.85,0.09559301231799565,4.027634451161993,1.2671119519835337,1.0,0.0,4.027634451161517,1.2847203557955194,1.2850076679817517,3.135028127321932,19317.459668858944,1969.8326817882707,4632.441516551485,4632.441516551485,5.55797011920507,4.980675337296984,-2.3261406583140367,7.306815995611021,3.506161528856811,3.506161528856811,1.0017604368162316,0.0,0.0,0.00022362627629237642,0.9582964156462047,0.00023335814748047377,198.927845751997,0.0,0.0,0.0,0.0019523122141496408,7.856808124075032e-05,0.0001450581950516261,0.0005842413838133055,0.09559301231798445,0.07172326385667546,0.02386974846130898,0.0955929634226637,0.07172326385668387,0.023869748461311777,0.37548605693789333,0.37548605693789333,0.12496308335843774,0.0,4.99003228978512,4.987289235583319,4.9982747511743355,4.990010032039095,4.987208095826645,4.998429429227485,24799.030800488687,21079.176180415383,0.85,1.0659965728101581,0.6624305174394739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664383011544227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078647841712,1535.344377803716,0.37548605693789333,0.12496308335843774,6.112874298809886,3.506161528856811
4379.0,-30.003077515486257,4.980700721390859,35.00582207088905,24.11543538272383,5.005306407213962,-26.502296298111727,-40.032300947327144,1.5045251898393712,-0.019226255412718274,-5.00905341501693,40.01164331454417,42262.16075802712,25746.953908735028,25746.953908735028,68009.11466676215,77361.80371727518,77361.80371727518,25746.953908735028,103108.7576260102,103108.7576260102,103108.7576260102,127907.79468583415,91533.69914784198,56434.056188593924,38999.6032880534,24799.03705982393,0.0,63798.64034787733,21079.18150085034,1535.3448331616744,0.0,0.8868305022134221,2.8159473755153046,0.0014959135982669303,354530.85724253184,1555035.3152264054,4.386177630125486,1555035.3152264054,4.386177630125486,0.85,0.09559300656201489,4.027634451161993,1.2671119624236598,1.0,0.0,4.027634451162558,1.2847203724322727,1.2850076846222256,3.135028086724234,19317.4542573542,1969.8321299683582,4632.441516551485,4632.441516551485,5.55796631576296,4.980700721390859,-2.326161616812414,7.306862338203272,3.506136892265743,3.506136892265743,1.0017533977902124,0.0,0.0,0.00022362627629237642,0.9582986400812613,0.00023335760580168774,198.92786399789793,0.0,0.0,0.0,0.0019523122141496408,7.856792065823808e-05,0.00014505835563413834,0.000584242030580964,0.09559300656201629,0.0717232569159504,0.02386974964606589,0.09559305650643153,0.07172325691594934,0.02386974964606554,0.37548600891824,0.37548600891824,0.12496308567256592,0.0,4.989992819176223,4.987246193778731,4.998246010513583,4.989827159604204,4.987066250956389,4.9981232709610595,24799.03705982393,21079.18150085034,0.85,1.0659963017381908,0.6624304299838146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664381815185901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078098982496,1535.3448331616744,0.37548600891824,0.12496308567256592,6.112874298809886,3.506136892265743
4380.0,-30.003099810026896,4.980725936729285,35.005822054092846,24.115412996057444,5.005284244787697,-26.502318579535117,-40.032323089521356,1.5045030142958453,-0.01916190569659193,-5.009072241048997,40.0116436525536,42262.16245084569,25746.974159388843,25746.974159388843,68009.13661023453,77361.80282501206,77361.80282501206,25746.974159388843,103108.7769844009,103108.7769844009,103108.7769844009,127907.82591387608,91533.69830868044,56434.05793451384,38999.600415740664,24799.04892947517,0.0,63798.64934521583,21079.191590053895,1535.3459534085553,0.0,0.8868304051968809,2.815944332870593,0.0014959135982669303,354530.5970721439,1555035.3298039522,4.386180890016429,1555035.3298039522,4.386180890016429,0.85,0.09559300780121277,4.027634451161993,1.2671119624236598,1.0,0.0,4.027634451161511,1.2847204761603102,1.2850077883734605,3.1350278336027833,19317.454080255873,1969.8321119093548,4632.441516551485,4632.441516551485,5.5579706872490835,4.980725936729285,-2.326193312114893,7.306919248844178,3.5061123420295575,3.5061123420295575,1.0017463834370164,0.0,0.0,0.00022362627629237642,0.9583008638050222,0.00023335706429862497,198.92788223792212,0.0,0.0,0.0,0.0019523122141496408,7.856772373541675e-05,0.00014505855255695965,0.0005842428237141033,0.09559300780119895,0.07172325563408873,0.02386975216711023,0.09559301250839945,0.07172325563409909,0.023869752167113678,0.37548595941747165,0.37548595941747165,0.1249630846301025,0.0,4.989983480137482,4.9872198157411844,4.998287871275579,4.98991033535242,4.987078517468717,4.9984195223817665,24799.04892947517,21079.191590053895,0.85,1.0659964953526786,0.6624303630969401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664380611867478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07755036409,1535.3459534085553,0.37548595941747165,0.1249630846301025,6.112874298809886,3.5061123420295575
4381.0,-30.003122003711198,4.98075110423477,35.00582199442463,24.115395044814818,5.005267313839792,-26.502340246930114,-40.03234139000995,1.5044855570586986,-0.019146666307960913,-5.009085498064516,40.011642370218844,42262.148495930414,25746.979899341848,25746.979899341848,68009.12839527226,77361.79867439647,77361.79867439647,25746.979899341848,103108.77857373832,103108.77857373832,103108.77857373832,127907.8271080392,91533.69628859409,56434.0461101279,38999.61130940688,24799.04853430088,0.0,63798.65984370776,21079.191254155747,1535.3462411881242,0.0,0.8868303423833603,2.8159425853045428,0.0014959135982669303,354530.4138640651,1555035.2744998902,4.386183000638488,1555035.2744998902,4.386183000638488,0.85,0.09559300367281942,4.027634451161993,1.2671119745122268,1.0,0.0,4.02763445116138,1.28472055781807,1.2850078700494822,3.135027634338166,19317.453653932826,1969.8320684365024,4632.441516551485,4632.441516551485,5.557971926326356,4.98075110423477,-2.3262209558475044,7.306972060082274,3.5060877831923007,3.5060877831923007,1.0017393666263716,0.0,0.0,0.00022362627629237642,0.958303077474602,0.00023335652524637042,198.92790039543522,0.0,0.0,0.0,0.0019523122141496408,7.856756097935927e-05,0.00014505871531301714,0.0005842434792360076,0.09559300367280835,0.07172325008902211,0.023869753583786228,0.09559296433049407,0.07172325008903042,0.023869753583788993,0.3754859097140518,0.3754859097140518,0.12496308516635833,0.0,4.989979590912071,4.987199353511244,4.998333781466954,4.989938831756547,4.98709230452522,4.998492218087392,24799.04853430088,21079.191254155747,0.85,1.0659961911720275,0.6624300353559633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664379416548954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.077001146277,1535.3462411881242,0.3754859097140518,0.12496308516635833,6.112874298809886,3.5060877831923007
4382.0,-30.003144196470103,4.980776303090977,35.00582193229755,24.115381214674585,5.005257341283218,-26.502361217656052,-40.032363357581175,1.5044743624691914,-0.0192124416495858,-5.009094996836142,40.011642179265316,42262.149804879744,25746.976137255155,25746.976137255155,68009.1259421349,77361.78317126163,77361.78317126163,25746.976137255155,103108.75930851679,103108.75930851679,103108.75930851679,127907.81255207109,91533.68573250428,56434.052366122516,38999.59262931307,24799.0532435543,0.0,63798.64587286737,21079.195257021154,1535.3467344643946,0.0,0.8868302947418438,2.815942340504222,0.0014959135982669303,354530.28259386326,1555035.2662645169,4.386184601460146,1555035.2662645169,4.386184601460146,0.85,0.09559299953282277,4.027634451161993,1.2671119734132663,1.0,0.0,4.027634451162209,1.2847206101817508,1.2850079224248734,3.1350275065581763,19317.4514261546,1969.8318412663448,4632.441516551485,4632.441516551485,5.557971114208885,4.980776303090977,-2.3262458147661564,7.307022117857134,3.5060632519510038,3.5060632519510038,1.0017323577002868,0.0,0.0,0.00022362627629237642,0.9583052910573896,0.00023335598621774094,198.92791855219448,0.0,0.0,0.0,0.0019523122141496408,7.856736561038208e-05,0.00014505891068199433,0.0005842442661108308,0.0955929995328182,0.07172324432358407,0.023869755209234136,0.09559298159700075,0.0717232443235875,0.02386975520923527,0.3754858601898179,0.3754858601898179,0.12496308723916212,0.0,4.989963795378401,4.987172280118784,4.99835187375902,4.989882555186568,4.987045930495469,4.998406183872987,24799.0532435543,21079.195257021154,0.85,1.065996386156186,0.662430200933986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437822349807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.076453205802,1535.3467344643946,0.3754858601898179,0.12496308723916212,6.112874298809886,3.5060632519510038
4383.0,-30.003166311782753,4.98080153820513,35.00582189661538,24.115367174986773,5.00524909947894,-26.50238194563368,-40.03237771159036,1.5044647333298617,-0.019316425356748823,-5.009104155662548,40.01164282527737,42262.11991362107,25746.971786301645,25746.971786301645,68009.09169992272,77361.75954333713,77361.75954333713,25746.971786301645,103108.73132963877,103108.73132963877,103108.73132963877,127907.79424405043,91533.6677208025,56434.02809108655,38999.599588573285,24799.062914411654,0.0,63798.66250298494,21079.203477249906,1535.3475038601946,0.0,0.8868302457999925,2.8159426372330763,0.0014959135982669303,354530.1560216399,1555035.294125486,4.386186245974995,1555035.294125486,4.386186245974995,0.85,0.09559299639780794,4.027634451161993,1.267111905827187,1.0,0.0,4.027634451159811,1.2847206552229036,1.2850079674760992,3.1350273966469264,19317.447624929166,1969.8314536492244,4632.441516551485,4632.441516551485,5.557970174973389,4.98080153820513,-2.326270363873452,7.307071902078581,3.5060387721130177,3.5060387721130177,1.0017253634608623,0.0,0.0,0.00022362627629237642,0.9583074969209125,0.00023335544907130359,198.92793664559528,0.0,0.0,0.0,0.0019523122141496408,7.856723795299424e-05,0.0001450590383393822,0.0005842447802681241,0.09559299639780121,0.07172323936053931,0.02386975703726189,0.09559303429828138,0.07172323936054437,0.02386975703726357,0.3754858103942139,0.3754858103942139,0.12496308888419186,0.0,4.9899320647191985,4.987131723988341,4.998346661712162,4.989787730305807,4.98695208966376,4.998308400762426,24799.062914411654,21079.203477249906,0.85,1.0659955715645417,0.6624295597363622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437702896116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.075904544074,1535.3475038601946,0.3754858103942139,0.12496308888419186,6.112874298809886,3.5060387721130177
