time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4384.0,-30.003188378530417,4.980826655062521,35.005821858188455,24.115354881528788,5.005229521346032,-26.50240376357583,-40.03239981885997,1.5044449063914047,-0.019142554852521698,-5.009120549565179,40.011642673964424,42262.12224714079,25746.985977113054,25746.985977113054,68009.10822425384,77361.78909244934,77361.78909244934,25746.985977113054,103108.7750695624,103108.7750695624,103108.7750695624,127907.84583105004,91533.69827713179,56434.031431823,38999.62982812087,24799.07076148765,0.0,63798.70058960852,21079.2101472645,1535.3483406545743,0.0,0.8868301629302324,2.81593843997637,0.0014959135982669303,354529.9294629299,1555035.2875997182,4.386189030515447,1555035.2875997182,4.386189030515447,0.85,0.09559299544655925,4.027634451161993,1.2671119563793765,1.0,0.0,4.02763445115996,1.284720747965176,1.2850080602391123,3.1350271703334918,19317.454073597786,1969.8321112304188,4632.441516551485,4632.441516551485,5.55797323832807,4.980826655062521,-2.326300183853513,7.307126838916034,3.506014345210939,3.506014345210939,1.0017183843459825,0.0,0.0,0.00022362627629237642,0.9583096979458428,0.00023335491310556923,198.92795469926642,0.0,0.0,0.0,0.0019523122141496408,7.856704134235591e-05,0.0001450592349500205,0.0005842455721439044,0.09559299544654795,0.07172323623567825,0.023869759210869708,0.09559293498098632,0.07172323623568672,0.02386975921087253,0.3754857595455122,0.3754857595455122,0.12496308878526731,0.0,4.989947483789763,4.987139354917588,4.998385482395065,4.98997799471266,4.987138715690492,4.99850959706805,24799.07076148765,21079.2101472645,0.85,1.0659951941925776,0.6624292008546708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664375832705608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.075356694095,1535.3483406545743,0.3754857595455122,0.12496308878526731,6.112874298809886,3.506014345210939
4385.0,-30.00321042471721,4.98085187018682,35.00582182043294,24.115340317972027,5.005224252935412,-26.50242413194508,-40.032417909800984,1.5044379601633004,-0.019322076345190453,-5.009126754901111,40.011642616667054,42262.10810050728,25746.974185084186,25746.974185084186,68009.08228559146,77361.75151096017,77361.75151096017,25746.974185084186,103108.72569604435,103108.72569604435,103108.72569604435,127907.80053952755,91533.66748779929,56434.024077346396,38999.60378939211,24799.074843483206,0.0,63798.678632875315,21079.213616960726,1535.3487196451126,0.0,0.8868301315628659,2.8159400735973916,0.0014959135982669303,354529.8437071189,1555035.2851286184,4.386190084503156,1555035.2851286184,4.386190084503156,0.85,0.09559298967373192,4.027634451161993,1.2671119333012029,1.0,0.0,4.027634451162387,1.2847207804567808,1.2850080927379834,3.1350270910461746,19317.447575755705,1969.8314486349268,4632.441516551485,4632.441516551485,5.557970692795909,4.98085187018682,-2.3263225189109513,7.307174389097771,3.5059899246932607,3.5059899246932607,1.0017114070552173,0.0,0.0,0.00022362627629237642,0.9583118969253911,0.00023335437764035891,198.92797273611922,0.0,0.0,0.0,0.0019523122141496408,7.8566880451208e-05,0.00014505939584116842,0.0005842462201546346,0.0955929896737293,0.07172322940876909,0.02386976026496021,0.09559301065302733,0.07172322940877106,0.023869760264960866,0.37548571075064324,0.37548571075064324,0.12496308995902357,0.0,4.989921282196633,4.987109268693075,4.998370952632797,4.989804678555913,4.986977128201829,4.998301035997088,24799.074843483206,21079.213616960726,0.85,1.0659951544912802,0.6624292070953599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266437464205609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.074809079857,1535.3487196451126,0.37548571075064324,0.12496308995902357,6.112874298809886,3.5059899246932607
4386.0,-30.003232463078902,4.980876899086403,35.00582177658838,24.11531297201293,5.005200170490971,-26.502446374799845,-40.03244008691979,1.5044140822119454,-0.019298568810825145,-5.009146287774525,40.011642363798984,42262.11080695316,25746.99653204998,25746.99653204998,68009.10733900314,77361.73831703766,77361.73831703766,25746.99653204998,103108.73484908763,103108.73484908763,103108.73484908763,127907.81833349807,91533.6534660458,56434.02595596153,38999.58612231585,24799.08348441044,0.0,63798.66960672629,21079.220961748873,1535.3496698537847,0.0,0.8868300330885589,2.815937484896627,0.0014959135982669303,354529.57376899425,1555035.2742230154,4.386193393378944,1555035.2742230154,4.386193393378944,0.85,0.09559299038308436,4.027634451161993,1.2671119140693916,1.0,0.0,4.027634451159438,1.2847208921480506,1.2850082044542317,3.1350268184926895,19317.444616576908,1969.8311468826673,4632.441516551485,4632.441516551485,5.55797551681057,4.980876899086403,-2.3263545807791877,7.307231479865591,3.5059655756808614,3.5059655756808614,1.0017044501945318,0.0,0.0,0.00022362627629237642,0.9583140951298742,0.00023335384236633792,198.92799076657326,0.0,0.0,0.0,0.0019523122141496408,7.856668322019733e-05,0.0001450595930721791,0.0005842470145290481,0.095592990383072,0.07172322772911954,0.023869762653952454,0.09559297132071284,0.07172322772912881,0.023869762653955538,0.3754856613157537,0.3754856613157537,0.12496308894021127,0.0,4.989913996018743,4.987079638568616,4.998430807194779,4.989847718963688,4.9869239883646514,4.998633089609484,24799.08348441044,21079.220961748873,0.85,1.0659956980017173,0.66242934323661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664373446748434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.074261141963,1535.3496698537847,0.3754856613157537,0.12496308894021127,6.112874298809886,3.5059655756808614
4387.0,-30.003254451096772,4.980902042093558,35.00582171860413,24.115308885835134,5.005195238484783,-26.502466657154688,-40.03245814293621,1.5044074445426747,-0.019313532654507526,-5.009151744242674,40.01164186426103,42262.09684356394,25746.9828391414,25746.9828391414,68009.07968270534,77361.74173423753,77361.74173423753,25746.9828391414,103108.72457337893,103108.72457337893,103108.72457337893,127907.80910963839,91533.66378812694,56434.01889745334,38999.60543408178,24799.08453625945,0.0,63798.68997034123,21079.22185582053,1535.3498621494493,0.0,0.8868300071326991,2.815937044542994,0.0014959135982669303,354529.49836236116,1555035.2526791284,4.386194265532573,1555035.2526791284,4.386194265532573,0.85,0.09559298338547179,4.027634451161993,1.2671118865953757,1.0,0.0,4.027634451163898,1.2847209231963506,1.2850082355094752,3.1350267427274,19317.446794969474,1969.831369016889,4632.441516551485,4632.441516551485,5.5579725609376185,4.980902042093558,-2.3263763303157106,7.307278372409269,3.5059412125158804,3.5059412125158804,1.0016974892902515,0.0,0.0,0.00022362627629237642,0.958316288318255,0.0002333533083162107,198.92800875584228,0.0,0.0,0.0,0.0019523122141496408,7.856652264032646e-05,0.00014505975365204996,0.0005842476612860681,0.09559298338546485,0.07172321984893497,0.023869763536529875,0.09559296554673623,0.07172321984894017,0.023869763536531606,0.37548561137646036,0.37548561137646036,0.1249630906703066,0.0,4.989900913891574,4.98706387768749,4.998425773260919,4.9898382115881645,4.9869904620536545,4.998395263668044,24799.08453625945,21079.22185582053,0.85,1.0659949242581852,0.6624289129323935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664372260268788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.073712625961,1535.3498621494493,0.37548561137646036,0.1249630906703066,6.112874298809886,3.5059412125158804
4388.0,-30.00327638393465,4.98092719330688,35.00582169997188,24.115300259459787,5.00518597249287,-26.50248732334823,-40.032476268801815,1.5043969119064295,-0.019301369725440054,-5.009162011696243,40.011642894506764,42262.08333663142,25746.981854401427,25746.981854401427,68009.06519103285,77361.74418836595,77361.74418836595,25746.981854401427,103108.72604276738,103108.72604276738,103108.72604276738,127907.82302962424,91533.6713698969,56434.01051816238,38999.623168593906,24799.096986856868,0.0,63798.72015545078,21079.232438828338,1535.3508193666428,0.0,0.8868299511586244,2.8159356863392193,0.0014959135982669303,354529.35646949307,1555035.2971111848,4.38619614634083,1555035.2971111848,4.38619614634083,0.85,0.09559298121337295,4.027634451161993,1.2671119217621163,1.0,0.0,4.027634451160089,1.2847209724637145,1.2850082847878572,3.135026622503237,19317.44839504132,1969.8315321788093,4632.441516551485,4632.441516551485,5.557972348362894,4.98092719330688,-2.32640152034983,7.307328713656711,3.505916925488183,3.505916925488183,1.0016905501394808,0.0,0.0,0.00022362627629237642,0.9583184760081275,0.00023335277560742744,198.9280266999696,0.0,0.0,0.0,0.0019523122141496408,7.856636143956258e-05,0.00014505991485281385,0.0005842483105438183,0.09559298121336866,0.07172321585255197,0.0238697653608167,0.09559297300369123,0.07172321585255517,0.023869765360817773,0.37548556185529125,0.37548556185529125,0.12496309070286235,0.0,4.989896763346337,4.987061832995721,4.998415293666653,4.989860641970779,4.987034136975751,4.998353854771324,24799.096986856868,21079.232438828338,0.85,1.0659941927568957,0.6624283878055298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664371068380085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0731643839,1535.3508193666428,0.37548556185529125,0.12496309070286235,6.112874298809886,3.505916925488183
4389.0,-30.00329827065468,4.980952278091477,35.005821684983665,24.115282063744985,5.00517033621902,-26.502508585063797,-40.03249827129764,1.504380650628117,-0.019309438978098115,-5.009175755818608,40.01164296338024,42262.086061166745,25746.989825848355,25746.989825848355,68009.0758870151,77361.73394225798,77361.73394225798,25746.989825848355,103108.72376810634,103108.72376810634,103108.72376810634,127907.82878328406,91533.66365393794,56434.01577284658,38999.608756768175,24799.105015177724,0.0,63798.7137719459,21079.239262901065,1535.3516011652982,0.0,0.886829880974517,2.8159341880680206,0.0014959135982669303,354529.16653026245,1555035.3000815373,4.386198504626559,1555035.3000815373,4.386198504626559,0.85,0.09559297932926195,4.027634451161993,1.267111914618872,1.0,0.0,4.0276344511622595,1.2847210485273304,1.2850083608684837,3.1350264368898224,19317.446766649962,1969.8313661291024,4632.441516551485,4632.441516551485,5.557974069150282,4.980952278091477,-2.326429226907243,7.30738150499872,3.505892682841024,3.505892682841024,1.001683623668864,0.0,0.0,0.00022362627629237642,0.9583206591033394,0.00023335224401988179,198.92804460636927,0.0,0.0,0.0,0.0019523122141496408,7.856616576274502e-05,0.0001450601105296314,0.00058424909865851,0.09559297932925873,0.07172321236984565,0.023869766959413084,0.0955929632521871,0.07172321236984806,0.023869766959413886,0.3754855134902298,0.3754855134902298,0.12496308904366041,0.0,4.989895899661633,4.98705578941059,4.998429994184164,4.989866316840505,4.9870054890680535,4.998462665872637,24799.105015177724,21079.239262901065,0.85,1.065994467069031,0.662428496791272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664369876102515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.072616514344,1535.3516011652982,0.3754855134902298,0.12496308904366041,6.112874298809886,3.505892682841024
4390.0,-30.003320072713915,4.980977348646002,35.00582165958766,24.115258210245543,5.005157487872405,-26.50252949175111,-40.032512695156015,1.504366906909605,-0.0194748932898392,-5.009187052049094,40.01164263025386,42262.0575465288,25746.99153345707,25746.99153345707,68009.04907998587,77361.68932103946,77361.68932103946,25746.99153345707,103108.68085449653,103108.68085449653,103108.68085449653,127907.79044155909,91533.62265737234,56433.99088286156,38999.590860567536,24799.109587062554,0.0,63798.70044763009,21079.24314900317,1535.3521246779485,0.0,0.8868298247014523,2.815935042697203,0.0014959135982669303,354529.01042014913,1555035.2857145837,4.386200395481671,1555035.2857145837,4.386200395481671,0.85,0.09559297562361548,4.027634451161993,1.2671118662646044,1.0,0.0,4.027634451161177,1.2847211128148373,1.2850084251703677,3.1350262800129474,19317.438114653072,1969.830483870952,4632.441516551485,4632.441516551485,5.557974437769877,4.980977348646002,-2.3264551250372962,7.307432473683298,3.5058684620732223,3.5058684620732223,1.001676703449492,0.0,0.0,0.00022362627629237642,0.9583228337593824,0.00023335171448969662,198.92806244350777,0.0,0.0,0.0,0.0019523122141496408,7.856603748596457e-05,0.00014506023880641184,0.0005842496153104902,0.09559297562360475,0.07172320752895332,0.02386976809465142,0.095593018793222,0.07172320752896137,0.023869768094654104,0.3754854658060918,0.3754854658060918,0.12496308755165936,0.0,4.989863446414347,4.987008091506368,4.998443348935552,4.989712158759232,4.986795827161757,4.9984752914895125,24799.109587062554,21079.24314900317,0.85,1.0659942695198297,0.6624281881920165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26643686869741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.072068837588,1535.3521246779485,0.3754854658060918,0.12496308755165936,6.112874298809886,3.5058684620732223
4391.0,-30.003341826834355,4.9810023181400105,35.00582161541624,24.11524053839969,5.005138539143293,-26.502550965361827,-40.03253473257644,1.5043476776708076,-0.019403162017908926,-5.009202437573644,40.01164203258715,42262.06093651865,25747.003660718972,25747.003660718972,68009.06459723762,77361.69460472492,77361.69460472492,25747.003660718972,103108.69826544389,103108.69826544389,103108.69826544389,127907.81258106435,91533.62907661962,56433.99540841356,38999.59296467339,24799.11431562046,0.0,63798.70728029385,21079.24716827739,1535.3527568524999,0.0,0.8868297485783384,2.8159323046964335,0.0014959135982669303,354528.79779745045,1555035.2599386342,4.386202953326961,1555035.2599386342,4.386202953326961,0.85,0.09559297338137165,4.027634451161993,1.2671119069261474,1.0,0.0,4.027634451161101,1.28472120276138,1.2850085151370259,3.135026060521921,19317.439469383808,1969.8306220150416,4632.441516551485,4632.441516551485,5.557977055668421,4.9810023181400105,-2.3264840040309487,7.307486322170959,3.5058442788206565,3.5058442788206565,1.001669793948759,0.0,0.0,0.00022362627629237642,0.9583250036390464,0.00023335118612495827,198.92808024142886,0.0,0.0,0.0,0.0019523122141496408,7.856584149929638e-05,0.00014506043479308004,0.000584250404673147,0.09559297338135969,0.07172320368243842,0.02386976969892126,0.09559295700037605,0.0717232036824474,0.023869769698924247,0.37548541613563485,0.37548541613563485,0.12496308612157622,0.0,4.989856461918009,4.986982984857093,4.998490819034487,4.989799275555754,4.9868533121896235,4.998651448448072,24799.11431562046,21079.24716827739,0.85,1.0659943985768543,0.6624281703835174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664367498520397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.071522127313,1535.3527568524999,0.37548541613563485,0.12496308612157622,6.112874298809886,3.5058442788206565
4392.0,-30.003363571212702,4.981027366796137,35.00582156910062,24.115231458004587,5.005132094988582,-26.50257117968736,-40.03255278859285,1.5043397034632278,-0.01946419602137439,-5.00920933636673,40.011641881791185,42262.04791811159,25746.994161264873,25746.994161264873,68009.04207937646,77361.6838077499,77361.6838077499,25746.994161264873,103108.67796901477,103108.67796901477,103108.67796901477,127907.79612018702,91533.62447361906,56433.98858398075,38999.595432931455,24799.11815117225,0.0,63798.71358410371,21079.250428496412,1535.3531408009228,0.0,0.8868297140208139,2.815932301099121,0.0014959135982669303,354528.7024585175,1555035.253435163,4.386204114509216,1555035.253435163,4.386204114509216,0.85,0.0955929675360567,4.027634451161993,1.267111900881864,1.0,0.0,4.027634451161731,1.2847212400614771,1.2850085524454649,3.1350259695007927,19317.4384979574,1969.8305229571158,4632.441516551485,4632.441516551485,5.5579750050318255,4.981027366796137,-2.326506642943368,7.307534009739505,3.5058201068657593,3.5058201068657593,1.0016628876759313,0.0,0.0,0.00022362627629237642,0.9583271725522855,0.000233350657997935,198.92809803138275,0.0,0.0,0.0,0.0019523122141496408,7.85656809210163e-05,0.00014506059537136012,0.0005842510514237599,0.09559296753605237,0.07172319681561909,0.023869770720433288,0.09559297705834194,0.07172319681562234,0.023869770720434367,0.37548536621486023,0.37548536621486023,0.124963086819595,0.0,4.989836820711446,4.9869565810344625,4.9984914977584936,4.989745140345349,4.986837851971302,4.998481096616672,24799.11815117225,21079.250428496412,0.85,1.0659939402966554,0.6624279008760724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664366314857542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070975650677,1535.3531408009228,0.37548536621486023,0.124963086819595,6.112874298809886,3.5058201068657593
4393.0,-30.003385300886272,4.981052264219301,35.00582151909929,24.115214205253892,5.005110588199048,-26.502592887143248,-40.03257486093787,1.50431817445601,-0.019328074849795485,-5.009227018033331,40.01164168180561,42262.051549059106,25747.01230922028,25747.01230922028,68009.06385827939,77361.701089931,77361.701089931,25747.01230922028,103108.71339915128,103108.71339915128,103108.71339915128,127907.83969946322,91533.64184574208,56433.99230487008,38999.61060096889,24799.12630031194,0.0,63798.73690128083,21079.25735526515,1535.3540235002874,0.0,0.8868296247743253,2.8159284493615786,0.0014959135982669303,354528.4581040946,1555035.2448102578,4.386207113319172,1555035.2448102578,4.386207113319172,0.85,0.09559296727822753,4.027634451161993,1.2671119322022424,1.0,0.0,4.027634451162311,1.2847213407654205,1.2850086531719294,3.1350257237591928,19317.442164204855,1969.8308968103129,4632.441516551485,4632.441516551485,5.557978922610783,4.981052264219301,-2.326537144189267,7.3075894084085675,3.5057960004072575,3.5057960004072575,1.0016560001163592,0.0,0.0,0.00022362627629237642,0.9583293400040689,0.00023335013022916207,198.92811580930916,0.0,0.0,0.0,0.0019523122141496408,7.856548462457538e-05,0.00014506079166780105,0.0005842518420340682,0.09559296727822011,0.07172319428526804,0.023869772992952086,0.09559289164053343,0.07172319428527359,0.023869772992953932,0.3754853159983985,0.3754853159983985,0.12496308641306532,0.0,4.989855967877588,4.986962938650663,4.9985490753843465,4.989898943183562,4.986954758307945,4.998745769462744,24799.12630031194,21079.25735526515,0.85,1.0659938920658167,0.6624277156842999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26643651274422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.07042864407,1535.3540235002874,0.3754853159983985,0.12496308641306532,6.112874298809886,3.5057960004072575
4394.0,-30.003406921916238,4.981077207018881,35.00582144959456,24.115200305264466,5.005101142189698,-26.50261329063416,-40.03259298680348,1.5043075109076411,-0.019406536908547878,-5.009235506070602,40.0116410137239,42262.0391448542,25747.006864050378,25747.006864050378,68009.04600890458,77361.68307585221,77361.68307585221,25747.006864050378,103108.68993990259,103108.68993990259,103108.68993990259,127907.81756548968,91533.62876051597,56433.98482951821,38999.6043677753,24799.127625587098,0.0,63798.731993362395,21079.25848174903,1535.3542989149723,0.0,0.8868295840028715,2.8159284891705876,0.0014959135982669303,354528.3408024482,1555035.2159974761,4.386208483298602,1555035.2159974761,4.386208483298602,0.85,0.09559296204235636,4.027634451161993,1.2671118811005728,1.0,0.0,4.027634451161263,1.2847213906451702,1.285008703062834,3.1350256020407414,19317.439402672666,1969.8306152123985,4632.441516551485,4632.441516551485,5.55797774716801,4.981077207018881,-2.3265609125830036,7.307638119601885,3.505771890074572,3.505771890074572,1.0016491114498778,0.0,0.0,0.00022362627629237642,0.9583314966243155,0.00023334960510020913,198.92813349835305,0.0,0.0,0.0,0.0019523122141496408,7.856532342577961e-05,0.0001450609528665968,0.0005842524912838913,0.09559296204235042,0.07172318773444475,0.023869774307905673,0.09559290574474434,0.0717231877344492,0.02386977430790715,0.37548526751531186,0.37548526751531186,0.12496308857521604,0.0,4.989853795482816,4.98695316396379,4.998569746005842,4.9898289691620334,4.9868979304404775,4.998636290961599,24799.127625587098,21079.25848174903,0.85,1.0659936942944293,0.6624275722165001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664363947196093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069881207235,1535.3542989149723,0.37548526751531186,0.12496308857521604,6.112874298809886,3.505771890074572
4395.0,-30.003428542219694,4.9811022650619385,35.00582142533579,24.115195730142318,5.005099320989277,-26.50263293102366,-40.032610938046105,1.5043037097932004,-0.019490795327101296,-5.009240544870876,40.01164219260343,42262.02628020887,25746.993034833104,25746.993034833104,68009.01931504198,77361.67187345258,77361.67187345258,25746.993034833104,103108.66490828569,103108.66490828569,103108.66490828569,127907.80360050441,91533.62557322317,56433.979979979114,38999.60621471561,24799.138692218716,0.0,63798.74490693433,21079.267888385908,1535.3550546617519,0.0,0.8868295540957548,2.815929007717275,0.0014959135982669303,354528.2711680402,1555035.2668397569,4.386209488220749,1555035.2668397569,4.386209488220749,0.85,0.09559295788476421,4.027634451161993,1.2671118959365413,1.0,0.0,4.027634451162045,1.2847214084252412,1.2850087208468814,3.1350255586531417,19317.43873002004,1969.8305466209194,4632.441516551485,4632.441516551485,5.557974761870251,4.9811022650619385,-2.326582071755802,7.30768433681774,3.5057478349261446,3.5057478349261446,1.001642238550327,0.0,0.0,0.00022362627629237642,0.9583336531773298,0.00023334907998999037,198.92815118680568,0.0,0.0,0.0,0.0019523122141496408,7.856516378026081e-05,0.0001450611125121156,0.0005842531342776829,0.09559295788476087,0.07172318203319598,0.023869775851564884,0.09559296717787653,0.0717231820331985,0.02386977585156572,0.37548521944447066,0.37548521944447066,0.12496309059167124,0.0,4.989834902260213,4.9869394674707905,4.998535235763711,4.989749749543762,4.986875103331727,4.998387615033721,24799.138692218716,21079.267888385908,0.85,1.0659930601181786,0.6624272364896536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664362764799095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.069335222573,1535.3550546617519,0.37548521944447066,0.12496309059167124,6.112874298809886,3.5057478349261446
4396.0,-30.003450089483138,4.981127055112584,35.005821388950814,24.11516394875946,5.0050700129567485,-26.502655254479247,-40.032629343308486,1.5042751779529167,-0.019424664552786908,-5.009263584071902,40.01164179088086,42262.01534048454,25747.0251939226,25747.0251939226,68009.04053440713,77361.66186801819,77361.66186801819,25747.0251939226,103108.68706194079,103108.68706194079,103108.68706194079,127907.83490733664,91533.61242559989,56433.965898066475,38999.6072528149,24799.14784539585,0.0,63798.75509821075,21079.275668586473,1535.356114996177,0.0,0.886829438318454,2.8159254499230415,0.0014959135982669303,354527.9527747036,1555035.2495144147,4.386213378505059,1555035.2495144147,4.386213378505059,0.85,0.09559296048507764,4.027634451161993,1.2671118635172025,1.0,0.0,4.027634451163777,1.2847215418856288,1.2850088543371159,3.135025232978112,19317.435955319426,1969.8302636801993,4632.441516551485,4632.441516551485,5.557981704017148,4.981127055112584,-2.3266163932299806,7.307743448342564,3.5057238561141646,3.5057238561141646,1.0016353874611899,0.0,0.0,0.00022362627629237642,0.958335802450053,0.0002333485566548386,198.92816881550442,0.0,0.0,0.0,0.0019523122141496408,7.856500009732601e-05,0.0001450612761950504,0.0005842537935327101,0.09559296048505975,0.07172318190095264,0.023869778584107108,0.095592899938362,0.07172318190096606,0.023869778584111573,0.3754851714589864,0.3754851714589864,0.12496308915771139,0.0,4.989844465263218,4.986926655034665,4.998612034181747,4.989838919519116,4.986831610438287,4.998875425671997,24799.14784539585,21079.275668586473,0.85,1.0659932224338098,0.6624269592004906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664361576939194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068788531762,1535.356114996177,0.3754851714589864,0.12496308915771139,6.112874298809886,3.5057238561141646
4397.0,-30.00347157364994,4.981152078182128,35.00582134294292,24.115163774136477,5.005073421682108,-26.502674249243977,-40.03264722470192,1.5042760972761469,-0.01955655929026534,-5.009263120064209,40.01164143782306,42262.00263490069,25746.997231654677,25746.997231654677,68008.99986655536,77361.6474120291,77361.6474120291,25746.997231654677,103108.64464368377,103108.64464368377,103108.64464368377,127907.79180896677,91533.60804723181,56433.963270103515,38999.605307920334,24799.147165282993,0.0,63798.75247320333,21079.275090490544,1535.3560693444217,0.0,0.8868294419576743,2.8159272364503067,0.0014959135982669303,354527.9591871184,1555035.2342878697,4.386213256221996,1555035.2342878697,4.386213256221996,0.85,0.0955929510105104,4.027634451161993,1.267111848681234,1.0,0.0,4.02763445116402,1.2847215375854069,1.2850088500359322,3.1350252434716737,19317.4350312999,1969.8301694564302,4632.441516551485,4632.441516551485,5.557975667833458,4.981152078182128,-2.3266334996793674,7.3077855778614955,3.5056998382212123,3.5056998382212123,1.0016285252060606,0.0,0.0,0.00022362627629237642,0.9583379454342644,0.00023334803485323925,198.92818639258434,0.0,0.0,0.0,0.0019523122141496408,7.856484107360043e-05,0.000145061435218776,0.0005842544340221458,0.09559295101050996,0.07172317214547311,0.02386977886503686,0.09559295813598333,0.07172317214547343,0.023869778865036963,0.37548512358628955,0.37548512358628955,0.12496309169313803,0.0,4.98981670820541,4.986903008657521,4.998571923557222,4.989706560773925,4.9868093051970845,4.9984123633029185,24799.147165282993,21079.275090490544,0.85,1.0659926288546224,0.6624267873051518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664360401783434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068242583511,1535.3560693444217,0.37548512358628955,0.12496309169313803,6.112874298809886,3.5056998382212123
4398.0,-30.00349305207304,4.981177023345298,35.00582134877634,24.1151453339495,5.005059547992246,-26.502694967284175,-40.03266538549212,1.5042614632033444,-0.019600436998871373,-5.0092770474585215,40.011642855799586,42261.990998993184,25747.00658041966,25747.00658041966,68008.99757941284,77361.62886815271,77361.62886815271,25747.00658041966,103108.63544857237,103108.63544857237,103108.63544857237,127907.7989780534,91533.59258154477,56433.954712385224,38999.59763239949,24799.163529481026,0.0,63798.76116188052,21079.28900005887,1535.3573331204766,0.0,0.8868293659565458,2.8159261871155072,0.0014959135982669303,354527.7667157259,1555035.2954418382,4.386215809969903,1555035.2954418382,4.386215809969903,0.85,0.0955929514107971,4.027634451161993,1.2671118151629344,1.0,0.0,4.027634451161736,1.2847216060376798,1.2850089185035136,3.135025076431902,19317.43176739049,1969.829836630296,4632.441516551485,4632.441516551485,5.55797768594096,4.981177023345298,-2.326661042036813,7.307838065382111,3.5056759319390465,3.5056759319390465,1.0016216948397276,0.0,0.0,0.00022362627629237642,0.9583400878507264,0.00023334751319221557,198.92820396496822,0.0,0.0,0.0,0.0019523122141496408,7.856467956543404e-05,0.00014506159672694237,0.0005842550845180009,0.09559295141079144,0.0717231703256381,0.023869781085153342,0.09559299300571768,0.07172317032564235,0.023869781085154754,0.3754850751380219,0.3754850751380219,0.12496309036279092,0.0,4.989793983957213,4.986873388814217,4.998569918988778,4.9896766104596395,4.986728435129976,4.998535421790564,24799.163529481026,21079.28900005887,0.85,1.0659924478290328,0.6624265147055008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664359215581713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.067697181054,1535.3573331204766,0.3754850751380219,0.12496309036279092,6.112874298809886,3.5056759319390465
4399.0,-30.00351446618134,4.981201907062169,35.00582133835874,24.115132446773373,5.005043716268265,-26.502715823171457,-40.032687318138755,1.5042450732583386,-0.01951494855046576,-5.009290243599329,40.01164239411699,42261.99539029791,25747.013953975467,25747.013953975467,68009.00934427338,77361.6407956637,77361.6407956637,25747.013953975467,103108.65474963916,103108.65474963916,103108.65474963916,127907.82278594837,91533.60676885155,56433.961363485534,38999.60600596223,24799.168036309224,0.0,63798.774042271456,21079.29283086284,1535.3579025168804,0.0,0.8868293004812347,2.8159235239799796,0.0014959135982669303,354527.58435006,1555035.2755305592,4.386218010035349,1555035.2755305592,4.386218010035349,0.85,0.09559294811732814,4.027634451161993,1.2671118981344622,1.0,0.0,4.027634451162076,1.2847216827032215,1.2850089951862007,3.135024889349829,19317.434761507982,1969.830141945311,4632.441516551485,4632.441516551485,5.557979277662258,4.981201907062169,-2.3266880479772136,7.307889955039382,3.505652043860239,3.505652043860239,1.001614869674354,0.0,0.0,0.00022362627629237642,0.9583422238570848,0.00023334699309432208,198.92822148473658,0.0,0.0,0.0,0.0019523122141496408,7.8564484513672e-05,0.00014506179177870444,0.0005842558701151976,0.09559294811731751,0.07172316581012987,0.02386978230718764,0.09559293099304453,0.07172316581013785,0.023869782307190293,0.375485025851143,0.375485025851143,0.12496308822485179,0.0,4.989795263458632,4.986868771862476,4.998588915863365,4.989775295048844,4.986825219724722,4.998639814703154,24799.168036309224,21079.29283086284,0.85,1.0659924170206205,0.6624264497981761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664358033073229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.067151177524,1535.3579025168804,0.375485025851143,0.12496308822485179,6.112874298809886,3.505652043860239
4400.0,-30.003535836966773,4.981226669318169,35.005821291099586,24.11510454202073,5.0050229481054185,-26.502737133721396,-40.03270935555918,1.504224244860044,-0.01957282040910968,-5.009306322266546,40.01164130019144,42262.00023306459,25747.02852927995,25747.02852927995,68009.02876234453,77361.6120062655,77361.6120062655,25747.02852927995,103108.64053554545,103108.64053554545,103108.64053554545,127907.81056724439,91533.57822329899,56433.96645009809,38999.56863688989,24799.17003169894,0.0,63798.738668588834,21079.2945269441,1535.3583900737585,0.0,0.8868292226274632,2.8159224073490785,0.0014959135982669303,354527.36214907054,1555035.2283521441,4.386220626035312,1555035.2283521441,4.386220626035312,0.8500000000000001,0.09559294568603333,4.027634451161993,1.26711187615525,1.0,0.0,4.027634451162818,1.2847217801300679,1.2850090926348354,3.1350246516052893,19317.428737197693,1969.8295276366237,4632.441516551485,4632.441516551485,5.557982424017029,4.981226669318169,-2.326717172176301,7.30794384149447,3.505628178820404,3.505628178820404,1.001608051091544,0.0,0.0,0.00022362627629237642,0.9583443555472242,0.00023334647404969959,198.92823896906376,0.0,0.0,0.0,0.0019523122141496408,7.856428853058543e-05,0.000145061987761791,0.0005842566594634289,0.09559294568602347,0.07172316189110625,0.023869783794917224,0.09559291505024085,0.07172316189111365,0.023869783794919684,0.3754849773904707,0.3754849773904707,0.1249630867135902,0.0,4.989789024344589,4.98684055007692,4.9986487319117145,4.989733501857415,4.986697099300557,4.998857427245014,24799.17003169894,21079.2945269441,0.85,1.0659933124325016,0.6624268929923561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664356853477705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.066605746484,1535.3583900737585,0.3754849773904707,0.1249630867135902,6.112874298809886,3.505628178820404
4401.0,-30.00355720467814,4.981251459911908,35.00582122218456,24.115090816654288,5.005012531986808,-26.50275740624221,-40.03272741157559,1.5042127335508884,-0.019624644553687176,-5.009315390926384,40.011640574900646,42261.98877479999,25747.025128751324,25747.025128751324,68009.01390355131,77361.59852502379,77361.59852502379,25747.025128751324,103108.62365377511,103108.62365377511,103108.62365377511,127907.79494075845,91533.56917561797,56433.959425394205,38999.56638913752,24799.171286983343,0.0,63798.737676120865,21079.29559393584,1535.358675557935,0.0,0.8868291791085738,2.8159220295121963,0.0014959135982669303,354527.236823732,1555035.19707207,4.3862220883334295,1555035.19707207,4.3862220883334295,0.85,0.09559294040493582,4.027634451161993,1.2671118805510924,1.0,0.0,4.027634451162545,1.2847218339753357,1.285009146492145,3.135024520210121,19317.426827757063,1969.8293329278667,4632.441516551485,4632.441516551485,5.557981689948696,4.981251459911908,-2.326741156467456,7.307992616379364,3.505604318612735,3.505604318612735,1.0016012338893527,0.0,0.0,0.00022362627629237642,0.9583464869358383,0.00023334595508080398,198.92825645087902,0.0,0.0,0.0,0.0019523122141496408,7.856412795523975e-05,0.00014506214833713668,0.0005842573062022231,0.09559294040492886,0.0717231553683863,0.023869785036542544,0.09559291530724741,0.07172315536839154,0.023869785036544286,0.37548492815565915,0.37548492815565915,0.12496308819269843,0.0,4.989772816843413,4.986808875110512,4.998679001666744,4.989690746372673,4.986664936828902,4.99878283924113,24799.171286983343,21079.29559393584,0.85,1.0659930961142874,0.6624267236970452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664355679640087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.066060469542,1535.358675557935,0.37548492815565915,0.12496308819269843,6.112874298809886,3.505604318612735
4402.0,-30.003578512401933,4.98127629977106,35.005821178519234,24.115087009873264,5.005005671855328,-26.502777269212256,-40.03274543266741,1.5042044286656564,-0.019584268869607513,-5.009323362933464,40.01164117252504,42261.97731068336,25747.019216901783,25747.019216901783,68008.99652758514,77361.61093872084,77361.61093872084,25747.019216901783,103108.63015562262,103108.63015562262,103108.63015562262,127907.81026421585,91533.58743798058,56433.95380994323,38999.59292004149,24799.180108593227,0.0,63798.77302863472,21079.303092304242,1535.3593728091873,0.0,0.8868291363804574,2.8159205686857836,0.0014959135982669303,354527.12665373477,1555035.2228461949,4.3862235240605205,1555035.2228461949,4.3862235240605205,0.85,0.09559293657593193,4.027634451161993,1.267111880001612,1.0,0.0,4.027634451162131,1.2847218728222463,1.2850091853477432,3.135024425414492,19317.430681882455,1969.8297259392816,4632.441516551485,4632.441516551485,5.557980413764308,4.98127629977106,-2.3267642754861577,7.308040575257218,3.5055805082240425,3.5055805082240425,1.001594430921155,0.0,0.0,0.00022362627629237642,0.9583486123459046,0.00023334543756991548,198.928273883619,0.0,0.0,0.0,0.0019523122141496408,7.856396769078675e-05,0.00014506230860158965,0.0005842579516888552,0.09559293657592717,0.07172314980305908,0.02386978677286809,0.09559290452192695,0.07172314980306264,0.02386978677286928,0.3754848780732286,0.3754848780732286,0.12496309031150477,0.0,4.989769103458229,4.9868041485574395,4.998678331432586,4.98973909406385,4.986770088492676,4.998660493985028,24799.180108593227,21079.303092304242,0.85,1.0659922330647449,0.6624261769378381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664354504459283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.065514541826,1535.3593728091873,0.3754848780732286,0.12496309031150477,6.112874298809886,3.5055805082240425
4403.0,-30.003599804199265,4.9813010153981825,35.005821134537165,24.115058895573043,5.004986440375698,-26.502798355038017,-40.03276362838221,1.50418499121441,-0.019676656410808846,-5.009339455544081,40.01164107596686,42261.96665359442,25747.034124745263,25747.034124745263,68009.00077833969,77361.57493482844,77361.57493482844,25747.034124745263,103108.6090595737,103108.6090595737,103108.6090595737,127907.79727517767,91533.55226790466,56433.9439866704,38999.56475692695,24799.188215603972,0.0,63798.75297253092,21079.309983263374,1535.3602107754516,0.0,0.8868290548448368,2.8159199037725156,0.0014959135982669303,354526.9042602783,1555035.218681868,4.386226263776665,1555035.218681868,4.386226263776665,0.85,0.09559293603731289,4.027634451161993,1.267111835493706,1.0,0.0,4.027634451161479,1.28472196374283,1.2850092762886602,3.1350242035468363,19317.423259519554,1969.8289690689028,4632.441516551485,4632.441516551485,5.557983631903906,4.9813010153981825,-2.326793311777417,7.308094327175599,3.50555675401474,3.50555675401474,1.0015876440042113,0.0,0.0,0.00022362627629237642,0.9583507361724064,0.0002333449204468981,198.92829130333195,0.0,0.0,0.0,0.0019523122141496408,7.856380587369084e-05,0.00014506247041868556,0.0005842586034289655,0.09559293603730132,0.07172314694389559,0.023869789093405737,0.09559292533358989,0.07172314694390428,0.02386978909340862,0.37548482892645674,0.37548482892645674,0.12496309108522341,0.0,4.989753961137183,4.986769121028942,4.99872294137964,4.989662799133271,4.986598420811163,4.998870785686961,24799.188215603972,21079.309983263374,0.85,1.0659926348030897,0.6624262181392583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664353326943218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.064969103603,1535.3602107754516,0.37548482892645674,0.12496309108522341,6.112874298809886,3.50555675401474
4404.0,-30.003621079931182,4.9813258008084045,35.005821083822966,24.115049850102537,5.004979546417228,-26.50281819255924,-40.03278164947403,1.5041766590453005,-0.019725395080115504,-5.009346439072926,40.01164079191461,42261.955303529685,25747.025750773377,25747.025750773377,68008.98105430306,77361.56621447747,77361.56621447747,25747.025750773377,103108.59196525085,103108.59196525085,103108.59196525085,127907.78319486193,91533.54936973147,56433.938458783676,38999.56767883088,24799.191229611086,0.0,63798.75890844196,21079.31254516942,1535.3605496141279,0.0,0.8868290203383893,2.8159197287920117,0.0014959135982669303,354526.8077507304,1555035.206431368,4.386227423243889,1555035.206431368,4.386227423243889,0.85,0.09559293030017837,4.027634451161993,1.2671118349442256,1.0,0.0,4.02763445116185,1.2847220027173716,1.285009315271918,3.135024108439777,19317.42264788331,1969.8289066993634,4632.441516551485,4632.441516551485,5.557981824223906,4.9813258008084045,-2.326815662429338,7.308141463237742,3.5055330037285404,3.5055330037285404,1.0015808582081545,0.0,0.0,0.00022362627629237642,0.9583528584014813,0.000233344403715122,198.92830870990412,0.0,0.0,0.0,0.0019523122141496408,7.856364560984557e-05,0.00014506263068253083,0.0005842592489131499,0.09559293030017613,0.07172313989277355,0.023869790407402575,0.09559293677036096,0.07172313989277523,0.023869790407403134,0.3754847786868015,0.3754847786868015,0.12496309352942273,0.0,4.9897300330675876,4.986736976826705,4.998723700773894,4.989621043992827,4.986595125201063,4.998713461136276,24799.191229611086,21079.31254516942,0.85,1.0659922264616968,0.6624259786021873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664352155316425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.064423274183,1535.3605496141279,0.3754847786868015,0.12496309352942273,6.112874298809886,3.5055330037285404
4405.0,-30.003642249817318,4.98135044679556,35.00582102893292,24.11503242272886,5.004959166634083,-26.502839283495998,-40.03279988011343,1.504156200312785,-0.01961469524280801,-5.0093632122404905,40.01164056885608,42261.94514306177,25747.042481541346,25747.042481541346,68008.98762460312,77361.57816970728,77361.57816970728,25747.042481541346,103108.62065124862,103108.62065124862,103108.62065124862,127907.81949880735,91533.56164456486,56433.928617919344,38999.592251828355,24799.19884755873,0.0,63798.79109938709,21079.319020424922,1535.3613804216595,0.0,0.8868289357977367,2.81591631700474,0.0014959135982669303,354526.57595241483,1555035.1968113827,4.386230263934014,1555035.1968113827,4.386230263934014,0.85,0.0955929296607273,4.027634451161993,1.267111849230714,1.0,0.0,4.027634451163854,1.2847220984151182,1.2850094109910664,3.135023874914766,19317.42523838861,1969.8291708573886,4632.441516551485,4632.441516551485,5.557985435876188,4.98135044679556,-2.326845149259128,7.308195596054688,3.5055093156862878,3.5055093156862878,1.0015740901960821,0.0,0.0,0.00022362627629237642,0.9583549700775944,0.00023334388955510946,198.9283260298824,0.0,0.0,0.0,0.0019523122141496408,7.856348348277436e-05,0.00014506279280960204,0.0005842599019017274,0.09559292966071634,0.07172313681741843,0.023869792843297908,0.09559286356329517,0.07172313681742666,0.023869792843300645,0.3754847277244098,0.3754847277244098,0.12496309467947969,0.0,4.989740107160287,4.986733111862236,4.9987756593428685,4.989748516997679,4.986685768188465,4.998951604239778,24799.19884755873,21079.319020424922,0.85,1.0659917915788921,0.6624254851040238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664350980381753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063877056882,1535.3613804216595,0.3754847277244098,0.12496309467947969,6.112874298809886,3.5055093156862878
4406.0,-30.003663381482188,4.981375288719576,35.00582099124193,24.115032387804263,5.0049616519565365,-26.502858053395563,-40.032817726582266,1.5041563238699351,-0.019717719298171232,-5.009364175397748,40.01164096003638,42261.933727912554,25747.018969118057,25747.018969118057,68008.95269703062,77361.56802033357,77361.56802033357,25747.018969118057,103108.58698945162,103108.58698945162,103108.58698945162,127907.79036327104,91533.56105611152,56433.92676369071,38999.59365824534,24799.203373819415,0.0,63798.79703206476,21079.3228677465,1535.3616672673634,0.0,0.8868289294806248,2.815917557744626,0.0014959135982669303,354526.56264197885,1555035.2136820627,4.3862304761982704,1555035.2136820627,4.3862304761982704,0.85,0.0955929219041136,4.027634451161993,1.2671118470327931,1.0,0.0,4.027634451163058,1.2847220978371672,1.2850094104129859,3.135023876325102,19317.42511420024,1969.8291581936992,4632.441516551485,4632.441516551485,5.557980360275511,4.981375288719576,-2.326863019500873,7.308238308220449,3.5054856268937598,3.5054856268937598,1.0015673219696457,0.0,0.0,0.00022362627629237642,0.9583570779461799,0.00023334337632442988,198.9283433185933,0.0,0.0,0.0,0.0019523122141496408,7.85633247724746e-05,0.00014506295151990183,0.0005842605411287986,0.09559292190411209,0.0717231281584656,0.02386979374564649,0.09559292286143613,0.07172312815846674,0.023869793745646867,0.37548467787800643,0.37548467787800643,0.1249630979008123,0.0,4.989721743417022,4.986723370527727,4.998731384503628,4.989646456099592,4.986682574346105,4.998552454059961,24799.203373819415,21079.3228677465,0.85,1.0659911449874184,0.6624252445805843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434981205647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.063332250831,1535.3616672673634,0.37548467787800643,0.1249630979008123,6.112874298809886,3.5054856268937598
4407.0,-30.003684465322078,4.981399858116233,35.00582095656935,24.114995228033536,5.004933083303583,-26.502879885852693,-40.03283602707086,1.5041285038341685,-0.019751582931917255,-5.009387077555809,40.011640972571115,42261.924366047824,25747.051672401172,25747.051672401172,68008.976038449,77361.53322275198,77361.53322275198,25747.051672401172,103108.58489515315,103108.58489515315,103108.58489515315,127907.79998317634,91533.52322797074,56433.91437126659,38999.565396337945,24799.215088023197,0.0,63798.78048436114,21079.332824819718,1535.3628692695852,0.0,0.8868288129003362,2.8159153293261214,0.0014959135982669303,354526.2461437226,1555035.2142226552,4.386234393467879,1555035.2142226552,4.386234393467879,0.85,0.09559292492871094,4.027634451161993,1.2671118030743673,1.0,0.0,4.027634451162607,1.2847222279681612,1.2850095405730821,3.1350235587749236,19317.417130874037,1969.828344120983,4632.441516551485,4632.441516551485,5.557987419896878,4.981399858116233,-2.3268969108002713,7.308296768916504,3.5054620382854975,3.5054620382854975,1.001560582367285,0.0,0.0,0.00022362627629237642,0.9583591810492357,0.0002333428642563269,198.92836056817956,0.0,0.0,0.0,0.0019523122141496408,7.856316202484166e-05,0.00014506311426753474,0.0005842611966167718,0.09559292492869441,0.0717231282083337,0.023869796720360714,0.09559290948376321,0.0717231282083461,0.023869796720364843,0.37548462856531734,0.37548462856531734,0.12496309697564435,0.0,4.989713201127472,4.9866881719704566,4.998802941100109,4.989635494623883,4.9865038435123665,4.999045625609085,24799.215088023197,21079.332824819718,0.85,1.065991787337062,0.6624252696555446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664348634443081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.062787504818,1535.3628692695852,0.37548462856531734,0.12496309697564435,6.112874298809886,3.5054620382854975
4408.0,-30.003705519170737,4.981424563055209,35.00582089146006,24.114990897383564,5.004929493480135,-26.502899193206176,-40.03285775016991,1.5041231675155438,-0.019796361185967726,-5.009390903403102,40.01164001668975,42261.929275413335,25747.035407322834,25747.035407322834,68008.96468273617,77361.53027684316,77361.53027684316,25747.035407322834,103108.565684166,103108.565684166,103108.565684166,127907.77832746337,91533.52735224011,56433.92635081029,38999.556668255354,24799.212643297375,0.0,63798.76931155273,21079.330746802767,1535.3628227642012,0.0,0.8868287968935682,2.8159154709004315,0.0014959135982669303,354526.1932721325,1555035.1729977573,4.38623493131894,1555035.1729977573,4.38623493131894,0.85,0.09559291641194967,4.027634451161993,1.2671118426369503,1.0,0.0,4.027634451164314,1.284722252929327,1.2850095655398304,3.1350234978638256,19317.41800126806,1969.8284328764726,4632.441516551485,4632.441516551485,5.557983908772501,4.981424563055209,-2.326916852669936,7.308341415725145,3.5054384088680215,3.5054384088680215,1.001553831105149,0.0,0.0,0.00022362627629237642,0.958361281165655,0.00023334235291765933,198.9283777932317,0.0,0.0,0.0,0.0019523122141496408,7.856296884007988e-05,0.00014506330745229655,0.0005842619746943739,0.09559291641194972,0.07172311901769961,0.023869797394250117,0.09559290966897696,0.07172311901769957,0.0238697973942501,0.3754845781287006,0.3754845781287006,0.12496309973086653,0.0,4.989690924186618,4.986660337997137,4.998797361187314,4.989594542217162,4.986541729655926,4.998767767753463,24799.212643297375,21079.330746802767,0.85,1.0659917960270286,0.6624254626140651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434746974879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.062243012508,1535.3628227642012,0.3754845781287006,0.12496309973086653,6.112874298809886,3.5054384088680215
