time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4409.0,-30.00372657015988,4.981449139655696,35.00582083790251,24.11497322553771,5.00491064557496,-26.502920023963615,-40.032875910960115,1.5041040993786545,-0.019720684075650752,-5.009407024922424,40.011640222942845,42261.919438266676,25747.050807941585,25747.050807941585,68008.97024620826,77361.53503728255,77361.53503728255,25747.050807941585,103108.58584522414,103108.58584522414,103108.58584522414,127907.80848644464,91533.53300422373,56433.91740520765,38999.57288779565,24799.2226412205,0.0,63798.79552901615,21079.339245037423,1535.363774614259,0.0,0.8868287141143537,2.81591259518208,0.0014959135982669303,354525.9704796299,1555035.181892965,4.386237712823109,1555035.181892965,4.386237712823109,0.85,0.09559291608766617,4.027634451161993,1.2671117926342412,1.0,0.0,4.027634451160729,1.2847223421224592,1.2850096547529095,3.135023280211687,19317.419194073947,1969.828554508823,4632.441516551485,4632.441516551485,5.557987233286948,4.981449139655696,-2.3269457412824006,7.308394880938097,3.50541486128814,3.50541486128814,1.0015471032251828,0.0,0.0,0.00022362627629237642,0.9583633810017946,0.00023334184164947519,198.92839501594733,0.0,0.0,0.0,0.0019523122141496408,7.856280733547134e-05,0.00014506346895690506,0.0005842626251758991,0.09559291608765505,0.07172311619300716,0.023869799894647895,0.09559286238587728,0.0717231161930155,0.02386979989465067,0.37548452721626085,0.37548452721626085,0.12496310079849028,0.0,4.989696137075271,4.986652853465671,4.998840727524964,4.989686340846788,4.986592270247854,4.998983542338067,24799.2226412205,21079.339245037423,0.85,1.0659914451719907,0.6624250362069242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664346298629348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.061698418229,1535.363774614259,0.37548452721626085,0.12496310079849028,6.112874298809886,3.50541486128814
4410.0,-30.00374758591309,4.981473880225099,35.005820799831675,24.11496302755552,5.004911112624853,-26.502938891379696,-40.032889985572524,1.5041024180914733,-0.019946452874307852,-5.009409368172056,40.011640566911595,42261.89286841449,25747.031131671618,25747.031131671618,68008.92400008612,77361.4917667054,77361.4917667054,25747.031131671618,103108.522898377,103108.522898377,103108.522898377,127907.75044842857,91533.49843056506,56433.89953227403,38999.554331434476,24799.227550051564,0.0,63798.78188148604,21079.34341754383,1535.3641119526242,0.0,0.8868287009457084,2.8159152870159425,0.0014959135982669303,354525.93809693155,1555035.196727521,4.386238155309122,1555035.196727521,4.386238155309122,0.8500000000000001,0.09559290886875517,4.027634451161993,1.26711177285295,1.0,0.0,4.027634451163274,1.28472234998685,1.2850096626190592,3.135023261020732,19317.41189758013,1969.8278104735184,4632.441516551485,4632.441516551485,5.557982985792426,4.981473880225099,-2.3269645047460075,7.308438384971106,3.5053913161677124,3.5053913161677124,1.0015403760479178,0.0,0.0,0.00022362627629237642,0.9583654773281071,0.00023334133123809872,198.9284122098379,0.0,0.0,0.0,0.0019523122141496408,7.856268216961107e-05,0.00014506359412276535,0.0005842631292982301,0.09559290886875108,0.07172310800360367,0.023869800865147416,0.09559297335006922,0.07172310800360673,0.02386980086514844,0.37548447713913946,0.37548447713913946,0.12496310348172124,0.0,4.989650383871435,4.986604505857656,4.998802768888936,4.989462915297736,4.986406661290744,4.998646479371359,24799.227550051564,21079.34341754383,0.85,1.0659909483290908,0.662424761446403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664345133593837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.061153179442,1535.3641119526242,0.37548447713913946,0.12496310348172124,6.112874298809886,3.5053913161677124
4411.0,-30.003768535909117,4.981498394396273,35.00582076594388,24.114941129833483,5.004885704459659,-26.50296028730496,-40.03291205791754,1.504077455855561,-0.019793968995145406,-5.009429982393762,40.011640612609305,42261.89946643515,25747.05829945909,25747.05829945909,68008.95776589424,77361.50600465816,77361.50600465816,25747.05829945909,103108.56430411726,103108.56430411726,103108.56430411726,127907.80278822256,91533.51086330244,56433.90432507967,38999.56282024752,24799.2384841053,0.0,63798.80130435282,21079.352711489504,1535.3652219929809,0.0,0.8868285958870683,2.8159108780853743,0.0014959135982669303,354525.653217383,1555035.1986983558,4.386241685435556,1555035.1986983558,4.386241685435556,0.85,0.09559291019340506,4.027634451161993,1.2671118179103358,1.0,0.0,4.027634451162935,1.2847224667502444,1.2850097794085662,3.135022976090744,19317.414521409803,1969.8280780296843,4632.441516551485,4632.441516551485,5.557988850472502,4.981498394396273,-2.326996603697586,7.30849499809386,3.5053678614722417,3.5053678614722417,1.0015336747063548,0.0,0.0,0.00022362627629237642,0.958367567100042,0.00023334082242479782,198.92842934993263,0.0,0.0,0.0,0.0019523122141496408,7.856248588009652e-05,0.00014506379041227992,0.0005842639198806414,0.09559291019339075,0.0717231066555018,0.023869803537888944,0.09559288146579657,0.07172310665551254,0.023869803537892517,0.37548442524625647,0.37548442524625647,0.12496310255263376,0.0,4.989655347404096,4.986591828012081,4.998860742196712,4.989636013398638,4.986501931470855,4.999053443293803,24799.2384841053,21079.352711489504,0.85,1.0659911530540649,0.6624246631974218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664343960785638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.060607944848,1535.3652219929809,0.37548442524625647,0.12496310255263376,6.112874298809886,3.5053678614722417
4412.0,-30.003789481555234,4.9815229716420735,35.00582069728054,24.114932293910556,5.00487732673838,-26.50297997610039,-40.03293000916017,1.5040678212835352,-0.019806245476502227,-5.0094370946982725,40.011639531919265,42261.88936229687,25747.050730503946,25747.050730503946,68008.94009280081,77361.50422131314,77361.50422131314,25747.050730503946,103108.55495181709,103108.55495181709,103108.55495181709,127907.79168578757,91533.51416795263,56433.89930893625,38999.57206557375,24799.236733970476,0.0,63798.80879954423,21079.351223874903,1535.3652913784754,0.0,0.8868285636093362,2.8159102091647887,0.0014959135982669303,354525.5549284803,1555035.1520907574,4.386242770015437,1555035.1520907574,4.386242770015437,0.8499999999999999,0.09559290298983755,4.027634451161993,1.2671117920847612,1.0,0.0,4.027634451161335,1.2847225118169399,1.2850098244853403,3.1350228661174815,19317.41521882976,1969.828149146728,4632.441516551485,4632.441516551485,5.557987216570572,4.9815229716420735,-2.3270188364066353,7.308541808048709,3.5053443797142543,3.5053443797142543,1.001526965632644,0.0,0.0,0.00022362627629237642,0.9583696564429914,0.00023334031371816374,198.9284464864715,0.0,0.0,0.0,0.0019523122141496408,7.856232623990778e-05,0.00014506395005246862,0.0005842645628529652,0.09559290298983654,0.07172309852481347,0.02386980446502307,0.09559285959838677,0.07172309852481423,0.023869804465023327,0.375484374032498,0.375484374032498,0.12496310452825705,0.0,4.989653152098583,4.986584415080699,4.998874224049814,4.989630849221783,4.986541243717397,4.998914629372962,24799.236733970476,21079.351223874903,0.85,1.0659907508067243,0.6624244269996273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664342798709816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.060063327062,1535.3652913784754,0.375484374032498,0.12496310452825705,6.112874298809886,3.5053443797142543
4413.0,-30.00381036394947,4.98154763588214,35.00582066890508,24.114922689646505,5.004874001491795,-26.502999102783253,-40.032947960402794,1.5040627403256046,-0.019934345765534545,-5.009442918378656,40.01164056806782,42261.87917288078,25747.040291192086,25747.040291192086,68008.91946407287,77361.47873143683,77361.47873143683,25747.040291192086,103108.51902262891,103108.51902262891,103108.51902262891,127907.7664012172,91533.49578556335,56433.89622700743,38999.55506506214,24799.247378588287,0.0,63798.80244365042,21079.360271800044,1535.3660401200104,0.0,0.8868285302249443,2.815911211932946,0.0014959135982669303,354525.47444780864,1555035.1967773875,4.386243891780791,1555035.1967773875,4.386243891780791,0.85,0.09559289852871236,4.027634451161993,1.2671117854909975,1.0,0.0,4.027634451162478,1.2847225355836407,1.2850098482573562,3.135022808121184,19317.4113393737,1969.8277535523039,4632.441516551485,4632.441516551485,5.557984963047927,4.98154763588214,-2.3270400431064395,7.308587678988579,3.505320957840731,3.505320957840731,1.0015202736687803,0.0,0.0,0.00022362627629237642,0.9583717394814167,0.00023333980654874332,198.9284635712642,0.0,0.0,0.0,0.0019523122141496408,7.856216660001949e-05,0.00014506410969235693,0.0005842652058240792,0.09559289852870873,0.07172309254076487,0.023869805987943856,0.09559293665836212,0.0717230925407676,0.02386980598794477,0.37548432367299206,0.37548432367299206,0.12496310616714956,0.0,4.989626450589697,4.986558232259654,4.998845962566975,4.989508572613147,4.986442430890065,4.998721844549095,24799.247378588287,21079.360271800044,0.85,1.065990533664656,0.6624243332813043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664341633644123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.059518098089,1535.3660401200104,0.37548432367299206,0.12496310616714956,6.112874298809886,3.505320957840731
4414.0,-30.003831170121934,4.981572068431509,35.005820627731254,24.114900966547452,5.0048475805312975,-26.50302047053559,-40.03296619104219,1.5040368809449467,-0.01975876582031333,-5.009463714852391,40.011640138533785,42261.870652871905,25747.068094075694,25747.068094075694,68008.93874694759,77361.49771030787,77361.49771030787,25747.068094075694,103108.56580438357,103108.56580438357,103108.56580438357,127907.82125181465,91533.51249104159,56433.88543360565,38999.58561937327,24799.25544743108,0.0,63798.84106680435,21079.367130316416,1535.3669902215895,0.0,0.8868284259592966,2.815906478383927,0.0014959135982669303,354525.1870499129,1555035.178252602,4.3862473952624175,1555035.178252602,4.3862473952624175,0.85,0.09559289936299725,4.027634451161993,1.267111798678525,1.0,0.0,4.027634451161639,1.284722656543556,1.2850099692443229,3.135022512950789,19317.414864931117,1969.8281130591097,4632.441516551485,4632.441516551485,5.5579909648255015,4.981572068431509,-2.327072197535791,7.308644265967301,3.5052976031725547,3.5052976031725547,1.0015136009064443,0.0,0.0,0.00022362627629237642,0.9583738149214946,0.00023333930123152916,198.92848059369945,0.0,0.0,0.0,0.0019523122141496408,7.856200447577051e-05,0.0001450642718166059,0.0005842658588012897,0.09559289936298232,0.07172309090815078,0.023869808454831533,0.09559282388145036,0.071723090908162,0.023869808454835263,0.37548427285323954,0.37548427285323954,0.12496310501321631,0.0,4.989650057189692,4.986567359772266,4.9989130765342225,4.989704949032102,4.986564338209121,4.999141993761157,24799.25544743108,21079.367130316416,0.85,1.0659901905699949,0.6624237987116273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266434046445467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058973438072,1535.3669902215895,0.37548427285323954,0.12496310501321631,6.112874298809886,3.5052976031725547
4415.0,-30.003851945085202,4.981596672336001,35.00582057231139,24.11489087333905,5.004847303410555,-26.503039195622982,-40.03298403751103,1.5040345539483297,-0.019969016312245458,-5.009465614933123,40.01163964123987,42261.860654492906,25747.047531460965,25747.047531460965,68008.90818595387,77361.45791357776,77361.45791357776,25747.047531460965,103108.50544503873,103108.50544503873,103108.50544503873,127907.76045236032,91533.48099263833,56433.88373355349,38999.55251009427,24799.255007321597,0.0,63798.807517415866,21079.366756223357,1535.3670106232878,0.0,0.8868284180913031,2.8159090181149304,0.0014959135982669303,354525.1607916631,1555035.1568054946,4.38624765963878,1555035.1568054946,4.38624765963878,0.85,0.09559289070344447,4.027634451161993,1.2671117893373594,1.0,0.0,4.027634451162115,1.2847226674283236,1.2850099801315247,3.1350224863894214,19317.40821744533,1969.8274352042063,4632.441516551485,4632.441516551485,5.557986525996721,4.981596672336001,-2.327090512110094,7.308687184446095,3.5052742197180846,3.5052742197180846,1.0015069199194528,0.0,0.0,0.00022362627629237642,0.9583758872532601,0.00023333879667329424,198.92849759060402,0.0,0.0,0.0,0.0019523122141496408,7.856184576823257e-05,0.00014506443052414385,0.0005842664980172372,0.09559289070344212,0.07172308172979047,0.023869808973651648,0.09559291052093977,0.07172308172979223,0.023869808973652235,0.3754842237899948,0.3754842237899948,0.1249631073922921,0.0,4.989620088142885,4.986534930796893,4.998890497995717,4.98949659862086,4.9864016031149845,4.998796571380751,24799.255007321597,21079.366756223357,0.85,1.065990272112668,0.6624239903380047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433930624847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.058429608951,1535.3670106232878,0.3754842237899948,0.1249631073922921,6.112874298809886,3.5052742197180846
4416.0,-30.003872652678492,4.98162106821146,35.005820522635936,24.114863492455356,5.004823257119026,-26.503060237189686,-40.03300223322583,1.5040108416302096,-0.019937854121110377,-5.009485253547679,40.01163969771946,42261.85233547847,25747.072494944863,25747.072494944863,68008.92483042333,77361.44445497394,77361.44445497394,25747.072494944863,103108.5169499188,103108.5169499188,103108.5169499188,127907.78256765181,91533.4661820403,56433.87406254473,38999.546799439515,24799.265617733003,0.0,63798.81241717252,21079.37577507305,1535.3680767169938,0.0,0.8868283179576798,2.8159063165544773,0.0014959135982669303,354524.88939504296,1555035.1592413269,4.386251024278776,1555035.1592413269,4.386251024278776,0.85,0.09559289197783431,4.027634451161993,1.2671117673581467,1.0,0.0,4.027634451163111,1.284722778345155,1.2850100910731612,3.135022215726547,19317.40509178721,1969.8271164757803,4632.441516551485,4632.441516551485,5.557991914836236,4.98162106821146,-2.327121765951991,7.308742834163452,3.5052509286766584,3.5052509286766584,1.0015002653361882,0.0,0.0,0.00022362627629237642,0.9583779528695884,0.00023333829375226295,198.9285145323932,0.0,0.0,0.0,0.0019523122141496408,7.85616839551769e-05,0.0001450645923371995,0.0005842671497410748,0.09559289197782175,0.07172308032024334,0.02386981165757841,0.0955928743918784,0.07172308032025276,0.023869811657581546,0.3754841736169477,0.3754841736169477,0.12496310720117243,0.0,4.989613017114095,4.9865046276408975,4.998953236482635,4.989547399426556,4.986346084423872,4.999166853083807,24799.265617733003,21079.37577507305,0.85,1.0659904511344414,0.6624238090692576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433813991945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.057885711518,1535.3680767169938,0.3754841736169477,0.12496310720117243,6.112874298809886,3.5052509286766584
4417.0,-30.00389334892904,4.981645579350492,35.00582045547924,24.114859231654577,5.004819191926822,-26.50307927026877,-40.03302011461926,1.5040051132665762,-0.019967140202652445,-5.009489755128206,40.011639089188684,42261.842842762715,25747.058663316082,25747.058663316082,68008.9015060788,77361.44371353045,77361.44371353045,25747.058663316082,103108.50237684653,103108.50237684653,103108.50237684653,127907.76799671224,91533.47217346275,56433.871302695356,38999.55652307488,24799.265619865702,0.0,63798.82214294058,21079.375776885845,1535.368186700248,0.0,0.8868282972549144,2.815906175774913,0.0014959135982669303,354524.8271852937,1555035.1329968367,4.386251719922824,1555035.1329968367,4.386251719922824,0.8499999999999999,0.09559288431448527,4.027634451161993,1.2671117250481623,1.0,0.0,4.02763445116267,1.2847228051401736,1.2850101178741722,3.1350221503404745,19317.40635622894,1969.8272454129537,4632.441516551485,4632.441516551485,5.55798892901791,4.981645579350492,-2.3271419378954343,7.308787517245927,3.505227615886316,3.505227615886316,1.0014936045389473,0.0,0.0,0.00022362627629237642,0.9583800173592529,0.00023333779110770955,198.92853146490523,0.0,0.0,0.0,0.0019523122141496408,7.856152493765663e-05,0.0001450647513547198,0.0005842677902055178,0.09559288431448273,0.07172307172256545,0.023869812591917287,0.09559287422879828,0.07172307172256735,0.023869812591917918,0.37548412266340575,0.37548412266340575,0.12496311011474356,0.0,4.989596648441591,4.986484108817251,4.998949337207932,4.989522614925534,4.9863934765807585,4.998925181572872,24799.265619865702,21079.375776885845,0.85,1.0659899230381649,0.6624235592951153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664336983452025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05734247123,1535.368186700248,0.37548412266340575,0.12496311011474356,6.112874298809886,3.505227615886316
4418.0,-30.003914016379948,4.981670081760704,35.005820423692384,24.11485060527923,5.0048095665824075,-26.50309883355412,-40.03303813571108,1.5039943837565115,-0.01993911088055711,-5.009499928518378,40.01163998510075,42261.83378858955,25747.0597107746,25747.0597107746,68008.89349936415,77361.44776303775,77361.44776303775,25747.0597107746,103108.50747381235,103108.50747381235,103108.50747381235,127907.78471972844,91533.48069286415,56433.86671841549,38999.57108272073,24799.277245916088,0.0,63798.848328636814,21079.385659028674,1535.3690950240991,0.0,0.886828242245072,2.8159046201665174,0.0014959135982669303,354524.68659380416,1555035.1716354,4.386253568336351,1555035.1716354,4.386253568336351,0.85,0.09559288185494781,4.027634451161993,1.2671117635117843,1.0,0.0,4.027634451164065,1.28472285532858,1.2850101680738026,3.135022027869106,19317.408154180386,1969.8274287529775,4632.441516551485,4632.441516551485,5.557989155131613,4.981670081760704,-2.327166185615299,7.3088362673760034,3.5052043785269427,3.5052043785269427,1.0014869652934122,0.0,0.0,0.00022362627629237642,0.9583820789808919,0.0002333372891635999,198.9285483738579,0.0,0.0,0.0,0.0019523122141496408,7.856136467811287e-05,0.00014506491161426355,0.0005842684356723774,0.09559288185494282,0.07172306724427926,0.023869814610663554,0.09559287204293941,0.07172306724428301,0.023869814610664803,0.3754840716588486,0.3754840716588486,0.12496311151120212,0.0,4.989593350410814,4.986480826151478,4.998945991631956,4.989560817637823,4.986448357099221,4.998913267382875,24799.277245916088,21079.385659028674,0.85,1.0659893600122812,0.6624231454914816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664335821520751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05679876792,1535.3690950240991,0.3754840716588486,0.12496311151120212,6.112874298809886,3.5052043785269427
4419.0,-30.003934587221455,4.981694412036787,35.0058203669782,24.11481781108307,5.004786582726408,-26.503119645749596,-40.033056296501286,1.5039716412546065,-0.020023921757513108,-5.009517827370387,40.01163919546161,42261.82588388663,25747.080366870097,25747.080366870097,68008.90625075673,77361.40802016768,77361.40802016768,25747.080366870097,103108.48838703778,103108.48838703778,103108.48838703778,127907.77033034812,91533.43997294197,56433.85783666125,38999.535706978575,24799.28194331034,0.0,63798.81765028891,21079.389651813788,1535.3697788028962,0.0,0.8868281540271834,2.8159036449126136,0.0014959135982669303,354524.43924015574,1555035.1375801358,4.386256532590553,1555035.1375801358,4.386256532590553,0.85,0.09559288093987318,4.027634451161993,1.2671117255976427,1.0,0.0,4.027634451161998,1.284722961709026,1.2850102744780392,3.1350217682761423,19317.399560566868,1969.8265524482742,4632.441516551485,4632.441516551485,5.557993614139986,4.981694412036787,-2.327196092777972,7.308890504814759,3.505181179386274,3.505181179386274,1.001480336967507,0.0,0.0,0.00022362627629237642,0.9583841309702904,0.00023333678956680132,198.928565203773,0.0,0.0,0.0,0.0019523122141496408,7.856120317655266e-05,0.00014506507311582377,0.0005842690861416253,0.09559288093986124,0.07172306414157302,0.02386981679828822,0.09559287199875893,0.07172306414158199,0.023869816798291196,0.3754840216454604,0.3754840216454604,0.12496311172496216,0.0,4.989580266726023,4.986442924712662,4.999007482115076,4.9894939056128464,4.986257295478708,4.9992194143381425,24799.28194331034,21079.389651813788,0.85,1.0659900724735258,0.6624233401243174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664334660003396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.056254951689,1535.3697788028962,0.3754840216454604,0.12496311172496216,6.112874298809886,3.505181179386274
4420.0,-30.003955152510002,4.981718827037453,35.00582029006495,24.11480862591418,5.0047804604935004,-26.503138766681136,-40.03307417789472,1.5039640746646064,-0.0200893017036492,-5.009523697427245,40.01163849369267,42261.81697467244,25747.070199920123,25747.070199920123,68008.88717459256,77361.39562878797,77361.39562878797,25747.070199920123,103108.4658287081,103108.4658287081,103108.4658287081,127907.74784193787,91533.43342862227,56433.85477450664,38999.53183790626,24799.282013229775,0.0,63798.81385113603,21079.38971124531,1535.3699231337068,0.0,0.8868281266985761,2.8159038184725587,0.0014959135982669303,354524.358118782,1555035.1073145054,4.386257450873085,1555035.1073145054,4.386257450873085,0.85,0.09559287386572438,4.027634451161993,1.2671117129595952,1.0,0.0,4.027634451161778,1.284722997102551,1.2850103098794796,3.135021681907741,19317.398179440603,1969.8264116125897,4632.441516551485,4632.441516551485,5.557991419411796,4.981718827037453,-2.3272171891825564,7.308936016220009,3.505157969155827,3.505157969155827,1.0014737054730933,0.0,0.0,0.00022362627629237642,0.9583861824105033,0.00023333629010585118,198.92858202914783,0.0,0.0,0.0,0.0019523122141496408,7.856104415993223e-05,0.00014506523213244417,0.0005842697266024439,0.09559287386571994,0.07172305592748063,0.023869817938239304,0.09559288393098905,0.07172305592748396,0.02386981793824041,0.3754839703226133,0.3754839703226133,0.12496311492372059,0.0,4.989553324580925,4.9864044744977605,4.999015119302953,4.989434395723606,4.986239515442492,4.9990345077164875,24799.282013229775,21079.38971124531,0.85,1.0659898369471263,0.662423239925485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664333506646055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.055712381953,1535.3699231337068,0.3754839703226133,0.12496311492372059,6.112874298809886,3.505157969155827
4421.0,-30.0039756938191,4.981743181874501,35.005820228580845,24.114800663106166,5.004766563934193,-26.503158643562724,-40.03309219898654,1.5039495136778191,-0.019957983331835294,-5.009536277582786,40.011638789275004,42261.80862156638,25747.07741955414,25747.07741955414,68008.88604112052,77361.419706236,77361.419706236,25747.07741955414,103108.49712579015,103108.49712579015,103108.49712579015,127907.78817510633,91533.46019581193,56433.84911114219,38999.567871855266,24799.291049316176,0.0,63798.85892117144,21079.39739191875,1535.3707405689445,0.0,0.8868280616154501,2.8159006253055283,0.0014959135982669303,354524.18426710874,1555035.1200622718,4.386259637764693,1555035.1200622718,4.386259637764693,0.85,0.09559287169169083,4.027634451161993,1.2671117250481623,1.0,0.0,4.027634451161538,1.2847230652131119,1.2850103780052726,3.1350215157022054,19317.403828441642,1969.8269876503846,4632.441516551485,4632.441516551485,5.557992977906165,4.981743181874501,-2.32724314414149,7.308986326015991,3.5051348250344225,3.5051348250344225,1.0014670928669778,0.0,0.0,0.00022362627629237642,0.9583882314634319,0.0002333357912282639,198.92859883490686,0.0,0.0,0.0,0.0019523122141496408,7.856088390129536e-05,0.00014506539239108105,0.0005842703720656509,0.09559287169168168,0.07172305145727796,0.023869820234403726,0.0955928194093953,0.07172305145728482,0.02386982023440601,0.3754839178936391,0.3754839178936391,0.12496311728437147,0.0,4.989563101706381,4.986409025016087,4.999040600481067,4.989578294250975,4.986403313740084,4.999118607408889,24799.291049316176,21079.39739191875,0.85,1.0659890661234381,0.6624226410347589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664332349272547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.055169237763,1535.3707405689445,0.3754839178936391,0.12496311728437147,6.112874298809886,3.5051348250344225
4422.0,-30.00399618059955,4.981767590946917,35.00582017659623,24.114791547786467,5.00475994581206,-26.503177743464793,-40.03311011530457,1.5039415086773418,-0.020007232279851905,-5.009543443596719,40.01163894299941,42261.80001739491,25747.070911310097,25747.070911310097,68008.870928705,77361.40963551587,77361.40963551587,25747.070911310097,103108.48054682597,103108.48054682597,103108.48054682597,127907.77740018145,91533.45573946577,56433.84612134492,38999.56624235651,24799.296853355485,0.0,63798.86309571199,21079.402325352163,1535.371243943002,0.0,0.8868280245952684,2.815900435727446,0.0014959135982669303,354524.08523628773,1555035.1266920397,4.386260881698968,1555035.1266920397,4.386260881698968,0.85,0.09559286671816121,4.027634451161993,1.267111719553359,1.0,0.0,4.027634451163144,1.2847231026573542,1.285010415457889,3.1350214243295933,19317.40288796547,1969.8268917485043,4632.441516551485,4632.441516551485,5.557991572978758,4.981767590946917,-2.3272651014774692,7.3090326924243865,3.505111703455328,3.505111703455328,1.0014604867015222,0.0,0.0,0.00022362627629237642,0.9583902750816826,0.00023333529367596827,198.92861559605643,0.0,0.0,0.0,0.0019523122141496408,7.856072457469398e-05,0.00014506555171768244,0.0005842710137749596,0.09559286671815684,0.0717230449078425,0.023869821810314343,0.09559284032349256,0.07172304490784577,0.023869821810315436,0.3754838671628408,0.3754838671628408,0.12496312006216319,0.0,4.989560448397867,4.986408075686995,4.9990328253541065,4.989536211316874,4.986390656647075,4.998988100588747,24799.296853355485,21079.402325352163,0.85,1.0659887594968125,0.6624224628265419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664331194751184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.054625888455,1535.371243943002,0.3754838671628408,0.12496312006216319,6.112874298809886,3.505111703455328
4423.0,-30.004016643530225,4.981791959902724,35.00582014173039,24.114772828202717,5.004747611478331,-26.503197393575423,-40.033131873328216,1.503928361523539,-0.020088129464568283,-5.0095549599006475,40.011639337651474,42261.807527009434,25747.07572530313,25747.07572530313,68008.88325231256,77361.38379776374,77361.38379776374,25747.07572530313,103108.45952306688,103108.45952306688,103108.45952306688,127907.76551293331,91533.43319217929,56433.85692142521,38999.52918972675,24799.305989866443,0.0,63798.835179593196,21079.410091386475,1535.3720369838527,0.0,0.8868279645667447,2.815900154054479,0.0014959135982669303,354523.92608662386,1555035.143712446,4.386262898748591,1555035.143712446,4.386262898748591,0.85,0.09559286439770147,4.027634451161993,1.2671117497747764,1.0,0.0,4.027634451162413,1.284723164154571,1.2850104769688588,3.135021274262172,19317.3981295412,1969.826406524267,4632.441516551485,4632.441516551485,5.557992612170083,4.981791959902724,-2.327290194937953,7.309082154840677,3.5050886388286306,3.5050886388286306,1.00145389680818,0.0,0.0,0.00022362627629237642,0.9583923163255489,0.00023333479670387355,198.9286323376962,0.0,0.0,0.0,0.0019523122141496408,7.856053108489612e-05,0.0001450657452074803,0.0005842717930811354,0.09559286439769497,0.07172304063690996,0.02386982376078502,0.09559287366584679,0.07172304063691483,0.02386982376078664,0.37548381745995957,0.37548381745995957,0.12496312117310585,0.0,4.989546103493751,4.98638711168752,4.999038368978802,4.989466830436072,4.9862813646175255,4.999038648294913,24799.305989866443,21079.410091386475,0.85,1.0659894190993944,0.6624228703869404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266433003765897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.054082946826,1535.3720369838527,0.37548381745995957,0.12496312117310585,6.112874298809886,3.5050886388286306
4424.0,-30.004037059269535,4.9818163277283105,35.005820108810376,24.114759067911677,5.004737207074892,-26.50321680818606,-40.033146052714415,1.5039169559913628,-0.020129876575765593,-5.0095646202196855,40.0116393245953,42261.78371838847,25747.07586092963,25747.07586092963,68008.8595793181,77361.37019353065,77361.37019353065,25747.07586092963,103108.44605446028,103108.44605446028,103108.44605446028,127907.75787166912,91533.42364072496,56433.83716558267,38999.540527935875,24799.311817208847,0.0,63798.852345144725,21079.41504462752,1535.3725986352765,0.0,0.8868279154582711,2.8158995748045315,0.0014959135982669303,354523.79258580256,1555035.1431493657,4.386264548868079,1555035.1431493657,4.386264548868079,0.85,0.09559286023401313,4.027634451161993,1.2671117107616738,1.0,0.0,4.0276344511625375,1.2847232175051717,1.2850105303313908,3.1350211440743885,19317.39611378325,1969.8262009741604,4632.441516551485,4632.441516551485,5.5579926414476235,4.9818163277283105,-2.3273139024778753,7.309130230206186,3.5050656027818774,3.5050656027818774,1.0014473150805363,0.0,0.0,0.00022362627629237642,0.9583943528665828,0.00023333430087886506,198.92864904072943,0.0,0.0,0.0,0.0019523122141496408,7.856040499065769e-05,0.00014506587130171873,0.0005842723009426342,0.095592860234007,0.07172303504034076,0.02386982519366623,0.09559288367687516,0.07172303504034537,0.023869825193667763,0.37548376736455574,0.37548376736455574,0.12496312175339011,0.0,4.989527504571811,4.9863623122942045,4.999038400680149,4.989434743643926,4.986244751661161,4.999020160959503,24799.311817208847,21079.41504462752,0.85,1.0659887612303385,0.6624223189745938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664328882468583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.053539800096,1535.3725986352765,0.37548376736455574,0.12496312175339011,6.112874298809886,3.5050656027818774
4425.0,-30.004057446085955,4.981840643583367,35.005820073787014,24.1147406277247,5.004723324287576,-26.5032365446259,-40.03316407380623,1.5039024228274827,-0.02017230261685654,-5.009576641105713,40.01163919749045,42261.775905411225,25747.08209739323,25747.08209739323,68008.85800280445,77361.35161439437,77361.35161439437,25747.08209739323,103108.4337117876,103108.4337117876,103108.4337117876,127907.75171986867,91533.40769444931,56433.831985466066,38999.528565536944,24799.318008081074,0.0,63798.84657361802,21079.420306868913,1535.3732351718222,0.0,0.8868278547511166,2.8158987289419417,0.0014959135982669303,354523.6264631709,1555035.1376676355,4.38626658872107,1555035.1376676355,4.38626658872107,0.85,0.09559285693712807,4.027634451161993,1.2671116755949332,1.0,0.0,4.027634451161788,1.2847232854856114,1.2850105983270335,3.1350209781864358,19317.392748449463,1969.8258578056182,4632.441516551485,4632.441516551485,5.557993987706091,4.981840643583367,-2.3273393105645592,7.309179954147926,3.5050426070091008,3.5050426070091008,1.001440744859743,0.0,0.0,0.00022362627629237642,0.9583963865271253,0.00023333380575725612,198.92866572010234,0.0,0.0,0.0,0.0019523122141496408,7.85602447332263e-05,0.0001450660315591501,0.000584272946400986,0.09559285693711951,0.07172303017562329,0.023869826761496227,0.09559288804916974,0.07172303017562971,0.023869826761498368,0.3754837167084773,0.3754837167084773,0.12496312157845339,0.0,4.98950744186584,4.986329954878613,4.999055281351843,4.989404338488839,4.986177675032536,4.999099949524577,24799.318008081074,21079.420306868913,0.85,1.065988832953719,0.6624222564375832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664327727331912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.052996916666,1535.3732351718222,0.3754837167084773,0.12496312157845339,6.112874298809886,3.5050426070091008
4426.0,-30.004077795065545,4.9818649119132665,35.005820023506544,24.11473273476588,5.004709104560652,-26.503256280691684,-40.03318586675448,1.50388759018677,-0.02003366265114437,-5.009588466249127,40.01163868304718,42261.78392850979,25747.087800412046,25747.087800412046,68008.87172892183,77361.37719415921,77361.37719415921,25747.087800412046,103108.46499457126,103108.46499457126,103108.46499457126,127907.78671243563,91533.43575541765,56433.842489768,38999.54807294405,24799.321717864364,0.0,63798.869790808414,21079.42346018471,1535.373729487949,0.0,0.8868277964422586,2.815895527741962,0.0014959135982669303,354523.4630456636,1555035.1154809166,4.38626854798782,1555035.1154809166,4.38626854798782,0.85,0.09559285282251244,4.027634451161993,1.2671117338398474,1.0,0.0,4.027634451162677,1.2847233548668937,1.285010667723832,3.135020808880122,19317.398670492134,1969.8264616859105,4632.441516551485,4632.441516551485,5.5579952188104205,4.9818649119132665,-2.327364563392504,7.30922947530577,3.50501963617159,3.50501963617159,1.0014341817633114,0.0,0.0,0.00022362627629237642,0.9583984164179405,0.00023333331155553263,198.92868236852203,0.0,0.0,0.0,0.0019523122141496408,7.85600509339459e-05,0.00014506622535843052,0.0005842737269536443,0.09559285282250797,0.0717230245934079,0.023869828229100064,0.0955928038672897,0.07172302459341126,0.02386982822910118,0.37548366512880615,0.37548366512880615,0.12496312182153188,0.0,4.989521410319298,4.986339310304686,4.999083110264735,4.989554803597969,4.986354253853051,4.999171943559418,24799.321717864364,21079.42346018471,0.85,1.065988660174039,0.6624221411301316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664326574658993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.052453932134,1535.373729487949,0.37548366512880615,0.12496312182153188,6.112874298809886,3.50501963617159
4427.0,-30.004098107440598,4.98188912682292,35.0058199562444,24.114709125738614,5.004694407086013,-26.50327603158901,-40.033200081065274,1.5038723312344682,-0.02014654767697266,-5.009600581220934,40.01163808785863,42261.760742527564,25747.09421084156,25747.09421084156,68008.85495336913,77361.34114106603,77361.34114106603,25747.09421084156,103108.4353519076,103108.4353519076,103108.4353519076,127907.76048633677,91533.40197530351,56433.821576765265,38999.53377615361,24799.325134429186,0.0,63798.85891058279,21079.426364264807,1535.3742071665522,0.0,0.8868277369509304,2.815895596330628,0.0014959135982669303,354523.2956229356,1555035.089811846,4.38627054698756,1555035.089811846,4.38627054698756,0.85,0.09559284927049977,4.027634451161993,1.2671117102121934,1.0,0.0,4.027634451162944,1.2847234262423024,1.285010739115203,3.135020634707699,19317.391541469537,1969.825734727918,4632.441516551485,4632.441516551485,5.557996602622713,4.98188912682292,-2.327390016499243,7.309279143322163,3.5049966915237483,3.5049966915237483,1.0014276261496424,0.0,0.0,0.00022362627629237642,0.9584004426619342,0.0002333328182437602,198.92869898699664,0.0,0.0,0.0,0.0019523122141496408,7.855992452984517e-05,0.00014506635176253125,0.0005842742360631552,0.09559284927049112,0.07172301937300446,0.023869829897486667,0.09559282952343197,0.07172301937301094,0.02386982989748882,0.3754836153192683,0.3754836153192683,0.12496312307446962,0.0,4.989512541269789,4.9863147190235395,4.9991214839365625,4.98945403354395,4.98619332484742,4.999251945247352,24799.325134429186,21079.426364264807,0.85,1.0659885790228136,0.6624218906761244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664325424239098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.05191102604,1535.3742071665522,0.3754836153192683,0.12496312307446962,6.112874298809886,3.5049966915237483
4428.0,-30.004118268634247,4.981913408447501,35.005819897562624,24.11470510941001,5.00468870063468,-26.503294747288354,-40.03321792753411,1.5038651792887687,-0.020130336691693174,-5.009606999688083,40.01163820325726,42261.75322308607,25747.08620505021,25747.08620505021,68008.83942813627,77361.34806077562,77361.34806077562,25747.08620505021,103108.43426582584,103108.43426582584,103108.43426582584,127907.76463451398,91533.41474667704,56433.819908987345,38999.549819655214,24799.330368688137,0.0,63798.88018834335,21079.430813384915,1535.3746624691414,0.0,0.8868277038732459,2.8158946342345077,0.0014959135982669303,354523.2069230203,1555035.0947887145,4.386271658448493,1555035.0947887145,4.386271658448493,0.85,0.09559284386802425,4.027634451161993,1.2671116909803821,1.0,0.0,4.027634451161217,1.284723459696309,1.2850107725766913,3.135020553072231,19317.394236765653,1969.826009571633,4632.441516551485,4632.441516551485,5.557994874421436,4.981913408447501,-2.3274112601865813,7.3093246686340825,3.504973771208016,3.504973771208016,1.0014210774880046,0.0,0.0,0.00022362627629237642,0.9584024538295222,0.00023333232860457014,198.9287154817857,0.0,0.0,0.0,0.0019523122141496408,7.855976582619162e-05,0.0001450665104661848,0.0005842748752634577,0.09559284386802104,0.0717230125236977,0.023869831344323342,0.09559282164435269,0.0717230125237001,0.023869831344324143,0.37548356487264056,0.37548356487264056,0.12496312579356275,0.0,4.989507806174402,4.986309105271118,4.999119387637393,4.989476662996367,4.986274449539849,4.999098799410774,24799.330368688137,21079.430813384915,0.85,1.0659879801552083,0.6624215518881111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664324276351675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.051368174958,1535.3746624691414,0.37548356487264056,0.12496312579356275,6.112874298809886,3.504973771208016
4429.0,-30.004138434005135,4.981937524185599,35.005819831072664,24.114677344355755,5.004667146573639,-26.50331505160014,-40.03323601847512,1.5038437641686613,-0.0201605603946291,-5.009624327054707,40.011637858462855,42261.746651387184,25747.106111428235,25747.106111428235,68008.85276281543,77361.32287200594,77361.32287200594,25747.106111428235,103108.42898343418,103108.42898343418,103108.42898343418,127907.76651348612,91533.38899544529,56433.812774826656,38999.529134020704,24799.337530051944,0.0,63798.866664072644,21079.43690054415,1535.3754761445625,0.0,0.8868276169524488,2.8158930087211833,0.0014959135982669303,354522.96746781026,1555035.0799185508,4.386274579120869,1555035.0799185508,4.386274579120869,0.85,0.09559284361818557,4.027634451161993,1.267111678342335,1.0,0.0,4.027634451163614,1.2847235598678806,1.2850108727706648,3.13502030863059,19317.388802174395,1969.8254553975512,4632.441516551485,4632.441516551485,5.5579991715891275,4.981937524185599,-2.3274404682407765,7.309377992426375,3.5049509113761363,3.5049509113761363,1.0014145461074675,0.0,0.0,0.00022362627629237642,0.9584044654183718,0.00023333183886487525,198.92873197999506,0.0,0.0,0.0,0.0019523122141496408,7.855960494881767e-05,0.00014506667134355874,0.0005842755232187114,0.09559284361817548,0.07172300975031426,0.02386983386786122,0.09559280775235797,0.07172300975032182,0.02386983386786374,0.37548351505125005,0.37548351505125005,0.1249631272559844,0.0,4.989505586303039,4.986286118688952,4.999179568735485,4.989463766660094,4.986161235182237,4.999387349795256,24799.337530051944,21079.43690054415,0.85,1.0659884151376873,0.6624215893036582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432312530182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.050827675463,1535.3754761445625,0.37548351505125005,0.1249631272559844,6.112874298809886,3.5049509113761363
4430.0,-30.00415861713482,4.981961689960122,35.005819741849905,24.11466847350823,5.004658918559959,-26.50333403917639,-40.033253899868555,1.503834340601518,-0.020173948836884392,-5.009631563954928,40.01163706334072,42261.73920823171,25747.10010705721,25747.10010705721,68008.83931528892,77361.32033187342,77361.32033187342,25747.10010705721,103108.42043893063,103108.42043893063,103108.42043893063,127907.75800928727,91533.39129516354,56433.81017152171,38999.53458182426,24799.337570356634,0.0,63798.87215218089,21079.43693480314,1535.3756511258039,0.0,0.8868275830066078,2.8158923398655986,0.0014959135982669303,354522.86745764455,1555035.0456268215,4.386275719753407,1555035.0456268215,4.386275719753407,0.85,0.09559283752623453,4.027634451161993,1.2671116492198782,1.0,0.0,4.02763445116239,1.2847236039476537,1.285010916860296,3.1350202010658315,19317.389287511516,1969.8255048881645,4632.441516551485,4632.441516551485,5.557997875432228,4.981961689960122,-2.327462291035666,7.309423980995788,3.5049280419712083,3.5049280419712083,1.0014080119917739,0.0,0.0,0.00022362627629237642,0.9584064787832866,0.00023333134869483958,198.9287484927364,0.0,0.0,0.0,0.0019523122141496408,7.855944593518786e-05,0.00014506683035718856,0.0005842761636674851,0.09559283752622888,0.07172300216983381,0.02386983535639508,0.09559279228159846,0.07172300216983804,0.023869835356396484,0.37548346467235516,0.37548346467235516,0.12496313148983342,0.0,4.989498743813897,4.9862704082502205,4.999199372124281,4.989457615118056,4.986193810044483,4.9992648266086235,24799.337570356634,21079.43693480314,0.85,1.0659881126592003,0.6624214156548697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664321982115807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.050286420246,1535.3756511258039,0.37548346467235516,0.12496313148983342,6.112874298809886,3.5049280419712083
4431.0,-30.004178745172332,4.981985943358586,35.0058196925398,24.11465876447039,5.0046560837044405,-26.503352437898034,-40.03326793955637,1.5038297764301576,-0.02031220401761402,-5.00963688178019,40.01163804744037,42261.71594739644,25747.089592184326,25747.089592184326,68008.80553958076,77361.2924876043,77361.2924876043,25747.089592184326,103108.38207978863,103108.38207978863,103108.38207978863,127907.72975937372,91533.37045152705,56433.79391131932,38999.5294891197,24799.347679585087,0.0,63798.877168704785,21079.445527647324,1535.3763573204922,0.0,0.8868275523844131,2.8158935350504923,0.0014959135982669303,354522.7939681027,1555035.0880687034,4.386276748706358,1555035.0880687034,4.386276748706358,0.85,0.09559283315574038,4.027634451161993,1.2671116343839093,1.0,0.0,4.027634451162855,1.284723625297069,1.2850109382144859,3.1350201489683633,19317.384888628938,1969.825056326976,4632.441516551485,4632.441516551485,5.557995605598312,4.981985943358586,-2.327482630996752,7.309468574355337,3.5049052278534987,3.5049052278534987,1.0014014936724283,0.0,0.0,0.00022362627629237642,0.9584084866570456,0.00023333085986372142,198.9287649604071,0.0,0.0,0.0,0.0019523122141496408,7.855932108485119e-05,0.00014506695520752523,0.0005842766665190023,0.09559283315573659,0.07172299590756794,0.023869837248168657,0.09559287352227322,0.07172299590757078,0.023869837248169604,0.3754834142735518,0.3754834142735518,0.12496313553136404,0.0,4.989465952718945,4.986235043926342,4.999174311768854,4.989324677762568,4.986083478156559,4.9990639599141105,24799.347679585087,21079.445527647324,0.85,1.0659874994311196,0.6624209989721739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266432083655799,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04974413708,1535.3763573204922,0.3754834142735518,0.12496313553136404,6.112874298809886,3.5049052278534987
4432.0,-30.004198808907322,4.982010064995959,35.005819653483826,24.11464098785075,5.004637742974285,-26.503372329404385,-40.03328973250461,1.5038112634713348,-0.02024268908706972,-5.009652449826057,40.01163824749159,42261.725219596745,25747.105403515263,25747.105403515263,68008.83062311201,77361.29479827944,77361.29479827944,25747.105403515263,103108.4002017947,103108.4002017947,103108.4002017947,127907.75757205041,91533.37345941998,56433.80388073718,38999.521754092,24799.3573702557,0.0,63798.8791243477,21079.453764717346,1535.3772786115392,0.0,0.8868274724431657,2.815890804887504,0.0014959135982669303,354522.57882598357,1555035.0966964373,4.386279434855747,1555035.0966964373,4.386279434855747,0.85,0.09559283240361369,4.027634451161993,1.2671116635063666,1.0,0.0,4.027634451164051,1.2847237118934847,1.2850110248302677,3.1350199376532726,19317.385523420657,1969.8251210577168,4632.441516551485,4632.441516551485,5.557999018772743,4.982010064995959,-2.3275104380999214,7.3095205030958805,3.504882480445302,3.504882480445302,1.0013949944129434,0.0,0.0,0.00022362627629237642,0.9584104881208192,0.0002333303725951981,198.92878137547163,0.0,0.0,0.0,0.0019523122141496408,7.85591272876768e-05,0.0001450671490046996,0.0005842774470631784,0.09559283240360453,0.07172299271224696,0.02386983969135757,0.09559282958245734,0.07172299271225382,0.023869839691359855,0.3754833626560123,0.3754833626560123,0.12496313671050839,0.0,4.989460633478018,4.986218471527479,4.9992028059693325,4.989409760738965,4.986122589009653,4.999287184193292,24799.3573702557,21079.453764717346,0.85,1.0659878599208439,0.6624211240016646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664319686846566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.049202284825,1535.3772786115392,0.3754833626560123,0.12496313671050839,6.112874298809886,3.504882480445302
4433.0,-30.004218816392555,4.982034142781004,35.00581958167626,24.11462265243756,5.004623131581818,-26.503391797272172,-40.033307718671836,1.503796112461445,-0.02027044023441249,-5.009663967485725,40.011637215417075,42261.7187791279,25747.11066579451,25747.11066579451,68008.8294449224,77361.27961007247,77361.27961007247,25747.11066579451,103108.39027586697,103108.39027586697,103108.39027586697,127907.7481150906,91533.36045569732,56433.79962475275,38999.51203438285,24799.357839223623,0.0,63798.869873606476,21079.45416334008,1535.3775755918828,0.0,0.8868274175727598,2.815889825019253,0.0014959135982669303,354522.4196581144,1555035.0521855124,4.386281278586327,1555035.0521855124,4.386281278586327,0.85,0.09559282767858794,4.027634451161993,1.2671116382302716,1.0,0.0,4.027634451163342,1.2847237827640205,1.285011095716653,3.135019764712952,19317.382779089112,1969.8248412137798,4632.441516551485,4632.441516551485,5.558000154735112,4.982034142781004,-2.3275352934616587,7.309569436242663,3.5048597337115073,3.5048597337115073,1.001388495346145,0.0,0.0,0.00022362627629237642,0.9584124839778655,0.00023332988669369322,198.9287977445184,0.0,0.0,0.0,0.0019523122141496408,7.855896734322632e-05,0.0001450673089491501,0.0005842780912609574,0.09559282767857953,0.07172298640776781,0.023869841270811726,0.0955928088937,0.07172298640777411,0.02386984127081383,0.3754833111799511,0.3754833111799511,0.12496313883201322,0.0,4.989451591471436,4.986195241858013,4.999236395293451,4.989393527251309,4.986080429557944,4.999348854771199,24799.357839223623,21079.45416334008,0.85,1.065987996020249,0.6624211191021665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664318543381297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.048661049828,1535.3775755918828,0.3754833111799511,0.12496313883201322,6.112874298809886,3.5048597337115073
