time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4434.0,-30.004238852063835,4.982058285928725,35.00581951770141,24.11461336249488,5.004617445362606,-26.50341039798193,-40.033321793284244,1.5037889912807116,-0.020339775648722025,-5.009670294505685,40.01163729994895,42261.69601485882,25747.10282227359,25747.10282227359,68008.7988371324,77361.26513542215,77361.26513542215,25747.10282227359,103108.36795769574,103108.36795769574,103108.36795769574,127907.73088517104,91533.35179007168,56433.78266950848,38999.521245070224,24799.362927475304,0.0,63798.88417254553,21079.45848835401,1535.378018498758,0.0,0.8868273850720657,2.8158899971930205,0.0014959135982669303,354522.3322221217,1555035.0558311727,4.386282370660036,1555035.0558311727,4.386282370660036,0.85,0.09559282201515287,4.027634451161993,1.2671116184489803,1.0,0.0,4.027634451161485,1.2847238160741388,1.2850111290342205,3.1350196834286495,19317.380950278213,1969.8246547269673,4632.441516551485,4632.441516551485,5.5579984615629705,4.982058285928725,-2.3275563070967364,7.3096145930254615,3.504837013951656,3.504837013951656,1.0013820039861874,0.0,0.0,0.00022362627629237642,0.9584144826511264,0.00023332940010859464,198.92881413662818,0.0,0.0,0.0,0.0019523122141496408,7.855884218302157e-05,0.00014506743410935485,0.0005842785953605101,0.09559282201514892,0.07172297922974519,0.023869842785403727,0.09559283881072184,0.07172297922974816,0.023869842785404716,0.3754832594021499,0.3754832594021499,0.12496314203550674,0.0,4.989429782755906,4.986167992092305,4.999230934910372,4.989330518856946,4.986046966185313,4.999197064180237,24799.362927475304,21079.45848835401,0.85,1.0659872773511379,0.6624206138239206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266431740199494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04812027291,1535.378018498758,0.3754832594021499,0.12496314203550674,6.112874298809886,3.504837013951656
4435.0,-30.004258800803036,4.982082365808848,35.005819467931104,24.11460009114819,5.004603784841427,-26.503429717943302,-40.0333434814587,1.50377470198167,-0.0202972449779395,-5.00968258713724,40.011637585737226,42261.705405517525,25747.11041438515,25747.11041438515,68008.81581990268,77361.26677276939,77361.26677276939,25747.11041438515,103108.37718715455,103108.37718715455,103108.37718715455,127907.74897827815,91533.35597284338,56433.79460559138,38999.51263028,24799.371791123605,0.0,63798.88442140361,21079.466022455064,1535.378817148959,0.0,0.8868273214870727,2.815888003764648,0.0014959135982669303,354522.1623446518,1555035.0681565418,4.386284507214533,1555035.0681565418,4.386284507214533,0.85,0.09559281957418433,4.027634451161993,1.2671116673527285,1.0,0.0,4.027634451161664,1.2847238829139367,1.2850111958889663,3.1350195203242777,19317.381833018684,1969.8247447414444,4632.441516551485,4632.441516551485,5.558000100463654,4.982082365808848,-2.3275816419784894,7.309664007787338,3.5048143540391865,3.5048143540391865,1.0013755297254818,0.0,0.0,0.00022362627629237642,0.9584164726568712,0.00023332891563565422,198.9288304576174,0.0,0.0,0.0,0.0019523122141496408,7.855864931865039e-05,0.00014506762697372603,0.0005842793721476957,0.09559281957417842,0.07172297465789693,0.0238698449162815,0.09559281400860369,0.07172297465790137,0.023869844916282974,0.37548320712358435,0.37548320712358435,0.12496314375796849,0.0,4.98942556851506,4.986156887230948,4.999247424951761,4.9893853421593235,4.986089101022571,4.999290013842824,24799.371791123605,21079.466022455064,0.85,1.0659875393853548,0.6624207584316213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664316257510255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.047578264417,1535.378817148959,0.37548320712358435,0.12496314375796849,6.112874298809886,3.5048143540391865
4436.0,-30.004278697302475,4.982106484375906,35.00581942261915,24.114591115526878,5.004596382616889,-26.503448365007205,-40.03335755607111,1.5037660503216235,-0.02032272238443511,-5.009690062471391,40.01163761605511,42261.68323278952,25747.105771952974,25747.105771952974,68008.78900474249,77361.26033822693,77361.26033822693,25747.105771952974,103108.36611017991,103108.36611017991,103108.36611017991,127907.74310430934,91533.35459627748,56433.77749084007,38999.53011715268,24799.376994129438,0.0,63798.90711128212,21079.47044501002,1535.3792937914095,0.0,0.8868272833394967,2.8158874658598516,0.0014959135982669303,354522.0590396388,1555035.0694640805,4.386285789032421,1555035.0694640805,4.386285789032421,0.85,0.095592814212584,4.027634451161993,1.2671115843812006,1.0,0.0,4.027634451161844,1.2847239233830496,1.2850112363671298,3.1350194215704077,19317.381542505478,1969.8247151173418,4632.441516551485,4632.441516551485,5.557999098306981,4.982106484375906,-2.3276034212575527,7.30970990563346,3.5047917152795716,3.5047917152795716,1.001369061508449,0.0,0.0,0.00022362627629237642,0.958418457455834,0.0002333284324323247,198.92884673586957,0.0,0.0,0.0,0.0019523122141496408,7.855852415891442e-05,0.00014506775213346198,0.0005842798762453602,0.0955928142125812,0.07172296790093241,0.023869846311648794,0.09559282131178613,0.0717229679009345,0.02386984631164949,0.3754831554056984,0.3754831554056984,0.12496314562362368,0.0,4.989416765201611,4.9861478230535,4.9992394040162935,4.989367340086972,4.986097356664629,4.999193107847589,24799.376994129438,21079.47044501002,0.85,1.0659867399627587,0.6624201753029091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664315116024842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.047037329607,1535.3792937914095,0.3754831554056984,0.12496314562362368,6.112874298809886,3.5047917152795716
4437.0,-30.004298575323467,4.982130570444983,35.005819390613816,24.11457229116934,5.004584815983787,-26.503467411922635,-40.03337543746454,1.5037536525829593,-0.02041773494664767,-5.009700809377165,40.011637913015456,42261.67706079496,25747.109671710758,25747.109671710758,68008.78673250572,77361.23085728739,77361.23085728739,25747.109671710758,103108.34052899815,103108.34052899815,103108.34052899815,127907.72578813847,91533.32847982715,56433.77468333494,38999.50421832468,24799.385259140323,0.0,63798.889477464996,21079.477470269274,1535.3800191207874,0.0,0.8868272275793497,2.8158874593892183,0.0014959135982669303,354521.91052334436,1555035.0822712763,4.386287662660221,1555035.0822712763,4.386287662660221,0.85,0.09559281092115196,4.027634451161993,1.267111602514051,1.0,0.0,4.027634451163283,1.2847239813748712,1.2850112943719205,3.1350192800571413,19317.376030837757,1969.824153083648,4632.441516551485,4632.441516551485,5.557999940143357,4.982130570444983,-2.3276275507613886,7.309758121206372,3.5047691283236495,3.5047691283236495,1.0013626080924714,0.0,0.0,0.00022362627629237642,0.9584204404158781,0.00023332794967868218,198.9288629990063,0.0,0.0,0.0,0.0019523122141496408,7.855836514730699e-05,0.0001450679111450694,0.0005842805166859884,0.09559281092114456,0.07172296291926869,0.023869848001875877,0.09559286024068399,0.07172296291927424,0.023869848001877726,0.37548310425275433,0.37548310425275433,0.12496314612782772,0.0,4.989394113221351,4.9861167157396835,4.999242158275308,4.989283074430489,4.985971858002188,4.999232742824745,24799.385259140323,21079.477470269274,0.85,1.0659869989826036,0.6624202616524008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664313972705643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046496776375,1535.3800191207874,0.37548310425275433,0.12496314612782772,6.112874298809886,3.5047691283236495
4438.0,-30.0043184513532,4.98215457180802,35.005819342645516,24.11455943891781,5.004568520717263,-26.503486929902007,-40.033393423631765,1.5037369992660086,-0.020311679527935667,-5.009714027937835,40.01163738404748,42261.67118290404,25747.11983643566,25747.11983643566,68008.7910193397,77361.24484946599,77361.24484946599,25747.11983643566,103108.36468590164,103108.36468590164,103108.36468590164,127907.75419195154,91533.34392146915,56433.770254906725,38999.52629618047,24799.389506049887,0.0,63798.91580223036,21079.481080142403,1535.3805753034599,0.0,0.8868271622324573,2.8158845235326666,0.0014959135982669303,354521.727850212,1555035.0594581428,4.386289858417808,1555035.0594581428,4.386289858417808,0.85,0.09559280742707023,4.027634451161993,1.2671116019645705,1.0,0.0,4.027634451163359,1.2847240592726488,1.285011372287119,3.135019089968824,19317.379289672655,1969.8244853923263,4632.441516551485,4632.441516551485,5.558002134391222,4.98215457180802,-2.327653480873241,7.3098080526812605,3.5047465717617805,3.5047465717617805,1.0013561633605088,0.0,0.0,0.00022362627629237642,0.9584224231817063,0.00023332746697431905,198.9288792605166,0.0,0.0,0.0,0.0019523122141496408,7.85582052042909e-05,0.00014506807108808552,0.0005842811608779903,0.09559280742705793,0.07172295780621754,0.023869849620840395,0.09559278815921826,0.07172295780622677,0.023869849620843462,0.3754830522084374,0.3754830522084374,0.12496314619121868,0.0,4.989400786144927,4.986115051005527,4.999273883840317,4.989402348409897,4.986083265226682,4.999375654418259,24799.389506049887,21079.481080142403,0.85,1.0659866263269973,0.6624198961924461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266431283092711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.04595593011,1535.3805753034599,0.3754830522084374,0.12496314619121868,6.112874298809886,3.5047465717617805
4439.0,-30.00433824928095,4.982178659463894,35.005819298858086,24.11455517811703,5.004564309227496,-26.503505169155687,-40.03341120025141,1.5037312291022964,-0.02032809207696573,-5.009719175874861,40.01163740988883,42261.66484470143,25747.10948129508,25747.10948129508,68008.7743259965,77361.24473012726,77361.24473012726,25747.10948129508,103108.35421142234,103108.35421142234,103108.35421142234,127907.74787037182,91533.35011196868,56433.7702265432,38999.53320602831,24799.393658949477,0.0,63798.92686497779,21079.484610107054,1535.380938719625,0.0,0.8868271359438852,2.8158841382250315,0.0014959135982669303,354521.65670861496,1555035.060572617,4.386290741754929,1555035.060572617,4.386290741754929,0.85,0.09559280084095398,4.027634451161993,1.2671116069098933,1.0,0.0,4.027634451160556,1.2847240862632454,1.2850113992837517,3.135019024105627,19317.380596128012,1969.824618613697,4632.441516551485,4632.441516551485,5.557999899038537,4.982178659463894,-2.3276734691161662,7.309852128580061,3.5047240297903715,3.5047240297903715,1.001349722797249,0.0,0.0,0.00022362627629237642,0.9584243981607495,0.00023332698616763427,198.9288954581306,0.0,0.0,0.0,0.0019523122141496408,7.855804712498442e-05,0.000145068229167392,0.0005842817975636512,0.0955928008409561,0.07172295022181496,0.02386985061914114,0.09559279487150257,0.07172295022181337,0.023869850619140605,0.3754830012164672,0.3754830012164672,0.1249631476613879,0.0,4.989400803179137,4.986119923102535,4.999259310335674,4.989391083797898,4.986129625900389,4.999191228836764,24799.393658949477,21079.484610107054,0.85,1.0659861798291423,0.6624196819821563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664311693164125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.045414461138,1535.380938719625,0.3754830012164672,0.1249631476613879,6.112874298809886,3.5047240297903715
4440.0,-30.004357957974996,4.9822026537473425,35.00581926736521,24.11453170878815,5.004548843845268,-26.503524453579125,-40.03342915149403,1.5037153394493619,-0.02041418733631417,-5.009732687158525,40.01163768041979,42261.659502393224,25747.120685986225,25747.120685986225,68008.78018837945,77361.21223625068,77361.21223625068,25747.120685986225,103108.3329222369,103108.3329222369,103108.3329222369,127907.73584499946,91533.31933562896,56433.76660177126,38999.50303761966,24799.40292276255,0.0,63798.90596038221,21079.492484348168,1535.3817845509739,0.0,0.8868270662129533,2.815883691968887,0.0014959135982669303,354521.4699903202,1555035.0722399752,4.3862930848234205,1555035.0722399752,4.3862930848234205,0.85,0.09559279916271368,4.027634451161993,1.2671115931728858,1.0,0.0,4.027634451161834,1.28472416058891,1.2850114736260383,3.1350188427341084,19317.374101027952,1969.8239562978135,4632.441516551485,4632.441516551485,5.558002317782757,4.9822026537473425,-2.327699534651803,7.309902188399145,3.504701553852907,3.504701553852907,1.0013433011008306,0.0,0.0,0.00022362627629237642,0.9584263642424778,0.00023332650752896016,198.92891158274094,0.0,0.0,0.0,0.0019523122141496408,7.855788749313482e-05,0.0001450683887992416,0.000584282440502388,0.09559279916270068,0.07172294661699828,0.023869852545702397,0.09559282486713758,0.07172294661700804,0.023869852545705648,0.37548295146183225,0.37548295146183225,0.12496314746931989,0.0,4.989389479668546,4.986097258032373,4.999282066030503,4.989318499822218,4.985980914503386,4.9993474005597704,24799.40292276255,21079.492484348168,0.85,1.0659866210027407,0.6624198152964698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664310551310636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.044873894272,1535.3817845509739,0.37548295146183225,0.12496314746931989,6.112874298809886,3.504701553852907
4441.0,-30.00437765200967,4.982226522582828,35.005819195201724,24.114514176640682,5.004528822529095,-26.503544180362194,-40.03344717258585,1.5036953508816535,-0.020307661724984882,-5.009747800476807,40.01163643281235,42261.65448804158,25747.135739741738,25747.135739741738,68008.79022778332,77361.22240445006,77361.22240445006,25747.135739741738,103108.35814419179,103108.35814419179,103108.35814419179,127907.76170868681,91533.3293712557,56433.76145484734,38999.519907120404,24799.403564495016,0.0,63798.92347161542,21079.493029820762,1535.3821767898726,0.0,0.8868269938263338,2.8158805287821425,0.0014959135982669303,354521.261132905,1555035.0184336284,4.386295517127442,1555035.0184336284,4.386295517127442,0.8499999999999999,0.09559279600882627,4.027634451161993,1.2671115997666496,1.0,0.0,4.027634451160958,1.284724254087728,1.2850115671457663,3.135018614575766,19317.37621896662,1969.8241722674534,4632.441516551485,4632.441516551485,5.558005567420224,4.982226522582828,-2.3277267940930053,7.309953316675834,3.504679089894187,3.504679089894187,1.0013368828269107,0.0,0.0,0.00022362627629237642,0.9584283288661758,0.00023332602924720216,198.92892769536041,0.0,0.0,0.0,0.0019523122141496408,7.855772724045049e-05,0.00014506854905192593,0.0005842830859416204,0.09559279600881913,0.07172294174012242,0.02386985426869671,0.09559273410223301,0.07172294174012778,0.023869854268698493,0.3754829010297254,0.3754829010297254,0.12496314820238452,0.0,4.9894053577507975,4.986097480680371,4.999344986082519,4.9894401387518315,4.986069642724658,4.999567932281025,24799.403564495016,21079.493029820762,0.85,1.0659864857757497,0.6624195548823655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266430941388351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.044334455124,1535.3821767898726,0.3754829010297254,0.12496314820238452,6.112874298809886,3.504679089894187
4442.0,-30.004397337825303,4.982250580854151,35.00581913652985,24.114514071866893,5.004531757829131,-26.503561603994115,-40.03346103765068,1.5036960239979529,-0.020414539059459003,-5.009748057611693,40.011636681460814,42261.632425289565,25747.113007441265,25747.113007441265,68008.74543273082,77361.21004087344,77361.21004087344,25747.113007441265,103108.3230483147,103108.3230483147,103108.3230483147,127907.73000258004,91533.32616547227,56433.74854988864,38999.530683981815,24799.406954265334,0.0,63798.93763824715,21079.495911125534,1535.382382342232,0.0,0.8868269916177133,2.8158819025265376,0.0014959135982669303,354521.2575794486,1555035.029157246,4.386295591340559,1555035.029157246,4.386295591340559,0.85,0.09559278781934172,4.027634451161993,1.267111588777043,1.0,0.0,4.02763445116073,1.2847242509391488,1.2850115639964828,3.1350186222590133,19317.375542411693,1969.8241032780506,4632.441516551485,4632.441516551485,5.558000660223794,4.982250580854151,-2.3277431322443936,7.309993713098544,3.5046566280824707,3.5046566280824707,1.00133046516642,0.0,0.0,0.00022362627629237642,0.9584302926743015,0.00023332555116595236,198.92894380125804,0.0,0.0,0.0,0.0019523122141496408,7.855760394547179e-05,0.00014506867234690465,0.0005842835825287243,0.09559278781934077,0.07172293266725392,0.023869855152086856,0.09559279329733135,0.07172293266725463,0.023869855152087095,0.37548285142905263,0.37548285142905263,0.1249631521273634,0.0,4.989391087995557,4.986089326189187,4.9993123388095455,4.989333518552257,4.986056219447846,4.999181260887269,24799.406954265334,21079.495911125534,0.85,1.0659855469436519,0.6624190619743787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664308282403258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043794652698,1535.382382342232,0.37548285142905263,0.1249631521273634,6.112874298809886,3.5046566280824707
4443.0,-30.004416918261683,4.982274359664169,35.005819077667944,24.114476807322376,5.004503593777153,-26.50358204291832,-40.03347916351629,1.5036687184337274,-0.02045180527886714,-5.009770288184706,40.01163655858109,42261.62830323812,25747.1465427978,25747.1465427978,68008.77484603591,77361.17323784901,77361.17323784901,25747.1465427978,103108.31978064681,103108.31978064681,103108.31978064681,127907.7373643616,91533.28588710974,56433.74095249872,38999.49437179002,24799.417583714792,0.0,63798.91195550481,21079.504946157573,1535.3835068115286,0.0,0.8868268789432501,2.8158797972080922,0.0014959135982669303,354520.95036582166,1555035.0238577353,4.3862993773799035,1555035.0238577353,4.3862993773799035,0.85,0.09559279054949611,4.027634451161993,1.2671115365764125,1.0,0.0,4.02763445116083,1.2847243786640785,1.2850116917499768,3.1350183105812404,19317.367041985806,1969.8232364758412,4632.441516551485,4632.441516551485,5.558007899463926,4.982274359664169,-2.327775523539297,7.310049883203466,3.5046342631986245,3.5046342631986245,1.001324075199607,0.0,0.0,0.00022362627629237642,0.9584322459743637,0.00023332507564479213,198.92895982094257,0.0,0.0,0.0,0.0019523122141496408,7.855744276162488e-05,0.00014506883353075154,0.000584284231718339,0.09559279054948004,0.07172293225377153,0.023869858295708504,0.09559277969047814,0.0717229322537836,0.023869858295712514,0.3754828019854624,0.3754828019854624,0.12496315285006934,0.0,4.989385019175586,4.9860536554644455,4.999395220036945,4.989318482905844,4.985868715075526,4.9996844793448645,24799.417583714792,21079.504946157573,0.85,1.0659864370957797,0.6624192640262045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664307141943107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.043254358457,1535.3835068115286,0.3754828019854624,0.12496315285006934,6.112874298809886,3.5046342631986245
4444.0,-30.004436495618684,4.982298262351233,35.005818984106064,24.114472476672404,5.004500053226859,-26.503600016509573,-40.03349690521134,1.50366357411771,-0.020491629011132773,-5.009773677122156,40.01163543014431,42261.622696622755,25747.131677552316,25747.131677552316,68008.75437417507,77361.16995530734,77361.16995530734,25747.131677552316,103108.30163285966,103108.30163285966,103108.30163285966,127907.71556039319,91533.28909694777,56433.741838262846,38999.496954094364,24799.413927533536,0.0,63798.910881627904,21079.501838403507,1535.383381048067,0.0,0.8868268657841446,2.81587992470305,0.0014959135982669303,354520.90353268984,1555034.9751909385,4.386299819546609,1555034.9751909385,4.386299819546609,0.85,0.09559278186982802,4.027634451161993,1.2671115728421136,1.0,0.0,4.027634451163481,1.2847244027272136,1.2850117158184933,3.1350182518617444,19317.36771939642,1969.8233055524997,4632.441516551485,4632.441516551485,5.55800469051991,4.982298262351233,-2.327794142046987,7.310092404398221,3.5046118541077367,3.5046118541077367,1.0013176726022104,0.0,0.0,0.00022362627629237642,0.9584341989715198,0.00023332460019931064,198.92897583811023,0.0,0.0,0.0,0.0019523122141496408,7.855728499430267e-05,0.00014506899129807375,0.0005842848671474412,0.09559278186982859,0.07172292257147304,0.02386985929835555,0.09559277477018231,0.07172292257147261,0.023869859298355403,0.3754827509927837,0.3754827509927837,0.1249631579979211,0.0,4.989365713765949,4.986025635697331,4.999402098823452,4.989282048111022,4.985907114716724,4.999423170751982,24799.413927533536,21079.501838403507,0.85,1.0659861341576518,0.6624191872967032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664306014730689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042715519121,1535.383381048067,0.3754827509927837,0.1249631579979211,6.112874298809886,3.5046118541077367
4445.0,-30.004456064524916,4.982322150220639,35.005818924618445,24.114458506833785,5.004490661334965,-26.50361856775896,-40.03351094489915,1.5036531645690603,-0.0205522637344302,-5.00978342677277,40.01163623551041,42261.6017918645,25747.13345567131,25747.13345567131,68008.7352475358,77361.15154069505,77361.15154069505,25747.13345567131,103108.28499636636,103108.28499636636,103108.28499636636,127907.70988445166,91533.27480202289,56433.7250531926,38999.49972092255,24799.424888085297,0.0,63798.924609007845,21079.511154872504,1535.3842394378833,0.0,0.8868268132576903,2.81587958310454,0.0014959135982669303,354520.76879825257,1555035.009924465,4.386301584518424,1555035.009924465,4.386301584518424,0.85,0.09559277940593305,4.027634451161993,1.2671115178940822,1.0,0.0,4.027634451162111,1.284724451419088,1.285011764521257,3.135018133042557,19317.36470256699,1969.8229979215114,4632.441516551485,4632.441516551485,5.55800507436048,4.982322150220639,-2.327817340694503,7.310139490915143,3.504589522017775,3.504589522017775,1.0013112920050786,0.0,0.0,0.00022362627629237642,0.9584361511299424,0.00023332412495995021,198.92899184836654,0.0,0.0,0.0,0.0019523122141496408,7.855716014714056e-05,0.00014506911614523585,0.0005842853699861724,0.09559277940592388,0.07172291766025334,0.02386986174567055,0.09559281095498769,0.07172291766026022,0.02386986174567284,0.37548269920121186,0.37548269920121186,0.1249631621303289,0.0,4.989342510714266,4.98599260008325,4.999408440138893,4.989231163038312,4.985841924815645,4.99941526887028,24799.424888085297,21079.511154872504,0.85,1.0659856049976988,0.6624187171000926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664304881646125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042176088795,1535.3842394378833,0.37548269920121186,0.1249631621303289,6.112874298809886,3.504589522017775
4446.0,-30.00447553788467,4.982345952364742,35.00581885814908,24.114445584733062,5.0044748694579475,-26.503637673004224,-40.03352882629258,1.5036370045774807,-0.02045823816013126,-5.0097965126510475,40.011635913174196,42261.59729342355,25747.143742707718,25747.143742707718,68008.74103613126,77361.16314262082,77361.16314262082,25747.143742707718,103108.30688532854,103108.30688532854,103108.30688532854,127907.73722880371,91533.28789415375,56433.722044956245,38999.517610219445,24799.430343475182,0.0,63798.94795369463,21079.515791953905,1535.3848616869486,0.0,0.8868267478376493,2.815876820744924,0.0014959135982669303,354520.58795917325,1555034.996022869,4.386303782735313,1555034.996022869,4.386303782735313,0.85,0.09559277664729672,4.027634451161993,1.267111509102397,1.0,0.0,4.027634451160421,1.2847245270093355,1.2850118401284094,3.135017948585274,19317.367465556374,1969.8232796680186,4632.441516551485,4632.441516551485,5.558007295011591,4.982345952364742,-2.3278429677652066,7.310188920129949,3.5045672252956312,3.5045672252956312,1.0013049215130374,0.0,0.0,0.00022362627629237642,0.9584380937610815,0.00023332365204186236,198.92900778045427,0.0,0.0,0.0,0.0019523122141496408,7.855700113808561e-05,0.0001450692751542908,0.0005842860104165201,0.0955927766472913,0.07172291260245199,0.02386986404483931,0.09559274886841167,0.07172291260245606,0.023869864044840667,0.3754826464475509,0.3754826464475509,0.12496316542236084,0.0,4.989346638974723,4.985987122389474,4.999441431865421,4.989338274490933,4.985940337001921,4.99954851925969,24799.430343475182,21079.515791953905,0.85,1.065985305674509,0.6624184042046756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664303749264103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.041636175185,1535.3848616869486,0.3754826464475509,0.12496316542236084,6.112874298809886,3.5045672252956312
4447.0,-30.004494955592282,4.9823698515166015,35.005818800298776,24.114441184233897,5.004471712456505,-26.5036554646093,-40.03354656798763,1.5036322214735596,-0.02050023047013383,-5.009800971439331,40.01163603128533,42261.592222588224,25747.132101776853,25747.132101776853,68008.72432436507,77361.15804934695,77361.15804934695,25747.132101776853,103108.2901511238,103108.2901511238,103108.2901511238,127907.72492083149,91533.28938368316,56433.723556924546,38999.51758528735,24799.43476970769,0.0,63798.95235499504,21079.519554251536,1535.385224427303,0.0,0.8868267247216504,2.8158768518479054,0.0014959135982669303,354520.5263413795,1555035.0011167214,4.3863045594695045,1555035.0011167214,4.3863045594695045,0.85,0.09559277018897458,4.027634451161993,1.2671115398732944,1.0,0.0,4.027634451159333,1.284724549382864,1.2850118625069415,3.1350178939888127,19317.36777990963,1969.8233117231298,4632.441516551485,4632.441516551485,5.55800478209679,4.9823698515166015,-2.3278622434738114,7.310232094990413,3.504544942526137,3.504544942526137,1.0012985550074676,0.0,0.0,0.00022362627629237642,0.9584400308446798,0.00023332318047618802,198.9290236670128,0.0,0.0,0.0,0.0019523122141496408,7.855684337158288e-05,0.00014506943292079354,0.0005842866458423218,0.09559277018897192,0.07172290467480116,0.02386986551417076,0.09559277001671122,0.07172290467480316,0.02386986551417142,0.37548259457404215,0.37548259457404215,0.12496316966311122,0.0,4.989339154923698,4.985983692555465,4.999421763472753,4.989300740969213,4.9859614976214175,4.999334612638506,24799.43476970769,21079.519554251536,0.85,1.0659849701911357,0.6624182790249128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664302620945938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.041097523395,1535.385224427303,0.37548259457404215,0.12496316966311122,6.112874298809886,3.504544942526137
4448.0,-30.004514373753626,4.982393727937029,35.005818774420824,24.11442204555499,5.004461956156879,-26.503673916629698,-40.03356060767544,1.5036214990329626,-0.020636322169025334,-5.009810928044752,40.01163684684893,42261.57186781715,25747.134829548733,25747.134829548733,68008.70669736588,77361.12004298222,77361.12004298222,25747.134829548733,103108.25487253096,103108.25487253096,103108.25487253096,127907.70071628942,91533.25528845923,56433.70711329426,38999.49797240552,24799.44584375845,0.0,63798.94381616397,21079.52896719468,1535.3860918611244,0.0,0.8868266711051372,2.815877477166786,0.0014959135982669303,354520.38874706347,1555035.036290044,4.386306361069408,1555035.036290044,4.386306361069408,0.8499999999999999,0.09559276755659687,4.027634451161993,1.2671114893211053,1.0,0.0,4.027634451162217,1.284724599538338,1.2850119126736321,3.1350177715981395,19317.36058438563,1969.8225779838815,4632.441516551485,4632.441516551485,5.558005370937872,4.982393727937029,-2.3278854783164706,7.310279206253499,3.5045227286908887,3.5045227286908887,1.0012922081973967,0.0,0.0,0.00022362627629237642,0.9584419679777688,0.0002333227089003718,198.92903955394516,0.0,0.0,0.0,0.0019523122141496408,7.855671852506968e-05,0.00014506955776730674,0.0005842871486784395,0.09559276755659071,0.07172290000300671,0.023869867553584,0.09559283947173144,0.07172290000301133,0.023869867553585538,0.37548254352524013,0.37548254352524013,0.12496317149011694,0.0,4.989310030847832,4.985948422225022,4.999411106891216,4.989174605875746,4.9857884147078835,4.999349550556872,24799.44584375845,21079.52896719468,0.85,1.0659848365724094,0.6624180486371914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664301488029341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.040559337389,1535.3860918611244,0.37548254352524013,0.12496317149011694,6.112874298809886,3.5045227286908887
4449.0,-30.004533715586113,4.982417429245247,35.00581871813172,24.11440493250268,5.004439440912987,-26.503693575858396,-40.033582400623686,1.5035993011852573,-0.020463613239599,-5.009828108104438,40.01163590929945,42261.58392133706,25747.15584301379,25747.15584301379,68008.73976435084,77361.14188541067,77361.14188541067,25747.15584301379,103108.29772842446,103108.29772842446,103108.29772842446,127907.7470023356,91533.27584600139,56433.71788192791,38999.50884897053,24799.44927391115,0.0,63798.95812288168,21079.531882824474,1535.386693154952,0.0,0.8868265870792083,2.815873203483175,0.0014959135982669303,354520.15132904006,1555034.9958557608,4.386309184474226,1555034.9958557608,4.386309184474226,0.85,0.09559276561170461,4.027634451161993,1.2671115316310897,1.0,0.0,4.027634451163563,1.2847247033713884,1.2850120165299035,3.1350175182220994,19317.364922890294,1969.823020388236,4632.441516551485,4632.441516551485,5.55800990709121,4.982417429245247,-2.3279140118994417,7.3103314411446885,3.5045005478302453,3.5045005478302453,1.0012858708086416,0.0,0.0,0.00022362627629237642,0.9584438975005716,0.00023332223917909921,198.9290553784317,0.0,0.0,0.0,0.0019523122141496408,7.855652473383121e-05,0.00014506975155854522,0.000584287929198708,0.09559276561169094,0.07172289598652326,0.02386986962516768,0.09559272276864939,0.07172289598653352,0.023869869625171097,0.3754824912022601,0.3754824912022601,0.12496317191973123,0.0,4.989327455690841,4.985952708582033,4.999468010410851,4.989364494864844,4.98593719687068,4.999662960963406,24799.44927391115,21079.531882824474,0.85,1.0659851158283933,0.6624180890217362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664300356190434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.040020495038,1535.386693154952,0.3754824912022601,0.12496317191973123,6.112874298809886,3.5045005478302453
4450.0,-30.00455305776774,4.982441296660004,35.00581865819306,24.11439986843618,5.004440326302246,-26.503710895206087,-40.03359623076392,1.5035981637405496,-0.020605486633542114,-5.009829250874166,40.011635690421706,42261.56318634996,25747.13591022926,25747.13591022926,68008.69909657922,77361.11782327051,77361.11782327051,25747.13591022926,103108.25373349978,103108.25373349978,103108.25373349978,127907.70397468706,91533.25997271683,56433.705335796054,38999.50515213419,24799.450241187285,0.0,63798.95539332148,21079.53270500919,1535.3867790876216,0.0,0.8868265820566784,2.815874933500002,0.0014959135982669303,354520.13553665846,1555034.9864160835,4.386309353239227,1555034.9864160835,4.386309353239227,0.85,0.09559275680856166,4.027634451161993,1.2671114618470893,1.0,0.0,4.0276344511619975,1.2847247086919207,1.2850120218516257,3.1350175052388027,19317.36157296069,1969.822678790483,4632.441516551485,4632.441516551485,5.558005604223174,4.982441296660004,-2.3279307813717125,7.310372078031716,3.5044783539381195,3.5044783539381195,1.0012795296966055,0.0,0.0,0.00022362627629237642,0.958445827062394,0.00023332176945021905,198.92907120320643,0.0,0.0,0.0,0.0019523122141496408,7.855640175115877e-05,0.00014506987454121766,0.0005842884245279564,0.09559275680856126,0.07172288646288182,0.02386987034567944,0.09559278630768599,0.07172288646288212,0.02386987034567954,0.3754824402361966,0.3754824402361966,0.12496317532297412,0.0,4.989307152201263,4.985935057805477,4.99943973407602,4.9892237642406485,4.9858622824499435,4.999324456075726,24799.450241187285,21079.53270500919,0.85,1.0659845239989372,0.6624177923573641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664299232652683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.039482534534,1535.3867790876216,0.3754824402361966,0.12496317532297412,6.112874298809886,3.5044783539381195
4451.0,-30.004572354822614,4.982465036606551,35.005818622538385,24.114376573730283,5.004423465179307,-26.50372994875444,-40.03361414708195,1.5035810591111471,-0.020653182020623717,-5.009844061455113,40.01163627786928,42261.5593702252,25747.151206414303,25747.151206414303,68008.71057663951,77361.09184761171,77361.09184761171,25747.151206414303,103108.24305402601,103108.24305402601,103108.24305402601,127907.70509255113,91533.23498282318,56433.702505436784,38999.48053042933,24799.46203852511,0.0,63798.942568954444,21079.542732746344,1535.38780124237,0.0,0.8868265045666444,2.815873831235152,0.0014959135982669303,354519.93086350407,1555035.0117513023,4.386311957027928,1555035.0117513023,4.386311957027928,0.85,0.09559275623067207,4.027634451161993,1.2671114678913726,1.0,0.0,4.027634451161913,1.2847247887008542,1.2850121018784522,3.135017309999006,19317.35629904374,1969.822141000621,4632.441516551485,4632.441516551485,5.558008906193635,4.982465036606551,-2.3279574945030963,7.310422531109648,3.5044562496569798,3.5044562496569798,1.0012732141877085,0.0,0.0,0.00022362627629237642,0.9584477521265882,0.00023332130081811774,198.9290869910633,0.0,0.0,0.0,0.0019523122141496408,7.855624243296171e-05,0.0001450700338594147,0.0005842890662034155,0.09559275623066413,0.07172288349326696,0.023869872737397175,0.09559280417446979,0.07172288349327291,0.023869872737399152,0.37548238902767106,0.37548238902767106,0.12496317597547771,0.0,4.989289528821814,4.9859029847364695,4.999465529440556,4.989190879434489,4.985746539464458,4.999540552241513,24799.46203852511,21079.542732746344,0.85,1.0659849182160834,0.6624178656965756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664298101240936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038943922309,1535.38780124237,0.37548238902767106,0.12496317597547771,6.112874298809886,3.5044562496569798
4452.0,-30.004591627697895,4.982488713598017,35.00581855322357,24.114363581780367,5.004408148647629,-26.503748825992464,-40.03363580033181,1.503565346942184,-0.020571265628859692,-5.009855929071424,40.01163522613278,42261.57122804046,25747.15876102404,25747.15876102404,68008.72998906451,77361.10120531992,77361.10120531992,25747.15876102404,103108.25996634396,103108.25996634396,103108.25996634396,127907.7224863813,91533.24594215404,56433.71596487445,38999.477752532875,24799.46252003734,0.0,63798.94027257022,21079.54314203174,1535.3881097897147,0.0,0.8868264479862564,2.815871370122081,0.0014959135982669303,354519.76686038455,1555034.966392405,4.386313858219371,1555034.966392405,4.386313858219371,0.85,0.09559275143371444,4.027634451161993,1.2671115398732944,1.0,0.0,4.027634451162484,1.2847248621963971,1.2850121753904316,3.1350171306533685,19317.358611922762,1969.8223768486448,4632.441516551485,4632.441516551485,5.558010536998839,4.982488713598017,-2.3279820703701373,7.310470783968155,3.504434146701955,3.504434146701955,1.0012668990577014,0.0,0.0,0.00022362627629237642,0.9584496747827909,0.00023332083277408992,198.92910275914008,0.0,0.0,0.0,0.0019523122141496408,7.8556049885052e-05,0.0001450702264073244,0.0005842898417160101,0.09559275143370427,0.07172287715451184,0.023869874279192432,0.09559273373616657,0.07172287715451947,0.023869874279194975,0.3754823367384563,0.3754823367384563,0.12496317768888875,0.0,4.989293068051552,4.9858945540947275,4.999505035636503,4.989284663442561,4.985838272691353,4.999640497107862,24799.46252003734,21079.54314203174,0.85,1.0659852608602693,0.6624180754019585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664296975871825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038405569385,1535.3881097897147,0.3754823367384563,0.12496317768888875,6.112874298809886,3.504434146701955
4453.0,-30.004610845895826,4.982512465219625,35.005818488720884,24.11435939082878,5.004403512642237,-26.503766585945435,-40.03364973524583,1.503559252691864,-0.020575494873014577,-5.0098612846248045,40.01163522766914,42261.55126250946,25747.149805407047,25747.149805407047,68008.70106791651,77361.1030360336,77361.1030360336,25747.149805407047,103108.25284144064,103108.25284144064,103108.25284144064,127907.71948502088,91533.25367614852,56433.7019026244,38999.50197058236,24799.46664358024,0.0,63798.9686141626,21079.546647043204,1535.3884767170357,0.0,0.8868264207290802,2.815870800564003,0.0014959135982669303,354519.69284996815,1555034.966458665,4.386314774104106,1555034.966458665,4.386314774104106,0.85,0.09559274515101689,4.027634451161993,1.2671115036075937,1.0,0.0,4.027634451162033,1.2847248907029816,1.285012203903391,3.135017061090903,19317.36024412037,1969.822543286481,4632.441516551485,4632.441516551485,5.558008603759755,4.982512465219625,-2.328001841464636,7.3105143066842615,3.504412064322058,3.504412064322058,1.0012605898063023,0.0,0.0,0.00022362627629237642,0.958451591988544,0.0002333203660587684,198.92911848248525,0.0,0.0,0.0,0.0019523122141496408,7.855592597138518e-05,0.00014507035032099126,0.0005842903407949637,0.0955927451510172,0.07172286948386404,0.023869875667153165,0.09559273430756353,0.0717228694838638,0.023869875667153085,0.37548228499761543,0.37548228499761543,0.1249631811000131,0.0,4.989293648877435,4.985896839777752,4.999500491815127,4.9892857897517615,4.985895802274683,4.99947213425304,24799.46664358024,21079.546647043204,0.85,1.065984333997829,0.6624174681897272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664295853487164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037867057621,1535.3884767170357,0.37548228499761543,0.1249631811000131,6.112874298809886,3.504412064322058
4454.0,-30.00463002544951,4.9825360227712086,35.00581841158368,24.11433180039751,5.004380602982009,-26.503786138591632,-40.03366772141305,1.5035367161241424,-0.020567220421753518,-5.009879257068717,40.011634730655416,42261.5482251152,25747.173093809964,25747.173093809964,68008.72131892516,77361.08413616414,77361.08413616414,25747.173093809964,103108.2572299741,103108.2572299741,103108.2572299741,127907.73040114173,91533.2332659224,56433.697354873475,38999.48434560992,24799.473171167632,0.0,63798.95751677755,21079.552195492488,1535.3892698351851,0.0,0.8868263310760411,2.8158685941230517,0.0014959135982669303,354519.44448205986,1555034.9450236436,4.386317786589939,1555034.9450236436,4.386317786589939,0.85,0.09559274498139424,4.027634451161993,1.267111509102397,1.0,0.0,4.027634451162845,1.2847249961204827,1.2850123093444676,3.1350168038485626,19317.35593670558,1969.8221040524113,4632.441516551485,4632.441516551485,5.558013631001403,4.9825360227712086,-2.328030833150544,7.310566855921753,3.5043900439172395,3.5043900439172395,1.0012542982620685,0.0,0.0,0.00022362627629237642,0.9584535053432849,0.00023331990028278024,198.92913417421613,0.0,0.0,0.0,0.0019523122141496408,7.855576603296095e-05,0.00014507051025941547,0.000584290984968471,0.09559274498138312,0.07172286663605534,0.023869878345327784,0.09559269911899705,0.07172286663606368,0.023869878345330556,0.3754822343399769,0.3754822343399769,0.12496318322327785,0.0,4.989304159756841,4.985887756035538,4.9995698814382195,4.989312036646936,4.9858172577135065,4.9998132698666495,24799.473171167632,21079.552195492488,0.85,1.065984836837507,0.6624175358038015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664294727564864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.037328998802,1535.3892698351851,0.3754822343399769,0.12496318322327785,6.112874298809886,3.5043900439172395
4455.0,-30.004649125790056,4.982559665510556,35.005818311748314,24.11432774914431,5.0043753567267055,-26.503803853460433,-40.033681656327076,1.5035300843970978,-0.020562414931532658,-5.009884167265213,40.011633915247764,42261.52870931606,25747.16287127832,25747.16287127832,68008.69158059437,77361.08882126493,77361.08882126493,25747.16287127832,103108.25169254324,103108.25169254324,103108.25169254324,127907.72376718579,91533.24355970303,56433.683447754134,38999.51123549877,24799.472074642545,0.0,63798.98331014132,21079.551263446163,1535.3893269161053,0.0,0.8868263090426876,2.815867957883649,0.0014959135982669303,354519.37662624556,1555034.9098570491,4.386318526946004,1555034.9098570491,4.386318526946004,0.85,0.09559273781417141,4.027634451161993,1.2671114816283806,1.0,0.0,4.027634451162395,1.2847250271411856,1.2850123403721079,3.1350167281511,19317.35810912555,1969.8223255775981,4632.441516551485,4632.441516551485,5.558011424274863,4.982559665510556,-2.3280502648157535,7.31060993032631,3.504368004554,3.504368004554,1.0012480013011429,0.0,0.0,0.00022362627629237642,0.958455410799801,0.00023331943643133831,198.9291498011413,0.0,0.0,0.0,0.0019523122141496408,7.855564211970872e-05,0.00014507063417266769,0.0005842914840457547,0.09559273781416673,0.07172285805176297,0.02386987976240376,0.09559267869885092,0.07172285805176648,0.023869879762404927,0.3754821838606789,0.3754821838606789,0.12496318879852131,0.0,4.9893095454670515,4.985890850445401,4.99958215048747,4.989321752333694,4.985893894417131,4.999621891134268,24799.472074642545,21079.551263446163,0.85,1.0659839397438156,0.6624169620991167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664293610842385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036791073546,1535.3893269161053,0.3754821838606789,0.12496318879852131,6.112874298809886,3.504368004554
4456.0,-30.004668216837196,4.982583330426405,35.00581824689975,24.114318598900013,5.0043687212918755,-26.503821698973788,-40.033699363097526,1.5035222034284936,-0.020603793985799257,-5.009891894427754,40.01163473464599,42261.524993586114,25747.160210098114,25747.160210098114,68008.68520368423,77361.07873202302,77361.07873202302,25747.160210098114,103108.23894212113,103108.23894212113,103108.23894212113,127907.7211073944,91533.23851264268,56433.68477420576,38999.5041538188,24799.482165273275,0.0,63798.98631909207,21079.559840482285,1535.390089367388,0.0,0.8868262667566055,2.8158675994437226,0.0014959135982669303,354519.26984176127,1555034.9451957478,4.386319947826344,1555034.9451957478,4.386319947826344,0.8500000000000001,0.09559273482759985,4.027634451161993,1.2671114739356564,1.0,0.0,4.027634451162816,1.2847250640053682,1.2850123772445348,3.135016638194243,19317.35704398388,1969.822216963375,4632.441516551485,4632.441516551485,5.558010849808849,4.982583330426405,-2.3280716862989443,7.31065501672535,3.504346030151656,3.504346030151656,1.001241722900473,0.0,0.0,0.00022362627629237642,0.9584573153332798,0.0002333189728064373,198.92916542046555,0.0,0.0,0.0,0.0019523122141496408,7.855548466628768e-05,0.00014507079162608876,0.0005842921182105779,0.09559273482759494,0.07172285274017466,0.02386988208742027,0.0955927094423686,0.07172285274017835,0.023869882087421496,0.3754821342568054,0.3754821342568054,0.12496319371629269,0.0,4.989308194636294,4.985890702351526,4.999577183766235,4.989288100441968,4.985875421605044,4.999542625544166,24799.482165273275,21079.559840482285,0.85,1.0659837895156712,0.6624168726163475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664292490081792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036254095874,1535.390089367388,0.3754821342568054,0.12496319371629269,6.112874298809886,3.504346030151656
4457.0,-30.00468721763041,4.982606956329023,35.005818196233754,24.11430497830736,5.004357280826642,-26.503839943765545,-40.03371713971717,1.5035100069618161,-0.020614836271874992,-5.009902442777503,40.011635018045055,42261.521885674956,25747.164891685945,25747.164891685945,68008.6867773609,77361.06988702071,77361.06988702071,25747.164891685945,103108.23477870665,103108.23477870665,103108.23477870665,127907.7249117023,91533.2327280925,56433.684726746855,38999.49777927293,24799.490132995652,0.0,63798.98791226858,21079.566613046303,1535.3907947769487,0.0,0.8868262120554653,2.8158665132622005,0.0014959135982669303,354519.1240703005,1555034.9574180758,4.386321785872728,1555034.9574180758,4.386321785872728,0.85,0.09559273234228668,4.027634451161993,1.2671114893211053,1.0,0.0,4.027634451161743,1.2847251210558186,1.2850124343077438,3.135016498978384,19317.355823200884,1969.8220924781535,4632.441516551485,4632.441516551485,5.558011860418009,4.982606956329023,-2.328095136119199,7.310702092448222,3.5043241018437876,3.5043241018437876,1.0012354576696536,0.0,0.0,0.00022362627629237642,0.9584592108670358,0.0002333185113741887,198.92918096595108,0.0,0.0,0.0,0.0019523122141496408,7.855532659204237e-05,0.00014507094970033405,0.000584292754875854,0.09559273234227875,0.0717228480528646,0.02386988428941415,0.09559271059094807,0.07172284805287056,0.02386988428941613,0.37548208515862247,0.37548208515862247,0.12496319707062904,0.0,4.989308087755376,4.985888644562635,4.999582937589594,4.989287606505627,4.985860362310518,4.999585897733084,24799.490132995652,21079.566613046303,0.85,1.0659837875622913,0.6624168073604823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266429136827007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.035716667704,1535.3907947769487,0.37548208515862247,0.12496319707062904,6.112874298809886,3.5043241018437876
4458.0,-30.004706233910973,4.982630469875397,35.005818123328396,24.114281858224444,5.004339406254936,-26.50385884590894,-40.033731249254174,1.5034920182529208,-0.02064536239060999,-5.009916478872406,40.01163426894198,42261.50343111391,25747.17837443509,25747.17837443509,68008.681805549,77361.04864559209,77361.04864559209,25747.17837443509,103108.22702002717,103108.22702002717,103108.22702002717,127907.72035073642,91533.21194871496,56433.66673423692,38999.49468275338,24799.49333070924,0.0,63798.988013462615,21079.56933110285,1535.3913054429672,0.0,0.8868261433450144,2.815865275893218,0.0014959135982669303,354518.9301005003,1555034.9251110393,4.386324094654727,1555034.9251110393,4.386324094654727,0.8499999999999999,0.09559273008048316,4.027634451161993,1.267111421735026,1.0,0.0,4.027634451162208,1.2847252052001925,1.2850125184709356,3.1350162936473143,19317.351437879643,1969.8216452998367,4632.441516551485,4632.441516551485,5.558014770924078,4.982630469875397,-2.328121140188997,7.3107516100643934,3.5043022012084544,3.5043022012084544,1.0012292003452727,0.0,0.0,0.00022362627629237642,0.9584611079498733,0.00023331804956667253,198.92919652410998,0.0,0.0,0.0,0.0019523122141496408,7.85552011266426e-05,0.0001450710751657338,0.0005842932602046205,0.0955927300804744,0.07172284363353776,0.023869886446936647,0.09559269297227037,0.07172284363354432,0.023869886446938837,0.37548203634903854,0.37548203634903854,0.12496319982128591,0.0,4.9893060302557615,4.985871440457572,4.9996263928710505,4.989271116481802,4.985775943187718,4.999773527791945,24799.49333070924,21079.56933110285,0.85,1.065983707942171,0.6624165170487666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266429024830786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.03518041125,1535.3913054429672,0.37548203634903854,0.12496319982128591,6.112874298809886,3.5043022012084544
