time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4459.0,-30.004725178098543,4.98265410954897,35.00581805648735,24.114271834865235,5.004338344469547,-26.503876001806336,-40.03374888617543,1.5034891681773248,-0.020825732367484306,-5.009919274479386,40.01163429976902,42261.499891139545,25747.163239171245,25747.163239171245,68008.66313031079,77361.01239903098,77361.01239903098,25747.163239171245,103108.17563820223,103108.17563820223,103108.17563820223,127907.6721453513,91533.18294152708,56433.67043363563,38999.45834210161,24799.496507149066,0.0,63798.95484925067,21079.572031076706,1535.3915547726,0.0,0.8868261290079915,2.8158673186090817,0.0014959135982669303,354518.89146702073,1555034.926440536,4.386324576401858,1555034.926440536,4.386324576401858,0.85,0.09559272308315393,4.027634451161993,1.2671114206360654,1.0,0.0,4.027634451161871,1.284725218531769,1.2850125318054935,3.135016261115292,19317.345316144914,1969.8210210566212,4632.441516551485,4632.441516551485,5.558011503691499,4.98265410954897,-2.3281388813548767,7.310792990903847,3.504280306055492,3.504280306055492,1.0012229445872836,0.0,0.0,0.00022362627629237642,0.9584629978446692,0.00023331758951076152,198.92921202328844,0.0,0.0,0.0,0.0019523122141496408,7.855504429515334e-05,0.00014507123199722306,0.0005842938918645297,0.09559272308315156,0.07172283536915365,0.023869887713997916,0.09559277629590245,0.07172283536915543,0.02386988771399851,0.3754819868500854,0.3754819868500854,0.12496320438005688,0.0,4.989264595832253,4.9858239361698224,4.9996031961673,4.9890935421119025,4.985628605023635,4.9995050941992645,24799.496507149066,21079.572031076706,0.85,1.0659839693456916,0.6624168059022038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664289133671904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.034643211178,1535.3915547726,0.3754819868500854,0.12496320438005688,6.112874298809886,3.504280306055492
4460.0,-30.004744174354247,4.982677565761149,35.00581799280407,24.11424923865127,5.004317035951847,-26.503895229379786,-40.03376303063703,1.5034680909773772,-0.020765563319571356,-5.009936558338913,40.01163425806336,42261.48171525167,25747.185254538494,25747.185254538494,68008.66696979017,77361.00726532168,77361.00726532168,25747.185254538494,103108.19251986017,103108.19251986017,103108.19251986017,127907.69804110336,91533.17687139506,56433.651321325044,38999.47283341113,24799.50552124319,0.0,63798.97835465432,21079.579693056712,1535.3924763777334,0.0,0.8868260412102088,2.815864510945917,0.0014959135982669303,354518.6526153385,1555034.9246418695,4.386327526549416,1555034.9246418695,4.386327526549416,0.85,0.09559272299308245,4.027634451161993,1.267111403052695,1.0,0.0,4.0276344511629505,1.2847253171229518,1.285012630418725,3.135016020530821,19317.344035092156,1969.8208904255946,4632.441516551485,4632.441516551485,5.5580162561243505,4.982677565761149,-2.328167194183498,7.310844759944647,3.504258488140146,3.504258488140146,1.0012167108971846,0.0,0.0,0.00022362627629237642,0.9584648929378783,0.00023331712819122576,198.92922756506889,0.0,0.0,0.0,0.0019523122141496408,7.855491851961411e-05,0.0001450713577727623,0.0005842943984424246,0.09559272299307452,0.07172283254077225,0.023869890452302273,0.09559272889640079,0.0717228325407782,0.02386989045230425,0.37548193494995635,0.37548193494995635,0.12496320637073555,0.0,4.989252447207946,4.985790800585789,4.999654110096969,4.989170995019322,4.985625403874678,4.9998249047636705,24799.50552124319,21079.579693056712,0.85,1.0659836367870104,0.6624162769554534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664288013057146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.03410682149,1535.3924763777334,0.37548193494995635,0.12496320637073555,6.112874298809886,3.504258488140146
4461.0,-30.004763026083825,4.982701077307931,35.0058179042446,24.114240193180763,5.004309957260615,-26.503912903755985,-40.03378073740748,1.5034598349327657,-0.020798367072586643,-5.0099426895123305,40.01163340612303,42261.47886439911,25747.178614386146,25747.178614386146,68008.65747878526,77360.99923842499,77360.99923842499,25747.178614386146,103108.17785281115,103108.17785281115,103108.17785281115,127907.68267230025,91533.17361067148,56433.65323664559,38999.467082250994,24799.504819489102,0.0,63798.97190174009,21079.579096565736,1535.392583378348,0.0,0.8868260130961326,2.8158642261618816,0.0014959135982669303,354518.5678865447,1555034.8878997096,4.38632847122795,1555034.8878997096,4.38632847122795,0.85,0.09559271574061344,4.027634451161993,1.2671114014042542,1.0,0.0,4.0276344511628706,1.2847253557416154,1.2850126690460253,3.13501592629268,19317.343346942554,1969.820820253864,4632.441516551485,4632.441516551485,5.558014822722046,4.982701077307931,-2.3281873488784313,7.310888426186363,3.504236654280068,3.504236654280068,1.001210472651448,0.0,0.0,0.00022362627629237642,0.9584667736169521,0.0002333166703823036,198.9292429886077,0.0,0.0,0.0,0.0019523122141496408,7.85547610675339e-05,0.00014507151522484253,0.0005842950326018474,0.09559271574060456,0.07172282393921481,0.023869891801389747,0.09559272285990629,0.07172282393922147,0.023869891801391967,0.3754818819689185,0.3754818819689185,0.12496321078752098,0.0,4.989233153653004,4.985761667575787,4.999664381491755,4.989144322439756,4.985633480992135,4.999693810103508,24799.504819489102,21079.579096565736,0.85,1.0659835958411479,0.6624162992702778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664286901139314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.03356875723,1535.392583378348,0.3754818819689185,0.12496321078752098,6.112874298809886,3.504236654280068
4462.0,-30.004781882686355,4.982724558784974,35.00581782948064,24.11422646781432,5.0042990892681285,-26.503930961527512,-40.033798514027126,1.5034481681092828,-0.020819725463695704,-5.009952746397411,40.01163363083024,42261.47622662722,25747.18222275488,25747.18222275488,68008.6584493821,77360.98769756137,77360.98769756137,25747.18222275488,103108.16992031626,103108.16992031626,103108.16992031626,127907.68235438054,91533.16530364288,56433.65383270886,38999.45718992669,24799.512434064276,0.0,63798.96962399097,21079.585568954633,1535.393257998979,0.0,0.8868259611081888,2.815863332839423,0.0014959135982669303,354518.42890702694,1555034.8975907976,4.386330218107246,1555034.8975907976,4.386330218107246,0.85,0.0955927121364187,4.027634451161993,1.267111407998018,1.0,0.0,4.02763445116187,1.2847254103146202,1.2850127236312345,3.1350157931224025,19317.34159381069,1969.8206414841652,4632.441516551485,4632.441516551485,5.558015601656593,4.982724558784974,-2.3282103278754143,7.310934886660388,3.504214876206283,3.504214876206283,1.0012042503446523,0.0,0.0,0.00022362627629237642,0.9584686547861443,0.00023331621245587048,198.92925841613575,0.0,0.0,0.0,0.0019523122141496408,7.855460299463517e-05,0.00014507167329774124,0.0005842956692617,0.0955927121364157,0.07172281811457391,0.023869894021841784,0.09559272893109387,0.07172281811457618,0.023869894021842537,0.37548182834388605,0.37548182834388605,0.12496321471348734,0.0,4.989216951037633,4.985735173613989,4.999679101739048,4.989133020933707,4.98561008094407,4.999718861944018,24799.512434064276,21079.585568954633,0.85,1.0659836491122283,0.6624162815747923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664285786598524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.033032955102,1535.393257998979,0.37548182834388605,0.12496321471348734,6.112874298809886,3.504214876206283
4463.0,-30.00480073074547,4.982748000833078,35.00581775048516,24.114218225609534,5.004286838188807,-26.50394914990603,-40.033812483865745,1.5034352573493286,-0.020721437272584353,-5.0099632346172145,40.01163335804893,42261.45801963367,25747.186954227585,25747.186954227585,68008.64497386126,77361.00393485626,77361.00393485626,25747.186954227585,103108.19088908384,103108.19088908384,103108.19088908384,127907.70803302394,91533.18421146323,56433.638296240526,38999.49546135856,24799.517143940102,0.0,63799.01260529866,21079.589572349087,1535.3937786324502,0.0,0.8868259087264854,2.815860817707776,0.0014959135982669303,354518.2839667931,1555034.885826387,4.386331978217641,1555034.885826387,4.386331978217641,0.85,0.09559270788796428,4.027634451161993,1.26711139371153,1.0,0.0,4.0276344511620845,1.2847254707062965,1.2850127840364167,3.1350156457532847,19317.34558415477,1969.8210483860207,4632.441516551485,4632.441516551485,5.558016623034345,4.982748000833078,-2.3282336029569257,7.310981603790003,3.5041931282473704,3.5041931282473704,1.0011980366421058,0.0,0.0,0.00022362627629237642,0.9584705351070094,0.00023331575473773894,198.92927383667632,0.0,0.0,0.0,0.0019523122141496408,7.855447877252416e-05,0.00014507179751985228,0.000584296169582954,0.09559270788795857,0.07172281180528951,0.02386989608266905,0.09559267031557929,0.0717228118052938,0.02386989608267048,0.3754817743443381,0.3754817743443381,0.1249632185235431,0.0,4.989225908222181,4.985740110675351,4.999700137252773,4.989241797344619,4.985739922148241,4.99976433844364,24799.517143940102,21079.589572349087,0.85,1.06598271974217,0.6624155499253566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664284673483284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.032496426962,1535.3937786324502,0.3754817743443381,0.1249632185235431,6.112874298809886,3.5041931282473704
4464.0,-30.0048194530161,4.9827715448617145,35.00581769374119,24.114208307024114,5.004285086630574,-26.50396617508351,-40.033830085862405,1.50343180869797,-0.02087916733972861,-5.0099669952237775,40.01163384818261,42261.45529863795,25747.174716563546,25747.174716563546,68008.63001520149,77360.9709082565,77360.9709082565,25747.174716563546,103108.14562482004,103108.14562482004,103108.14562482004,127907.66925791079,91533.15805505181,56433.64244543316,38999.461788465174,24799.52363309075,0.0,63798.985421555924,21079.59508812714,1535.394241219986,0.0,0.8868258878161626,2.8158624504273333,0.0014959135982669303,354518.23199771886,1555034.9069646879,4.386332680838524,1555034.9069646879,4.386332680838524,0.85,0.09559270150726926,4.027634451161993,1.2671114025032146,1.0,0.0,4.027634451161528,1.2847254868377906,1.2850128001715184,3.135015606388855,19317.340064053584,1969.820485492353,4632.441516551485,4632.441516551485,5.558013981303415,4.9827715448617145,-2.3282519013409355,7.31102344620265,3.504171407529857,3.504171407529857,1.0011918307228163,0.0,0.0,0.00022362627629237642,0.9584724028828957,0.0002333153000751537,198.92928915430548,0.0,0.0,0.0,0.0019523122141496408,7.855432225292232e-05,0.00014507195403945408,0.0005842967999866945,0.09559270150726965,0.07172280392899137,0.02386989757827828,0.09559275228950835,0.07172280392899108,0.023869897578278183,0.37548172193433055,0.37548172193433055,0.12496322263381003,0.0,4.989199722269632,4.985715352505224,4.999669659121537,4.9890878278840205,4.985609171418389,4.999540596731322,24799.52363309075,21079.59508812714,0.85,1.0659829394751352,0.6624157895206741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266428356223726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.031959441421,1535.394241219986,0.37548172193433055,0.12496322263381003,6.112874298809886,3.504171407529857
4465.0,-30.00483821984975,4.982794933498076,35.00581764239274,24.11418539648878,5.004265896121431,-26.503984984363658,-40.03384419539941,1.503412660635352,-0.020867935389276226,-5.009982795298769,40.01163389184957,42261.43779749004,25747.193363636583,25747.193363636583,68008.63116112663,77360.95582224896,77360.95582224896,25747.193363636583,103108.14918588554,103108.14918588554,103108.14918588554,127907.68175547203,91533.14279721167,56433.62477245299,38999.46447195408,24799.532569586485,0.0,63798.99704154057,21079.60268414851,1535.3951233991302,0.0,0.8868258072593732,2.815860458706925,0.0014959135982669303,354518.0136512859,1555034.9088479392,4.386335387677976,1555034.9088479392,4.386335387677976,0.85,0.09559270039451435,4.027634451161993,1.2671113535994665,1.0,0.0,4.027634451163016,1.284725576405234,1.2850128897589927,3.1350153878244096,19317.336844008598,1969.8201571391453,4632.441516551485,4632.441516551485,5.55801800662634,4.982794933498076,-2.3282789798447627,7.311073913342839,3.5041497566465507,3.5041497566465507,1.0011856447561573,0.0,0.0,0.00022362627629237642,0.9584742751084392,0.00023331484433119077,198.9293045083962,0.0,0.0,0.0,0.0019523122141496408,7.855419678900514e-05,0.00014507207950337128,0.0005842973053094898,0.09559270039450068,0.07172280039153596,0.02386990000296472,0.09559273091523106,0.07172280039154622,0.02386990000296814,0.37548166899773594,0.37548166899773594,0.12496322387310844,0.0,4.989188757205852,4.9856893762332675,4.999703799961878,4.989114859909478,4.985555437257574,4.999810323234215,24799.532569586485,21079.60268414851,0.85,1.0659827632845873,0.6624153945550731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664282446157074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.031424347575,1535.3951233991302,0.37548166899773594,0.12496322387310844,6.112874298809886,3.5041497566465507
4466.0,-30.0048568640468,4.982818313075401,35.00581755890718,24.114177049510204,5.004254463762884,-26.50400290735201,-40.03386193709446,1.5034005070680403,-0.02079168052108571,-5.0099918009431,40.011632853088315,42261.43593772732,25747.194450720996,25747.194450720996,68008.63038844832,77360.96820425999,77360.96820425999,25747.194450720996,103108.16265498099,103108.16265498099,103108.16265498099,127907.69460857808,91533.15809882709,56433.62583229419,38999.48029614767,24799.53195359709,0.0,63799.01224974476,21079.602160557526,1535.3953037556803,0.0,0.886825765194855,2.8158584060145495,0.0014959135982669303,354517.88919937186,1555034.8640486363,4.3863368011144965,1555034.8640486363,4.3863368011144965,0.8500000000000001,0.09559269403768532,4.027634451161993,1.2671113684354354,1.0,0.0,4.027634451161621,1.2847256332550632,1.2850129466215354,3.135015249098222,19317.340073292005,1969.82048643441,4632.441516551485,4632.441516551485,5.558018241294045,4.982818313075401,-2.328301097666967,7.311119410742368,3.504128098126623,3.504128098126623,1.0011794566076067,0.0,0.0,0.00022362627629237642,0.9584761351033539,0.00023331439156621512,198.9293197621542,0.0,0.0,0.0,0.0019523122141496408,7.855403902770947e-05,0.00014507223726466695,0.0005842979407143193,0.09559269403767978,0.07172279266532805,0.02386990137235174,0.09559266792516395,0.0717227926653322,0.023869901372353116,0.3754816155494681,0.3754816155494681,0.12496322671553091,0.0,4.989194454089386,4.985689011708814,4.9997277091546835,4.989200120422026,4.985670435030443,4.999806223820428,24799.53195359709,21079.602160557526,0.85,1.065982497067898,0.6624152075002759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664281337443217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.030887736908,1535.3953037556803,0.3754816155494681,0.12496322671553091,6.112874298809886,3.504128098126623
4467.0,-30.00487547900665,4.9828417644848635,35.00581749395496,24.114167445246153,5.004250624454519,-26.504020044735775,-40.03387953909112,1.5033951901836504,-0.020897665412064725,-5.009996914311121,40.01163322594329,42261.433719277054,25747.185830864564,25747.185830864564,68008.61955014162,77360.94496395679,77360.94496395679,25747.185830864564,103108.13079482135,103108.13079482135,103108.13079482135,127907.66911990431,91533.14084006095,56433.62959538123,38999.456938533025,24799.53832508296,0.0,63798.99526361599,21079.607576320515,1535.39579189773,0.0,0.8868257378255717,2.8158592012056385,0.0014959135982669303,354517.8185360999,1555034.8801289848,4.386337720767168,1555034.8801289848,4.386337720767168,0.8500000000000001,0.09559268812107644,4.027634451161993,1.2671113656880335,1.0,0.0,4.027634451161101,1.2847256581254554,1.2850129714974896,3.1350151884089548,19317.33643096761,1969.8201150206862,4632.441516551485,4632.441516551485,5.558016380535218,4.9828417644848635,-2.3283203122094713,7.311162076694335,3.504106475854946,3.504106475854946,1.0011732788156988,0.0,0.0,0.00022362627629237642,0.958477992185368,0.0002333139395120587,198.92933499199398,0.0,0.0,0.0,0.0019523122141496408,7.855388250891807e-05,0.00014507239378345837,0.0005842985711147959,0.09559268812107646,0.07172278522506721,0.023869902896009248,0.09559272236149563,0.07172278522506718,0.023869902896009244,0.3754815632283235,0.3754815632283235,0.12496323024249321,0.0,4.989177357473807,4.98567131187076,4.999712423407402,4.989099248899038,4.985590792676021,4.99964155855622,24799.53832508296,21079.607576320515,0.85,1.0659826109977368,0.662415349092157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664280229158924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.030352957498,1535.39579189773,0.3754815632283235,0.12496323024249321,6.112874298809886,3.504106475854946
4468.0,-30.004894127192124,4.98286510866304,35.00581743691188,24.11415452314543,5.0042347464461905,-26.504038415964402,-40.03389735063536,1.5033790352184715,-0.020793872436286165,-5.010010385511861,40.0116333264091,42261.43211554942,25747.198698618828,25747.198698618828,68008.63081416825,77360.95691096953,77360.95691096953,25747.198698618828,103108.15560958836,103108.15560958836,103108.15560958836,127907.7021688073,91533.15390825292,56433.62911283294,38999.47199491109,24799.546559218943,0.0,63799.01855413003,21079.6145753361,1535.3965829086076,0.0,0.8868256689135493,2.8158562656007895,0.0014959135982669303,354517.6323733099,1555034.8844618355,4.38634003632398,1555034.8844618355,4.38634003632398,0.85,0.09559268599623225,4.027634451161993,1.2671113568963484,1.0,0.0,4.027634451162088,1.284725733692333,1.2850130470812668,3.135015004009045,19317.339188904883,1969.8203962520213,4632.441516551485,4632.441516551485,5.558019158283026,4.98286510866304,-2.328345609647517,7.311210718310557,3.5040849142185926,3.5040849142185926,1.0011671183481694,0.0,0.0,0.00022362627629237642,0.9584798525859565,0.00023331348665184552,198.92935024901973,0.0,0.0,0.0,0.0019523122141496408,7.855372412710105e-05,0.00014507255216527536,0.0005842992090188585,0.09559268599621926,0.07172278088258734,0.023869905113631927,0.09559266452325041,0.07172278088259708,0.023869905113635164,0.3754815107569588,0.3754815107569588,0.1249632319552005,0.0,4.989190310588356,4.98567974745481,4.999738949723508,4.989216513075576,4.985687882755485,4.99981944266159,24799.546559218943,21079.6145753361,0.85,1.0659823984042418,0.6624150821331659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664279117469628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029818142333,1535.3965829086076,0.3754815107569588,0.1249632319552005,6.112874298809886,3.5040849142185926
4469.0,-30.00491272857296,4.982888543426372,35.00581738370944,24.114150122646265,5.004231609086746,-26.504055470908792,-40.03391118077559,1.5033743514225437,-0.020831336220851426,-5.010014543564289,40.011633324189354,42261.414218894985,25747.18782840014,25747.18782840014,68008.60204729512,77360.95166723605,77360.95166723605,25747.18782840014,103108.13949563619,103108.13949563619,103108.13949563619,127907.68960967229,91533.15492481808,56433.61747647701,38999.4860537123,24799.5501140361,0.0,63799.0361677484,21079.617596930686,1535.3968888430402,0.0,0.8868256477633005,2.815856272326643,0.0014959135982669303,354517.5749118819,1555034.8843661037,4.3863407470070275,1555034.8843661037,4.3863407470070275,0.85,0.09559267906773264,4.027634451161993,1.2671113860188052,1.0,0.0,4.027634451160742,1.284725755601378,1.2850130689952117,3.1350149505461293,19317.33940344282,1969.8204181288024,4632.441516551485,4632.441516551485,5.558016811741003,4.982888543426372,-2.328364062331387,7.311252605757759,3.5040633593198174,3.5040633593198174,1.001160959805662,0.0,0.0,0.00022362627629237642,0.9584817083210541,0.0002333130349290613,198.9293654677545,0.0,0.0,0.0,0.0019523122141496408,7.855360114848229e-05,0.00014507267514389413,0.0005842997043317801,0.09559267906773389,0.07172277285122979,0.0238699062165041,0.09559268151900602,0.07172277285122884,0.02386990621650379,0.375481459739167,0.375481459739167,0.12496323474291177,0.0,4.989190471140489,4.985687070436825,4.9997175860859215,4.989183207343444,4.98570845843534,4.9996242259894075,24799.5501140361,21079.617596930686,0.85,1.0659816532099073,0.6624146187377501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664278010863643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02928204105,1535.3968888430402,0.375481459739167,0.12496323474291177,6.112874298809886,3.5040633593198174
4470.0,-30.00493121276518,4.982911747316668,35.00581731328579,24.114117572922282,5.004206577094229,-26.504074609970825,-40.03392909709362,1.5033499742998278,-0.020854229125120582,-5.010033806779936,40.011632716178745,42261.41374529498,25747.21553316451,25747.21553316451,68008.6292784595,77360.92138340794,77360.92138340794,25747.21553316451,103108.13691657246,103108.13691657246,103108.13691657246,127907.6934384942,91533.12198993997,56433.614351826895,38999.45293123675,24799.556521921735,0.0,63799.00945315849,21079.623043633474,1535.3977037062375,0.0,0.8868255519434651,2.8158543245925296,0.0014959135982669303,354517.308707571,1555034.858144051,4.386343966710932,1555034.858144051,4.386343966710932,0.85,0.09559267931353338,4.027634451161993,1.2671113744797187,1.0,0.0,4.027634451162473,1.28472586962845,1.2850131830477844,3.1350146722948824,19317.332452800518,1969.819709360538,4632.441516551485,4632.441516551485,5.558022792337687,4.982911747316668,-2.3283935621463074,7.311305309462975,3.504041870654528,3.504041870654528,1.001154820187008,0.0,0.0,0.00022362627629237642,0.9584835523688671,0.00023331258605292695,198.92938059061365,0.0,0.0,0.0,0.0019523122141496408,7.855344183553594e-05,0.00014507283445684048,0.0005843003459860914,0.09559267931351853,0.0717227705458066,0.02386990876771193,0.0955926558014749,0.07172277054581774,0.023869908767715636,0.3754814098223595,0.3754814098223595,0.12496323550298659,0.0,4.989195616502229,4.98567001681613,4.999789436126491,4.989179577654795,4.985565185425116,5.000040211936039,24799.556521921735,21079.623043633474,0.85,1.065982526396303,0.6624148886876291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664276899963682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.028746255815,1535.3977037062375,0.3754814098223595,0.12496323550298659,6.112874298809886,3.504041870654528
4471.0,-30.004949711403544,4.982935094303635,35.00581722232235,24.114118061866634,5.00420568223152,-26.504091348148364,-40.033942892309256,1.5033473189763196,-0.0208647571823235,-5.010035555193954,40.011631977066074,42261.39607220963,25747.198361564,25747.198361564,68008.59443377363,77360.92690293581,77360.92690293581,25747.198361564,103108.1252644998,103108.1252644998,103108.1252644998,127907.67980044252,91533.13463618206,56433.60380545564,38999.478700807136,24799.554535942723,0.0,63799.03323674986,21079.621355551313,1535.3976372214465,0.0,0.8868255457225273,2.8158542587940607,0.0014959135982669303,354517.28454570664,1555034.8262678806,4.386344175744682,1555034.8262678806,4.386344175744682,0.85,0.09559267036951857,4.027634451161993,1.2671113294223324,1.0,0.0,4.027634451162489,1.284725882049063,1.2850131954711752,3.135014641985846,19317.335121688648,1969.8199815113876,4632.441516551485,4632.441516551485,5.558019085523375,4.982935094303635,-2.328410239945919,7.311345334249554,3.5040203514004773,3.5040203514004773,1.0011486718287077,0.0,0.0,0.00022362627629237642,0.9584853978617115,0.00023331213682677387,198.92939572529426,0.0,0.0,0.0,0.0019523122141496408,7.855331916787623e-05,0.0001450729571245002,0.0005843008400465837,0.09559267036951813,0.07172276074109485,0.023869909628423277,0.0955926487578899,0.0717227607410952,0.023869909628423384,0.3754813593123741,0.3754813593123741,0.12496324028167297,0.0,4.9891913179068865,4.985667112155852,4.999780947038744,4.989170798011628,4.985652170000208,4.999743666487632,24799.554535942723,21079.621355551313,0.85,1.065981582846289,0.6624143647346994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664275800008138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02821219821,1535.3976372214465,0.3754813593123741,0.12496324028167297,6.112874298809886,3.5040203514004773
4472.0,-30.004968140570128,4.982958449618366,35.005817178161536,24.11410363800826,5.004199191429573,-26.504108583524058,-40.03396052923051,1.5033396343835428,-0.02098964125832481,-5.010043451669663,40.01163315836958,42261.39466538283,25747.19736223229,25747.19736223229,68008.59202761512,77360.89479742298,77360.89479742298,25747.19736223229,103108.09215965527,103108.09215965527,103108.09215965527,127907.65912780022,91533.10736338417,56433.60723134434,38999.44459115537,24799.566968144954,0.0,63799.01155930033,21079.63192292321,1535.3985360229897,0.0,0.8868255012643995,2.815854977363566,0.0014959135982669303,354517.17542192724,1555034.8772146918,4.386345669610995,1555034.8772146918,4.386345669610995,0.85,0.09559266761298231,4.027634451161993,1.2671113184327263,1.0,0.0,4.027634451161211,1.2847259179947217,1.2850132314248726,3.135014554270509,19317.329365983038,1969.8193945927549,4632.441516551485,4632.441516551485,5.558018869798751,4.982958449618366,-2.328431331554942,7.3113897811733075,3.5039989139870733,3.5039989139870733,1.0011425468534496,0.0,0.0,0.00022362627629237642,0.9584872364275977,0.00023331168928848717,198.92941080313872,0.0,0.0,0.0,0.0019523122141496408,7.855316233986114e-05,0.0001450731139525153,0.0005843014716925002,0.09559266761297425,0.07172275582747199,0.023869911785502254,0.09559272431835386,0.07172275582747804,0.02386991178550427,0.3754813091748476,0.3754813091748476,0.12496324344924149,0.0,4.98916681893337,4.9856391599527115,4.999766823056461,4.989053810411349,4.9855123409835755,4.9996953138115146,24799.566968144954,21079.63192292321,0.85,1.0659819073278594,0.6624145677570793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664274693269373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.027677235066,1535.3985360229897,0.3754813091748476,0.12496324344924149,6.112874298809886,3.5039989139870733
4473.0,-30.004986603509433,4.982981664617483,35.00581712275412,24.114091169927292,5.004180464192498,-26.504127072948627,-40.03397834077475,1.50332093363164,-0.020817507648018818,-5.010058350754988,40.01163274246314,42261.39388333256,25747.214200105907,25747.214200105907,68008.60808343846,77360.92009739458,77360.92009739458,25747.214200105907,103108.1342975005,103108.1342975005,103108.1342975005,127907.70686245771,91533.13255613825,56433.6063420761,38999.47357118017,24799.572564957212,0.0,63799.04613613738,21079.63668021363,1535.3992095445628,0.0,0.8868254269559144,2.8158509775019525,0.0014959135982669303,354516.9695270457,1555034.8592776344,4.386348166498706,1555034.8592776344,4.386348166498706,0.85,0.0955926656333228,4.027634451161993,1.267111350852065,1.0,0.0,4.027634451161078,1.2847260054698724,1.285013318919586,3.1350143408118654,19317.33468271206,1969.819936748233,4632.441516551485,4632.441516551485,5.558022504571808,4.982981664617483,-2.328457542821137,7.311439207438621,3.503977517997523,3.503977517997523,1.001136433713578,0.0,0.0,0.00022362627629237642,0.9584890783666076,0.0002333112409308463,198.92942590861665,0.0,0.0,0.0,0.0019523122141496408,7.855300395938632e-05,0.0001450732723329901,0.000584302109591157,0.09559266563331528,0.07172275167290952,0.023869913960405765,0.09559262245395614,0.07172275167291516,0.023869913960407645,0.3754812578138009,0.3754812578138009,0.12496324498040609,0.0,4.989187288631285,4.985653126123054,4.999806833744458,4.989240843106984,4.985680669533792,4.999938549368153,24799.572564957212,21079.63668021363,0.85,1.0659815812656277,0.6624141964936784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664273586135955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.027143047048,1535.3992095445628,0.3754812578138009,0.12496324498040609,6.112874298809886,3.503977517997523
4474.0,-30.005004935366877,4.983004942391775,35.005817053255456,24.11408187998461,5.00417480487905,-26.504144137510828,-40.033992170914985,1.5033140070229787,-0.020882645132530797,-5.010063733674202,40.011632221210455,42261.37708359758,25747.206667085044,25747.206667085044,68008.58375068262,77360.90537482382,77360.90537482382,25747.206667085044,103108.11204190887,103108.11204190887,103108.11204190887,127907.68549527036,91533.12296384385,56433.59467261773,38999.47587914014,24799.57345336149,0.0,63799.04933250163,21079.637435357265,1535.3993894471225,0.0,0.8868254014519811,2.8158512047313207,0.0014959135982669303,354516.8951389109,1555034.836797246,4.386349023473012,1555034.836797246,4.386349023473012,0.85,0.09559265892182182,4.027634451161993,1.2671113277738915,1.0,0.0,4.027634451160752,1.2847260378699703,1.28501335132693,3.1350142617484944,19317.332658335134,1969.819730319236,4632.441516551485,4632.441516551485,5.558020878426969,4.983004942391775,-2.32847677836883,7.311481720760605,3.503956118604955,3.503956118604955,1.0011303196014156,0.0,0.0,0.00022362627629237642,0.9584909072321242,0.00023331079575720937,198.92944090685208,0.0,0.0,0.0,0.0019523122141496408,7.855288098180947e-05,0.00014507339531056695,0.0005843026048998822,0.09559265892182259,0.07172274376008357,0.02386991516173902,0.09559263861940737,0.071722743760083,0.023869915161738826,0.3754812079983511,0.3754812079983511,0.12496324847720154,0.0,4.989188095510713,4.985654257918156,4.999806662572382,4.98918108854167,4.985648552850137,4.999795743497998,24799.57345336149,21079.637435357265,0.85,1.0659811464625775,0.6624138999837424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664272485654178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.026607568145,1535.3993894471225,0.3754812079983511,0.12496324847720154,6.112874298809886,3.503956118604955
4475.0,-30.005023290543683,4.983028157062346,35.0058169943931,24.114057921711378,5.004162104738153,-26.504161927225773,-40.03400610582901,1.5033007414201782,-0.021032420316885236,-5.010074957845157,40.01163239201992,42261.36062979533,25747.214239531386,25747.214239531386,68008.57486932672,77360.85981207642,77360.85981207642,25747.214239531386,103108.07405160781,103108.07405160781,103108.07405160781,127907.65518964434,91533.07969020486,56433.580507923434,38999.44353586825,24799.581138036538,0.0,63799.02467390479,21079.643967331056,1535.4000908090022,0.0,0.8868253437191637,2.815851861813691,0.0014959135982669303,354516.7400288489,1555034.8441638525,4.3863509633912106,1555034.8441638525,4.3863509633912106,0.85,0.09559265644924303,4.027634451161993,1.267111271726899,1.0,0.0,4.0276344511620055,1.2847260999215289,1.2850134133923654,3.135014110329043,19317.323525780135,1969.818799057796,4632.441516551485,4632.441516551485,5.558022513082542,4.983028157062346,-2.3285002468411475,7.311528403903494,3.503934776841228,3.503934776841228,1.0011242219546366,0.0,0.0,0.00022362627629237642,0.9584927384278554,0.00023331035001806485,198.92945592416854,0.0,0.0,0.0,0.0019523122141496408,7.855275707276453e-05,0.00014507351921961187,0.0005843031039602203,0.0955926564492333,0.07172273917014561,0.02386991727908769,0.09559269836912539,0.07172273917015291,0.02386991727909012,0.3754811586500709,0.3754811586500709,0.12496325113547596,0.0,4.9891632515996776,4.985614319681417,4.99982717425263,4.989042537528292,4.985433231086631,4.999887880791221,24799.581138036538,21079.643967331056,0.85,1.065981419260532,0.6624138981090281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664271382196728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.026074099818,1535.4000908090022,0.3754811586500709,0.12496325113547596,6.112874298809886,3.503934776841228
4476.0,-30.005041561160184,4.983051286927473,35.0058169121827,24.114044929761462,5.004146417349105,-26.50417993953693,-40.03402765430508,1.5032847957258777,-0.020937496274996192,-5.010087248865788,40.0116315942315,42261.37601969097,25747.22441618489,25747.22441618489,68008.60043587587,77360.87083792132,77360.87083792132,25747.22441618489,103108.09525410621,103108.09525410621,103108.09525410621,127907.67858780055,91533.09176172328,56433.596943493154,38999.43868692236,24799.583333694336,0.0,63799.0220206167,21079.645833640185,1535.4005077155302,0.0,0.8868252840643566,2.815849180452122,0.0014959135982669303,354516.5701757447,1555034.809757136,4.3863529678916215,1555034.809757136,4.3863529678916215,0.85,0.09559265273672239,4.027634451161993,1.2671113475551832,1.0,0.0,4.027634451162653,1.2847261745095666,1.285013487997084,3.1350139283178446,19317.326073377437,1969.8190588404234,4632.441516551485,4632.441516551485,5.55802470990542,4.983051286927473,-2.3285244989851326,7.311575785912606,3.5039134548375035,3.5039134548375035,1.0011181299535725,0.0,0.0,0.00022362627629237642,0.9584945611912106,0.0002333099063331723,198.92947087230408,0.0,0.0,0.0,0.0019523122141496408,7.855256546439651e-05,0.0001450737108279799,0.0005843038756886845,0.09559265273671586,0.07172273346524173,0.023869919271474128,0.09559262686802278,0.07172273346524663,0.023869919271475762,0.37548110718469907,0.37548110718469907,0.12496325437757914,0.0,4.9891652251247365,4.985602330906431,4.999871101606857,4.989149752590777,4.985531012148897,5.000023442513054,24799.583333694336,21079.645833640185,0.85,1.0659818643285603,0.6624141668822788,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664270281730765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025539553262,1535.4005077155302,0.37548110718469907,0.12496325437757914,6.112874298809886,3.5039134548375035
4477.0,-30.00505979911037,4.983074512446162,35.00581683602467,24.114040424488508,5.004143832017152,-26.50419661218937,-40.03403764273969,1.5032806450961247,-0.02098863812483387,-5.010091020440549,40.01163160610052,42261.34367902114,25747.212937757213,25747.212937757213,68008.55661677835,77360.8629785763,77360.8629785763,25747.212937757213,103108.07591633352,103108.07591633352,103108.07591633352,127907.66275340646,91533.09023903172,56433.57093947646,38999.46588839473,24799.586837072948,0.0,63799.05272546767,21079.648811512005,1535.400801646046,0.0,0.886825264829638,2.8158494119376027,0.0014959135982669303,354516.51805529476,1555034.8102690186,4.38635361421009,1555034.8102690186,4.38635361421009,0.85,0.09559264597765384,4.027634451161993,1.2671112799691038,1.0,0.0,4.027634451162006,1.2847261939246732,1.2850135074165325,3.1350138809407224,19317.325752025576,1969.819026071653,4632.441516551485,4632.441516551485,5.558022232069997,4.983074512446162,-2.328542479153686,7.311616991599848,3.5038921459419203,3.5038921459419203,1.0011120416976915,0.0,0.0,0.00022362627629237642,0.9584963806993478,0.00023330946344232614,198.92948579371588,0.0,0.0,0.0,0.0019523122141496408,7.85524766476983e-05,0.00014507379964467812,0.0005843042334098781,0.0955926459776494,0.07172272520085869,0.0238699207767907,0.09559265095300389,0.07172272520086202,0.023869920776791814,0.37548105569462903,0.37548105569462903,0.12496325952097068,0.0,4.989154090875331,4.985591011860777,4.999860520748371,4.989102382315707,4.9855385663975085,4.999811026524981,24799.586837072948,21079.648811512005,0.85,1.0659806644688676,0.6624133411647195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266426918528503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025006088894,1535.400801646046,0.37548105569462903,0.12496325952097068,6.112874298809886,3.5038921459419203
4478.0,-30.00507798020609,4.983097696411527,35.00581678729725,24.114021355658792,5.004133384456559,-26.504214019978964,-40.03405527966095,1.503269424229431,-0.02110316509850918,-5.010101124929432,40.01163225276086,42261.3433811202,25747.217924156317,25747.217924156317,68008.56130527651,77360.82812665141,77360.82812665141,25747.217924156317,103108.04605080772,103108.04605080772,103108.04605080772,127907.64302028419,91533.0585176119,56433.57377208059,38999.42749503479,24799.596969476468,0.0,63799.024464511254,21079.657424054996,1535.4016190843272,0.0,0.8868252110715131,2.815849736753958,0.0014959135982669303,354516.37841855746,1555034.8381579411,4.386355420572415,1555034.8381579411,4.386355420572415,0.85,0.09559264337517323,4.027634451161993,1.2671112376591194,1.0,0.0,4.027634451162586,1.2847262464117286,1.285013559915326,3.1350137528607926,19317.31905747393,1969.818343417368,4632.441516551485,4632.441516551485,5.558023308478429,4.983097696411527,-2.328565036380575,7.311662732792102,3.5038709044516043,3.5038709044516043,1.0011059727004583,0.0,0.0,0.00022362627629237642,0.9584981945391152,0.00023330902193290516,198.92950066861434,0.0,0.0,0.0,0.0019523122141496408,7.855231982123731e-05,0.00014507395647113912,0.0005843048650495353,0.09559264337516736,0.07172272030749645,0.023869923067670915,0.09559270707815991,0.07172272030750085,0.02386992306767238,0.37548100421743813,0.37548100421743813,0.12496326290784623,0.0,4.989126706680793,4.985553389452264,4.99986389978892,4.988997959830897,4.9853836925449855,4.999858204554641,24799.596969476468,21079.657424054996,0.85,1.06598121015325,0.6624136299235802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664268084305066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.024472669918,1535.4016190843272,0.37548100421743813,0.12496326290784623,6.112874298809886,3.5038709044516043
4479.0,-30.005096191388276,4.983120733016734,35.005816709207366,24.114009062200807,5.004113465148003,-26.504232402015898,-40.03407309120519,1.5032496757756575,-0.020902476178662255,-5.010116266584209,40.01163130005815,42261.34355301423,25747.23560737514,25747.23560737514,68008.57916038937,77360.85900084555,77360.85900084555,25747.23560737514,103108.0946082207,103108.0946082207,103108.0946082207,127907.69405010497,91533.08870015015,56433.573252318834,38999.461608701466,24799.59944188427,0.0,63799.06105058573,21079.65952560163,1535.4021197117827,0.0,0.8868251374719639,2.8158453335362075,0.0014959135982669303,354516.16917190654,1555034.7970701377,4.386357893639808,1555034.7970701377,4.386357893639808,0.85,0.0955926405988052,4.027634451161993,1.267111287112348,1.0,0.0,4.0276344511608295,1.2847263387876862,1.2850136523119424,3.1350135274432165,19317.325427256943,1969.818992954469,4632.441516551485,4632.441516551485,5.558027125735217,4.983120733016734,-2.3285912925521735,7.311712025568907,3.5038496891352326,3.5038496891352326,1.001099911181495,0.0,0.0,0.00022362627629237642,0.9585000113841722,0.00023330857969363733,198.92951556813034,0.0,0.0,0.0,0.0019523122141496408,7.85521614423336e-05,0.0001450741148500428,0.0005843055029418641,0.09559264059880082,0.07172271528871511,0.023869925310085704,0.09559258083247256,0.0717227152887184,0.023869925310086797,0.3754809511472672,0.3754809511472672,0.12496326572935564,0.0,4.989149880549462,4.985565769025186,4.9999195078713115,4.989213790405529,4.985586504962043,5.000113151868447,24799.59944188427,21079.65952560163,0.85,1.065980878722744,0.6624132527515659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664266985295014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023939781999,1535.4021197117827,0.3754809511472672,0.12496326572935564,6.112874298809886,3.5038496891352326
4480.0,-30.005114263300126,4.983143879664101,35.005816622990466,24.11400448707866,5.0041112256001,-26.504248890634443,-40.034090623352654,1.5032458529344526,-0.020963638023545172,-5.010119318590301,40.01163090716313,42261.34313895834,25747.222402316012,25747.222402316012,68008.56554127435,77360.84950752552,77360.84950752552,25747.222402316012,103108.07190984153,103108.07190984153,103108.07190984153,127907.67207043052,91533.08561633286,56433.57924776582,38999.45152063004,24799.600160588987,0.0,63799.05168121903,21079.66013650064,1535.4022370428067,0.0,0.886825123364185,2.8158457806131425,0.0014959135982669303,354516.12699541496,1555034.7801255106,4.386358367684701,1555034.7801255106,4.386358367684701,0.85,0.09559263290795017,4.027634451161993,1.267111301948317,1.0,0.0,4.027634451162696,1.2847263566695237,1.285013670197779,3.1350134838076187,19317.324776441994,1969.8189265898136,4632.441516551485,4632.441516551485,5.558024275173785,4.983143879664101,-2.328608679689767,7.311752559353868,3.5038284680051563,3.5038284680051563,1.0010938480014733,0.0,0.0,0.00022362627629237642,0.9585018143385402,0.0002333081408371672,198.92953035370417,0.0,0.0,0.0,0.0019523122141496408,7.85520055480926e-05,0.00014507427074428382,0.00058430613082688,0.09559263290794501,0.07172270627570858,0.02386992663223643,0.09559260179408917,0.07172270627571245,0.023869926632237717,0.3754808998110842,0.3754808998110842,0.12496327126938668,0.0,4.989152201299305,4.985571463405506,4.999911689186604,4.989155680566739,4.985588439453693,4.999874611746861,24799.600160588987,21079.66013650064,0.85,1.065980821801063,0.6624133435418932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664265893270523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023405685308,1535.4022370428067,0.3754808998110842,0.12496327126938668,6.112874298809886,3.5038284680051563
4481.0,-30.005132392585217,4.983166868073076,35.005816539812834,24.113981541618728,5.004092052062278,-26.504267124420597,-40.034104663040466,1.5032267838976623,-0.020954710130354215,-5.0101349189158455,40.01163082325502,42261.32786925758,25747.241390922925,25747.241390922925,68008.5692601805,77360.83429635917,77360.83429635917,25747.241390922925,103108.0756872821,103108.0756872821,103108.0756872821,127907.68385680502,91533.06998212438,56433.56355502276,38999.45158566846,24799.608169522926,0.0,63799.05975519138,21079.666944094486,1535.4030610665795,0.0,0.8868250442852221,2.815843842479475,0.0014959135982669303,354515.9114103888,1555034.7765067539,4.386361024869883,1555034.7765067539,4.386361024869883,0.85,0.09559263248696377,4.027634451161993,1.2671112519456074,1.0,0.0,4.027634451161498,1.2847264458674348,1.2850137594156381,3.1350132661452093,19317.32147696748,1969.818590137048,4632.441516551485,4632.441516551485,5.55802837422325,4.983166868073076,-2.3286352186438473,7.3118020867169236,3.503807318465473,3.503807318465473,1.0010878052758494,0.0,0.0,0.00022362627629237642,0.9585036230204672,0.00023330770058821286,198.9295451862203,0.0,0.0,0.0,0.0019523122141496408,7.855188070868778e-05,0.00014507439558368864,0.0005843066336343677,0.09559263248695467,0.07172270299893095,0.023869929488023717,0.09559257877692597,0.07172270299893778,0.023869929488025993,0.3754808494647762,0.3754808494647762,0.12496327517341656,0.0,4.989163734314218,4.98556953223607,4.99996367918493,4.989180208785513,4.985532153314921,5.000141978741624,24799.608169522926,21079.666944094486,0.85,1.0659807451887502,0.6624130203708642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664264796029727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.022873771628,1535.4030610665795,0.3754808494647762,0.12496327517341656,6.112874298809886,3.503807318465473
4482.0,-30.005150451318446,4.983190027987436,35.005816465590776,24.113981436844938,5.004094661889978,-26.50428311623118,-40.03411831855772,1.5032273268027168,-0.021047340056270514,-5.010135003625252,40.01163091775046,42261.31152376611,25747.22081027684,25747.22081027684,68008.53233404295,77360.82334338434,77360.82334338434,25747.22081027684,103108.04415366118,103108.04415366118,103108.04415366118,127907.65467667469,91533.06739648507,56433.55557686706,38999.45757735334,24799.61052301352,0.0,63799.068100366865,21079.668944561494,1535.4032034699694,0.0,0.8868250435120626,2.8158450492060094,0.0014959135982669303,354515.9102397679,1555034.7805821162,4.386361050849333,1555034.7805821162,4.386361050849333,0.85,0.09559262431772371,4.027634451161993,1.2671112431539227,1.0,0.0,4.027634451163103,1.2847264433279255,1.2850137568755609,3.135013272342167,19317.320931289014,1969.81853449333,4632.441516551485,4632.441516551485,5.558023931502059,4.983190027987436,-2.3286503687019873,7.311840396689423,3.5037861597682878,3.5037861597682878,1.0010817599337964,0.0,0.0,0.00022362627629237642,0.9585054246673875,0.00023330726205329232,198.92955996101648,0.0,0.0,0.0,0.0019523122141496408,7.855175928546236e-05,0.00014507451700691406,0.0005843071226827335,0.09559262431772231,0.07172269359287804,0.023869930724844262,0.09559262852556068,0.0717226935928791,0.023869930724844616,0.37548079945154783,0.37548079945154783,0.12496328139182648,0.0,4.989148552763766,4.985561254361585,4.9999277506860835,4.9890876635689665,4.985527981844712,4.999783875690582,24799.61052301352,21079.668944561494,0.85,1.0659800269661286,0.6624126775219009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664263706290169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.022340106172,1535.4032034699694,0.37548079945154783,0.12496328139182648,6.112874298809886,3.5037861597682878
4483.0,-30.005168403472087,4.9832130394284295,35.00581641528693,24.11395824691283,5.004077231356954,-26.504301016312525,-40.03413606025276,1.503209844197334,-0.021077289178606406,-5.010150007588445,40.01163146597616,42261.312451595404,25747.238627080817,25747.238627080817,68008.55107867622,77360.79994283877,77360.79994283877,25747.238627080817,103108.03856991959,103108.03856991959,103108.03856991959,127907.6606732266,91533.0442067396,56433.5567154959,38999.43054582634,24799.622103307003,0.0,63799.052649133344,21079.678787810954,1535.404217787942,0.0,0.8868249651790715,2.8158436912958735,0.0014959135982669303,354515.702896129,1555034.8042257878,4.386363682968942,1555034.8042257878,4.386363682968942,0.85,0.09559262439403943,4.027634451161993,1.2671112552424892,1.0,0.0,4.027634451161663,1.2847265251051072,1.285013838671031,3.1350130727879852,19317.316037278924,1969.8180354431865,4632.441516551485,4632.441516551485,5.558027777595724,4.9832130394284295,-2.3286763841602056,7.311889423588635,3.5037650911225744,3.5037650911225744,1.0010757403207355,0.0,0.0,0.00022362627629237642,0.9585072156849246,0.0002333068261072806,198.92957464861644,0.0,0.0,0.0,0.0019523122141496408,7.855160152869246e-05,0.00014507467476368397,0.0005843077580693349,0.09559262439403253,0.07172269086179692,0.02386993353223561,0.09559263713376896,0.0717226908618021,0.02386993353223733,0.3754807493184622,0.3754807493184622,0.12496328416267828,0.0,4.989139090655669,4.985539681000432,4.999954680205462,4.98907271840983,4.98542486695203,5.000033871612914,24799.622103307003,21079.678787810954,0.85,1.0659805789388952,0.6624128524919325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2664262608420707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0218072498,1535.404217787942,0.3754807493184622,0.12496328416267828,6.112874298809886,3.5037650911225744
